;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9052;2019-09-11 23:55:45.123;634;626;202;202;181;43;60;31;24;38;766;226;27;58;272;154;247;584;182;108;61;12;639;355;360;140;360;307;641;-2.0;1053.0;1114.0;78.0;0.0;0;99;26;1;0;0;1;0;0;0;1;0;0;0;0;16196.56640625;7560.54638671875;3231.02514648438;1400.85119628906;544.0;370499;608.0;0.0;Calculated values ==>;1568238945.123;336.56;335.76000000000005;293.36;293.36;291.26000000000005;277.46000000000004;273.8482719121499;279.16;276.26000000000005;275.56;276.96000000000004;349.76;295.76000000000005;275.86;278.96000000000004;300.36;288.56;297.86;331.56;283.96000000000004;279.26000000000005;333.96000000000004;327.56;274.36;242.56692532238324;268.43790593516167;273.8482719121499;291.36;6390000.0;3550000.0;3600000.0;1400000.0;3600000.0;3070000.0;6409999.999999999;0.0;0.1755;0.18566666666666667;0.013000000000000001;0.0;0.0;0.0;7560.54638671875;3231.02514648438;1400.85119628906;16196.56640625;483969.13949745963;482580.27867035614;253039.15740814884;253039.15740814884;245765.3916430468;430477.46260093397;438709.7716932626;444312.00193913304;472489.9908694221;530009.779551569;470641.7453295792;444747.180057976;449136.8774881625;469083.92018553516;454052.7954130459;395530.57778171316;476317.4472975671;446390.86572811287;438877.6270218307;255056.51255035817;228286.1864045524;469929.52753194683;201542.20106252222;200489.4936569667;273.782903113366;4564519.909060141;1570775.2755344962;373664.8722372632;1848198.6942751252;0;4;4;36;57;47;32;7;232;234;1962539740529.5015;749790269375.0227;1650731794824.63;45074.25969609075;3489.0352441025207;0.0;0.0;6809573.9723566575;1275758.9773329818;101147.50635171492;1398278.073536664;3.983071782995496;0.29227640500000623
9053;2019-09-11 23:56:45.123;639;630;201;201;180;43;64;32;19;39;764;226;21;53;272;154;250;589;182;109;64;13;644;356;361;141;361;305;646;-2.0;611.0;1207.0;84.0;0.0;0;99;27;1;0;0;1;0;0;0;1;0;0;0;0;16331.203125;7721.65966796875;3263.421875;1390.80310058594;533.0;370500;609.0;0.0;Calculated values ==>;1568239005.123;337.06;336.16;293.26000000000005;293.26000000000005;291.16;277.46000000000004;273.955091788801;279.56;276.36;275.06;277.06;349.56000000000006;295.76000000000005;275.26000000000005;278.46000000000004;300.36;288.56;298.16;332.06;284.06;279.56;334.06;326.46000000000004;274.46000000000004;242.77792619122317;268.19934244402924;273.955091788801;291.36;6440000.000000001;3560000.0;3610000.0;1410000.0;3610000.0;3050000.0;6459999.999999999;0.0;0.10183333333333335;0.20116666666666666;0.014;0.0;0.0;0.0;7721.65966796875;3263.421875;1390.80310058594;16331.203125;484139.52598498244;482602.524266342;252451.64364594605;252451.64364594605;245268.7615559897;430412.23801567365;439157.44328511844;443987.30161898106;472456.96783784614;529952.8012266188;470912.55056296923;444277.7674123518;448813.5830089952;468945.52311177674;453881.61029459815;274765.15095640416;476474.20949939004;446350.00823681615;439157.44328511844;255474.93562877487;223686.61821467688;469892.93206556124;201805.42766954732;200489.4936569667;273.89009051544474;4564790.973806235;1570902.6272516185;373688.1360230705;1848252.8146669709;0;4;4;36;57;47;32;7;232;234;1962756040529.5015;749874569375.0227;1650915394824.63;48718.92030949442;3753.225061544195;0.0;0.0;6810355.582190038;1275819.3295021956;101147.50635171492;1398278.073536664;4.239870270475242;0.31099454216145334
9054;2019-09-11 23:57:45.134;644;633;201;201;180;44;37;32;15;39;760;226;17;48;272;154;253;593;182;110;37;14;646;358;362;142;362;304;648;-3.0;630.0;1087.0;65.0;0.0;0;99;27;1;0;0;1;0;0;0;1;0;0;0;0;16172.359375;7767.74072265625;3232.47509765625;1383.97229003906;526.0;370501;608.0;0.0;Calculated values ==>;1568239065.134;337.56000000000006;336.46000000000004;293.26000000000005;293.26000000000005;291.16;277.56;274.1680685717883;276.86;276.36;274.66;277.06;349.16;295.76000000000005;274.86;277.96000000000004;300.36;288.56;298.46000000000004;332.46000000000004;284.16;276.86;333.96000000000004;325.76000000000005;274.56;242.98782864720522;268.0796299477929;274.1680685717883;291.36;6459999.999999999;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;3040000.0;6480000.0;0.0;0.105;0.18116666666666664;0.010833333333333334;0.0;0.0;0.0;7767.74072265625;3232.47509765625;1383.97229003906;16172.359375;484643.9904376025;482817.58013752854;252363.89873708025;252363.89873708025;245202.44456523968;430280.9020939914;434244.55786418;443607.19622175704;472325.50216173066;529611.0691093424;471047.6080263066;443898.39648781426;448305.2499804515;468806.88306923484;453537.8608862984;394933.61730249005;476842.6939299257;446309.27618188073;434244.55786418;255056.51255035817;220759.83610629753;469856.40358979115;202357.10744658392;200489.4936569667;274.1139404144283;4565061.886485995;1571031.7292529054;373711.2633906262;1848306.957066171;0;4;4;36;57;47;32;7;232;234;1962972980295.067;749959484940.244;1651098128320.1062;43706.47441643552;2897.909041551412;0.0;0.0;6811125.935020226;1275874.7657813206;101147.50635171492;1398278.073536664;3.7632166955726207;0.27274540568786143
9055;2019-09-11 23:58:45.115;649;637;200;200;178;45;35;33;-1;40;756;226;4;44;273;154;255;597;182;111;36;15;640;360;364;142;364;303;643;-2.0;964.0;1275.0;120.0;2.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;15629.5419921875;7504.7255859375;3200.73779296875;1385.80944824219;520.0;370502;606.0;0.0;Calculated values ==>;1568239125.115;338.06000000000006;336.86;293.16;293.16;290.96000000000004;277.66;274.38016830617;276.66;276.46000000000004;273.06;277.16;348.76;295.76000000000005;273.56;277.56;300.46000000000004;288.56;298.66;332.86;284.26000000000005;276.76000000000005;333.76000000000005;325.16;274.66;242.98782864720522;267.9596281332873;274.38016830617;291.36;6400000.0;3600000.0;3640000.0;1420000.0;3640000.0;3030000.0;6430000.0;0.0;0.16066666666666668;0.2125;0.02;0.0003333333333333333;0.0003333333333333333;0.0;7504.7255859375;3200.73779296875;1385.80944824219;15629.5419921875;486021.437634499;483959.9762072469;252223.35186624643;252223.35186624643;244717.01715401406;430148.3826014536;433384.8821390699;441455.363107709;472424.0149512065;529269.6464291925;471182.43685157836;442197.7884769968;447935.7548802551;468657.5909490478;453192.24889485224;400349.853404808;478045.49590587144;446073.93905182;433567.68989926;254219.67992080047;218251.29456621417;469955.4082113979;202807.10680997392;252223.35186624643;274.2978689814689;4565326.818408801;1571158.959503022;373734.33759594505;1848360.5501970113;0;4;4;36;57;47;32;7;232;234;1963190711324.873;750044657960.1682;1651280170654.944;50712.7544632687;5342.96602802848;0.0;60.44811267767119;6811912.512765002;1275943.417993419;101147.50635171492;1398278.57711142;4.641047258314911;0.3502281315406876
9056;2019-09-11 23:59:45.075;650;639;197;197;178;47;36;34;-13;40;751;227;-20;38;273;155;254;595;182;112;37;17;627;362;367;143;367;303;629;-1.0;564.0;1167.0;166.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14957.44921875;7302.71435546875;3053.59399414062;1388.1774902343802;517.0;370503;604.0;0.0;Calculated values ==>;1568239185.075;338.16;337.06;292.86;292.86;290.96000000000004;277.86;274.5913991737795;276.76000000000005;276.56;271.86;277.16;348.26;295.86;271.16;276.96000000000004;300.46000000000004;288.66;298.56;332.66;284.36;276.86;333.56;324.86;274.86;243.1966462407574;267.9596281332873;274.5913991737795;291.36;6270000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;3030000.0;6290000.0;0.0;0.094;0.1945;0.027666666666666666;0.0;0.0;0.0;7302.71435546875;3053.59399414062;1388.1774902343802;14957.44921875;487567.52708513214;485790.2420568955;251758.5710892323;251758.5710892323;245187.1433539813;430014.67791919125;432812.2514932043;439647.05077244143;472292.48545527144;528747.3278113285;471301.7307002258;438573.70663450175;447095.7395217318;468239.4185495704;452988.6427295784;406732.11008623475;479398.4299564211;445641.55219384574;432997.62667057913;253382.8652305231;216997.06728235667;470018.21299050737;203258.171681062;252223.35186624643;274.4819124258676;4565581.540074659;1571282.2725723903;373757.4387427418;1848412.634882316;0;4;4;36;57;47;32;7;232;234;1963409865125.0125;750130100960.2225;1651461849455.0596;45977.6369832733;7380.361142894656;0.0;0.0;6812717.728858728;1276049.37503476;101147.50635171492;1398279.0805098698;4.543238320842306;0.3615992800895387
9057;2019-09-12 00:00:45.125;647;638;197;197;177;49;38;36;-16;41;747;227;-16;32;273;156;251;585;182;112;38;18;628;363;367;143;367;303;630;0.0;883.0;937.0;100.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14797.0625;7280.08740234375;3085.47241210938;1389.79187011719;515.0;370504;602.0;0.0;Calculated values ==>;1568239245.125;337.86;336.96000000000004;292.86;292.86;290.86;278.06;274.69669130483857;276.96000000000004;276.76000000000005;271.56;277.26000000000005;347.86;295.86;271.56;276.36;300.46000000000004;288.76000000000005;298.26000000000005;331.66;284.36;276.96000000000004;333.36;324.66;274.96000000000004;243.1966462407574;267.9596281332873;274.69669130483857;291.36;6280000.0;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;3030000.0;6300000.0;0.0;0.14716666666666667;0.15616666666666665;0.016666666666666666;0.0;0.0;0.0;7280.08740234375;3085.47241210938;1389.79187011719;14797.0625;487035.8396037011;485538.04404508433;251713.96298949033;251713.96298949033;244823.40683590728;429947.3805835815;433182.4302400453;439188.78863478545;472391.1323836129;528329.302319711;471301.7307002258;439188.78863478545;446248.92018464074;468239.4185495704;452958.6785604905;404756.643812752;477791.40540723834;445641.55219384574;433182.4302400453;252546.06836287308;216160.93158060662;470117.3168609056;203582.67592837874;252223.35186624643;274.6120615083726;4565829.700967338;1571403.8971897322;373780.6077788469;1848463.8364013997;0;4;4;36;57;47;32;7;232;234;1963630248624.8374;750215972460.1543;1651643800954.915;36793.82126765051;4442.244015542115;0.0;0.0;6813408.065812064;1276147.97884576;101147.50635171492;1398279.0805098698;3.5078546682119005;0.26916594442872815
9058;2019-09-12 00:01:45.116;641;636;198;198;177;50;39;37;-19;42;744;227;-19;24;273;156;249;583;182;112;40;19;625;363;368;144;368;302;627;-1.0;982.0;781.0;157.0;0.0;0;100;21;1;0;0;1;0;0;0;1;0;0;0;0;14381.1474609375;7118.44140625;3093.70068359375;1383.25549316406;512.0;370505;599.0;0.0;Calculated values ==>;1568239305.116;337.26;336.76000000000005;292.96000000000004;292.96000000000004;290.86;278.16;274.69669130483857;277.06;276.86;271.26000000000005;277.36;347.56000000000006;295.86;271.26000000000005;275.56;300.46000000000004;288.76000000000005;298.06;331.46000000000004;284.36;277.16;333.06;324.36;275.06;243.40439225979637;267.8393353686513;274.69669130483857;291.36;6250000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3020000.0;6270000.0;0.0;0.16366666666666668;0.13016666666666665;0.026166666666666668;0.0;0.0;0.0;7118.44140625;3093.70068359375;1383.25549316406;14381.1474609375;486510.2664458503;485581.13317064004;252214.25375227403;252214.25375227403;244925.4655528528;429947.3805835815;433115.1307267976;438950.1900821458;472358.32031004626;528092.9125784225;471436.13265005866;438950.1900821458;445306.1102701376;468099.5313471361;452958.6785604905;405270.06158650166;477850.6727429985;445444.6432396586;433299.8492016903;251290.9062238717;214906.75144652807;470081.34618783195;203420.83053641688;252223.35186624643;274.54951574834774;4566072.816243995;1571523.866931517;373803.7130405408;1848515.32178651;0;4;4;36;57;47;32;7;232;234;1963850715549.6062;750302059545.064;1651825273729.7246;30658.071634202377;6977.616826212029;0.0;0.0;6813970.080604124;1276243.1300778487;101147.50635171492;1398279.0805098698;3.2457436833012694;0.27260923665517656
9059;2019-09-12 00:02:45.096;634;632;201;200;179;50;40;38;-6;43;740;227;-10;21;273;156;247;579;182;112;40;20;619;364;369;144;369;302;621;129.0;1017.0;684.0;77.0;0.0;0;100;18;1;0;0;1;0;0;0;1;0;0;0;0;14019.9599609375;6829.83447265625;2977.88403320312;1377.10510253906;510.0;370506;596.0;0.0;Calculated values ==>;1568239365.096;336.56;336.36;293.26000000000005;293.16;291.06;278.16;274.8017692304317;277.16;276.96000000000004;272.56;277.46000000000004;347.16;295.86;272.16;275.26000000000005;300.46000000000004;288.76000000000005;297.86;331.06;284.36;277.16;332.76000000000005;324.16;275.16;243.40439225979637;267.8393353686513;274.8017692304317;291.36;6190000.0;3640000.0;3690000.0;1440000.0;3690000.0;3020000.0;6210000.0;0.021500000000000002;0.1695;0.114;0.012833333333333334;0.0;0.021500000000000002;0.0;6829.83447265625;2977.88403320312;1377.10510253906;14019.9599609375;486171.55230495124;485669.23959782283;253617.76975778054;253240.38212229105;245801.03011100058;429879.7862731237;433047.9251940826;440920.49340534693;472457.08239583095;527674.871524448;471436.13265005866;440319.17732939526;444876.6353584544;467959.39388258365;452784.5239248999;407240.1665149669;477971.27238206216;445247.04147338186;433047.9251940826;250035.78352995744;214070.64678622372;470180.5696925624;203865.27307033332;203865.27307033332;274.7258624236267;4566309.413247287;1571640.0638186673;373826.708377844;1848565.9014603198;0;4;4;36;57;47;32;7;232;234;1964071741849.6765;750388430745.0914;1652006413329.7822;27024.295118191552;3417.712973318606;0.0;4927.42702066061;6814450.606765083;1276329.7289502895;101147.50635171492;1398320.1287144246;3.162270264647952;0.19852750797274682
9060;2019-09-12 00:03:45.108;627;627;204;204;181;49;40;39;5;44;736;227;1;22;273;156;245;572;181;111;40;21;615;363;367;144;367;302;617;-2.0;1068.0;761.0;134.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14141.025390625;6707.89111328125;2965.53295898438;1381.8693847656198;508.0;370507;594.0;0.0;Calculated values ==>;1568239425.108;335.86;335.86;293.56;293.56;291.26000000000005;278.06;274.69669130483857;277.16;277.06;273.66;277.56;346.76;295.86;273.26000000000005;275.36;300.46000000000004;288.76000000000005;297.66;330.36;284.26000000000005;277.16;332.56;323.96000000000004;275.26000000000005;243.40439225979637;267.8393353686513;274.69669130483857;291.26000000000005;6150000.0;3629999.9999999995;3670000.0000000005;1440000.0;3670000.0000000005;3020000.0;6170000.0;0.0;0.178;0.12683333333333333;0.022333333333333334;0.0;0.0;0.0;6707.89111328125;2965.53295898438;1381.8693847656198;14141.025390625;485618.32931236527;485398.45602502825;254975.69496440177;254975.69496440177;246623.6310699848;429947.3805835815;433550.350954743;442552.9904358224;472555.8254779879;527256.6740192041;471436.13265005866;441962.8318392794;445020.00224024826;468239.4185495704;452958.6785604905;408193.15778336365;477409.51152799546;445485.69189471554;433550.350954743;249199.05678690012;213234.55432191002;470279.77213233593;203461.1723091906;203865.27307033332;274.56511226273307;4566544.135060521;1571752.9007615838;373849.70443022787;1848615.439841019;0;4;4;36;57;47;32;7;232;234;1964292586009.9854;750474848025.2123;1652187649570.0356;30324.8122657278;5958.948729383579;0.0;0.0;6814928.611575796;1276407.883425691;101147.50635171492;1398361.1988186992;3.282026039031522;0.2679465992549508
9061;2019-09-12 00:04:45.137;621;621;206;205;184;47;41;39;10;44;734;227;8;27;273;157;242;560;180;110;41;21;608;362;367;144;367;303;610;89.0;979.0;660.0;198.0;0.0;6;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14294.1279296875;6636.947265625;3115.84228515625;1380.56457519531;507.0;370508;592.0;0.0;Calculated values ==>;1568239485.137;335.26000000000005;335.26000000000005;293.76000000000005;293.66;291.56;277.86;274.5913991737795;277.26000000000005;277.06;274.16;277.56;346.56000000000006;295.86;273.96000000000004;275.86;300.46000000000004;288.86;297.36;329.16;284.16;277.26000000000005;332.36;323.86;275.26000000000005;243.40439225979637;267.9596281332873;274.5913991737795;291.16;6080000.0;3620000.0000000005;3670000.0000000005;1440000.0;3670000.0000000005;3030000.0;6100000.0;0.014833333333333334;0.16316666666666665;0.11;0.033;0.0;0.014833333333333334;0.0;6636.947265625;3115.84228515625;1380.56457519531;14294.1279296875;485539.927041232;485319.5180478181;256155.2032569612;255753.37659493287;247929.44767432325;430014.67791919125;433733.48194404994;443080.6557621375;472555.8254779879;526969.6436443408;471301.7307002258;442787.31820175383;445537.8252269786;468239.4185495704;453275.884990111;410023.24228068657;476469.6371483444;445329.55898920173;433733.48194404994;248362.34728340767;212816.51262364245;470279.77213233593;203065.50919358787;203065.50919358787;274.40731541845827;4566781.209202175;1571864.1614981994;373872.73583971447;1848666.1424625185;0;4;4;36;57;47;32;7;232;234;1964512892440.1462;750561289785.2754;1652369237295.1685;26401.666122540457;8818.070676978687;0.0;3421.5749291318543;6815401.560711026;1276531.0847727177;101147.50635171492;1398389.725724473;3.4707700205540335;0.27432658124414905
9062;2019-09-12 00:05:45.128;615;616;207;207;185;45;44;39;12;45;733;227;11;31;273;157;240;550;179;109;44;22;614;359;364;144;363;304;616;480.0;1062.0;292.0;9.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14481.7919921875;6704.44677734375;3024.66259765625;1394.71337890625;505.0;370509;590.0;0.0;Calculated values ==>;1568239545.128;334.66;334.76000000000005;293.86;293.86;291.66;277.66;274.27422755570615;277.56;277.06;274.36;277.66;346.46000000000004;295.86;274.26000000000005;276.26000000000005;300.46000000000004;288.86;297.16;328.16;284.06;277.56;332.16;323.66;275.36;243.40439225979637;268.0796299477929;274.27422755570615;291.06;6140000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;3040000.0;6160000.0;0.08;0.177;0.048666666666666664;0.0015;0.0;0.08;0.0;6704.44677734375;3024.66259765625;1394.71337890625;14481.7919921875;484022.72400185827;483942.02653568337;256215.9548337231;256215.9548337231;248039.37996616092;430214.79039162316;435011.12638877804;443168.68479859125;472654.5496415061;526787.0045232807;471167.1022015707;443022.0508540321;445912.450752771;468796.4894181295;453792.92581969226;406335.4125698139;474224.05419916;445764.64951268205;435011.12638877804;247525.65490268572;211980.4382156667;470378.9536012187;202731.85790162793;202731.85790162793;274.264056744837;4567020.972564706;1571975.3231050316;373895.85968687694;1848717.3056608571;0;4;4;36;57;47;32;7;232;234;1964732159544.9163;750647676825.1848;1652551309979.9775;11701.258908985548;401.4706435493861;0.0;18582.34147897201;6815719.037457299;1276607.9027592149;101147.50635171492;1398573.0641894524;2.7585005362236243;0.02953140647590581
9063;2019-09-12 00:06:45.118;612;614;208;208;185;42;48;37;14;45;733;226;13;33;272;157;240;553;180;108;48;22;619;357;362;143;361;303;622;122.0;970.0;525.0;63.0;0.0;1;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14892.86328125;6762.54345703125;3088.71826171875;1388.50109863281;503.0;370510;588.0;0.0;Calculated values ==>;1568239605.118;334.36;334.56;293.96000000000004;293.96000000000004;291.66;277.36;274.0616903277293;277.96000000000004;276.86;274.56;277.66;346.46000000000004;295.76000000000005;274.46000000000004;276.46000000000004;300.36;288.86;297.16;328.46000000000004;283.96000000000004;277.96000000000004;331.96000000000004;323.46000000000004;275.36;243.1966462407574;267.9596281332873;274.0616903277293;291.16;6190000.0;3570000.0000000005;3620000.0000000005;1430000.0;3610000.0;3030000.0;6220000.0;0.02033333333333333;0.16166666666666665;0.0875;0.0105;0.0;0.02033333333333333;0.0;6762.54345703125;3088.71826171875;1388.50109863281;14892.86328125;483030.90855322225;482980.6652284411;256278.84461444756;256278.84461444756;247804.44746835524;430346.717906069;436194.857971995;443664.5507289629;472785.5327691947;526864.984858283;471182.43685157836;443518.9199794291;446390.54166232125;468945.52311177674;454135.31371311087;403744.85472992336;473930.5005912496;446001.5848834756;436194.857971995;246688.97952812296;211144.3756859795;470513.52464679367;202032.88220150184;202032.88220150184;273.98323983174333;4567265.720560557;1572087.5293195162;373919.04927528446;1848768.2420105534;0;4;4;36;57;47;32;7;232;234;1964949923244.951;750733762475.1985;1652733379630.0066;21142.770996152838;2819.0467456755646;0.0;4761.293507333361;6815992.6920898445;1276634.7359311886;101147.50635171492;1398767.5620593207;2.5554908689656823;0.15266891010882344
9064;2019-09-12 00:07:45.139;612;612;207;207;186;41;51;35;19;44;734;226;17;36;272;157;241;558;179;107;51;23;622;356;361;142;361;303;624;371.0;1004.0;670.0;98.0;0.0;1;100;16;1;0;0;1;0;0;0;1;0;0;0;0;15027.5458984375;6762.5673828125;3126.19580078125;1391.2412109375;502.0;370511;586.0;0.0;Calculated values ==>;1568239665.139;334.36;334.36;293.86;293.86;291.76000000000005;277.26000000000005;273.955091788801;278.26000000000005;276.66;275.06;277.56;346.56000000000006;295.76000000000005;274.86;276.76000000000005;300.36;288.86;297.26000000000005;328.96000000000004;283.86;278.26000000000005;331.76000000000005;323.36;275.46000000000004;242.98782864720522;267.9596281332873;273.955091788801;291.06;6220000.0;3560000.0;3610000.0;1420000.0;3610000.0;3030000.0;6240000.0;0.06183333333333333;0.1673333333333333;0.11166666666666666;0.01633333333333333;0.0;0.06183333333333333;0.0;6762.5673828125;3126.19580078125;1391.2412109375;15027.5458984375;482691.7811597617;482465.1229420489;255774.6139816312;255774.6139816312;248071.923346658;430412.23801567365;436949.6230331232;444389.3534062185;472817.88148187683;526969.6436443408;471182.43685157836;444100.09568505123;446814.236746235;468945.52311177674;454305.82633570756;402629.6247434738;474444.1523247424;446042.8533368698;436949.6230331232;245852.32104278926;210726.34883551928;470746.7058464142;201794.05406019514;201794.05406019514;273.8856565542801;4567515.144571201;1572200.278024583;373942.22190207726;1848820.051087828;0;4;4;36;57;47;32;7;232;234;1965166899159.6199;750819292400.068;1652915243259.7292;27089.80842697261;4392.893312508245;0.0;14540.452681492718;6816394.770929447;1276694.856466407;101147.50635171492;1398928.466240742;4.080065291755243;0.18449312421120687
9065;2019-09-12 00:08:45.130;614;613;205;206;184;40;54;34;29;43;735;225;27;39;272;157;243;563;179;107;54;23;625;355;360;141;360;302;627;-2.0;1060.0;434.0;195.0;0.0;1;100;12;1;0;0;1;0;0;0;1;0;0;0;0;14904.048828125;6608.0029296875;3128.53173828125;1388.73046875;500.0;370512;583.0;0.0;Calculated values ==>;1568239725.13;334.56;334.46000000000004;293.66;293.76000000000005;291.56;277.16;273.8482719121499;278.56;276.56;276.06;277.46000000000004;346.66;295.66;275.86;277.06;300.36;288.86;297.46000000000004;329.46000000000004;283.86;278.56;331.46000000000004;323.16;275.46000000000004;242.77792619122317;267.8393353686513;273.8482719121499;291.06;6250000.0;3550000.0;3600000.0;1410000.0;3600000.0;3020000.0;6270000.0;0.0;0.17666666666666667;0.07233333333333333;0.0325;0.0;0.0;0.0;6608.0029296875;3128.53173828125;1388.73046875;14904.048828125;482641.59219180443;482269.68300728826;254840.65866101338;255225.96353551702;247271.46751534185;430477.46260093397;437694.3850122894;446017.8014079234;472850.300935316;527152.0999284992;471197.8776569007;445733.73098647315;447426.4622216548;469083.92018553516;454475.8892962338;402051.667062787;474834.06306063646;446237.683793668;437694.3850122894;244597.3647265701;209890.3038832737;470880.6574889378;201099.12737784517;201794.05406019514;273.6097003474582;4567764.537113491;1572311.6827309667;373965.3848578445;1848872.165999063;0;4;4;36;57;47;32;7;232;234;1965383166715.2524;750904179665.3163;1653096716035.26;17715.784088175657;8767.89972861051;0.0;0.0;6816768.094861175;1276804.513291079;101147.50635171492;1399049.6185045429;2.380499115421278;0.2296478670509671
9066;2019-09-12 00:09:45.140;618;615;203;204;182;39;57;33;41;43;736;224;37;45;272;157;244;567;179;107;57;24;621;355;360;140;360;301;623;255.0;969.0;443.0;231.0;0.0;1;100;9;1;0;0;1;0;0;0;1;0;0;0;0;14446.609375;6332.14892578125;3125.17529296875;1380.08190917969;499.0;370513;581.0;0.0;Calculated values ==>;1568239785.14;334.96000000000004;334.66;293.46000000000004;293.56;291.36;277.06;273.8482719121499;278.86;276.46000000000004;277.26000000000005;277.46000000000004;346.76;295.56;276.86;277.66;300.36;288.86;297.56;329.86;283.86;278.86;331.26000000000005;323.06;275.56;242.56692532238324;267.7187500070086;273.8482719121499;291.06;6210000.0;3550000.0;3600000.0;1400000.0;3600000.0;3010000.0;6230000.0;0.042499999999999996;0.1615;0.07383333333333333;0.0385;0.0;0.042499999999999996;0.0;6332.14892578125;3125.17529296875;1380.08190917969;14446.609375;483669.08401829976;483012.19644864026;254278.4469088021;254661.8906235409;246740.54588580664;430477.46260093397;438203.8711651656;447894.6635423884;472980.94656883925;527334.374113208;471213.42438966146;447336.7810407945;448449.6696078174;469083.92018553516;454475.8892962338;404780.0857976445;475932.4823715208;446237.683793668;438203.8711651656;243760.74795305103;209472.28574929133;471112.8868819084;201245.24677401502;201245.24677401502;273.6668740054636;4568009.166696615;1572419.5353021782;373988.46213989635;1848924.2889100194;0;4;4;36;57;47;32;7;232;234;1965599202715.218;750988493715.3029;1653277646185.2312;18210.94860473157;10389.904144153896;0.0;10070.7415366239;6817067.534198475;1276964.188264721;101147.50635171492;1399133.555337809;3.5683441064229036;0.2373968144283278
9067;2019-09-12 00:10:45.121;621;616;201;202;181;39;59;32;48;42;737;224;43;49;272;156;244;567;178;107;59;24;621;354;359;140;358;301;624;145.0;328.0;447.0;145.0;0.0;1;100;7;1;0;0;1;0;0;0;1;0;0;0;0;14108.8818359375;6237.06640625;3046.76416015625;1386.7509765625;497.0;370514;581.0;0.0;Calculated values ==>;1568239845.121;335.26000000000005;334.76000000000005;293.26000000000005;293.36;291.26000000000005;277.06;273.7412296467126;279.06;276.36;277.96000000000004;277.36;346.86;295.56;277.46000000000004;278.06;300.36;288.76000000000005;297.56;329.86;283.86;279.06;331.26000000000005;322.86;275.56;242.56692532238324;267.7187500070086;273.7412296467126;290.96000000000004;6210000.0;3540000.0;3590000.0;1400000.0;3579999.9999999995;3010000.0;6240000.0;0.024166666666666666;0.05466666666666666;0.0745;0.024166666666666666;0.0;0.024166666666666666;0.0;6237.06640625;3046.76416015625;1386.7509765625;14108.8818359375;484099.57012528664;483043.8534679942;253470.50699513304;253847.9662551985;246365.5576001531;430542.39183029096;438765.72347154043;448864.0834710752;472882.7909566239;527438.8739561596;471213.42438966146;448172.5211863176;449001.87712873524;469359.9901508219;454505.01285514946;404780.0857976445;475810.145921326;446431.84803126554;438765.72347154043;243760.74795305103;208636.25808486674;471112.8868819084;201098.73132169654;201098.73132169654;273.6051105598835;4568247.053768392;1572524.2455944226;374011.5117792258;1848975.7054516873;0;4;4;36;57;47;32;7;232;234;1965814834410.0261;751072467115.228;1653458188995.0706;18458.51873512871;6525.34209270512;0.0;5743.618976954561;6817373.016326052;1277105.1040124474;101147.50635171492;1399265.2999429647;2.879644345629493;0.19498735879386667
9068;2019-09-12 00:11:45.121;624;618;200;200;179;39;61;31;53;41;740;224;49;56;272;156;244;568;181;108;62;24;623;353;358;138;358;303;625;-1.0;265.0;742.0;170.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;13971.134765625;6228.9052734375;3081.4560546875;1398.7868652343802;496.0;370515;580.0;0.0;Calculated values ==>;1568239905.121;335.56;334.96000000000004;293.16;293.16;291.06;277.06;273.6339639331285;279.26000000000005;276.26000000000005;278.46000000000004;277.26000000000005;347.16;295.56;278.06;278.76000000000005;300.36;288.76000000000005;297.56;329.96000000000004;283.96000000000004;279.36;331.16;322.76000000000005;275.56;242.14157278889297;267.9596281332873;273.6339639331285;291.26000000000005;6230000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6250000.0;0.0;0.04416666666666667;0.12366666666666666;0.028333333333333332;0.0;0.0;0.0;6228.9052734375;3081.4560546875;1398.7868652343802;13971.134765625;484306.8382914382;483220.07646364195;253047.6751731029;253047.6751731029;245658.70257673867;430607.02586249536;439322.02721664915;449183.62805661734;473045.8727645816;527597.3856186717;470943.6490191738;448630.7726451126;449596.476301459;469359.9901508219;454674.5528138802;403721.2109170878;475838.88462430245;446777.5027135378;439488.030622605;243342.44575359824;208218.24852204052;471379.3427040597;200873.21046718306;201098.73132169654;273.5123825901049;4568481.053906738;1572628.1286917534;374034.7245945741;1849026.7739534776;0;4;4;36;57;47;32;7;232;234;1966029934410.0261;751155867115.228;1653639388995.0706;30707.72164189337;7664.340413378171;0.0;0.0;6817782.734995861;1277223.3513666647;101147.50635171492;1399313.1634344393;3.5831105670071515;0.3044103527721348
9069;2019-09-12 00:12:45.102;626;619;199;199;178;39;64;31;56;41;744;225;54;59;272;155;244;571;184;108;64;25;624;354;359;138;358;304;627;435.0;943.0;716.0;188.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13770.1962890625;6308.42431640625;3111.28344726562;1401.95910644531;495.0;370516;579.0;0.0;Calculated values ==>;1568239965.102;335.76000000000005;335.06;293.06;293.06;290.96000000000004;277.06;273.7412296467126;279.56;276.26000000000005;278.76000000000005;277.26000000000005;347.56000000000006;295.66;278.56;279.06;300.36;288.66;297.56;330.26000000000005;283.96000000000004;279.56;331.06;322.66;275.66;242.14157278889297;268.0796299477929;273.7412296467126;291.56;6240000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3040000.0;6270000.0;0.0725;0.15716666666666665;0.11933333333333333;0.03133333333333333;0.0;0.0725;0.0;6308.42431640625;3111.28344726562;1401.95910644531;13770.1962890625;484482.3511219016;483139.5787901596;252582.33681908355;252582.33681908355;245256.1656716329;430542.39183029096;439599.4078171972;449413.00246898126;473045.8727645816;527938.4097321841;470928.0465685615;449137.1035301482;449825.5836211171;469359.9901508219;454364.35304597585;403175.8536916932;476047.973315501;446584.51148213923;439599.4078171972;242924.1476594651;207800.24178383037;471477.517547777;201226.74631517252;201226.74631517252;273.65518698183877;4568712.158459031;1572732.5733536226;374058.05675345985;1849078.3637739965;0;4;4;36;57;47;32;7;232;234;1966244966294.8347;751238640895.1543;1653821431329.9084;29616.89323435451;8467.857498621606;0.0;17282.017958896788;6818285.280929426;1277357.7437780672;101147.50635171492;1399457.1346453102;5.116288401444146;0.26984241069796017
9070;2019-09-12 00:13:45.132;629;623;199;199;177;39;66;32;59;41;748;225;57;63;272;155;245;575;185;109;66;25;626;354;359;138;359;304;629;91.0;1075.0;711.0;177.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;13858.9873046875;6390.74658203125;3141.8232421875;1398.8181152343802;494.0;370517;578.0;0.0;Calculated values ==>;1568240025.132;336.06;335.46000000000004;293.06;293.06;290.86;277.06;273.7412296467126;279.76000000000005;276.36;279.06;277.26000000000005;347.96000000000004;295.66;278.86;279.46000000000004;300.36;288.66;297.66;330.66;284.06;279.76000000000005;330.96000000000004;322.56;275.66;242.14157278889297;268.0796299477929;273.7412296467126;291.66;6260000.0;3540000.0;3590000.0;1380000.0;3590000.0;3040000.0;6290000.0;0.015166666666666667;0.17916666666666667;0.11850000000000001;0.029500000000000002;0.0;0.015166666666666667;0.0;6390.74658203125;3141.8232421875;1398.8181152343802;13858.9873046875;484690.54053040076;483493.25306514936;252489.70683601213;252489.70683601213;244857.3093067766;430542.39183029096;439930.2995056856;449825.5836211171;473045.8727645816;528356.8049577941;470928.0465685615;449550.6973594706;450373.3729486141;469222.07547389006;454364.35304597585;402617.21917897667;476408.73884195864;446736.9255336155;439930.2995056856;242505.85365607988;207382.2378540181;471477.517547777;201163.39504447364;201163.39504447364;273.6304105482069;4568942.5167771345;1572838.4526909378;374081.4082335345;1849130.4990509949;0;4;4;36;57;47;32;7;232;234;1966460473994.732;751321482295.1149;1654003922529.8215;29466.469346332255;7974.266613847449;0.0;3621.2980509950476;6818777.888464708;1277494.8299877895;101147.50635171492;1399631.4160424597;3.7563422173478354;0.2920360262937211
9071;2019-09-12 00:14:45.103;632;627;200;200;177;40;68;32;60;40;751;226;58;65;272;154;245;579;185;109;68;26;621;355;360;139;359;305;624;413.0;946.0;916.0;211.0;0.0;0;100;10;1;0;0;1;0;0;0;1;0;0;0;0;13757.107421875;6403.06640625;3122.53979492188;1398.1428222656198;494.0;370518;577.0;0.0;Calculated values ==>;1568240085.103;336.36;335.86;293.16;293.16;290.86;277.16;273.8482719121499;279.96000000000004;276.36;279.16;277.16;348.26;295.76000000000005;278.96000000000004;279.66;300.36;288.56;297.66;331.06;284.06;279.96000000000004;330.86;322.56;275.76000000000005;242.35481222062532;268.19934244402924;273.8482719121499;291.66;6210000.0;3550000.0;3600000.0;1390000.0;3590000.0;3050000.0;6240000.0;0.06883333333333333;0.15766666666666668;0.15266666666666667;0.035166666666666666;0.0;0.06883333333333333;0.0;6403.06640625;3122.53979492188;1398.1428222656198;13757.107421875;485669.23959782283;484625.5614215381;253095.50634874238;253095.50634874238;245028.5900981197;430477.46260093397;440042.10740737274;449780.39048942225;472817.310826017;528593.6297361357;470912.55056296923;449505.0126014062;450465.9288920795;469222.07547389006;454052.7954130459;405288.27059320774;477612.3141671828;446543.79474602366;440042.10740737274;242087.5637286956;207382.2378540181;471442.86907493527;201521.4317903176;201521.4317903176;273.7747950628833;4569172.539668195;1572945.0162684598;374104.70497579285;1849182.6768448036;0;4;4;36;57;47;32;7;232;234;1966676069739.5742;751404542130.0541;1654186534224.688;37900.867694729975;9492.237211175721;0.0;16418.17317164063;6819339.011598976;1277640.313835029;101147.50635171492;1399798.3309213226;5.841518140030107;0.33764583312749685
9072;2019-09-12 00:15:45.113;633;630;201;200;178;41;70;32;56;40;753;227;57;68;273;153;245;579;185;110;70;26;624;355;359;139;359;305;626;462.0;960.0;667.0;125.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13839.537109375;6550.49462890625;3122.44091796875;1403.63134765625;493.0;370519;575.0;0.0;Calculated values ==>;1568240145.113;336.46000000000004;336.16;293.26000000000005;293.16;290.96000000000004;277.26000000000005;273.8482719121499;280.16;276.36;278.76000000000005;277.16;348.46000000000004;295.86;278.86;279.96000000000004;300.46000000000004;288.46000000000004;297.66;331.06;284.16;280.16;330.66;322.46000000000004;275.76000000000005;242.35481222062532;268.19934244402924;273.8482719121499;291.66;6240000.0;3550000.0;3590000.0;1390000.0;3590000.0;3050000.0;6260000.0;0.077;0.16;0.11116666666666666;0.020833333333333332;0.0;0.077;0.0;6550.49462890625;3122.44091796875;1403.63134765625;13839.537109375;485482.4440014051;484833.75248803286;253373.51790993894;253000.0704512206;245290.85827004095;430477.46260093397;440587.810382915;449228.9570467634;472817.310826017;528802.8376560764;471032.2460748457;449367.07010041195;450875.30228954;469349.65363169165;453911.42381166504;403717.31698104675;477372.3277097154;446889.09212521097;440587.810382915;241250.99604349316;206964.23671620517;471442.86907493527;201572.74240342193;201572.74240342193;273.7948240965421;4569402.550034592;1573052.9806014593;374128.05698522483;1849234.7270243205;0;4;4;36;57;47;32;7;232;234;1966891805689.54;751487956030.0408;1654369564724.659;27531.115861184793;5622.294305656527;0.0;18404.160234420968;6819884.369006277;1277766.2892567208;101147.50635171492;1400088.5653973457;4.654652555451763;0.20870310928433103
9073;2019-09-12 00:16:48.104;635;632;201;201;178;41;72;32;43;40;753;227;47;68;273;153;245;582;185;110;72;27;626;355;359;140;359;304;628;-3.0;1011.0;783.0;114.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13907.6533203125;6578.7001953125;3114.09130859375;1403.4938964843802;491.0;370520;574.0;0.0;Calculated values ==>;1568240208.104;336.66;336.36;293.26000000000005;293.26000000000005;290.96000000000004;277.26000000000005;273.8482719121499;280.36;276.36;277.46000000000004;277.16;348.46000000000004;295.86;277.86;279.96000000000004;300.46000000000004;288.46000000000004;297.66;331.36;284.16;280.36;330.56;322.26000000000005;275.86;242.56692532238324;268.0796299477929;273.8482719121499;291.66;6260000.0;3550000.0;3590000.0;1400000.0;3590000.0;3040000.0;6280000.0;0.0;0.16849999999999998;0.1305;0.019;0.0;0.0;0.0;6578.7001953125;3114.09130859375;1403.4938964843802;13907.6533203125;485548.1148681395;484899.3392861879;253277.45486687522;253277.45486687522;245221.59436732047;430477.46260093397;440914.4828320235;447607.1325964645;472686.4266018815;528879.5811680062;471167.1022015707;448165.9890469976;451054.4794820238;469349.65363169165;453911.42381166504;402617.21917897667;477581.5435297349;446889.09212521097;440914.4828320235;240832.718256323;206128.24275125185;471408.2891495208;201547.30928656453;201572.74240342193;273.7848971319714;4569645.3032675395;1573167.8446449977;374152.6158222729;1849289.2888857897;0;4;4;36;57;47;32;7;232;234;1967117943380.17;751575828475.2855;1654561372320.1934;32110.806941941944;5127.358617396169;0.0;0.0;6820406.161279854;1277860.3352829933;101147.50635171492;1400249.5787946451;3.355912741576311;0.27063295663180276
9074;2019-09-12 00:17:45.144;636;634;201;201;179;42;74;33;22;40;752;227;29;65;273;153;245;585;185;111;74;27;625;355;360;141;360;305;628;482.0;970.0;540.0;94.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13842.427734375;6560.3603515625;3085.1962890625;1392.20715332031;490.0;370521;573.0;0.0;Calculated values ==>;1568240265.144;336.76000000000005;336.56;293.26000000000005;293.26000000000005;291.06;277.36;273.8482719121499;280.56;276.46000000000004;275.36;277.16;348.36;295.86;276.06;279.66;300.46000000000004;288.46000000000004;297.66;331.66;284.26000000000005;280.56;330.46000000000004;322.16;275.86;242.77792619122317;268.19934244402924;273.8482719121499;291.66;6250000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;6280000.0;0.08033333333333334;0.16166666666666665;0.09000000000000001;0.015666666666666666;0.0;0.08033333333333334;0.0;6560.3603515625;3085.1962890625;1392.20715332031;13842.427734375;485800.06649412616;485185.6514532517;253277.45486687522;253277.45486687522;245553.284006691;430477.46260093397;441026.24236554437;444422.66845152143;472555.3283204977;528698.2385210564;471032.2460748457;445430.935595598;450465.9288920795;469211.7246618552;453911.42381166504;403172.9457941308;478029.9899336014;446848.90192859794;441026.24236554437;240414.4444865203;205710.24989127388;471275.1926151781;201601.92310966062;201601.92310966062;273.80621181845794;4569865.145576192;1573271.9352023718;374174.76398724155;1849338.401019725;0;4;4;36;57;47;32;7;232;234;1967323002180.0327;751655969675.2319;1654735059120.0771;21853.867080767475;4224.881222253107;0.0;19233.75364688933;6820833.681419326;1277934.425805229;101147.50635171492;1400401.9528651014;4.105224825953041;0.15227943013649825
9075;2019-09-12 00:18:45.145;637;636;201;201;179;42;76;33;-2;41;751;227;6;60;273;153;246;587;185;112;76;27;628;355;360;141;360;305;630;172.0;996.0;751.0;60.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;14022.1533203125;6704.314453125;3143.19384765625;1403.5656738281198;489.0;370522;572.0;0.0;Calculated values ==>;1568240325.145;336.86;336.76000000000005;293.26000000000005;293.26000000000005;291.06;277.36;273.8482719121499;280.76000000000005;276.46000000000004;272.96000000000004;277.26000000000005;348.26;295.86;273.76000000000005;279.16;300.46000000000004;288.46000000000004;297.76000000000005;331.86;284.36;280.76000000000005;330.36;322.06;275.86;242.77792619122317;268.19934244402924;273.8482719121499;291.66;6280000.0;3550000.0;3600000.0;1410000.0;3600000.0;3050000.0;6300000.0;0.028666666666666667;0.166;0.12516666666666668;0.01;0.0;0.028666666666666667;0.0;6704.314453125;3143.19384765625;1403.5656738281198;14022.1533203125;485614.27331304015;485251.95722540835;253182.29903245813;253182.29903245813;245483.6231105773;430477.46260093397;441351.550520343;440880.4687282554;472653.6706096803;528593.6297361357;471032.2460748457;442076.7812560851;449780.39048942225;469211.7246618552;453911.42381166504;402049.6254538846;478090.4749844061;447001.0839827573;441351.550520343;239996.17471937067;205292.2597576877;471275.1926151781;201625.60911670062;201625.60911670062;273.81545367992436;4570097.354288114;1573382.4760012599;374198.0624824081;1849390.305135856;0;4;4;36;57;47;32;7;232;234;1967539005779.7717;751740571085.1298;1654918062169.8562;29946.73326137961;2696.495834984775;0.0;6872.143653571082;6821265.36028285;1277992.1049086053;101147.50635171492;1400619.5056348282;3.512142293181164;0.2037331503013612
9076;2019-09-12 00:19:45.095;638;637;201;201;179;42;78;33;-13;41;749;227;-8;50;273;153;247;591;185;113;78;27;627;356;361;142;361;305;629;413.0;1016.0;855.0;141.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14087.4228515625;6852.09814453125;3153.25610351562;1399.54797363281;489.0;370523;571.0;0.0;Calculated values ==>;1568240385.095;336.96000000000004;336.86;293.26000000000005;293.26000000000005;291.06;277.36;273.955091788801;280.96000000000004;276.46000000000004;271.86;277.26000000000005;348.06000000000006;295.86;272.36;278.16;300.46000000000004;288.46000000000004;297.86;332.26000000000005;284.46000000000004;280.96000000000004;330.26000000000005;322.06;275.86;242.98782864720522;268.19934244402924;273.955091788801;291.66;6270000.0;3560000.0;3610000.0;1420000.0;3610000.0;3050000.0;6290000.0;0.06883333333333333;0.16933333333333334;0.14250000000000002;0.0235;0.0;0.06883333333333333;0.0;6852.09814453125;3153.25610351562;1399.54797363281;14087.4228515625;485866.2093008447;485504.7168191721;253229.76470112384;253229.76470112384;245518.3923964195;430412.23801567365;441463.73940184334;439207.5311587726;472522.5091947854;528384.3830754816;471032.2460748457;439972.1399166299;448396.6318820213;469073.5550868863;453739.86056312814;403169.5856432405;478805.04124905803;446961.280138781;441463.73940184334;239577.9089402584;205292.2597576877;471141.87126780767;201834.09703219766;201834.09703219766;273.9012657272713;4570331.405551009;1573495.351964576;374221.4022967552;1849442.7318268104;0;4;4;36;57;47;32;7;232;234;1967755125529.9436;751825400335.1973;1655100909670.0017;33825.71436303693;6328.732694536836;0.0;16494.507049777276;6821796.35448259;1278067.252471213;101147.50635171492;1400814.06545577;4.967070563714833;0.25427902864761903
9077;2019-09-12 00:20:45.105;638;637;201;201;179;42;80;33;-7;41;747;227;-16;41;273;153;247;592;186;114;80;27;629;356;361;142;360;305;631;466.0;1116.0;849.0;47.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14199.8623046875;6903.11474609375;3154.06298828125;1392.58056640625;488.0;370524;570.0;0.0;Calculated values ==>;1568240445.105;336.96000000000004;336.86;293.26000000000005;293.26000000000005;291.06;277.36;273.955091788801;281.16;276.46000000000004;272.46000000000004;277.26000000000005;347.86;295.86;271.56;277.26000000000005;300.46000000000004;288.46000000000004;297.86;332.36;284.56;281.16;330.16;321.96000000000004;275.86;242.98782864720522;268.19934244402924;273.955091788801;291.76000000000005;6290000.0;3560000.0;3610000.0;1420000.0;3600000.0;3050000.0;6310000.0;0.07766666666666668;0.186;0.14150000000000001;0.007833333333333333;0.0;0.07766666666666668;0.0;6903.11474609375;3154.06298828125;1392.58056640625;14199.8623046875;485647.5352398259;485285.2936104407;253135.0556033134;253135.0556033134;245448.97556692018;430412.23801567365;441787.71154795174;440124.2130485236;472522.5091947854;528175.0973908444;471032.2460748457;438745.2800241919;447135.984043247;469211.7246618552;453739.86056312814;402050.65136245755;478717.5940634296;447113.4766969863;441787.71154795174;239159.6471344744;204874.27233412856;471141.87126780767;201924.615652966;201924.615652966;273.93653603329415;4570567.172215169;1573609.9978431086;374244.6739125414;1849495.301579399;0;4;4;36;57;47;32;7;232;234;1967971761629.9092;751910614535.1837;1655283940169.9727;33705.2430314714;2108.8685023162598;0.0;18629.36711451056;6822359.206253785;1278137.5775333995;101147.50635171492;1401106.813190251;4.754989338472183;0.19014923143561968
9078;2019-09-12 00:21:45.076;637;637;200;200;179;42;82;33;4;41;745;227;-4;33;273;153;248;594;186;114;82;27;632;356;360;142;360;305;634;282.0;1134.0;645.0;74.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14188.755859375;6952.71923828125;3187.84448242188;1392.1982421875;488.0;370525;568.0;0.0;Calculated values ==>;1568240505.076;336.86;336.86;293.16;293.16;291.06;277.36;273.955091788801;281.36;276.46000000000004;273.56;277.26000000000005;347.66;295.86;272.76000000000005;276.46000000000004;300.46000000000004;288.46000000000004;297.96000000000004;332.56;284.56;281.36;329.96000000000004;321.96000000000004;275.86;242.98782864720522;268.19934244402924;273.955091788801;291.76000000000005;6320000.0;3560000.0;3600000.0;1420000.0;3600000.0;3050000.0;6340000.0;0.047;0.189;0.1075;0.012333333333333333;0.0;0.047;0.0;6952.71923828125;3187.84448242188;1392.1982421875;14188.755859375;485175.42646085634;484955.37998010236;252627.1174964918;252627.1174964918;245345.7539743202;430412.23801567365;442319.60946485755;441779.2354426769;472522.5091947854;527965.7723972703;471032.2460748457;440578.77906221413;446002.4824056516;469211.7246618552;453739.86056312814;400885.8892644118;478661.3211509681;447304.71456860687;442319.60946485755;238323.1353838712;204874.27233412856;471141.87126780767;201870.1936705184;201870.1936705184;273.91533313543715;4570803.629689985;1573725.4073180072;374267.86918612587;1849548.1252644889;0;4;4;36;57;47;32;7;232;234;1968187957084.751;751995773355.1215;1655466851719.8389;25790.221990507034;3321.0173570332345;0.0;11301.12254233394;6822854.76216076;1278182.8047118208;101147.50635171492;1401356.1133838478;3.5041356112187585;0.17471407301653166
9079;2019-09-12 00:22:45.117;636;637;199;199;179;42;84;34;11;41;743;227;8;32;274;153;248;595;186;115;84;27;633;357;361;142;361;303;635;487.0;1096.0;683.0;38.0;0.0;0;100;17;1;0;0;1;0;0;0;1;0;0;0;0;14096.501953125;6971.3427734375;3153.07495117188;1379.39025878906;487.0;370526;567.0;0.0;Calculated values ==>;1568240565.117;336.76000000000005;336.86;293.06;293.06;291.06;277.36;274.0616903277293;281.56;276.56;274.26000000000005;277.26000000000005;347.46000000000004;295.86;273.96000000000004;276.36;300.56;288.46000000000004;297.96000000000004;332.66;284.66;281.56;329.86;321.86;275.86;242.98782864720522;267.9596281332873;274.0616903277293;291.76000000000005;6330000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;3030000.0;6350000.0;0.08116666666666666;0.18266666666666667;0.11383333333333333;0.006333333333333333;0.0;0.08116666666666666;0.0;6971.3427734375;3153.07495117188;1379.39025878906;14096.501953125;484921.84488214663;484845.20021073025;252216.81251418195;252216.81251418195;245311.58431242622;430346.717906069;442431.7791291878;443226.97429043637;472522.5091947854;527911.1227596017;471301.7307002258;442787.31820175383;446248.92018464074;469201.49363940477;453567.83574282797;400281.74358912214;478692.48179228714;447265.42853054777;442431.7791291878;237904.88540968279;204456.2876039246;471141.87126780767;202191.0522589561;202191.0522589561;274.04479845412396;4571039.501241087;1573841.5204581495;374290.9815396733;1849601.0023678949;0;4;4;36;57;47;32;7;232;234;1968404404890.2117;752081031575.303;1655649376360.2273;27437.922457916837;1703.3551870560598;0.0;19499.53899763381;6823298.63313682;1278224.703094121;101147.50635171492;1401612.9609565502;4.2282361382250135;0.14456929622243042
