;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9080;2019-09-12 00:23:45.097;636;637;199;199;178;42;85;34;13;41;741;227;14;34;274;152;249;597;185;116;85;27;635;356;361;142;361;302;638;274.0;975.0;741.0;47.0;0.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;13802.5224609375;6799.13525390625;3176.45288085938;1381.37951660156;486.0;370527;566.0;0.0;Calculated values ==>;1568240625.097;336.76000000000005;336.86;293.06;293.06;290.96000000000004;277.36;273.955091788801;281.66;276.56;274.46000000000004;277.26000000000005;347.26;295.86;274.56;276.56;300.56;288.36;298.06;332.86;284.76000000000005;281.66;329.76000000000005;321.76000000000005;275.86;242.98782864720522;267.8393353686513;273.955091788801;291.66;6350000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6380000.0;0.04566666666666667;0.1625;0.1235;0.007833333333333333;0.0;0.04566666666666667;0.0;6799.13525390625;3176.45288085938;1381.37951660156;13802.5224609375;484701.2468314651;484514.03214517777;252083.07825558176;252083.07825558176;244882.36768406988;430412.23801567365;442592.00508711144;443721.9807720978;472522.5091947854;527779.3963660207;471436.13265005866;443867.07844128745;446724.52688641194;469201.49363940477;453597.93676159094;399671.23530015344;478637.2401192699;447417.13752108946;442592.00508711144;237486.63934987856;204038.30555042345;471141.87126780767;201911.1571334724;201911.1571334724;273.9312932624136;4571271.915613065;1573956.2361899633;374313.98028557916;1849653.7308509473;0;4;4;36;57;47;32;7;232;234;1968620932689.42;752166203174.9915;1655830815859.5637;29863.63671937024;2108.973927385626;0.0;10991.092056549516;6823775.98695722;1278256.4619134888;101147.50635171492;1401866.9648515421;3.783025894075983;0.18391273443627962
9081;2019-09-12 00:24:45.088;637;637;199;199;177;43;87;34;15;41;739;227;17;37;274;152;250;597;185;117;87;27;629;357;362;141;362;303;631;418.0;959.0;1014.0;130.0;0.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;13613.9716796875;6622.091796875;3159.42700195312;1380.5544433593802;485.0;370528;564.0;0.0;Calculated values ==>;1568240685.088;336.86;336.86;293.06;293.06;290.86;277.46000000000004;274.0616903277293;281.86;276.56;274.66;277.26000000000005;347.06000000000006;295.86;274.86;276.86;300.56;288.36;298.16;332.86;284.86;281.86;329.56;321.66;275.86;242.77792619122317;267.9596281332873;274.0616903277293;291.66;6290000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3030000.0;6310000.0;0.06966666666666667;0.15983333333333333;0.169;0.021666666666666667;0.0;0.06966666666666667;0.0;6622.091796875;3159.42700195312;1380.5544433593802;13613.9716796875;485504.7168191721;485285.2936104407;252397.92019185825;252397.92019185825;244789.6203417;430346.717906069;442704.60315965564;443809.95577213913;472653.6706096803;527492.7868628803;471301.7307002258;444100.09568505123;446955.08328484115;469063.3101005199;453425.5286898729;403709.8405637746;479460.2879900022;447378.2344853216;442704.60315965564;236650.15891445865;203620.32615720207;471275.1926151781;202119.7568407333;202119.7568407333;274.0170585924395;4571500.35212762;1574068.062972513;374336.99294956203;1849706.5219302753;0;4;4;36;57;47;32;7;232;234;1968837800155.0542;752251090440.2397;1656012288635.0945;40845.643619407594;5831.701108446305;0.0;16760.74429355159;6824365.142575166;1278322.6242798038;101147.50635171492;1402098.1954653405;5.683360756103866;0.294649254156832
9082;2019-09-12 00:25:45.108;637;637;200;199;178;43;89;34;19;41;738;227;20;39;274;152;250;595;184;117;89;27;632;357;362;141;361;302;634;-2.0;790.0;642.0;8.0;0.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;13522.185546875;6590.91259765625;3159.2939453125;1378.06872558594;484.0;370529;563.0;0.0;Calculated values ==>;1568240745.108;336.86;336.86;293.16;293.06;290.96000000000004;277.46000000000004;274.0616903277293;282.06;276.56;275.06;277.26000000000005;346.96000000000004;295.86;275.16;277.06;300.56;288.36;298.16;332.66;284.86;282.06;329.46000000000004;321.56;275.86;242.77792619122317;267.8393353686513;274.0616903277293;291.56;6320000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;3020000.0;6340000.0;0.0;0.13166666666666668;0.107;0.0013333333333333333;0.0;0.0;0.0;6590.91259765625;3159.2939453125;1378.06872558594;13522.185546875;485175.42646085634;484955.37998010236;252627.1174964918;252261.7861266073;245016.6660030872;430346.717906069;443024.1235409956;444589.26801690354;472653.6706096803;527465.7924713183;471436.13265005866;444733.05781294516;447426.4622216548;469201.49363940477;453425.5286898729;402058.80189984984;478810.4604557783;447378.2344853216;443024.1235409956;236231.924509345;203202.34940748036;471275.1926151781;202217.5170392127;202119.7568407333;274.05509220200423;4571726.562149317;1574178.2080452223;374359.9891388047;1849759.1954901551;0;4;4;36;57;47;32;7;232;234;1969055072554.985;752335718640.2129;1656193849135.0369;25933.77735461292;358.74356743462056;0.0;0.0;6824921.823248165;1278374.2285144327;101147.50635171492;1402237.914892032;2.3626770804585195;0.1622559568030483
9083;2019-09-12 00:26:45.108;637;637;200;200;177;43;90;34;22;41;739;226;22;42;274;152;250;594;184;118;90;27;631;357;361;141;361;302;633;249.0;840.0;657.0;42.0;0.0;0;100;8;1;0;0;1;0;0;0;1;0;0;0;0;13286.5537109375;6382.3291015625;3178.3994140625;1383.21813964844;482.0;370530;561.0;0.0;Calculated values ==>;1568240805.108;336.86;336.86;293.16;293.16;290.86;277.46000000000004;274.0616903277293;282.16;276.56;275.36;277.26000000000005;347.06000000000006;295.76000000000005;275.36;277.36;300.56;288.36;298.16;332.56;284.96000000000004;282.16;329.26000000000005;321.36;275.86;242.77792619122317;267.8393353686513;274.0616903277293;291.56;6310000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;3020000.0;6330000.0;0.0415;0.14;0.1095;0.007;0.0;0.0415;0.0;6382.3291015625;3178.3994140625;1383.21813964844;13286.5537109375;485285.2936104407;485065.4553236803;252672.99009052254;252672.99009052254;244722.39208669332;430346.717906069;443388.52665419737;445020.00224024826;472653.6706096803;527570.3369048043;471317.03812620445;445020.00224024826;447845.39370153175;469201.49363940477;453425.5286898729;402620.51185866195;478779.37219731417;447719.8343900519;443388.52665419737;235395.46725036926;202366.40377179522;471275.1926151781;202173.41111233894;202173.41111233894;274.03793576893173;4571949.968309799;1574286.3183927159;374382.99986268167;1849812.0096014834;0;4;4;36;57;47;32;7;232;234;1969271972554.985;752420318640.2129;1656375049135.0369;26591.70172850607;1883.7124705198744;0.0;10010.427294987125;6825359.535573858;1278392.9156480823;101147.50635171492;1402321.3351194903;3.5166327748379804;0.16825339332249634
9084;2019-09-12 00:27:45.129;637;636;200;200;178;43;92;35;24;41;739;226;23;44;274;152;249;592;184;119;92;27;626;357;362;140;362;302;628;505.0;1133.0;464.0;38.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;13111.55078125;6198.62451171875;3101.49047851562;1382.00549316406;481.0;370531;560.0;0.0;Calculated values ==>;1568240865.129;336.86;336.76000000000005;293.16;293.16;290.96000000000004;277.46000000000004;274.0616903277293;282.36;276.66;275.56;277.26000000000005;347.06000000000006;295.76000000000005;275.46000000000004;277.56;300.56;288.36;298.06;332.36;285.06;282.36;329.16;321.26000000000005;275.86;242.56692532238324;267.8393353686513;274.0616903277293;291.56;6260000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3020000.0;6280000.0;0.08416666666666667;0.18883333333333333;0.07733333333333332;0.006333333333333333;0.0;0.08416666666666667;0.0;6198.62451171875;3101.49047851562;1382.00549316406;13111.55078125;485833.07716225216;485471.51153474854;252905.5312316614;252905.5312316614;245221.59436732047;430346.717906069;443501.124914463;445306.1102701376;472784.61766108364;527570.3369048043;471317.03812620445;445163.16002712236;448123.7737234782;469063.3101005199;453425.5286898729;404759.5163312438;479071.40273643075;447681.4406549193;443501.124914463;234977.24436692704;201948.4348523538;471408.2891495208;202182.54599725732;202182.54599725732;274.04148948158377;4572170.029508037;1574391.1963671145;374406.05145815556;1849864.3603335205;0;4;4;36;57;47;32;7;232;234;1969488948469.654;752504648145.0842;1656556312554.7603;18801.55563710274;1705.0963732976686;0.0;20310.980392198147;6825737.945114994;1278422.8328557608;101147.50635171492;1402574.101953937;3.8211170212913337;0.09606944451833346
9085;2019-09-12 00:28:45.130;636;635;201;200;178;43;94;35;27;42;740;226;26;46;275;152;248;589;184;120;93;27;625;356;361;139;361;301;627;231.0;1190.0;390.0;0.0;0.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;12968.9521484375;6066.93701171875;3056.14013671875;1386.7941894531198;480.0;370532;557.0;0.0;Calculated values ==>;1568240925.13;336.76000000000005;336.66;293.26000000000005;293.16;290.96000000000004;277.46000000000004;273.955091788801;282.56;276.66;275.86;277.36;347.16;295.76000000000005;275.76000000000005;277.76000000000005;300.66;288.36;297.96000000000004;332.06;285.16;282.46000000000004;328.86;321.16;275.86;242.35481222062532;267.7187500070086;273.955091788801;291.56;6250000.0;3560000.0;3610000.0;1390000.0;3610000.0;3010000.0;6270000.0;0.0385;0.19833333333333333;0.065;0.0;0.0;0.0385;0.0;6066.93701171875;3056.14013671875;1386.7941894531198;12968.9521484375;485800.06649412616;485438.4282480435;253325.37182510615;252952.68988936802;245256.1656716329;430412.23801567365;444020.37124934135;445928.9489011945;473013.37450241524;527752.314917636;471451.41292914946;445787.09707870026;448587.98087873193;469329.3392245732;453597.93676159094;404762.096266389;478744.2029334872;448021.58192360785;443862.8476542991;233722.59852315116;201530.46850934727;471541.1619817675;201972.2588119733;201972.2588119733;273.955091788801;4572387.370655344;1574493.4110836429;374429.12517346337;1849915.6747773492;0;4;4;36;57;47;32;7;232;234;1969705852085.254;752588349540.3157;1656737215570.2605;15857.184855799378;0.0;0.0;9312.787670429543;6826026.772766948;1278437.042229063;101147.50635171492;1402820.970802887;2.394888740025304;0.07920870194562166
9086;2019-09-12 00:29:45.100;634;634;201;201;178;42;95;34;32;42;742;226;30;48;275;152;247;586;183;121;95;27;617;357;362;135;361;301;620;444.0;1121.0;760.0;92.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12737.34765625;5847.12109375;3003.55151367188;1395.07897949219;479.0;370533;556.0;0.0;Calculated values ==>;1568240985.1;336.56;336.56;293.26000000000005;293.26000000000005;290.96000000000004;277.36;274.0616903277293;282.66;276.56;276.36;277.36;347.36;295.76000000000005;276.16;277.96000000000004;300.66;288.36;297.86;331.76000000000005;285.26000000000005;282.66;328.76000000000005;321.06;275.86;241.49495122638035;267.7187500070086;274.0616903277293;291.46000000000004;6170000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3010000.0;6200000.0;0.07400000000000001;0.18683333333333335;0.12666666666666665;0.015333333333333334;0.0;0.07400000000000001;0.0;5847.12109375;3003.55151367188;1395.07897949219;12737.34765625;486389.50698652264;486062.4211452791;253667.34190825766;253667.34190825766;245501.61050172753;430346.717906069;443975.45344641636;446635.25890643254;473533.6025564079;527961.227108462;471451.41292914946;446353.3190648992;448864.0834710752;469329.3392245732;453425.5286898729;408174.87659515097;479126.59564327606;447983.6918188402;443975.45344641636;233304.39079467155;201112.50472608567;472070.4381999017;202130.6163166675;202130.6163166675;274.02128465995827;4572601.482710051;1574592.6452589324;374452.295858652;1849966.1469588773;0;4;4;36;57;47;32;7;232;234;1969922643634.4954;752670508440.0282;1656917725269.629;30970.588061370236;4139.077268876258;0.0;17896.51794760142;6826416.809090839;1278471.5172933612;101147.50635171492;1403047.601643471;5.173479254127897;0.22256270588068477
9087;2019-09-12 00:30:45.121;632;631;202;201;179;42;97;34;37;41;747;226;35;49;275;152;244;576;183;122;97;27;617;356;360;132;360;302;620;165.0;1049.0;337.0;0.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12711.5712890625;5874.95849609375;3016.03466796875;1402.357421875;478.0;370534;554.0;0.0;Calculated values ==>;1568241045.121;336.36;336.26000000000005;293.36;293.26000000000005;291.06;277.36;273.955091788801;282.86;276.56;276.86;277.26000000000005;347.86;295.76000000000005;276.66;278.06;300.66;288.36;297.56;330.76000000000005;285.36;282.86;328.56;320.96000000000004;275.86;240.83765695389522;267.8393353686513;273.955091788801;291.46000000000004;6170000.0;3560000.0;3600000.0;1320000.0;3600000.0;3020000.0;6200000.0;0.0275;0.17483333333333334;0.05616666666666667;0.0;0.0;0.0275;0.0;5874.95849609375;3016.03466796875;1402.357421875;12711.5712890625;486106.8891812336;485636.8370795749;254048.09607248232;253667.34190825766;245836.93421112397;430412.23801567365;444691.50070735835;447146.25206275086;473824.5983165287;528406.342065764;471317.03812620445;446865.2917148446;448816.61916108726;469467.0563939442;453597.93676159094;406785.0103529885;477644.58890809503;448509.72636209056;444691.50070735835;232467.98657752166;200694.54348549087;472465.0996282349;201972.2588119733;201972.2588119733;273.955091788801;4572813.631261128;1574690.3634451523;374475.61598790996;1850016.327734307;0;4;4;36;57;47;32;7;232;234;1970139319445.0256;752750636475.2242;1657098688585.0718;13770.605954252007;0.0;0.0;6674.779152123089;6826789.782870364;1278506.0216763283;101147.50635171492;1403252.43411942;1.9862711306371934;0.07300818212077494
9088;2019-09-12 00:31:45.121;630;630;202;202;179;41;99;33;43;41;755;225;40;52;274;152;243;571;183;123;99;27;616;355;359;126;359;302;618;181.0;1054.0;396.0;47.0;0.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;12716.8291015625;5809.46337890625;3042.26806640625;1416.32263183594;477.0;370535;552.0;0.0;Calculated values ==>;1568241105.121;336.16;336.16;293.36;293.36;291.06;277.26000000000005;273.8482719121499;283.06;276.46000000000004;277.46000000000004;277.26000000000005;348.66;295.66;277.16;278.36;300.56;288.36;297.46000000000004;330.26000000000005;285.46000000000004;283.06;328.36;320.86;275.86;239.4893008659735;267.8393353686513;273.8482719121499;291.46000000000004;6160000.0;3550000.0;3590000.0;1260000.0;3590000.0;3020000.0;6180000.0;0.030166666666666668;0.17566666666666667;0.066;0.007833333333333333;0.0;0.030166666666666668;0.0;5809.46337890625;3042.26806640625;1416.32263183594;12716.8291015625;485933.3279643477;485714.25114498555;254149.68099953464;254149.68099953464;245909.1358278548;430477.46260093397;445201.32140664157;447984.6736389261;474595.92803017877;529241.7372316079;471197.8776569007;447566.28926109587;449230.24535680655;469477.1400903877;453769.88021061366;406794.2058155436;477139.9643089915;448845.5812410875;445201.32140664157;231631.59724164338;200276.58477070546;473248.64165696304;201608.269859562;201608.269859562;273.80868834555207;4573025.534597716;1574787.733627444;374499.1049883576;1850066.8135904267;0;4;4;36;57;47;32;7;232;234;1970355019445.0256;752828036475.2242;1657279888585.0718;16260.842649438033;2127.8495790796414;0.0;7348.390388336901;6827040.044942061;1278523.7537561539;101147.50635171492;1403369.2938655904;2.5065199718934545;0.12101940184769981
9089;2019-09-12 00:32:45.112;628;628;202;202;180;41;100;33;49;41;767;226;46;52;274;152;242;566;182;123;100;27;613;355;359;122;359;303;616;199.0;1080.0;493.0;78.0;3.0;0;37;1;1;0;0;1;0;0;0;1;0;0;0;0;12334.25390625;5797.73974609375;3006.80004882812;1002.14422607422;476.0;370536;551.0;0.0;Calculated values ==>;1568241165.112;335.96000000000004;335.96000000000004;293.36;293.36;291.16;277.26000000000005;273.8482719121499;283.16;276.46000000000004;278.06;277.26000000000005;349.86;295.76000000000005;277.76000000000005;278.36;300.56;288.36;297.36;329.76000000000005;285.46000000000004;283.16;328.26000000000005;320.76000000000005;275.86;238.5638546566975;267.9596281332873;273.8482719121499;291.36;6130000.0;3550000.0;3590000.0;1220000.0;3590000.0;3030000.0;6160000.0;0.033166666666666664;0.18000000000000002;0.08216666666666667;0.013000000000000001;0.0005;0.033666666666666664;0.0;5797.73974609375;3006.80004882812;1002.14422607422;12334.25390625;485979.0164345909;485650.1815034127;254252.3094636433;254252.3094636433;246320.65819402432;430477.46260093397;445356.05276456533;448630.7726451126;475106.1395643131;530417.9335295041;471182.43685157836;448214.2968835578;449045.67269265273;469477.1400903877;453769.88021061366;407759.2753183324;476635.3713591582;448845.5812410875;445356.05276456533;231213.40812182956;199858.6285646581;473766.8086979708;201574.07568273894;202356.42568938603;273.7953444529066;4573234.262308708;1574884.4458110468;374519.25585573545;1850117.2149299989;0;4;4;36;57;47;32;7;232;234;1970570387134.7996;752902425315.1462;1657461361359.8813;20299.825267075033;3538.505529198015;0.0;8180.9874448643695;6827344.671473544;1278570.9662990628;101147.50635171492;1403498.6859356756;3.265050466863633;0.17404581481087947
9090;2019-09-12 00:33:45.112;626;626;202;202;179;40;102;32;53;42;774;226;51;49;274;152;241;563;181;124;102;29;613;354;358;127;358;304;616;198.0;1115.0;549.0;62.0;0.0;0;1;1;1;0;0;1;0;0;0;1;0;0;0;0;12229.453125;5819.490234375;3033.28857421875;825.5972290039059;475.0;370537;551.0;0.0;Calculated values ==>;1568241225.112;335.76000000000005;335.76000000000005;293.36;293.36;291.06;277.16;273.7412296467126;283.36;276.36;278.46000000000004;277.36;350.56000000000006;295.76000000000005;278.26000000000005;278.06;300.56;288.36;297.26000000000005;329.46000000000004;285.56;283.36;328.26000000000005;320.66;276.06;239.71726792356844;268.0796299477929;273.7412296467126;291.26000000000005;6130000.0;3540000.0;3579999.9999999995;1270000.0;3579999.9999999995;3040000.0;6160000.0;0.033;0.18583333333333335;0.0915;0.010333333333333333;0.0;0.033;0.0;5819.490234375;3033.28857421875;825.5972290039059;12229.453125;485696.4402353408;485366.59992662794;254252.3094636433;254252.3094636433;245981.86861272858;430542.39183029096;445860.8444661918;448998.8971924048;474564.1528323558;531072.693019601;471047.6080263066;448721.9649698524;448444.3321323563;469614.60532078164;453941.36259033;407296.7242597733;476186.1968314873;449179.6979440156;445860.8444661918;231213.40812182956;199440.67485045042;473311.50582222524;201350.94839958992;201350.94839958992;273.7037330114223;4573438.959867302;1574981.256060884;374534.48703452776;1850167.5490018576;0;4;4;36;57;47;32;7;232;234;1970785487134.7996;752977125315.1462;1657643461359.8813;22659.78731454256;2810.259093367232;0.0;8068.826570197862;6827702.668245058;1278623.8726709175;101147.50635171492;1403634.1010524677;3.4653409671022244;0.1796124751182941
9091;2019-09-12 00:34:45.133;624;625;202;203;180;39;104;32;57;43;769;228;55;47;274;152;240;562;180;125;104;31;609;354;359;130;359;303;612;424.0;1097.0;623.0;53.0;3.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12106.3984375;5706.8642578125;2974.62744140625;820.212036132812;475.0;370538;551.0;0.0;Calculated values ==>;1568241285.133;335.56;335.66;293.36;293.46000000000004;291.16;277.06;273.7412296467126;283.56;276.36;278.86;277.46000000000004;350.06000000000006;295.96000000000004;278.66;277.86;300.56;288.36;297.16;329.36;285.66;283.56;328.26000000000005;320.66;276.26000000000005;240.39332010688793;267.9596281332873;273.7412296467126;291.16;6090000.0;3540000.0;3590000.0;1300000.0;3590000.0;3030000.0;6120000.0;0.07066666666666667;0.18283333333333335;0.10383333333333335;0.008833333333333334;0.0005;0.07116666666666667;0.0;5706.8642578125;2974.62744140625;820.212036132812;12106.3984375;485853.0841665932;485664.8940222344;254460.7927066729;254851.40807744756;246469.74086747918;430542.39183029096;445972.3415342861;449733.7568600775;474275.9111487288;530626.595412262;471420.95823879476;449459.0287276079;448353.2992136279;469477.1400903877;453941.36259033;408710.8364505765;476524.3348691699;449143.14751316624;445972.3415342861;231213.40812182956;199440.67485045042;473114.68441337737;201390.99852585045;201763.85422267122;273.7193789550712;4573641.82960958;1575077.342633373;374548.20691199333;1850217.6324916666;0;4;4;36;57;47;32;7;232;234;1971000662419.4714;753054252300.0286;1657825625094.6035;25786.256407037246;2400.2258920064883;0.0;17379.504013676593;6828106.526576416;1278667.3085763105;101147.50635171492;1403846.2446979738;4.795559573509938;0.17032598125743376
9092;2019-09-12 00:35:45.113;622;622;202;202;180;40;106;32;60;44;762;228;58;49;274;153;239;556;180;126;106;33;609;353;358;130;358;302;612;229.0;1152.0;450.0;56.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12200.314453125;5687.23193359375;3004.69555664062;812.0669555664059;474.0;370539;551.0;0.0;Calculated values ==>;1568241345.113;335.36;335.36;293.36;293.36;291.16;277.16;273.6339639331285;283.76000000000005;276.36;279.16;277.56;349.36;295.96000000000004;278.96000000000004;278.06;300.56;288.46000000000004;297.06;328.76000000000005;285.76000000000005;283.76000000000005;328.26000000000005;320.56;276.46000000000004;240.39332010688793;267.8393353686513;273.6339639331285;291.16;6090000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;3020000.0;6120000.0;0.03816666666666667;0.192;0.075;0.009333333333333334;0.0;0.03816666666666667;0.0;5687.23193359375;3004.69555664062;812.0669555664059;12200.314453125;485570.9860186767;485240.39791526966;254460.7927066729;254460.7927066729;246469.74086747918;430607.02586249536;446472.9545232516;450325.8860683614;474372.5853179056;529972.2215421381;471555.1615254413;450052.96000731894;448816.61916108726;469614.60532078164;454253.17960637755;408264.1768771023;475626.2710383991;449475.90781337186;446472.9545232516;231213.40812182956;199022.72361097817;473308.3704715943;201102.77448202882;201102.77448202882;273.60225262621475;4573844.318031753;1575172.2617847312;374561.8047028202;1850267.4435741024;0;4;4;36;57;47;32;7;232;234;1971215690719.5398;753132226300.0533;1658007064594.6611;18691.733368974943;2540.585562569278;0.0;9364.961871573338;6828477.052941362;1278708.4682806355;101147.50635171492;1404069.0409569053;3.219412740359565;0.14594223488456723
9093;2019-09-12 00:36:45.114;620;621;202;202;180;39;108;32;62;45;757;228;60;49;274;153;238;553;179;127;108;35;607;353;357;128;357;300;610;222.0;1075.0;346.0;0.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12314.0029296875;5701.13330078125;2956.20849609375;808.9423828125;473.0;370540;551.0;0.0;Calculated values ==>;1568241405.114;335.16;335.26000000000005;293.36;293.36;291.16;277.06;273.6339639331285;283.96000000000004;276.36;279.36;277.66;348.86;295.96000000000004;279.16;278.06;300.56;288.46000000000004;296.96000000000004;328.46000000000004;285.86;283.96000000000004;328.26000000000005;320.46000000000004;276.66;239.943914813709;267.5978703862781;273.6339639331285;291.06;6070000.0;3529999.9999999995;3570000.0000000005;1280000.0;3570000.0000000005;3000000.0;6100000.0;0.037000000000000005;0.17916666666666667;0.057666666666666665;0.0;0.0;0.037000000000000005;0.0;5701.13330078125;2956.20849609375;808.9423828125;12314.0029296875;485508.98997977335;485319.5180478181;254566.69763744168;254566.69763744168;246545.1338795206;430607.02586249536;446969.8457360484;450957.510986099;474725.2124086044;529603.1922923975;471822.8956823752;450686.8076578895;449186.5519142498;469751.83341811056;454253.17960637755;408739.3970019752;475422.3334688626;449806.98116407095;446969.8457360484;231213.40812182956;198604.77482894104;473760.833029134;201183.85751793825;201183.85751793825;273.6339639331285;4574048.607415275;1575267.166410331;374575.3133391509;1850317.1186025825;0;4;4;36;57;47;32;7;232;234;1971430194295.133;753209627590.2675;1658187667605.1606;14403.614016663938;0.0;0.0;9094.081564070078;6828752.852100248;1278729.640179908;101147.50635171492;1404222.8688830505;2.482251233398924;0.07378688269742978
9094;2019-09-12 00:37:45.124;620;619;201;201;180;39;109;31;62;46;753;228;61;50;274;152;236;547;178;127;109;38;604;352;357;142;357;298;607;175.0;1137.0;225.0;45.0;9.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;11380.1123046875;5609.39111328125;2953.64282226562;0.0;473.0;370541;550.0;0.0;Calculated values ==>;1568241465.124;335.16;335.06;293.26000000000005;293.26000000000005;291.16;277.06;273.5264737036516;284.06;276.26000000000005;279.36;277.76000000000005;348.46000000000004;295.96000000000004;279.26000000000005;278.16;300.56;288.36;296.76000000000005;327.86;285.86;284.06;328.16;320.46000000000004;276.96000000000004;242.98782864720522;267.35522164206344;273.5264737036516;290.96000000000004;6040000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;2980000.0;6070000.0;0.029166666666666667;0.18949999999999997;0.0375;0.007500000000000001;0.0015;0.03066666666666667;0.0;5609.39111328125;2953.64282226562;0.0;11380.1123046875;485838.9882714739;485367.9009708625;254335.2497328728;254335.2497328728;246659.31352058213;430671.36484660726;447121.24516867945;451314.7297200688;473014.70512905536;529339.1788879137;472089.7402749774;451180.2302016771;449690.5506482974;469751.83341811056;454282.9581333604;409225.4783459736;474892.3059093973;449806.98116407095;447121.24516867945;230795.22267914342;198604.77482894104;472226.9707426428;200840.8141066649;203457.38976229462;273.4952778541061;4574246.091284024;1575361.4364894948;374582.05564920435;1850366.3755716877;0;4;4;36;57;47;32;7;232;234;1971644429995.099;753290641090.2546;1658367097505.132;9392.771835502646;2035.3961747698345;0.0;7472.358232462469;6828951.188366188;1278746.604641634;101147.50635171492;1404360.9455569438;2.2072230923055294;0.08530707901221231
9095;2019-09-12 00:38:45.105;619;618;201;201;179;38;111;30;57;49;734;228;58;49;274;152;235;543;177;128;111;43;604;351;356;161;355;295;607;140.0;1228.0;248.0;32.0;0.0;0;0;0;1;0;0;1;0;0;0;0;0;0;0;0;11472.4287109375;5680.712890625;2972.76733398438;0.0;472.0;370542;549.0;0.0;Calculated values ==>;1568241525.105;335.06;334.96000000000004;293.26000000000005;293.26000000000005;291.06;276.96000000000004;273.4187578820637;284.26000000000005;276.16;278.86;278.06;346.56000000000006;295.96000000000004;278.96000000000004;278.06;300.56;288.36;296.66;327.46000000000004;285.96000000000004;284.26000000000005;328.06;320.36;277.46000000000004;246.78385650967056;266.98899913490544;273.4187578820637;290.86;6040000.0;3510000.0;3560000.0;1610000.0000000002;3550000.0;2950000.0;6070000.0;0.02333333333333333;0.20466666666666666;0.04133333333333333;0.005333333333333333;0.0;0.02333333333333333;0.0;5680.712890625;2972.76733398438;0.0;11472.4287109375;485698.40190092905;485226.7041896681;254335.2497328728;254335.2497328728;246315.961597836;430735.4089219946;447613.53524450306;451178.38432075724;470799.58809297933;527591.4154372986;472488.3573023158;451312.33273542335;450101.36038230936;470025.58275069686;454453.0781837221;408787.2069881506;474289.5513322097;450136.39457118494;447613.53524450306;230377.04089860234;198186.82848740023;470191.2666112899;200610.4431419032;200610.4431419032;273.4005846051754;4574436.468820334;1575455.4908961134;374582.05564920435;1850415.7466838078;0;4;4;36;57;47;32;7;232;234;1971858262259.9087;753381512305.1737;1658544941169.9736;10356.808235392633;1437.764391836729;0.0;5763.405482393996;6829115.716083018;1278775.5384810453;101147.50635171492;1404471.208660093;2.029007711797935;0.08541187134435795
9096;2019-09-12 00:39:45.125;619;618;200;201;178;37;113;29;52;49;712;230;54;51;274;151;235;544;177;129;113;44;601;350;355;147;355;296;604;439.0;1243.0;222.0;1.0;2.0;0;46;0;1;0;0;1;0;0;0;1;0;0;0;0;12501.080078125;5626.08837890625;2936.14575195312;982.4288940429691;471.0;370543;548.0;0.0;Calculated values ==>;1568241585.125;335.06;334.96000000000004;293.16;293.26000000000005;290.96000000000004;276.86;273.3108153835814;284.46000000000004;276.06;278.36;278.06;344.36;296.16;278.56;278.26000000000005;300.56;288.26000000000005;296.66;327.56;286.06;284.46000000000004;327.96000000000004;320.26000000000005;277.56;244.02132995426717;267.1113755279542;273.3108153835814;290.86;6010000.0;3500000.0;3550000.0;1470000.0;3550000.0;2960000.0;6040000.0;0.07316666666666666;0.20716666666666667;0.037000000000000005;0.00016666666666666666;0.0003333333333333333;0.0735;0.0;5626.08837890625;2936.14575195312;982.4288940429691;12501.080078125;486027.9440333472;485557.70953520795;254103.59514874054;254495.983583721;246086.66042733888;430799.1582183253;448102.3114334366;450325.74949144374;472656.8488134249;525219.0371696487;472591.2339803477;450595.78634427796;450190.4979895049;470025.58275069686;454482.9008172104;410133.0947216532;474814.62621693657;450464.1743401863;448102.3114334366;229958.8627652946;197768.88456892778;472161.1242600225;200392.0626293718;200635.6523460129;273.3105214166457;4574636.31465326;1575549.7456477776;374590.24528562126;1850465.0040398224;0;4;4;36;57;47;32;8;232;234;1972071633359.8408;753473943105.1443;1658722300269.9172;9247.546413896664;45.29484360510844;0.0;18188.79944292564;6829279.140161584;1278787.9014276124;101147.50635171492;1404670.8769016431;2.8792677781003806;0.010759091191901307
9097;2019-09-12 00:40:45.106;620;618;200;201;179;37;115;28;50;47;704;228;51;57;274;151;234;541;177;130;115;43;602;349;354;137;353;296;605;218.0;1195.0;404.0;0.0;0.0;0;19;0;1;0;0;1;0;0;0;1;0;0;0;0;12411.9208984375;5642.17626953125;3005.37963867188;848.1422729492191;471.0;370544;547.0;0.0;Calculated values ==>;1568241645.106;335.16;334.96000000000004;293.16;293.26000000000005;291.06;276.86;273.20264511476705;284.66;275.96000000000004;278.16;277.86;343.56000000000006;295.96000000000004;278.26000000000005;278.86;300.56;288.26000000000005;296.56;327.26000000000005;286.16;284.66;327.86;320.26000000000005;277.46000000000004;241.92719264551067;267.1113755279542;273.20264511476705;290.86;6020000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;2960000.0;6050000.0;0.036333333333333336;0.19916666666666666;0.06733333333333333;0.0;0.0;0.036333333333333336;0.0;5642.17626953125;3005.37963867188;848.1422729492191;12411.9208984375;486058.4565505645;485447.4817696475;254050.6858757324;254442.11427422718;246391.7663601609;430862.6128555636;448587.6589080141;450055.0897579637;473762.2839209553;524383.3602629259;472355.70358025574;450190.4979895049;450999.69113773113;470298.3970741498;454652.49423248076;409260.0216840429;474238.19497060054;450790.34610119683;448587.6589080141;229540.68826423294;197768.88456892778;473371.616014766;200128.53018992607;200128.53018992607;273.20264511476705;4574843.857251905;1575643.6181173993;374605.49521465873;1850514.5010723416;0;4;4;36;57;47;32;8;232;234;1972284266004.6516;753559116125.0685;1658899844029.7593;16828.38834424787;0.0;0.0;9027.348343423866;6829496.370806214;1278788.278765114;101147.50635171492;1404897.6063126042;2.7228894805220123;0.08855838888591572
9098;2019-09-12 00:41:45.126;621;619;200;201;178;36;117;27;51;46;708;225;51;53;274;151;233;542;178;131;117;43;601;348;352;132;352;295;603;197.0;1145.0;439.0;0.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12301.5166015625;5645.76171875;2966.49682617188;791.8901977539059;470.0;370545;546.0;0.0;Calculated values ==>;1568241705.126;335.26000000000005;335.06;293.16;293.26000000000005;290.96000000000004;276.76000000000005;273.0942459734351;284.86;275.86;278.26000000000005;277.76000000000005;343.96000000000004;295.66;278.26000000000005;278.46000000000004;300.56;288.26000000000005;296.46000000000004;327.36;286.26000000000005;284.86;327.76000000000005;320.16;277.46000000000004;240.83765695389522;266.98899913490544;273.0942459734351;290.96000000000004;6010000.0;3479999.9999999995;3520000.0000000005;1320000.0;3520000.0000000005;2950000.0;6030000.0;0.03283333333333333;0.19083333333333333;0.07316666666666666;0.0;0.0;0.03283333333333333;0.0;5645.76171875;2966.49682617188;791.8901977539059;12301.5166015625;486308.0166157349;485808.3554961315;254156.7896756306;254550.1489690745;246124.40558693802;430925.7729439634;449254.6344115161;450371.53607298614;474309.40632519417;524880.5483175906;472135.17712999653;450371.53607298614;450641.0933832305;470434.45637746935;454821.64417239546;409278.2672681568;474638.84011227026;451293.79532891704;449254.6344115161;229122.51738040973;197350.94305643384;474018.5663130017;199863.94513942164;199863.94513942164;273.0942459734351;4575049.871212777;1575737.715622655;374619.166707556;1850564.2832980785;0;4;4;36;57;47;32;8;232;234;1972496136604.5842;753639843025.0428;1659077203129.703;18328.8054033058;0.0;0.0;8188.327631100434;6829789.445079556;1278788.278765114;101147.50635171492;1405041.1181003351;2.819727097049429;0.10324200847427308
9099;2019-09-12 00:42:45.127;621;619;201;201;179;35;119;26;54;45;714;223;53;53;274;151;232;541;178;132;119;44;603;346;350;127;350;296;606;-3.0;1165.0;303.0;0.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12495.1767578125;5643.08251953125;2973.62133789062;795.8112182617191;469.0;370546;544.0;0.0;Calculated values ==>;1568241765.127;335.26000000000005;335.06;293.26000000000005;293.26000000000005;291.06;276.66;272.8767566201714;285.06;275.76000000000005;278.56;277.66;344.56000000000006;295.46000000000004;278.46000000000004;278.46000000000004;300.56;288.26000000000005;296.36;327.26000000000005;286.36;285.06;327.56;320.06;277.56;239.71726792356844;267.1113755279542;272.8767566201714;290.96000000000004;6030000.0;3460000.0;3500000.0;1270000.0;3500000.0;2960000.0;6060000.0;0.0;0.19416666666666668;0.050499999999999996;0.0;0.0;0.0;0.0;5643.08251953125;2973.62133789062;795.8112182617191;12495.1767578125;486089.09018642944;485478.1748756897;254388.5374855847;254388.5374855847;246353.7911040728;431051.2098666511;449914.8418680354;450595.78634427796;474852.896959298;525427.8538128712;471765.7959562518;450460.8452756256;450460.8452756256;470705.88473258395;455158.6267552323;407907.17867076333;474112.7978640704;451793.3098185262;449914.8418680354;228286.1864045524;196933.003932529;474756.66226843774;199333.85361727496;199863.94513942164;272.8767566201714;4575256.513768662;1575831.790892796;374632.3977732401;1850613.7851079323;0;4;4;36;57;47;32;8;232;234;1972706740115.1667;753717544320.2577;1659254506085.193;12688.72760271365;0.0;0.0;0.0;6830047.928829978;1278788.278765114;101147.50635171492;1405109.355301384;1.3480698305061811;0.08789721281828743
9100;2019-09-12 00:43:45.127;623;621;201;202;178;33;121;23;58;45;722;223;56;51;273;150;233;548;178;133;121;46;608;343;348;133;347;294;611;-1.0;1151.0;212.0;33.0;0.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;11870.7041015625;5710.90576171875;3048.72900390625;0.0;468.0;370547;543.0;0.0;Calculated values ==>;1568241825.127;335.46000000000004;335.26000000000005;293.26000000000005;293.36;290.96000000000004;276.46000000000004;272.5487779782249;285.26000000000005;275.46000000000004;278.96000000000004;277.66;345.36;295.46000000000004;278.76000000000005;278.26000000000005;300.46000000000004;288.16;296.46000000000004;327.96000000000004;286.46000000000004;285.26000000000005;327.46000000000004;319.96000000000004;277.76000000000005;241.05796691057077;266.86631818009863;272.5487779782249;290.96000000000004;6080000.0;3429999.9999999995;3479999.9999999995;1330000.0;3470000.0000000005;2940000.0;6110000.0;0.0;0.19183333333333333;0.035333333333333335;0.0055000000000000005;0.0;0.0;0.0;5710.90576171875;3048.72900390625;0.0;11870.7041015625;485821.90463326336;485209.15323771926;254124.92172905273;254513.60386291216;245826.4197411263;431237.1583312671;450568.49599703064;451490.120762389;474083.7854598241;526419.3651610153;472032.81300310016;451222.83775306976;450552.02868079284;470986.44884657604;455523.34867213835;405928.1139930385;474545.15762297716;452288.98126693885;450568.49599703064;227868.02628245065;196515.0671798046;474180.86133098433;198549.45016717317;199863.94513942164;272.5487779782249;4575459.562775823;1575926.4074618062;374639.0295333923;1850663.9713607805;0;4;4;36;57;47;32;8;232;234;1972916140115.1667;753795544320.2577;1659431506085.193;8937.237027697625;1515.9727614009616;0.0;0.0;6830228.145201898;1278800.911871459;101147.50635171492;1405109.355301384;1.1933385430771153;0.09395668806120906
9101;2019-09-12 00:44:45.108;626;624;201;202;177;31;123;21;61;48;713;223;59;51;272;149;235;558;177;133;123;50;609;342;347;153;346;294;612;324.0;1182.0;305.0;0.0;0.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;12105.8974609375;5759.6650390625;3034.63232421875;0.0;467.0;370548;542.0;0.0;Calculated values ==>;1568241885.108;335.76000000000005;335.56;293.26000000000005;293.36;290.86;276.26000000000005;272.43898195401505;285.46000000000004;275.26000000000005;279.26000000000005;277.96000000000004;344.46000000000004;295.46000000000004;279.06;278.26000000000005;300.36;288.06;296.66;328.96000000000004;286.46000000000004;285.46000000000004;327.36;319.86;278.16;245.2279566241654;266.86631818009863;272.43898195401505;290.86;6090000.0;3420000.0000000005;3470000.0000000005;1530000.0;3460000.0;2940000.0;6120000.0;0.054000000000000006;0.197;0.05083333333333333;0.0;0.0;0.054000000000000006;0.0;5759.6650390625;3034.63232421875;0.0;12105.8974609375;486134.75604373054;485523.5038209994;254073.02920295083;254460.7927066729;245452.21867339508;431298.55289687274;451036.7318820176;451889.9535519791;471766.1655115866;525481.2761253214;472032.81300310016;451623.5430102524;450552.02868079284;470996.61352195987;455552.9430510291;406400.19389452104;475926.2184577014;452464.4927311191;451036.7318820176;227449.86971758792;196097.13278094304;471966.2189972106;198269.91359554144;198269.91359554144;272.43898195401505;4575659.304517079;1576021.9652821657;374639.0295333923;1850714.649985155;0;4;4;36;57;47;32;8;232;234;1973124574089.9812;753881317150.1813;1659607850225.0361;12892.352031118913;0.0;0.0;13649.408187469713;6830410.000838033;1278813.5409773092;101147.50635171492;1405223.0643502402;3.0180649029913633;0.05203831088047425
9102;2019-09-12 00:45:45.118;630;627;199;200;178;30;125;20;64;50;694;225;62;50;272;149;237;565;177;134;125;53;617;340;345;153;344;295;620;203.0;1116.0;249.0;0.0;0.0;0;50;0;1;0;0;1;0;0;0;1;0;0;0;0;13175.119140625;5824.7939453125;3127.36010742188;990.310180664062;467.0;370549;540.0;0.0;Calculated values ==>;1568241945.118;336.16;335.86;293.06;293.16;290.96000000000004;276.16;272.21867820750657;285.66;275.16;279.56;278.16;342.56000000000006;295.66;279.36;278.16;300.36;288.06;296.86;329.66;286.56;285.66;327.16;319.86;278.46000000000004;245.2279566241654;266.98899913490544;272.21867820750657;290.86;6170000.0;3400000.0;3450000.0;1530000.0;3440000.0;2950000.0;6200000.0;0.03383333333333333;0.186;0.0415;0.0;0.0;0.03383333333333333;0.0;5824.7939453125;3127.36010742188;990.310180664062;13175.119140625;485823.8416099497;485067.85361409694;252913.43001542275;253289.14283929125;245501.61050172753;431420.45991060114;451679.73308589304;452112.9508392594;471966.2189972106;523418.0276126284;472135.17712999653;451846.6572572892;450236.5260249333;471266.16734653397;455886.1734081671;403219.34600727767;475997.8998524602;452955.0417519932;451679.73308589304;226613.5671989835;196097.13278094304;472266.13688456826;197736.0238429311;197736.0238429311;272.21867820750657;4575870.014767915;1576118.5185298799;374647.2834936606;1850766.0084804;0;4;4;36;57;47;32;9;232;234;1973332208689.9482;753973132450.1666;1659784579675.008;10556.642470347626;0.0;0.0;8591.762162720212;6830605.441693562;1278813.5409773092;101147.50635171492;1405408.4383269767;1.925921399721516;0.04489416661149517
9103;2019-09-12 00:46:45.099;636;631;197;198;175;29;126;18;67;47;686;226;65;58;272;148;239;574;177;134;126;52;622;339;344;135;343;295;624;251.0;1313.0;476.0;0.0;0.0;0;4;0;1;0;0;1;0;0;0;1;0;0;0;0;12964.400390625;5881.9052734375;3212.55859375;760.65087890625;466.0;370550;539.0;0.0;Calculated values ==>;1568242005.099;336.76000000000005;336.26000000000005;292.86;292.96000000000004;290.66;276.06;272.10816812424576;285.76000000000005;274.96000000000004;279.86;277.86;341.76;295.76000000000005;279.66;278.96000000000004;300.36;287.96000000000004;297.06;330.56;286.56;285.76000000000005;327.06;319.76000000000005;278.36;241.49495122638035;266.98899913490544;272.10816812424576;290.86;6220000.0;3390000.0;3440000.0;1350000.0;3429999.9999999995;2950000.0;6240000.0;0.04183333333333333;0.21883333333333335;0.07933333333333333;0.0;0.0;0.04183333333333333;0.0;5881.9052734375;3212.55859375;760.65087890625;12964.400390625;486127.6948588913;485197.266250529;251984.6250723573;252352.62580824335;244368.8223027767;431480.97241316177;451998.9629188441;452511.32547511236;474020.51154441346;522581.3611586471;472252.9652207637;452245.88360314316;451312.33273542335;471400.6076425221;455915.7324819504;401478.5867880636;476863.99855119805;453128.7053951887;451998.9629188441;226195.42121513622;195679.20071851107;474507.02969162643;197468.58989117702;197468.58989117702;272.10816812424576;4576087.77511786;1576216.0434639375;374661.87021521904;1850818.824405855;0;4;4;36;57;47;32;9;232;234;1973538843234.7642;754059505090.0897;1659961523624.8506;20233.390356325534;0.0;0.0;10647.85393832407;6830861.944048747;1278813.5409773092;101147.50635171492;1405568.7176898003;3.1335245799030327;0.10317320918724339
9104;2019-09-12 00:47:45.129;642;636;196;196;174;29;128;18;70;45;693;225;68;58;272;147;241;582;178;135;128;53;626;340;344;128;344;296;629;150.0;1298.0;405.0;42.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;0;0;0;12881.9013671875;5910.80712890625;3204.51879882812;799.649780273438;465.0;370551;537.0;0.0;Calculated values ==>;1568242065.129;337.36;336.76000000000005;292.76000000000005;292.76000000000005;290.56;276.06;272.21867820750657;285.96000000000004;274.96000000000004;280.16;277.66;342.46000000000004;295.66;279.96000000000004;278.96000000000004;300.36;287.86;297.26000000000005;331.36;286.66;285.96000000000004;326.86;319.66;278.46000000000004;239.943914813709;267.1113755279542;272.21867820750657;290.96000000000004;6260000.0;3400000.0;3440000.0;1280000.0;3440000.0;2960000.0;6290000.0;0.025;0.21633333333333335;0.06749999999999999;0.007;0.0;0.025;0.0;5910.80712890625;3204.51879882812;799.649780273438;12881.9013671875;486543.56100677955;485361.78629248356;251396.2134205496;251396.2134205496;243876.03621639463;431420.45991060114;452282.45263602666;452734.5845688224;474725.2124086044;523233.20476121054;472001.94580414036;452469.2555870968;451134.023178608;471266.16734653397;455612.4905236836;400257.49356550834;477461.6978227887;453269.1446714256;452282.45263602666;225359.1397227605;195261.2709748474;475495.7356074651;197790.23150516252;197790.23150516252;272.21867820750657;4576303.268658663;1576314.3652035452;374674.87922195875;1850872.32678859;0;4;4;36;57;47;32;9;232;234;1973745346434.6658;754138444540.0521;1660138912274.766;17208.74383179704;1943.9385287161183;0.0;6362.305528271604;6831174.117842392;1278829.7485647846;101147.50635171492;1405710.5398942854;2.573378759584619;0.12667706715870364
9105;2019-09-12 00:48:45.130;649;642;194;195;172;30;130;18;74;44;706;225;72;60;272;146;244;590;178;135;129;54;631;339;344;131;344;296;634;297.0;1200.0;549.0;49.0;0.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;12074.998046875;5958.39111328125;3227.51220703125;0.0;464.0;370552;535.0;0.0;Calculated values ==>;1568242125.13;338.06000000000006;337.36;292.56;292.66;290.36;276.16;272.10816812424576;286.16;274.96000000000004;280.56;277.56;343.76;295.66;280.36;279.16;300.36;287.76000000000005;297.56;332.16;286.66;286.06;326.66;319.56;278.56;240.61611355647437;267.1113755279542;272.10816812424576;290.96000000000004;6310000.0;3390000.0;3440000.0;1310000.0;3440000.0;2960000.0;6340000.0;0.0495;0.2;0.0915;0.008166666666666666;0.0;0.0495;0.0;5958.39111328125;3227.51220703125;0.0;12074.998046875;486995.8321558458;485672.57121466345;250466.1655148715;250821.31148221518;243070.0718543703;431480.97241316177;452565.2334305975;453263.5808708431;474244.15781875124;524592.341640791;472001.94580414036;452999.3574093925;451402.23867469694;471266.16734653397;455642.44277523;398993.2890407335;478063.3438821051;453269.1446714256;452423.931061142;224522.8720964353;194843.3435325042;475211.54299482855;197521.55287847063;197521.55287847063;272.10816812424576;4576511.246287258;1576413.27683767;374681.5430812086;1850925.927940458;0;4;4;36;57;47;32;9;232;234;1973951749875.2366;754216145835.267;1660316515235.2573;23400.39556130208;2267.801585950256;0.0;12617.667720042235;6831512.5329784285;1278864.8469841345;101147.50635171492;1405868.708974566;4.1678932960936175;0.1676252111763091
9106;2019-09-12 00:49:45.130;655;647;193;194;170;30;131;18;77;47;702;225;75;61;272;145;247;597;177;136;131;58;631;340;345;152;345;295;634;337.0;1154.0;581.0;95.0;0.0;0;1;0;1;0;0;1;0;0;0;0;0;0;0;0;11845.8681640625;5963.23095703125;3270.45483398438;0.0;463.0;370553;534.0;0.0;Calculated values ==>;1568242185.13;338.66;337.86;292.46000000000004;292.56;290.16;276.16;272.21867820750657;286.26000000000005;274.96000000000004;280.86;277.86;343.36;295.66;280.66;279.26000000000005;300.36;287.66;297.86;332.86;286.76000000000005;286.26000000000005;326.56;319.46000000000004;278.96000000000004;245.02929689885198;266.98899913490544;272.21867820750657;290.86;6310000.0;3400000.0;3450000.0;1520000.0;3450000.0;2950000.0;6340000.0;0.05616666666666667;0.19233333333333333;0.09683333333333333;0.01583333333333333;0.0;0.05616666666666667;0.0;5963.23095703125;3270.45483398438;0.0;11845.8681640625;487845.2484647466;486386.9475056282;250112.91881577802;250466.1655148715;242431.29269765498;431420.45991060114;452531.5327903273;453830.28291027277;471798.74156958476;524254.00523962494;472135.17712999653;453567.56954155007;451713.2946557393;471131.50298788794;455338.2094610023;400881.26639132766;479108.31798523624;453236.5167874345;452531.5327903273;224104.74344509715;194425.4183739577;472896.4956091315;197838.9721487129;197838.9721487129;272.21867820750657;4576710.5868390165;1576512.623688256;374681.5430812086;1850980.0776657998;0;4;4;36;57;47;32;9;232;234;1974158449875.2366;754301045835.267;1660493815235.2573;24788.491925411046;4355.077454789961;0.0;14305.232156037344;6831914.107040818;1278920.0376428075;101147.50635171492;1406093.0664735334;4.705466757219961;0.20569894389721102
9107;2019-09-12 00:50:45.111;660;652;193;193;170;31;133;19;79;49;684;226;78;61;272;144;249;602;177;137;133;62;638;340;345;156;345;295;640;497.0;1250.0;337.0;0.0;0.0;0;55;0;1;0;0;1;0;0;0;1;0;0;0;0;12837.5595703125;6057.16650390625;3322.49829101562;1029.53173828125;462.0;370554;532.0;0.0;Calculated values ==>;1568242245.111;339.16;338.36;292.46000000000004;292.46000000000004;290.16;276.26000000000005;272.21867820750657;286.46000000000004;275.06;281.06;278.06;341.56000000000006;295.76000000000005;280.96000000000004;279.26000000000005;300.36;287.56;298.06;333.36;286.86;286.46000000000004;326.36;319.36;279.36;245.81826849250206;266.98899913490544;272.21867820750657;290.86;6380000.0;3400000.0;3450000.0;1560000.0;3450000.0;2950000.0;6400000.0;0.08283333333333333;0.20833333333333334;0.05616666666666667;0.0;0.0;0.08283333333333333;0.0;6057.16650390625;3322.49829101562;1029.53173828125;12837.5595703125;487805.4511634136;486451.0460495594;249868.32625477083;249868.32625477083;242248.8667649999;431420.45991060114;452814.0460886295;454092.4700995877;471467.9105300866;522372.0845543094;472252.9652207637;453961.4418844535;451713.2946557393;471131.50298788794;455200.842298731;397716.61220575956;479149.13088399894;453376.99839876685;452814.0460886295;223268.49639005636;194007.49548133422;472772.54271194845;197736.0238429311;197736.0238429311;272.21867820750657;4576916.21693313;1576612.7619465145;374690.1197955334;1851035.0015437219;0;4;4;36;57;47;32;10;232;234;1974365384325.0522;754393416575.1847;1660670759185.0999;14398.68706474888;0.0;0.0;21128.96284268535;6832240.563454834;1278956.318462333;101147.50635171492;1406388.2579246897;3.4131020385779625;0.0334351528281107
