;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9108;2019-09-12 00:51:48.131;666;657;192;192;168;32;133;20;79;45;679;227;79;71;273;144;251;608;177;137;133;61;631;343;347;140;347;296;634;-2.0;1048.0;710.0;90.0;0.0;0;28;0;1;0;0;1;0;0;0;1;0;0;0;0;12479.41796875;5947.767578125;3208.9443359375;884.381469726562;461.0;370555;531.0;0.0;Calculated values ==>;1568242308.131;339.76;338.86;292.36;292.36;289.96000000000004;276.36;272.5487779782249;286.46000000000004;275.16;281.06;277.66;341.06000000000006;295.86;281.06;280.26000000000005;300.46000000000004;287.56;298.26000000000005;333.96000000000004;286.86;286.46000000000004;326.26000000000005;319.26000000000005;279.26000000000005;242.56692532238324;267.1113755279542;272.5487779782249;290.86;6310000.0;3429999.9999999995;3470000.0000000005;1400000.0;3470000.0000000005;2960000.0;6340000.0;0.0;0.17466666666666666;0.11833333333333333;0.015000000000000001;0.0;0.0;0.0;5947.767578125;3208.9443359375;884.381469726562;12479.41796875;489392.798021943;487807.5021932277;249761.52932093487;249761.52932093487;241797.27029392423;431237.1583312671;452464.4927311191;453921.7793013601;473177.20506292465;521767.4537450109;472237.8462187642;453921.7793013601;452867.0400813026;470986.44884657604;454695.0803096545;403172.61369332153;480736.7263260959;453030.54589521827;452464.4927311191;222850.3779558165;193589.57483703562;474744.81330947205;198712.73056940653;197736.0238429311;272.5487779782249;4577137.8108114675;1576717.8384667395;374706.871852524;1851092.1698095866;0;4;4;36;57;47;32;10;232;234;1974583433524.9863;754486686175.1565;1660856983285.0435;30199.73743328117;4140.481241100983;0.0;0.0;6832630.923553586;1278992.5591745183;101147.50635171492;1406573.1950410707;3.419968061428752;0.2602005400125402
9109;2019-09-12 00:52:45.122;669;660;191;191;169;35;35;22;79;43;691;224;79;72;273;144;249;604;176;138;37;61;623;346;350;136;350;299;626;257.0;1141.0;847.0;124.0;0.0;0;10;0;1;0;0;1;0;0;0;1;0;0;0;0;11925.6630859375;5858.490234375;3128.22778320312;797.3897094726559;461.0;370556;530.0;0.0;Calculated values ==>;1568242365.122;340.06000000000006;339.16;292.26000000000005;292.26000000000005;290.06;276.66;272.8767566201714;276.66;275.36;281.06;277.46000000000004;342.26;295.56;281.06;280.36;300.46000000000004;287.56;298.06;333.56;286.96000000000004;276.86;326.16;319.26000000000005;279.26000000000005;241.71165711629368;267.47669482898436;272.8767566201714;290.76000000000005;6230000.0;3460000.0;3500000.0;1360000.0;3500000.0;2990000.0;6260000.0;0.04283333333333333;0.19016666666666668;0.1411666666666667;0.020666666666666667;0.0;0.04283333333333333;0.0;5858.490234375;3128.22778320312;797.3897094726559;11925.6630859375;490647.317129846;489079.3860347077;249738.11526704294;249738.11526704294;242359.4416581025;431051.2098666511;436765.7177630592;453406.92067388125;473501.42000396166;522782.4142963402;471482.2901876813;453406.92067388125;452477.0254419736;470580.3762397185;454185.32831308246;406264.7548179765;481071.66452005896;452649.51823674684;437105.2859155387;222432.26289678228;193589.57483703562;475254.801217369;199510.9051404529;199510.9051404529;272.8767566201714;4577330.987196586;1576811.2899164963;374720.18377213064;1851142.3311673426;0;4;4;36;57;47;32;10;232;234;1974782047159.767;754565333755.0696;1661026531509.8562;35841.65419280231;5698.707185589599;0.0;10176.959309866175;6833153.668684975;1279070.4404504914;101147.50635171492;1406653.749914319;5.285849474579246;0.2988579628303755
9110;2019-09-12 00:53:45.122;668;660;192;192;169;37;25;24;79;42;705;222;79;75;273;144;247;599;176;139;25;62;622;346;351;135;351;301;624;301.0;1325.0;1139.0;1.0;0.0;0;4;0;1;0;0;1;0;0;0;1;0;0;0;0;11808.3046875;5829.4755859375;3146.82495117188;816.6211547851559;460.0;370557;528.0;0.0;Calculated values ==>;1568242425.122;339.96000000000004;339.16;292.36;292.36;290.06;276.86;272.8767566201714;275.66;275.56;281.06;277.36;343.66;295.36;281.06;280.66;300.46000000000004;287.56;297.86;333.06;287.06;275.66;325.96000000000004;319.16;279.36;241.49495122638035;267.7187500070086;272.8767566201714;290.76000000000005;6220000.0;3460000.0;3510000.0;1350000.0;3510000.0;3010000.0;6240000.0;0.050166666666666665;0.22083333333333333;0.18983333333333335;0.00016666666666666666;0.0;0.050166666666666665;0.0;5829.4755859375;3146.82495117188;816.6211547851559;11808.3046875;490612.7135298006;489290.4071752955;250176.81403508352;250176.81403508352;242421.85899409966;431051.2098666511;434799.8914726758;453061.3228847238;473533.6025564079;524089.82558459236;470975.1723353446;453061.3228847238;452527.9097161589;470444.56140782824;454185.32831308246;405780.83017869084;480570.5350932195;452616.9789617375;434799.8914726758;221596.04284303306;193171.6564234249;475478.92907687713;199335.20360098104;199335.20360098104;272.8767566201714;4577528.770261365;1576908.6896316656;374733.63386266615;1851194.6232734623;0;4;4;36;57;47;32;10;232;234;1974992347159.767;754646633755.0696;1661206531509.8562;48165.67497736384;46.02395424598268;0.0;11812.478508230019;6833853.729761394;1279118.31320999;101147.50635171492;1406836.9952294698;6.129343144806417;0.28400194764897707
9111;2019-09-12 00:54:45.133;665;660;195;195;170;38;24;24;80;42;717;221;79;73;274;144;245;597;176;141;25;63;615;348;353;136;353;305;617;272.0;1164.0;1299.0;105.0;0.0;0;3;0;1;0;0;1;0;0;0;1;0;0;0;0;11669.6708984375;5719.865234375;3103.80590820312;808.2894897460941;459.0;370558;527.0;0.0;Calculated values ==>;1568242485.133;339.66;339.16;292.66;292.66;290.16;276.96000000000004;273.0942459734351;275.56;275.56;281.16;277.36;344.86;295.26000000000005;281.06;280.46000000000004;300.56;287.56;297.66;332.86;287.26000000000005;275.66;325.86;319.06;279.46000000000004;241.71165711629368;268.19934244402924;273.0942459734351;290.76000000000005;6150000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;3050000.0;6170000.0;0.04533333333333334;0.194;0.2165;0.0175;0.0;0.04533333333333334;0.0;5719.865234375;3103.80590820312;808.2894897460941;11669.6708984375;490925.7154292678;490026.091933385;251570.50533046536;251570.50533046536;242967.49291513363;430925.7729439634;434133.9136240739;452498.7891261982;473403.85947104497;525030.9313513897;470313.0473591377;452364.3293548407;451554.43226515705;470298.3970741498;453843.2320624569;408193.15778336365;481087.90777157765;452552.2705139554;434311.5622631981;221177.93781777218;192753.74022246967;475449.3146562119;199992.09119815825;199992.09119815825;273.0942459734351;4577724.455926776;1577004.9517831963;374747.1772671878;1851246.7214134608;0;4;4;36;57;47;32;10;232;234;1975203585879.4785;754727948659.9585;1661388364839.6077;54667.700101420654;4820.50141051594;0.0;10622.482688281807;6834710.831659091;1279158.8750229436;101147.50635171492;1407023.9875148204;7.278962910721588;0.4139109550038688
9112;2019-09-12 00:55:45.133;660;656;198;198;173;39;25;25;80;42;727;220;80;77;274;144;242;589;176;142;26;64;613;349;354;138;354;308;615;315.0;1239.0;1203.0;60.0;0.0;0;7;0;1;0;0;1;0;0;0;1;0;0;0;0;11785.6875;5682.5517578125;3057.24560546875;844.0704956054691;459.0;370559;525.0;0.0;Calculated values ==>;1568242545.133;339.16;338.76;292.96000000000004;292.96000000000004;290.46000000000004;277.06;273.20264511476705;275.66;275.66;281.16;277.36;345.86;295.16;281.16;280.86;300.56;287.56;297.36;332.06;287.36;275.76000000000005;325.66;319.06;279.56;242.14157278889297;268.5567601203482;273.20264511476705;290.76000000000005;6130000.0;3490000.0;3540000.0;1380000.0;3540000.0;3080000.0;6150000.0;0.0525;0.20650000000000002;0.20049999999999998;0.01;0.0;0.0525;0.0;5682.5517578125;3057.24560546875;844.0704956054691;11785.6875;490444.4818725518;489681.5763227893;252779.57355554958;252779.57355554958;244014.92789632158;430862.6128555636;434065.405861007;451971.97322424507;473143.7464358393;525844.5182441958;469782.67929403676;451971.97322424507;451564.749755653;470162.10623240744;453671.4950684801;407759.2753183324;480153.476654952;452520.102295701;434243.5176279555;220341.7376933702;192753.74022246967;475292.8004852003;200210.24327165083;200210.24327165083;273.20264511476705;4577919.917246763;1577099.9719247979;374760.94693373237;1851298.0635094082;0;4;4;36;57;47;32;10;232;234;1975415685879.4785;754810148659.9585;1661572264839.6077;50478.22685549514;2750.825572135495;0.0;12286.746903705993;6835587.047717065;1279221.9694144656;101147.50635171492;1407214.8977614203;6.836049943091251;0.34887629344888477
9113;2019-09-12 00:56:45.124;653;652;201;200;175;39;26;26;79;41;736;220;79;77;274;145;241;584;176;142;27;65;610;350;355;139;354;310;613;322.0;1218.0;1124.0;89.0;0.0;0;11;0;1;0;0;1;0;0;0;1;0;0;0;0;11928.298828125;5662.052734375;3059.88989257812;871.0264282226559;458.0;370560;524.0;0.0;Calculated values ==>;1568242605.124;338.46000000000004;338.36;293.26000000000005;293.16;290.66;277.06;273.3108153835814;275.76000000000005;275.76000000000005;281.06;277.26000000000005;346.76;295.16;281.06;280.86;300.56;287.66;297.26000000000005;331.56;287.36;275.86;325.56;318.96000000000004;279.66;242.35481222062532;268.7936212382143;273.3108153835814;290.76000000000005;6100000.0;3500000.0;3550000.0;1390000.0;3540000.0;3100000.0;6130000.0;0.05366666666666667;0.20299999999999999;0.18733333333333332;0.014833333333333334;0.0;0.05366666666666667;0.0;5662.052734375;3059.88989257812;871.0264282226559;11928.298828125;489792.28722438606;489337.5908495506;254021.40617088464;253637.291973635;244746.61269281534;430799.1582183253;433996.9779746687;451481.8871729839;472915.35137376806;526633.5220096012;469507.9771173385;451481.8871729839;451208.70312232163;470162.10623240744;453640.31573522795;408697.5500520353;479656.2116266793;452344.73146102397;434175.5540581689;219923.6425635755;192335.8262164488;475263.2764184201;200528.94522280624;200528.94522280624;273.3108153835814;4578117.504157593;1577194.496115087;374775.2372642683;1851349.0319922883;0;4;4;36;57;47;32;10;232;234;1975628353975.1006;754893236195.2015;1661757637030.15;47011.851125333276;4075.225912734939;0.0;12539.034674164463;6836399.34317335;1279278.8446444415;101147.50635171492;1407421.7482429473;6.632577604105159;0.3462857270659383
9114;2019-09-12 00:57:45.134;646;646;202;202;178;40;27;27;75;41;745;219;77;79;274;146;238;574;176;144;27;65;605;351;356;138;356;312;608;289.0;1248.0;1139.0;37.0;0.0;0;12;0;1;0;0;1;0;0;0;1;0;0;0;0;11994.625;5541.0712890625;2992.62744140625;883.035400390625;458.0;370561;522.0;0.0;Calculated values ==>;1568242665.134;337.76;337.76;293.36;293.36;290.96000000000004;277.16;273.4187578820637;275.86;275.86;280.66;277.26000000000005;347.66;295.06;280.86;281.06;300.56;287.76000000000005;296.96000000000004;330.56;287.56;275.86;325.36;318.96000000000004;279.66;242.14157278889297;269.02936301313275;273.4187578820637;290.76000000000005;6050000.0;3510000.0;3560000.0;1380000.0;3560000.0;3120000.0;6080000.0;0.04816666666666667;0.20800000000000002;0.18983333333333335;0.006166666666666667;0.0;0.04816666666666667;0.0;5541.0712890625;2992.62744140625;883.035400390625;11994.625;489352.7637033417;489034.9594911172;254673.74651099028;254673.74651099028;245937.11069381685;430735.4089219946;433928.6309241585;450575.1442902603;473045.8727645816;527423.8344060171;469110.65620865877;450850.5600530235;451125.3187769799;469888.8255188759;453609.25935500156;409641.0664595615;478780.8131257976;452456.14026116463;433928.6309241585;219087.46209138638;192335.8262164488;475390.3021810569;200716.0022906008;200716.0022906008;273.4187578820637;4578316.895082411;1577287.8710418288;374789.85688236804;1851399.4780430042;0;4;4;36;57;47;32;10;232;234;1975841689525.0667;754976350045.1884;1661944268130.1204;47431.593789602026;1693.8248493244791;0.0;11233.074945849698;6837186.503052301;1279326.9280800216;101147.50635171492;1407619.8821732348;6.4097056098224865;0.3196452899047318
9115;2019-09-12 00:58:45.125;638;639;201;202;178;40;27;28;67;41;753;218;70;78;275;147;236;560;176;144;28;66;603;352;356;138;356;313;605;298.0;1293.0;991.0;32.0;0.0;0;12;0;1;0;0;1;0;0;0;1;0;0;0;0;12025.0361328125;5537.51220703125;2941.65942382812;882.5147094726559;457.0;370562;520.0;0.0;Calculated values ==>;1568242725.125;336.96000000000004;337.06;293.26000000000005;293.36;290.96000000000004;277.16;273.5264737036516;275.86;275.96000000000004;279.86;277.26000000000005;348.46000000000004;294.96000000000004;280.16;280.96000000000004;300.66;287.86;296.76000000000005;329.16;287.56;275.96000000000004;325.16;318.86;279.76000000000005;242.14157278889297;269.14681796795327;273.5264737036516;290.76000000000005;6030000.0;3520000.0000000005;3560000.0;1380000.0;3560000.0;3130000.0;6050000.0;0.049666666666666665;0.2155;0.16516666666666666;0.005333333333333333;0.0;0.049666666666666665;0.0;5537.51220703125;2941.65942382812;882.5147094726559;12025.0361328125;488458.82451761735;488383.77090046945;254442.11427422718;254836.52542001416;246049.05949048168;430671.36484660726;433928.6309241585;449282.7410444934;473045.8727645816;528187.4003091175;468850.2983513595;449700.94131747587;450808.5520521574;470015.5537842264;453578.3263843882;409673.69480014726;477077.2721936563;452456.14026116463;434107.6725091814;218251.29456621417;191917.91438739494;475487.78857800737;200979.6257862462;200979.6257862462;273.5264737036516;4578517.028900398;1577380.1787226368;374804.56759299716;1851448.9230156373;0;4;4;36;57;47;32;10;232;234;1976055257484.8425;755059137625.1014;1662131740004.9236;41011.39787015382;1464.0435348893927;0.0;11578.692987239112;6837923.417428286;1279353.239702527;101147.50635171492;1407809.9517244345;5.773974092616867;0.2724051022781375
9116;2019-09-12 00:59:45.115;631;634;200;201;178;40;28;29;49;41;760;218;55;76;275;147;235;558;175;144;29;66;600;353;358;138;358;314;603;282.0;1146.0;1097.0;76.0;0.0;0;12;0;1;0;0;1;0;0;0;1;0;0;0;0;12054.4052734375;5483.3818359375;2919.80932617188;888.767700195312;457.0;370563;518.0;0.0;Calculated values ==>;1568242785.115;336.26000000000005;336.56;293.16;293.26000000000005;290.96000000000004;277.16;273.6339639331285;275.96000000000004;276.06;278.06;277.26000000000005;349.16;294.96000000000004;278.66;280.76000000000005;300.66;287.86;296.66;328.96000000000004;287.56;276.06;324.96000000000004;318.86;279.76000000000005;242.14157278889297;269.2639976450953;273.6339639331285;290.66;6000000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3140000.0;6030000.0;0.047;0.191;0.18283333333333335;0.012666666666666666;0.0;0.047;0.0;5483.3818359375;2919.80932617188;888.767700195312;12054.4052734375;487809.942795058;487903.8405613517;254156.7896756306;254550.1489690745;246124.40558693802;430607.02586249536;433611.6846174708;446545.99598913855;473045.8727645816;528846.1928718864;468711.4193172521;447403.690973349;450351.8514164995;469741.7770699598;453405.8688497302;410569.0616066424;477023.79702711076;452104.5419279228;433792.1832038272;217415.1398638553;191917.91438739494;475487.78857800737;201311.40775973917;201311.40775973917;273.63396393312854;4578717.65746848;1577472.0041995456;374819.3258196323;1851497.760447633;0;4;4;36;57;47;32;10;232;234;1976269421784.8765;755141923825.1146;1662319808654.9534;44837.057214608525;3472.9008236980635;0.0;10926.596445872137;6838638.701986807;1279394.3740486545;101147.50635171492;1407997.4645457272;6.375034087213579;0.3347492469532744
9117;2019-09-12 01:00:45.126;624;628;199;200;178;41;29;30;24;42;766;218;33;71;275;148;234;556;175;101;30;66;603;354;358;138;358;314;606;491.0;1300.0;983.0;31.0;0.0;0;12;0;1;0;0;1;0;0;0;1;0;0;0;0;12179.482421875;5538.7216796875;2906.27075195312;893.198974609375;456.0;370564;516.0;0.0;Calculated values ==>;1568242845.126;335.56;335.96000000000004;293.06;293.16;290.96000000000004;277.26000000000005;273.7412296467126;276.06;276.16;275.56;277.36;349.76;294.96000000000004;276.46000000000004;280.26000000000005;300.66;287.96000000000004;296.56;328.76000000000005;283.26000000000005;276.16;324.76000000000005;318.76000000000005;279.76000000000005;242.14157278889297;269.2639976450953;273.7412296467126;290.66;6030000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;3140000.0;6060000.0;0.08183333333333334;0.21666666666666667;0.16383333333333333;0.005166666666666667;0.0;0.08183333333333334;0.0;5538.7216796875;2906.27075195312;893.198974609375;12179.482421875;486509.409766866;486742.661770856;253610.44188683046;253998.0585067323;246011.60163683468;430542.39183029096;433792.1832038272;442888.86602837057;473143.7464358393;529476.5718839591;468711.4193172521;444221.8054069463;449657.1155682808;469741.7770699598;453374.9750990159;408804.46822254057;476361.8843586623;445707.1774385938;433972.159331108;216578.99785978085;191500.00471740507;475487.78857800737;201495.23113690043;201495.23113690043;273.7412296467126;4578919.643556327;1577563.871901375;374834.1782643511;1851546.32001584;0;4;4;36;57;47;32;10;232;234;1976484261164.5828;755224739005.0015;1662508243194.6958;39548.32384971919;1415.6282134457192;0.0;19024.361957225985;6839342.042416826;1279435.119259161;101147.50635171492;1408247.1016238206;6.423975629824967;0.23751782297597374
9118;2019-09-12 01:01:45.136;618;623;198;199;177;41;31;31;9;42;771;217;15;61;275;148;234;555;175;102;31;67;604;354;359;138;359;313;606;352.0;1293.0;912.0;20.0;0.0;0;12;0;1;0;0;1;0;0;0;1;0;0;0;0;12155.8974609375;5519.98828125;2967.28393554688;892.582885742188;455.0;370565;515.0;0.0;Calculated values ==>;1568242905.136;334.96000000000004;335.46000000000004;292.96000000000004;293.06;290.86;277.26000000000005;273.7412296467126;276.26000000000005;276.26000000000005;274.06;277.36;350.26;294.86;274.66;279.26000000000005;300.66;287.96000000000004;296.56;328.66;283.36;276.26000000000005;324.66;318.66;279.86;242.14157278889297;269.14681796795327;273.7412296467126;290.66;6040000.0;3540000.0;3590000.0;1380000.0;3590000.0;3130000.0;6060000.0;0.058666666666666666;0.2155;0.152;0.0033333333333333335;0.0;0.058666666666666666;0.0;5519.98828125;2967.28393554688;892.582885742188;12155.8974609375;485557.70953520795;486041.2204262738;253225.603818758;253610.44188683046;245671.06491322452;430542.39183029096;433904.5296488982;440836.3383662121;473143.7464358393;530077.5922233764;468728.27960797376;441746.65543393826;448441.5011477495;469604.5352940741;453374.9750990159;408341.9263323171;476212.9871680086;445664.7202450452;433904.5296488982;216160.93158060662;191082.09718829524;475585.25974639173;201484.97834362608;201484.97834362608;273.7412296467126;4579122.47218779;1577656.043177021;374849.0622601042;1851595.2744626096;0;4;4;36;57;47;32;10;232;234;1976699397014.5486;755307552804.9883;1662696374544.666;36381.40672343307;913.6676046758856;0.0;13635.280343242632;6839974.895629461;1279454.5332927753;101147.50635171492;1408519.310670229;5.429759214251088;0.2227062835145058
9119;2019-09-12 01:02:45.157;613;618;197;198;176;42;32;31;7;42;775;217;9;52;275;149;233;547;175;100;32;67;601;355;360;138;360;313;604;331.0;1332.0;844.0;0.0;0.0;0;12;0;1;0;0;1;0;0;0;1;0;0;0;0;12193.705078125;5525.169921875;2921.08349609375;886.7568969726559;455.0;370566;513.0;0.0;Calculated values ==>;1568242965.157;334.46000000000004;334.96000000000004;292.86;292.96000000000004;290.76000000000005;277.36;273.8482719121499;276.36;276.26000000000005;273.86;277.36;350.66;294.86;274.06;278.36;300.66;288.06;296.46000000000004;327.86;283.16;276.36;324.46000000000004;318.66;279.86;242.14157278889297;269.14681796795327;273.8482719121499;290.66;6010000.0;3550000.0;3600000.0;1380000.0;3600000.0;3130000.0;6040000.0;0.05516666666666667;0.222;0.14066666666666666;0.0;0.0;0.05516666666666667;0.0;5525.169921875;2921.08349609375;886.7568969726559;12193.705078125;485185.20945330954;485557.70953520795;252943.63124239352;253327.50379903268;245405.19891689759;430477.46260093397;433836.9858812755;440530.708574972;473143.7464358393;530497.1981711765;468728.27960797376;440836.3383662121;447167.02832255303;469467.0563939442;453344.2061168296;409278.2672681568;475264.44928797573;445158.15711647057;433836.9858812755;215324.80838970217;191082.09718829524;475585.25974639173;201709.7481601087;201709.7481601087;273.8482719121499;4579325.456562453;1577748.118377317;374863.8952814042;1851644.3613657316;0;4;4;36;57;47;32;10;232;234;1976915172510.0767;755390381785.1909;1662884240275.1257;33594.14843169077;0.0;0.0;12805.685947617703;6840558.229352551;1279462.1498543634;101147.50635171492;1408739.7291760105;4.971582888430547;0.19180175136508226
9120;2019-09-12 01:03:45.127;609;613;197;197;175;41;32;32;9;43;778;217;9;43;275;149;233;542;175;105;32;67;605;355;360;138;360;311;608;267.0;1275.0;807.0;0.0;0.0;0;13;5;1;0;0;1;0;0;0;1;0;0;0;0;12529.3447265625;5860.07421875;2994.041015625;886.13037109375;455.0;370567;511.0;0.0;Calculated values ==>;1568243025.127;334.06;334.46000000000004;292.86;292.86;290.66;277.26000000000005;273.8482719121499;276.36;276.36;274.06;277.46000000000004;350.96000000000004;294.86;274.06;277.46000000000004;300.66;288.06;296.46000000000004;327.36;283.66;276.36;324.26000000000005;318.66;279.86;242.14157278889297;268.91163127593666;273.8482719121499;290.66;6050000.0;3550000.0;3600000.0;1380000.0;3600000.0;3110000.0;6080000.0;0.0445;0.2125;0.1345;0.0;0.0;0.0445;0.0;5860.07421875;2994.041015625;886.13037109375;12529.3447265625;484174.865832255;484407.68154237146;252744.3000218887;252744.3000218887;244923.25657620118;430477.46260093397;433836.9858812755;441262.74136931915;473241.6031071014;530962.7795600382;469005.7273586062;441262.74136931915;446265.723028881;469467.0563939442;453344.2061168296;407411.4182328581;474012.98894153716;445930.55313460494;433836.9858812755;214488.6975840042;191082.09718829524;475585.25974639173;201709.7481601087;201709.7481601087;273.8482719121499;4579531.378964882;1577842.94797335;374878.66195494815;1851693.6294236672;0;4;4;36;57;47;32;10;232;234;1977131064510.1797;755473140385.2303;1663071346675.215;32219.87758663881;0.0;0.0;10329.662078591922;6841106.4053445235;1279462.1498543634;101147.50635171492;1408932.427345704;4.368425744966935;0.18195250419169928
9121;2019-09-12 01:04:45.118;605;610;196;196;174;41;32;33;11;43;780;217;11;37;276;149;234;546;174;109;32;68;603;356;361;137;361;309;606;276.0;1252.0;792.0;0.0;3.0;0;13;8;1;0;0;1;0;0;0;1;0;0;0;0;12629.0087890625;5985.05712890625;2922.92846679688;885.6216430664059;454.0;370568;509.0;0.0;Calculated values ==>;1568243085.118;333.66;334.16;292.76000000000005;292.76000000000005;290.56;277.26000000000005;273.955091788801;276.36;276.46000000000004;274.26000000000005;277.46000000000004;351.16;294.86;274.26000000000005;276.86;300.76000000000005;288.06;296.56;327.76000000000005;284.06;276.36;324.06;318.56;279.96000000000004;241.92719264551067;268.67533136820026;273.955091788801;290.56;6030000.0;3560000.0;3610000.0;1370000.0;3610000.0;3090000.0;6060000.0;0.046;0.20866666666666667;0.132;0.0;0.0005;0.0465;0.0;5985.05712890625;2922.92846679688;885.6216430664059;12629.0087890625;483831.1923958877;484205.0050045085;252463.94790865373;252463.94790865373;244659.03391601003;430412.23801567365;433588.14229367237;441985.3313433802;473371.616014766;531322.8001570686;469282.1893316024;441985.3313433802;445794.276142949;469457.09229445044;453171.10944888456;408804.46822254057;474866.2728715052;446350.00823681615;433588.14229367237;213652.59903751023;190664.19178205615;475809.1241843815;201972.2588119733;202515.18020010967;273.955091788801;4579741.000462684;1577941.6425947296;374893.4243403606;1851742.9301064238;0;4;4;36;57;47;32;10;232;234;1977347332064.953;755555628010.1438;1663257318775.02;31681.725574145716;0.0;0.0;10744.892737350665;6841638.838826634;1279462.1498543634;101147.50635171492;1409108.0222924592;4.332072675279843;0.17468430953906713
9122;2019-09-12 01:05:45.118;603;608;195;195;174;41;32;34;10;44;782;217;11;32;276;149;234;550;174;109;33;68;607;356;360;137;360;307;610;167.0;1362.0;272.0;42.0;0.0;0;13;8;1;0;0;1;0;0;0;1;0;0;0;0;12668.8779296875;6062.57470703125;2985.34423828125;873.631713867188;454.0;370569;507.0;0.0;Calculated values ==>;1568243145.118;333.46000000000004;333.96000000000004;292.66;292.66;290.56;277.26000000000005;273.955091788801;276.36;276.56;274.16;277.56;351.36;294.86;274.26000000000005;276.36;300.76000000000005;288.06;296.56;328.16;284.06;276.46000000000004;323.86;318.56;279.96000000000004;241.92719264551067;268.43790593516167;273.955091788801;290.56;6070000.0;3560000.0;3600000.0;1370000.0;3600000.0;3070000.0;6100000.0;0.02783333333333333;0.22699999999999998;0.04533333333333334;0.007;0.0;0.02783333333333333;0.0;6062.57470703125;2985.34423828125;873.631713867188;12668.8779296875;483095.4834178281;483471.5345169553;251896.05815317907;251896.05815317907;244518.29481035678;430412.23801567365;433836.9858812755;442253.9184824793;473469.3076824459;531682.1426000599;469557.67534896435;442402.47668766207;445468.1497532969;469594.5845458418;453171.10944888456;406909.16998086614;474971.24344871065;446543.79474602366;434017.3760585396;212816.51262364245;190664.19178205615;475809.1241843815;202176.56711359762;202176.56711359762;273.955091788801;4579951.81618534;1578042.0395266956;374908.08478500176;1851792.1657122995;0;4;4;36;57;47;32;10;232;234;1977563632064.953;755637828010.1438;1663442118775.02;10883.506595389303;1915.4278994954875;0.0;6452.902515634219;6841993.549094713;1279478.111753526;101147.50635171492;1409251.3372529007;1.9404060586745768;0.08153603561843568
9123;2019-09-12 01:06:45.109;602;606;194;195;173;41;32;34;8;44;783;217;9;30;276;149;235;555;174;114;33;68;609;355;360;137;360;305;612;-2.0;1579.0;221.0;69.0;0.0;0;12;7;1;0;0;1;0;0;0;1;0;0;0;0;12610.6337890625;6059.041015625;2969.83666992188;865.046997070312;454.0;370570;505.0;0.0;Calculated values ==>;1568243205.109;333.36;333.76000000000005;292.56;292.66;290.46000000000004;277.26000000000005;273.8482719121499;276.36;276.56;273.96000000000004;277.56;351.46000000000004;294.86;274.06;276.16;300.76000000000005;288.06;296.66;328.66;284.56;276.46000000000004;323.66;318.56;279.96000000000004;241.92719264551067;268.19934244402924;273.8482719121499;290.56;6090000.0;3550000.0;3600000.0;1370000.0;3600000.0;3050000.0;6120000.0;0.0;0.26316666666666666;0.036833333333333336;0.0115;0.0;0.0;0.0;6059.041015625;2969.83666992188;865.046997070312;12610.6337890625;482725.6955557968;482959.4709215441;251432.03390017696;251801.95354282987;244117.12552006313;430477.46260093397;433836.9858812755;442373.3332657317;473469.3076824459;531936.4951910102;469832.19507311814;442521.2416164823;445574.1301323474;469594.5845458418;453344.2061168296;406400.19389452104;475476.07233029325;447304.71456860687;434017.3760585396;211980.4382156667;190664.19178205615;475809.1241843815;202266.46312091406;202176.56711359762;273.8482719121499;4580162.4471833855;1578143.0378389254;374922.57160089596;1851841.7847758397;0;4;4;36;57;47;32;10;232;234;1977779599664.7263;755720015680.0576;1663625691234.8274;8843.93638366745;3145.7406022298755;0.0;0.0;6842157.919793396;1279520.281831202;101147.50635171492;1409305.1033743464;1.211822140405232;0.10686533467060497
9124;2019-09-12 01:07:45.149;602;605;193;194;173;40;33;34;7;45;782;217;7;26;276;148;235;558;174;114;33;69;607;355;360;137;360;303;610;0.0;1215.0;0.0;59.0;0.0;0;10;4;1;0;0;1;0;0;0;1;0;0;0;0;12339.1201171875;5860.19970703125;2996.57177734375;843.6021118164059;454.0;370571;502.0;0.0;Calculated values ==>;1568243265.149;333.36;333.66;292.46000000000004;292.56;290.46000000000004;277.16;273.8482719121499;276.46000000000004;276.56;273.86;277.66;351.36;294.86;273.86;275.76000000000005;300.76000000000005;287.96000000000004;296.66;328.96000000000004;284.56;276.46000000000004;323.36;318.56;280.06;241.92719264551067;267.9596281332873;273.8482719121499;290.56;6070000.0;3550000.0;3600000.0;1370000.0;3600000.0;3030000.0;6100000.0;0.0;0.2025;0.0;0.009833333333333333;0.0;0.0;0.0;5860.19970703125;2996.57177734375;843.6021118164059;12339.1201171875;482952.49433046515;483042.35341469315;251155.55969669428;251524.64536713407;244185.8543758261;430477.46260093397;434017.3760585396;442640.2954479828;473566.98283907154;531982.0436786455;470105.7580105051;442640.2954479828;445394.99845677166;469594.5845458418;453201.96316929616;407378.5276033088;476171.14576806047;447304.71456860687;434017.3760585396;210726.34883551928;190664.19178205615;475906.42502634856;204049.1903473857;202176.56711359762;273.8482719121499;4580370.500408882;1578242.4310628884;374936.81983595603;1851891.5379929156;0;4;4;36;57;47;32;10;232;234;1977995743664.5889;755802270480.0054;1663808212834.7114;0.0;2673.2628076764677;0.0;0.0;6842231.6683961935;1279568.8058540504;101147.50635171492;1409305.1033743464;0.2755834897664203;0.043244058656956456
9125;2019-09-12 01:08:45.110;602;605;193;194;172;40;34;34;7;45;781;217;7;25;276;148;235;556;174;118;34;69;606;354;359;137;359;302;609;366.0;1290.0;218.0;37.0;0.0;0;10;1;1;0;0;1;0;0;0;1;0;0;0;0;12151.314453125;5709.08203125;2956.91577148438;850.044189453125;454.0;370572;501.0;0.0;Calculated values ==>;1568243325.11;333.36;333.66;292.46000000000004;292.56;290.36;277.16;273.7412296467126;276.56;276.56;273.86;277.66;351.26;294.86;273.86;275.66;300.76000000000005;287.96000000000004;296.66;328.76000000000005;284.96000000000004;276.56;323.26000000000005;318.56;280.06;241.92719264551067;267.8393353686513;273.7412296467126;290.56;6060000.0;3540000.0;3590000.0;1370000.0;3590000.0;3020000.0;6090000.0;0.061000000000000006;0.215;0.036333333333333336;0.006166666666666667;0.0;0.061000000000000006;0.0;5709.08203125;2956.91577148438;850.044189453125;12151.314453125;483065.7191481619;483155.38881968707;251201.45471897747;251571.2762283005;243888.97322769987;430542.39183029096;434442.7656083012;442846.63139517745;473566.98283907154;531952.7699279393;470242.183613131;442846.63139517745;445448.85450290097;469731.8396837668;453374.9750990159;407855.5755079001;475994.74234150496;448097.7416361935;434442.7656083012;210308.32490665457;190664.19178205615;475906.42502634856;201586.33559591748;201586.33559591748;273.7412296467126;4580574.454706998;1578338.7790770428;374950.92438120773;1851941.11814107;0;4;4;36;57;47;32;10;232;234;1978211303459.4653;755884417049.9584;1663989594859.6077;8765.790747373112;1691.6405514876583;0.0;14204.24223075541;6842304.669171013;1279605.1564054629;101147.50635171492;1409423.3951198896;2.5915893971320174;0.04374629414482664
9126;2019-09-12 01:09:45.120;602;603;193;193;171;38;36;33;8;45;779;217;7;24;276;148;235;548;174;121;36;69;600;354;359;137;359;300;603;426.0;1282.0;439.0;30.0;15.0;0;8;1;1;0;0;1;0;0;0;1;0;0;0;0;11992.6748046875;5655.39990234375;2885.60302734375;831.960571289062;454.0;370573;499.0;0.0;Calculated values ==>;1568243385.12;333.36;333.46000000000004;292.46000000000004;292.46000000000004;290.26000000000005;276.96000000000004;273.7412296467126;276.76000000000005;276.46000000000004;273.96000000000004;277.66;351.06000000000006;294.86;273.86;275.56;300.76000000000005;287.96000000000004;296.66;327.96000000000004;285.26000000000005;276.76000000000005;323.06;318.56;280.06;241.92719264551067;267.5978703862781;273.7412296467126;290.56;6000000.0;3540000.0;3590000.0;1370000.0;3590000.0;3000000.0;6030000.0;0.071;0.21366666666666667;0.07316666666666666;0.005;0.0025;0.0735;0.0;5655.39990234375;2885.60302734375;831.960571289062;11992.6748046875;483742.64148137637;483546.9763509432;251481.3689691783;251481.3689691783;243763.50735385;430542.39183029096;434799.06761956174;443402.2823748206;473566.98283907154;531894.4433080523;470514.32886227703;443256.9062126748;445698.7778426805;469731.8396837668;453374.9750990159;410569.0616066424;475537.6114990033;448547.12472752633;434799.06761956174;209472.28574929133;190664.19178205615;475906.42502634856;201525.36559783778;203224.5493859786;273.74122964671267;4580775.688150765;1578433.4988771437;374964.94342366274;1851989.8139123286;0;4;4;36;57;47;32;10;232;234;1978426739359.4312;755966630749.9453;1664170224959.5789;17697.327744182574;1371.905297142554;0.0;17020.72709016836;6842525.231912739;1279630.6902091221;101147.50635171492;1409683.6465655356;3.850432163502322;0.09116881498799428
9127;2019-09-12 01:10:45.121;602;602;193;193;172;38;37;32;10;45;778;217;9;23;276;148;233;539;174;124;38;70;602;352;357;137;357;299;605;179.0;1386.0;34.0;31.0;0.0;0;7;1;1;0;0;1;0;0;0;1;0;0;0;0;11974.61328125;5711.783203125;2917.82983398438;813.0723266601559;454.0;370574;497.0;0.0;Calculated values ==>;1568243445.121;333.36;333.36;292.46000000000004;292.46000000000004;290.36;276.96000000000004;273.5264737036516;276.86;276.36;274.16;277.66;350.96000000000004;294.86;274.06;275.46000000000004;300.76000000000005;287.96000000000004;296.46000000000004;327.06;285.56;276.96000000000004;322.86;318.56;280.16;241.92719264551067;267.47669482898436;273.5264737036516;290.56;6020000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2990000.0;6050000.0;0.029833333333333333;0.23099999999999998;0.005666666666666667;0.005166666666666667;0.0;0.029833333333333333;0.0;5711.783203125;2917.82983398438;813.0723266601559;11974.61328125;483517.46107715083;483178.82795591553;251387.18404653994;251387.18404653994;244026.5994506298;430671.36484660726;435458.00827567605;443894.718236925;473566.98283907154;531865.3904178909;470650.0507916235;443750.3205605084;445752.59130680247;470005.64315248356;453719.5933354577;408822.39131976035;473936.17255541973;449364.3469875088;435633.1181867728;208636.25808486674;190664.19178205615;476003.711154234;201230.05697524545;201230.05697524545;273.5264737036516;4580975.418880824;1578528.2269820601;374978.65225966036;1852038.1766590057;0;4;4;36;57;47;32;10;232;234;1978641542940.0251;756048832120.1726;1664349927955.076;1375.0997471495177;1419.6638799247742;0.0;6993.0246594772325;6842684.171457888;1279653.95367338;101147.50635171492;1409883.7644992461;1.036547116576192;0.011608398380760564
9128;2019-09-12 01:11:45.121;601;602;193;194;172;36;39;31;12;46;777;218;11;23;275;148;233;540;174;127;39;70;603;351;356;136;355;300;605;153.0;1352.0;418.0;44.0;0.0;0;4;1;1;0;0;1;0;0;0;1;0;0;0;0;11992.6962890625;5687.66357421875;2940.5380859375;803.2705688476559;454.0;370575;496.0;0.0;Calculated values ==>;1568243505.121;333.26000000000005;333.36;292.46000000000004;292.56;290.36;276.76000000000005;273.4187578820637;277.06;276.26000000000005;274.36;277.76000000000005;350.86;294.96000000000004;274.26000000000005;275.46000000000004;300.66;287.96000000000004;296.46000000000004;327.16;285.86;277.06;322.76000000000005;318.56;280.16;241.71165711629368;267.5978703862781;273.4187578820637;290.56;6030000.0;3510000.0;3560000.0;1360000.0;3550000.0;3000000.0;6050000.0;0.025500000000000002;0.22533333333333333;0.06966666666666667;0.007333333333333333;0.0;0.025500000000000002;0.0;5687.66357421875;2940.5380859375;803.2705688476559;11992.6962890625;483262.3071248788;483178.82795591553;251387.18404653994;251760.01908808047;244026.5994506298;430735.4089219946;436044.89835179626;443981.54984624276;473794.00437491824;531686.3184860918;470633.6200512056;443837.0651105216;445556.8106898908;470152.0909681323;453891.2068399796;408359.5020240258;474087.2619554997;449989.71597663057;436044.89835179626;208218.24852204052;190664.19178205615;476129.6484637196;200823.89443698913;200823.89443698913;273.4187578820637;4581175.146460577;1578623.2223718714;374992.1217837896;1852086.9963916717;0;4;4;36;57;47;32;10;232;234;1978855442940.0251;756130732120.1726;1664529627955.076;16939.98332684467;2018.9088628626898;0.0;5998.135599827582;6842836.797150171;1279682.6084462365;101147.50635171492;1409992.0241680737;2.6461433786324946;0.1298087253546806
9129;2019-09-12 01:12:45.122;601;602;194;194;172;35;41;29;14;45;776;218;13;23;275;147;233;544;173;129;41;70;600;350;355;136;355;301;602;90.0;1302.0;548.0;18.0;0.0;0;2;1;1;0;0;1;0;0;0;1;0;0;0;0;11904.205078125;5663.689453125;2934.38842773438;800.0845336914059;454.0;370576;494.0;0.0;Calculated values ==>;1568243565.122;333.26000000000005;333.36;292.56;292.56;290.36;276.66;273.3108153835814;277.26000000000005;276.06;274.56;277.66;350.76;294.96000000000004;274.46000000000004;275.46000000000004;300.66;287.86;296.46000000000004;327.56;286.06;277.26000000000005;322.56;318.56;280.16;241.71165711629368;267.7187500070086;273.3108153835814;290.46000000000004;6000000.0;3500000.0;3550000.0;1360000.0;3550000.0;3010000.0;6020000.0;0.015000000000000001;0.217;0.09133333333333334;0.003;0.0;0.015000000000000001;0.0;5663.689453125;2934.38842773438;800.0845336914059;11904.205078125;483600.77963125356;483517.46107715083;251903.97157310887;251903.97157310887;244131.10611066988;430799.1582183253;436625.3330949991;444068.8471814032;473696.4923814395;531507.0790911687;470497.8680624812;443924.276660834;445360.3359981657;470152.0909681323;453921.8482460042;409727.41912314226;475063.28547974775;450464.1743401863;436625.3330949991;207382.2378540181;190664.19178205615;476129.6484637196;200459.57488708926;200459.57488708926;273.3108153835814;4581374.290624077;1578717.818556895;375005.48329898284;1852135.9549285218;0;4;4;36;57;47;32;10;232;234;1979068746494.7676;756212333480.074;1664709930959.8582;22249.64686954734;827.010220729891;0.0;3542.4863731186474;6843163.382844417;1279706.3248338376;101147.50635171492;1410071.5306761719;2.8323774679806086;0.1528530347365104
9130;2019-09-12 01:13:45.122;600;601;195;195;172;34;43;28;17;45;776;218;16;24;275;147;232;545;173;131;44;71;599;349;354;142;353;301;602;168.0;1466.0;401.0;195.0;2.0;0;21;0;1;0;0;1;0;0;0;1;0;0;0;0;11974.115234375;5560.21044921875;2949.58764648438;863.888549804688;454.0;370577;493.0;0.0;Calculated values ==>;1568243625.122;333.16;333.26000000000005;292.66;292.66;290.36;276.56;273.20264511476705;277.46000000000004;275.96000000000004;274.86;277.66;350.76;294.96000000000004;274.76000000000005;275.56;300.66;287.86;296.36;327.66;286.26000000000005;277.56;322.46000000000004;318.56;280.26000000000005;242.98782864720522;267.7187500070086;273.20264511476705;290.46000000000004;5990000.0;3490000.0;3540000.0;1420000.0;3529999.9999999995;3010000.0;6020000.0;0.028;0.24433333333333335;0.06683333333333333;0.0325;0.0003333333333333333;0.028333333333333335;0.0;5560.21044921875;2949.58764648438;863.888549804688;11974.115234375;483571.5754548166;483375.2466647214;252281.65174799904;252281.65174799904;244131.10611066988;430862.6128555636;437199.54331133293;444501.2531899496;472916.3023718174;531507.0790911687;470497.8680624812;444357.3337933654;445502.79210206744;470424.46853803104;454092.9196684272;409746.6007171953;475212.9329709912;450935.5513646778;437369.4857097868;206964.23671620517;190664.19178205615;475469.11357655976;200780.0984948014;201385.9991213096;273.20264511476705;4581573.276626682;1578811.3510560812;375019.34974134533;1852184.9880624735;0;4;4;36;57;47;32;10;232;234;1979281446494.7676;756295733480.074;1664890530959.8582;16288.697172125736;8927.392990157148;0.0;6686.198786673522;6843484.535711431;1279787.6115272616;101147.50635171492;1410156.7697191702;3.4033876056914107;0.23846882623733393
9131;2019-09-12 01:14:45.123;599;600;195;196;173;34;46;27;19;44;777;217;18;28;275;146;231;545;174;133;47;71;596;349;354;146;353;302;598;323.0;1286.0;482.0;194.0;15.0;0;47;0;1;0;0;1;0;0;0;1;0;0;0;0;12127.970703125;5552.267578125;2938.08349609375;1012.61944580078;454.0;370578;492.0;0.0;Calculated values ==>;1568243685.123;333.06;333.16;292.66;292.76000000000005;290.46000000000004;276.56;273.20264511476705;277.76000000000005;275.86;275.06;277.56;350.86;294.86;274.96000000000004;275.96000000000004;300.66;287.76000000000005;296.26000000000005;327.66;286.46000000000004;277.86;322.36;318.56;280.26000000000005;243.81672145450628;267.8393353686513;273.20264511476705;290.56;5960000.0;3490000.0;3540000.0;1460000.0;3529999.9999999995;3020000.0;5980000.0;0.05383333333333333;0.21433333333333332;0.08033333333333334;0.03233333333333333;0.0025;0.05633333333333333;0.0;5552.267578125;2938.08349609375;1012.61944580078;12127.970703125;483767.8121345462;483684.2303396581;252480.23249626614;252863.92116640933;244608.68114812643;430862.6128555636;437708.14831564703;444589.26801690354;472292.90834925044;531536.0717182884;470242.183613131;444445.26436519914;445875.8662196725;470424.46853803104;453952.61264858925;410646.61751432135;475707.52417630015;451225.3723491666;437876.8768870679;206546.2383541025;190664.19178205615;474960.11435435334;200646.48611083694;202946.80029953943;273.20264511476705;4581774.130690097;1578903.9565829304;375034.9875685826;1852234.0528063346;0;4;4;36;57;47;32;10;232;234;1979493850034.511;756382134919.9696;1665071433974.6396;19596.736813120686;8869.473979873697;0.0;13234.39431443077;6843783.585978368;1279935.9212236197;101147.50635171492;1410322.777428228;4.388165260491564;0.2379060786920389
9132;2019-09-12 01:15:45.103;598;599;195;196;174;34;50;27;19;43;777;216;19;33;275;146;230;541;174;137;50;69;598;348;353;148;353;303;600;202.0;1445.0;455.0;173.0;7.0;0;78;0;1;0;0;1;0;0;0;1;0;0;0;0;12386.73046875;5531.32958984375;2948.9794921875;1217.59338378906;455.0;370579;491.0;0.0;Calculated values ==>;1568243745.103;332.96000000000004;333.06;292.66;292.76000000000005;290.56;276.56;273.0942459734351;278.16;275.86;275.06;277.46000000000004;350.86;294.76000000000005;275.06;276.46000000000004;300.66;287.76000000000005;296.16;327.26000000000005;286.86;278.16;322.26000000000005;318.66;280.06;244.22491754036054;267.9596281332873;273.0942459734351;290.56;5980000.0;3479999.9999999995;3529999.9999999995;1480000.0;3529999.9999999995;3030000.0;6000000.0;0.033666666666666664;0.24083333333333332;0.07583333333333334;0.028833333333333332;0.0011666666666666668;0.034833333333333334;0.0;5531.32958984375;2948.9794921875;1217.59338378906;12386.73046875;483400.6497225102;483316.71821476606;252380.44263695757;252762.39869970683;244874.0069016842;430925.7729439634;438605.5651969677;444389.3534062185;471929.76187575347;531460.8904239582;469985.78420527827;444389.3534062185;446390.54166232125;470424.46853803104;454123.6005791215;409336.8943228994;474862.8157341738;451979.5866110756;438605.5651969677;206128.24275125185;191082.09718829524;474506.7281463909;200401.07184402438;202142.0077079025;273.0942459734351;4581978.351770202;1578996.289104923;375053.5664804661;1852283.095311633;0;4;4;36;57;47;32;10;232;234;1979705879334.5784;756470305519.9977;1665252873474.6973;18502.444685133058;7903.379756718235;0.0;8236.813919202437;6844100.973326562;1280075.648413542;101147.50635171492;1410501.64452132;3.572178466750896;0.22509742118033327
9133;2019-09-12 01:16:45.114;596;597;195;196;173;33;54;26;7;41;777;214;12;40;275;146;230;537;175;140;54;66;597;347;352;150;352;305;599;191.0;1381.0;520.0;221.0;11.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12618.2783203125;5498.9208984375;2937.12475585938;1348.61291503906;455.0;370580;489.0;0.0;Calculated values ==>;1568243805.114;332.76000000000005;332.86;292.66;292.76000000000005;290.46000000000004;276.46000000000004;272.9856168485579;278.56;275.76000000000005;273.86;277.26000000000005;350.86;294.56;274.36;277.16;300.66;287.76000000000005;296.16;326.86;287.16;278.56;322.06;318.66;279.76000000000005;244.62907804385475;268.19934244402924;272.9856168485579;290.66;5970000.0;3470000.0000000005;3520000.0000000005;1500000.0;3520000.0000000005;3050000.0;5990000.0;0.03183333333333333;0.23016666666666669;0.08666666666666667;0.036833333333333336;0.0018333333333333333;0.033666666666666664;0.0;5498.9208984375;2937.12475585938;1348.61291503906;12618.2783203125;483229.8648454583;483145.505296829;252430.21131832377;252813.02916705114;244572.73894925276;430988.63858405815;439489.91102890164;442225.1804755989;471465.3751313482;531310.4117884313;469470.81331304443;442963.5195641987;446994.97740117426;470560.3111177254;454294.13401412894;409786.87087970396;474388.03984544973;452584.56289515394;439489.91102890164;205292.2597576877;191082.09718829524;473952.0785446591;200188.7120042497;203033.54612531318;272.9856168485579;4582186.765046083;1579088.224711003;375074.95545360504;1852332.1551731538;0;4;4;36;57;47;32;10;232;234;1979917418110.1296;756559721910.2307;1665435306915.1729;20976.493934183596;10083.617334238414;0.0;7960.697618420811;6844430.024797626;1280225.5675364917;101147.50635171492;1410636.6485306835;3.987958150029864;0.27645998215484435
9134;2019-09-12 01:17:45.114;595;596;196;196;174;33;56;26;-9;39;775;214;-2;44;275;146;229;536;175;141;56;62;599;346;351;156;351;307;602;-2.0;1404.0;335.0;145.0;8.0;0;99;0;1;0;0;1;0;0;0;1;0;0;0;0;12658.046875;5534.73388671875;2993.71850585938;1342.62573242188;455.0;370581;488.0;0.0;Calculated values ==>;1568243865.114;332.66;332.76000000000005;292.76000000000005;292.76000000000005;290.56;276.46000000000004;272.8767566201714;278.76000000000005;275.76000000000005;272.26000000000005;277.06;350.66;294.56;272.96000000000004;277.56;300.66;287.76000000000005;296.06;326.76000000000005;287.26000000000005;278.76000000000005;321.96000000000004;318.66;279.36;245.81826849250206;268.43790593516167;272.8767566201714;290.66;5990000.0;3460000.0;3510000.0;1560000.0;3510000.0;3070000.0;6020000.0;0.0;0.23399999999999999;0.05583333333333333;0.024166666666666666;0.0013333333333333333;0.0013333333333333333;0.0;5534.73388671875;2993.71850585938;1342.62573242188;12658.046875;482860.8902454005;482662.45873230166;252661.91071188753;252661.91071188753;244801.82365170497;431051.2098666511;440036.5435752329;439381.6388549594;470461.72161027463;530950.7696556927;469195.0296334487;440451.2342739305;447177.4714065356;470695.9243423109;454464.21638583316;408436.5488524314;473860.63023657637;452901.3683343994;440036.5435752329;204874.27233412856;191082.09718829524;472772.54271194845;200031.9141584056;252661.91071188753;272.8767566201714;4582397.401089378;1579180.1718342127;375097.3824423339;1852381.5788670015;0;4;4;36;57;47;32;10;232;234;1980128318110.1296;756651521910.2307;1665618906915.1729;13363.692962224253;6591.2318567106195;0.0;249.83284381779384;6844716.193021762;1280364.5246130829;101147.50635171492;1410705.0696178689;2.0468643249394445;0.19111224960682566
9135;2019-09-12 01:18:45.115;595;597;196;197;173;32;60;24;-17;36;734;217;-12;58;274;145;231;542;177;143;60;55;606;345;349;146;349;309;609;100.0;1315.0;264.0;203.0;0.0;0;1;0;1;0;0;1;0;0;0;1;1;0;0;0;13893.427734375;5591.98779296875;3034.14501953125;2390.78955078125;456.0;370582;486.0;0.0;Calculated values ==>;1568243925.115;332.66;332.86;292.76000000000005;292.86;290.46000000000004;276.36;272.7676641592781;279.16;275.56;271.46000000000004;276.76000000000005;346.56000000000006;294.86;271.96000000000004;278.96000000000004;300.56;287.66;296.26000000000005;327.36;287.46000000000004;279.16;321.76000000000005;318.76000000000005;278.66;243.81672145450628;268.67533136820026;272.7676641592781;290.86;6060000.0;3450000.0;3490000.0;1460000.0;3490000.0;3090000.0;6090000.0;0.016666666666666666;0.21916666666666668;0.044000000000000004;0.03383333333333333;0.0;0.016666666666666666;0.0;5591.98779296875;3034.14501953125;2390.78955078125;13893.427734375;482062.7742603662;482007.17728486913;252318.0277831275;252695.08684682404;244220.40051086407;431113.4868728058;441114.6879164252;437688.5006598165;471499.95120613376;526501.500163964;469282.1893316024;438472.7785254516;448766.42471495393;470841.25594530517;454494.85314754205;405961.11521479546;473887.34398071014;453530.6823283508;441114.6879164252;204038.30555042345;191500.00471740507;473381.1812910746;199741.8688949199;199741.8688949199;272.7676641592781;4582618.6670652265;1579272.896060143;375128.4947548529;1852431.811900189;0;4;4;36;57;47;32;10;233;234;1980338321609.876;756742123420.1212;1665803709994.9497;10469.651797655451;9258.130069403236;0.0;4022.880317025088;6844914.807538041;1280496.6048302746;101147.50635171492;1410740.6761542652;2.155834578924085;0.18436713799952287
