;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9136;2019-09-12 01:19:45.135;597;598;196;197;172;31;62;23;-9;33;707;225;-16;59;274;145;234;550;178;144;63;48;612;345;350;144;349;309;615;249.0;1602.0;328.0;227.0;0.0;0;7;5;1;0;0;1;0;0;0;1;1;0;0;0;14523.6396484375;5921.5419921875;3095.306640625;2424.02978515625;456.0;370583;485.0;0.0;Calculated values ==>;1568243985.135;332.86;332.96000000000004;292.76000000000005;292.86;290.36;276.26000000000005;272.7676641592781;279.36;275.46000000000004;272.26000000000005;276.46000000000004;343.86;295.66;271.56;279.06;300.56;287.66;296.56;328.16;287.56;279.46000000000004;321.66;318.76000000000005;277.96000000000004;243.40439225979637;268.67533136820026;272.7676641592781;290.96000000000004;6120000.0;3450000.0;3500000.0;1440000.0;3490000.0;3090000.0;6150000.0;0.0415;0.267;0.05466666666666666;0.03783333333333334;0.0;0.0415;0.0;5921.5419921875;3095.306640625;2424.02978515625;14523.6396484375;481663.35729960294;481463.5058444197;252032.4557400706;252404.81215369998;243686.09873781528;431113.4868728058;441221.99855516065;438939.586306344;471468.59216682916;523661.2712592141;470249.4304168497;437845.99643053644;448905.8905245643;470841.25594530517;454494.85314754205;404347.4441316756;474348.9724769617;453499.2941070498;441382.16858309606;203620.32615720207;191500.00471740507;472950.60946461116;199486.77233134635;199486.77233134635;272.7676641592781;4582855.554896306;1579368.8741236825;375168.63162380445;1852482.907690262;0;4;4;36;57;47;32;10;233;234;1980548091509.8093;756829152420.0935;1665989171794.8909;13090.087163966538;10346.048504875187;0.0;10038.658944447614;6845111.204139711;1280660.02744106;101147.50635171492;1410857.894707905;2.925893746123085;0.19392132071782214
9137;2019-09-12 01:20:45.136;601;601;195;196;173;32;65;23;-11;32;713;231;-18;56;274;145;238;557;179;146;65;43;624;345;349;143;349;309;627;-1.0;1363.0;429.0;233.0;0.0;0;15;8;1;0;0;1;0;0;0;1;1;0;0;0;15006.1875;6264.47216796875;3183.80419921875;2459.71948242188;456.0;370584;483.0;0.0;Calculated values ==>;1568244045.136;333.26000000000005;333.26000000000005;292.66;292.76000000000005;290.46000000000004;276.36;272.7676641592781;279.66;275.46000000000004;272.06;276.36;344.46000000000004;296.26000000000005;271.36;278.76000000000005;300.56;287.66;296.96000000000004;328.86;287.76000000000005;279.66;321.46000000000004;318.76000000000005;277.46000000000004;243.1966462407574;268.67533136820026;272.7676641592781;291.06;6240000.0;3450000.0;3490000.0;1430000.0;3490000.0;3090000.0;6270000.0;0.0;0.22716666666666668;0.0715;0.03883333333333334;0.0;0.0;0.0;6264.47216796875;3183.80419921875;2459.71948242188;15006.1875;480863.4079873789;480516.3879946204;251123.07130100802;251484.67409977032;243616.46919301385;431113.4868728058;441912.32212128304;438628.6885954579;471502.6223741309;524293.1478267804;470971.8669879958;437530.6787186241;448486.954613219;470841.25594530517;454494.85314754205;399625.30830329144;473916.9787228544;453952.61264858925;441912.32212128304;202784.37528459195;191500.00471740507;472588.3698738022;199450.4858318227;199486.77233134635;272.7676641592781;4583101.640890278;1579470.425934063;375209.33021261694;1852535.234485963;0;4;4;36;57;47;32;10;233;234;1980757795004.556;756915253854.9895;1666174574884.667;17101.241497599913;10606.854496963537;0.0;0.0;6845362.802738161;1280834.6378759898;101147.50635171492;1410941.5515932657;2.3268479721104676;0.2357092987302201
9138;2019-09-12 01:21:45.116;608;607;193;194;171;32;67;23;-17;31;729;233;-19;51;274;144;243;565;179;147;67;40;634;346;350;143;350;307;636;263.0;1656.0;631.0;317.0;0.0;0;23;10;1;0;0;1;0;0;0;1;1;0;0;0;15348.7822265625;6552.4482421875;3241.35620117188;2461.85620117188;457.0;370585;481.0;0.0;Calculated values ==>;1568244105.116;333.96000000000004;333.86;292.46000000000004;292.56;290.26000000000005;276.36;272.8767566201714;279.86;275.46000000000004;271.46000000000004;276.26000000000005;346.06000000000006;296.46000000000004;271.26000000000005;278.26000000000005;300.56;287.56;297.46000000000004;329.66;287.86;279.86;321.26000000000005;318.86;277.16;243.1966462407574;268.43790593516167;272.8767566201714;291.06;6340000.0;3460000.0;3500000.0;1430000.0;3500000.0;3070000.0;6360000.0;0.04383333333333333;0.27599999999999997;0.10516666666666666;0.05283333333333333;0.0;0.04383333333333333;0.0;6552.4482421875;3241.35620117188;2461.85620117188;15348.7822265625;480736.7263260959;480358.0006434347;250030.7271405742;250382.7923102406;242688.16677132074;431051.2098666511;442019.70039897197;438141.6509260687;471403.80223619274;526133.0213909347;471481.0155927248;437828.56808052456;448161.6524542048;470705.88473258395;454185.32831308246;271789.0691762236;474022.8169909268;453921.8482460042;442019.70039897197;201948.4348523538;191917.91438739494;472292.48545527144;199566.48167709986;199566.48167709986;272.8767566201715;4583354.514652053;1579577.198001625;375250.329672283;1852588.7596416487;0;4;4;36;57;47;32;10;233;234;1980967425104.6226;757001025255.0167;1666359313284.7258;25090.155299349888;14409.023866280066;0.0;10627.532753975393;6845714.280513256;1281043.034040532;101147.50635171492;1411030.0848453194;4.09008648113743;0.297612757464195
9139;2019-09-12 01:22:45.117;616;613;189;190;169;35;30;25;-21;30;743;234;-21;51;274;144;246;569;180;144;31;38;626;349;354;143;354;306;629;284.0;1298.0;610.0;288.0;0.0;0;32;9;1;0;0;1;0;0;0;1;1;0;0;0;14865.10546875;6375.69384765625;3157.71240234375;2514.23315429688;457.0;370586;480.0;0.0;Calculated values ==>;1568244165.117;334.76000000000005;334.46000000000004;292.06;292.16;290.06;276.66;273.20264511476705;276.16;275.66;271.06;276.16;347.46000000000004;296.56;271.06;278.26000000000005;300.56;287.56;297.76000000000005;330.06;287.56;276.26000000000005;321.16;318.86;276.96000000000004;243.1966462407574;268.3187672390254;273.20264511476705;291.16;6260000.0;3490000.0;3540000.0;1430000.0;3540000.0;3060000.0;6290000.0;0.04733333333333333;0.21633333333333335;0.10166666666666666;0.048;0.0;0.04733333333333333;0.0;6375.69384765625;3157.71240234375;2514.23315429688;14865.10546875;482818.1848662745;482042.23610581696;248915.1297278486;249263.9424153653;242266.55936498908;430862.6128555636;434951.03582335456;437742.05038880615;471304.9624172612;527678.986846941;471734.5502377146;437742.05038880615;448349.023838983;470162.10623240744;453671.4950684801;403170.85729170014;475500.3201251409;452805.7779320095;435126.7110676904;201530.46850934727;191917.91438739494;472095.1348084983;200321.05950352698;200321.05950352698;273.20264511476705;4583606.301246583;1579684.9343149136;375291.7977748168;1852642.0861022517;0;4;4;36;57;47;32;10;233;234;1981178628625.2065;757086826685.254;1666543216350.2344;24137.80074000338;13045.155614638623;0.0;11114.134174037068;6846124.520318601;1281271.8226832529;101147.50635171492;1411211.26842323;4.00884263779123;0.2799596235549075
9140;2019-09-12 01:23:45.127;622;618;187;187;167;38;27;27;-22;31;752;235;-23;48;274;143;246;572;179;142;27;36;625;351;356;144;355;305;627;282.0;1171.0;690.0;296.0;0.0;0;45;9;1;0;0;1;0;0;0;1;1;0;0;0;14596.12890625;6365.232421875;3144.890625;2571.40356445312;458.0;370587;478.0;0.0;Calculated values ==>;1568244225.127;335.36;334.96000000000004;291.86;291.86;289.86;276.96000000000004;273.4187578820637;275.86;275.86;270.96000000000004;276.26000000000005;348.36;296.66;270.86;277.96000000000004;300.56;287.46000000000004;297.76000000000005;330.36;287.36;275.86;320.96000000000004;318.96000000000004;276.76000000000005;243.40439225979637;268.19934244402924;273.4187578820637;291.06;6250000.0;3510000.0;3560000.0;1440000.0;3550000.0;3050000.0;6270000.0;0.047;0.19516666666666668;0.115;0.04933333333333333;0.0;0.047;0.0;6365.232421875;3144.890625;2571.40356445312;14596.12890625;483796.6466262336;482994.90046029096;248300.4888048052;248300.4888048052;241691.72642818323;430735.4089219946;433928.6309241585;437812.597326149;471270.65844568226;528698.2385210564;471987.4002066322;437656.05685647397;448117.77220923116;470025.58275069686;453185.048520892;403714.2256760101;476199.01794805;452168.8677412129;433928.6309241585;200694.54348549087;192335.8262164488;471765.34391292307;200772.27007169215;200772.27007169215;273.4187578820637;4583851.852451384;1579791.1263962071;375334.185144184;1852694.616547753;0;4;4;36;57;47;32;10;233;234;1981391664125.1726;757172941035.2404;1666726546900.2053;27259.637634262537;13368.99164283406;0.0;10958.348960065918;6846552.903690317;1281491.9772633458;101147.50635171492;1411395.236438878;4.26990560851743;0.29925634693260345
9141;2019-09-12 01:24:45.118;625;621;186;186;165;39;27;28;-13;31;758;237;-20;54;275;142;246;574;180;142;28;35;621;353;358;144;357;305;623;283.0;1274.0;920.0;297.0;0.0;0;58;8;1;0;0;1;0;0;0;1;1;0;0;0;14330.75;6234.70849609375;3090.24243164062;2665.42529296875;458.0;370588;476.0;0.0;Calculated values ==>;1568244285.118;335.66;335.26000000000005;291.76000000000005;291.76000000000005;289.66;277.06;273.6339639331285;275.86;275.96000000000004;271.86;276.26000000000005;348.96000000000004;296.86;271.16;278.56;300.66;287.36;297.76000000000005;330.56;287.36;275.96000000000004;320.76000000000005;318.96000000000004;276.66;243.40439225979637;268.19934244402924;273.6339639331285;291.16;6210000.0;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;3050000.0;6230000.0;0.04716666666666667;0.21233333333333335;0.15333333333333332;0.0495;0.0;0.04716666666666667;0.0;6234.70849609375;3090.24243164062;2665.42529296875;14330.75;484671.9384008354;483876.3460481321;248110.92953831886;248110.92953831886;241178.87494388307;430607.02586249536;433430.6572209153;439207.5311587726;471270.65844568226;529325.6898092299;472225.53028662654;438124.7295301388;448952.2146688218;469878.7828576268;452694.98417098843;405786.5174076761;476984.8332131419;451815.6456810343;433611.6846174708;199858.6285646581;192335.8262164488;471666.44639072387;201262.2235310565;201262.2235310565;273.6339639331285;4584092.873616751;1579896.1101538206;375377.8188385806;1852746.568195921;0;4;4;36;57;47;32;10;233;234;1981605831994.948;757259328075.1497;1666909519450.0134;36484.94716958313;13385.009031553536;0.0;10959.149581242542;6847084.028882394;1281714.8938262311;101147.50635171492;1411577.8548629908;5.073160730131966;0.35405358639469175
9142;2019-09-12 01:25:45.118;625;622;187;187;166;41;29;29;0;32;762;239;-8;51;275;142;245;574;180;134;29;33;625;353;358;143;358;305;627;282.0;1085.0;939.0;232.0;0.0;0;67;10;1;0;0;1;0;0;0;1;1;0;0;0;14509.1669921875;6438.166015625;3105.79443359375;2736.6728515625;459.0;370589;475.0;0.0;Calculated values ==>;1568244345.118;335.66;335.36;291.86;291.86;289.76000000000005;277.26000000000005;273.6339639331285;276.06;276.06;273.16;276.36;349.36;297.06;272.36;278.26000000000005;300.66;287.36;297.66;330.56;286.56;276.06;320.66;319.06;276.46000000000004;243.1966462407574;268.19934244402924;273.6339639331285;291.16;6250000.0;3529999.9999999995;3579999.9999999995;1430000.0;3579999.9999999995;3050000.0;6270000.0;0.047;0.18083333333333332;0.1565;0.03866666666666666;0.0;0.047;0.0;6438.166015625;3105.79443359375;2736.6728515625;14509.1669921875;484227.83924002014;483572.8936043382;248300.4888048052;248300.4888048052;241375.17181692205;430607.02586249536;433792.1832038272;441181.0962547605;471502.6223741309;529743.8013911427;472463.4016818986;439972.1399166299;448535.7928194581;469741.7770699598;452694.98417098843;403172.9457941308;476500.6532114022;450652.27371114545;433792.1832038272;199440.67485045042;192753.74022246967;471601.4229191921;201199.63296628938;201199.63296628938;273.6339639331285;4584333.206258353;1580001.7174414182;375422.83632311836;1852798.2018364645;0;4;4;36;57;47;32;10;233;234;1981820631994.948;757345428075.1497;1667092519450.0134;37557.09900464573;10455.535878178904;0.0;10931.849861164277;6847701.045933845;1281913.5650338123;101147.50635171492;1411760.2798583442;4.799791940716858;0.31349934414374353
9143;2019-09-12 01:26:45.119;626;623;190;189;166;41;30;30;8;32;765;241;3;57;275;143;245;576;180;132;30;32;624;354;358;140;358;305;626;302.0;1264.0;919.0;217.0;0.0;0;65;12;1;0;0;1;0;0;0;1;1;0;0;0;14615.06640625;6573.76513671875;3117.10717773438;2756.3544921875;459.0;370590;473.0;0.0;Calculated values ==>;1568244405.119;335.76000000000005;335.46000000000004;292.16;292.06;289.76000000000005;277.26000000000005;273.7412296467126;276.16;276.16;273.96000000000004;276.36;349.66;297.26000000000005;273.46000000000004;278.86;300.66;287.46000000000004;297.66;330.76000000000005;286.36;276.16;320.46000000000004;319.06;276.36;242.56692532238324;268.19934244402924;273.7412296467126;291.16;6240000.0;3540000.0;3579999.9999999995;1400000.0;3579999.9999999995;3050000.0;6260000.0;0.050333333333333334;0.21066666666666667;0.15316666666666665;0.036166666666666666;0.0;0.050333333333333334;0.0;6573.76513671875;3117.10717773438;2756.3544921875;14615.06640625;484482.3511219016;483828.8488242955;249385.7484599997;249035.2298374505;241405.15537631526;430542.39183029096;433972.159331108;442373.3332657317;471900.24888135743;530057.28727503;472701.01669056056;441630.0847411902;449367.07010041195;469741.7770699598;452663.0308660199;403717.31698104675;476922.5185469896;450359.4291554148;433972.159331108;198604.77482894104;192753.74022246967;471900.24888135743;201446.94854128102;201446.94854128102;273.7412296467126;4584575.912248079;1580110.1520081027;375468.6123138481;1852850.0602141214;0;4;4;36;57;47;32;10;233;234;1982035435574.6885;757430329490.0471;1667275522499.7925;36901.89126029502;9781.394362299432;0.0;11703.768943087956;6848321.547860163;1282082.2089296307;101147.50635171492;1411948.9131586545;4.690768110253503;0.29554831660974173
9144;2019-09-12 01:27:45.119;626;624;192;191;169;42;30;30;11;33;769;242;10;56;275;143;245;577;180;117;31;31;622;354;359;137;359;305;624;318.0;1455.0;841.0;213.0;0.0;0;56;12;1;0;0;1;0;0;0;1;1;0;0;0;14597.4912109375;6495.8369140625;3119.97778320312;2679.59399414062;460.0;370591;471.0;0.0;Calculated values ==>;1568244465.119;335.76000000000005;335.56;292.36;292.26000000000005;290.06;277.36;273.7412296467126;276.16;276.16;274.26000000000005;276.46000000000004;350.06000000000006;297.36;274.16;278.76000000000005;300.66;287.46000000000004;297.66;330.86;284.86;276.26000000000005;320.26000000000005;319.16;276.26000000000005;241.92719264551067;268.19934244402924;273.7412296467126;291.16;6220000.0;3540000.0;3590000.0;1370000.0;3590000.0;3050000.0;6240000.0;0.053000000000000005;0.24250000000000002;0.14016666666666666;0.0355;0.0;0.053000000000000005;0.0;6495.8369140625;3119.97778320312;2679.59399414062;14597.4912109375;484704.05495861045;484195.5859793201;250176.81403508352;249821.33822696994;242421.85899409966;430542.39183029096;433724.0844890748;442816.332836664;472393.7743832905;530475.1397970697;472819.72876042995;442668.9074931304;449228.9570467634;469604.5352940741;452663.0308660199;404774.4343088986;477313.4240234532;447947.4875795486;433904.5296488982;197768.88456892778;193171.6564234249;472198.00020708365;201416.55502850254;201416.55502850254;273.7293607466031;4584819.350228222;1580219.0653585258;375513.9118845675;1852902.0359221292;0;4;4;36;57;47;32;10;233;234;1982250535574.6885;757513429490.0471;1667458522499.7925;33836.20218944396;9612.741303839628;0.0;12321.862654880973;6848911.031972244;1282243.8267268485;101147.50635171492;1412149.1267553042;4.535905031537914;0.27922992410555236
9145;2019-09-12 01:28:45.140;626;624;194;193;170;41;31;31;13;34;773;241;15;58;275;144;245;578;180;113;31;30;621;354;359;135;359;305;624;-2.0;1188.0;939.0;224.0;0.0;0;47;12;1;0;0;1;0;0;0;1;1;0;0;0;14581.1953125;6494.70068359375;3096.39477539062;2614.81494140625;460.0;370592;470.0;0.0;Calculated values ==>;1568244525.14;335.76000000000005;335.56;292.56;292.46000000000004;290.16;277.26000000000005;273.7412296467126;276.26000000000005;276.26000000000005;274.46000000000004;276.56;350.46000000000004;297.26000000000005;274.66;278.96000000000004;300.66;287.56;297.66;330.96000000000004;284.46000000000004;276.26000000000005;320.16;319.16;276.16;241.49495122638035;268.19934244402924;273.7412296467126;291.16;6210000.0;3540000.0;3590000.0;1350000.0;3590000.0;3050000.0;6240000.0;0.0;0.198;0.1565;0.037333333333333336;0.0;0.0;0.0;6494.70068359375;3096.39477539062;2614.81494140625;14581.1953125;484814.7458837009;484195.5859793201;250893.70705804913;250534.25482303364;242743.12542000425;430542.39183029096;433904.5296488982;443110.4695693885;472753.7123474745;530892.8472578947;472701.01669056056;443403.66687243717;449505.0126014062;469604.5352940741;452805.7779320095;405288.27059320774;477462.9412878102;447344.12619359005;433904.5296488982;197350.94305643384;193171.6564234249;472363.3712700832;201371.7667688514;201416.55502850254;273.711866393692;4585062.591054348;1580327.3577278394;375558.0474011645;1852953.8571579976;0;4;4;36;57;47;32;10;233;234;1982466010965.2158;757595058050.2468;1667641586550.2405;37832.10698828405;10117.01990137932;0.0;0.0;6849508.476916089;1282408.298949098;101147.50635171492;1412251.8448831122;3.9283531761898627;0.33640701125245004
9146;2019-09-12 01:29:45.140;626;625;195;194;172;40;31;31;18;34;778;240;22;61;275;144;244;579;180;117;31;30;615;355;359;135;359;305;618;197.0;1453.0;863.0;234.0;0.0;0;43;14;1;0;0;1;0;0;0;1;1;0;0;0;14693.8671875;6550.494140625;3039.234375;2593.09204101562;461.0;370593;469.0;0.0;Calculated values ==>;1568244585.14;335.76000000000005;335.66;292.66;292.56;290.36;277.16;273.8482719121499;276.26000000000005;276.26000000000005;274.96000000000004;276.56;350.96000000000004;297.16;275.36;279.26000000000005;300.66;287.56;297.56;331.06;284.86;276.26000000000005;320.06;319.26000000000005;276.16;241.49495122638035;268.19934244402924;273.8482719121499;291.16;6150000.0;3550000.0;3590000.0;1350000.0;3590000.0;3050000.0;6180000.0;0.03283333333333333;0.24216666666666667;0.14383333333333334;0.039;0.0;0.03283333333333333;0.0;6550.494140625;3039.234375;2593.09204101562;14693.8671875;485476.6522444477;485003.88290938496;251524.85223002077;251159.2497077439;243586.2174276467;430477.46260093397;433904.5296488982;443841.7334455326;472753.7123474745;531414.780835583;472582.2410920194;444422.66845152143;449917.82812037505;469604.5352940741;452631.20222892443;407737.95394765434;478329.01352922746;447947.4875795486;433904.5296488982;196933.003932529;193589.57483703562;472363.3712700832;201639.1609791894;201639.1609791894;273.82074074696817;4585306.549908515;1580436.067684708;375601.446626018;1853004.9874009176;0;4;4;36;57;47;32;10;233;234;1982681410965.2158;757676058050.2468;1667824586550.2405;34836.80333974237;10558.244201344858;0.0;7626.046271322107;6850114.051168823;1282580.5928166206;101147.50635171492;1412315.3952687066;4.3521197382742836;0.3098844090490797
9147;2019-09-12 01:30:45.111;626;624;195;195;173;40;31;32;28;35;782;239;32;61;275;145;243;576;181;118;32;29;619;354;359;135;359;305;621;-2.0;1366.0;704.0;187.0;0.0;0;40;16;1;0;0;1;0;0;0;1;1;0;0;0;14835.373046875;6707.04541015625;3091.54956054688;2577.2958984375;462.0;370594;467.0;0.0;Calculated values ==>;1568244645.111;335.76000000000005;335.56;292.66;292.66;290.46000000000004;277.16;273.7412296467126;276.26000000000005;276.36;275.96000000000004;276.66;351.36;297.06;276.36;279.26000000000005;300.66;287.66;297.46000000000004;330.76000000000005;284.96000000000004;276.36;319.86;319.36;276.06;241.49495122638035;268.19934244402924;273.7412296467126;291.26000000000005;6190000.0;3540000.0;3590000.0;1350000.0;3590000.0;3050000.0;6210000.0;0.0;0.22766666666666666;0.11733333333333333;0.03116666666666667;0.0;0.0;0.0;6707.04541015625;3091.54956054688;2577.2958984375;14835.373046875;485035.80691863067;484529.01760120236;251389.12906854425;251389.12906854425;243813.67491626678;430542.39183029096;433904.5296488982;445287.5332964052;472851.2559263234;531832.1696625018;472463.4016818986;445859.90203062753;449917.82812037505;469604.5352940741;452948.3446998514;405301.9004756295;477524.5885214969;448097.7416361935;434084.4541166122;196097.13278094304;194007.49548133422;472265.74392498133;201324.06330643143;201639.1609791894;273.69322786815155;4585552.50797307;1580546.4937824605;375644.51236697496;1853056.0525735745;0;4;4;36;57;47;32;10;233;234;1982896706855.0583;757757018900.1876;1668007498100.1067;28625.047145490258;8444.349045944808;0.0;0.0;6850642.644312249;1282738.8712220094;101147.50635171492;1412378.9149382347;2.995291133656314;0.26232169212510675
9148;2019-09-12 01:31:45.121;625;625;195;195;173;40;32;32;40;35;784;239;39;68;275;146;242;576;180;122;32;29;619;354;359;133;359;304;622;-2.0;1349.0;649.0;180.0;0.0;0;28;16;1;0;0;1;0;0;0;1;1;0;0;0;14858.6484375;6690.03271484375;3098.78491210938;2507.5439453125;463.0;370595;466.0;0.0;Calculated values ==>;1568244705.121;335.66;335.66;292.66;292.66;290.46000000000004;277.16;273.7412296467126;276.36;276.36;277.16;276.66;351.56000000000006;297.06;277.06;279.96000000000004;300.66;287.76000000000005;297.36;330.76000000000005;285.36;276.36;319.76000000000005;319.46000000000004;276.06;241.05796691057077;268.0796299477929;273.7412296467126;291.16;6190000.0;3540000.0;3590000.0;1330000.0;3590000.0;3040000.0;6220000.0;0.0;0.22483333333333333;0.10816666666666667;0.030000000000000002;0.0;0.0;0.0;6690.03271484375;3098.78491210938;2507.5439453125;14858.6484375;484893.34187408525;484561.07549221325;251344.29348850276;251344.29348850276;243780.53073258715;430542.39183029096;434084.4541166122;447186.0512154405;473112.1826642056;532115.6478452821;472595.8932732164;447045.31445274205;451054.4794820238;469604.5352940741;453090.7323638435;404793.7070192691;477404.4507627903;448696.46508711023;434084.4541166122;195679.20071851107;194425.4183739577;472528.46462518856;201320.206385644;201639.1609791894;273.6917206585943;4585799.999393764;1580658.154707204;375686.89309461036;1853107.6472918584;0;4;4;36;57;47;32;10;233;234;1983112142755.0242;757837432300.1748;1668190228550.0776;26594.48888242299;8136.247747186338;0.0;0.0;6851102.883806208;1282877.0658905369;101147.50635171492;1412378.9149382347;2.824472623507127;0.2480128943452005
9149;2019-09-12 01:32:45.152;626;625;194;194;173;40;31;32;44;35;785;238;42;68;276;146;242;574;180;123;32;28;617;355;360;130;359;303;619;240.0;1067.0;553.0;89.0;0.0;0;8;13;1;0;0;1;0;0;0;1;1;0;0;0;14531.189453125;6492.99609375;3073.1982421875;2381.392578125;464.0;370596;465.0;0.0;Calculated values ==>;1568244765.152;335.76000000000005;335.66;292.56;292.56;290.46000000000004;277.16;273.8482719121499;276.26000000000005;276.36;277.56;276.66;351.66;296.96000000000004;277.36;279.96000000000004;300.76000000000005;287.76000000000005;297.36;330.56;285.46000000000004;276.36;319.66;319.56;275.96000000000004;240.39332010688793;267.9596281332873;273.8482719121499;291.16;6170000.0;3550000.0;3600000.0;1300000.0;3590000.0;3030000.0;6190000.0;0.04;0.17783333333333334;0.09216666666666667;0.014833333333333334;0.0;0.04;0.0;6492.99609375;3073.1982421875;2381.392578125;14531.189453125;485256.44175377407;484893.34187408525;251114.50089538752;251114.50089538752;243880.30126599985;430477.46260093397;433656.0705203272;447935.7548802551;473501.9964771252;532294.6338887725;472609.65142417647;447656.4881179867;451233.12863988744;469731.8396837668;452916.94290649064;405816.6708214533;477466.77978385787;448659.31221096753;433836.9858812755;195261.2709748474;194843.3435325042;472824.0414856702;201641.33773580086;201641.33773580086;273.82158993492953;4586045.041248687;1580768.0700406868;375727.6552818248;1853159.1070585407;0;4;4;36;57;47;32;10;233;234;1983327954199.6606;757916373065.0419;1668372422634.7708;22700.135446813867;4022.5434389563957;0.0;9287.825925818986;6851513.884582337;1282978.4415006016;101147.50635171492;1412456.3534767367;3.0140399957420954;0.15814681474583944
9150;2019-09-12 01:33:45.132;626;625;193;193;172;40;31;32;43;36;787;237;42;71;276;146;242;575;179;127;31;28;617;354;359;130;359;302;620;-1.0;1833.0;580.0;165.0;0.0;0;1;10;1;0;0;1;0;0;0;1;1;0;0;0;14315.0283203125;6346.14501953125;3067.16357421875;2384.25439453125;465.0;370597;464.0;0.0;Calculated values ==>;1568244825.132;335.76000000000005;335.66;292.46000000000004;292.46000000000004;290.36;277.16;273.7412296467126;276.26000000000005;276.36;277.46000000000004;276.76000000000005;351.86;296.86;277.36;280.26000000000005;300.76000000000005;287.76000000000005;297.36;330.66;285.86;276.26000000000005;319.56;319.66;275.96000000000004;240.39332010688793;267.8393353686513;273.7412296467126;291.06;6170000.0;3540000.0;3590000.0;1300000.0;3590000.0;3020000.0;6200000.0;0.0;0.3055;0.09666666666666666;0.0275;0.0;0.0;0.0;6346.14501953125;3067.16357421875;2384.25439453125;14315.0283203125;485256.44175377407;484782.6937829008;250707.86693821702;250707.86693821702;243520.19167225756;430542.39183029096;433904.5296488982;447984.6736389261;473598.7871360312;532577.5659171325;472623.515329904;447845.39370153175;451815.7256113659;469731.8396837668;453090.7323638435;405816.6708214533;477495.6166166689;449439.8365242237;433904.5296488982;194843.3435325042;195261.2709748474;472824.0414856702;201275.36057844938;201641.33773580086;273.67419307562307;4586285.346268493;1580875.0272190506;375767.3557687013;1853210.2596837997;0;4;4;36;57;47;32;10;233;234;1983543582299.7292;757994347065.0667;1668553862134.8284;23848.56692917942;7467.588724948572;0.0;0.0;6851901.661133642;1283074.1606849642;101147.50635171492;1412533.7262266267;2.6544597121655498;0.23313109960824613
9151;2019-09-12 01:34:45.133;627;626;193;193;171;39;32;32;40;36;789;234;40;71;276;146;242;576;178;131;33;28;611;355;360;129;359;301;613;-2.0;1841.0;582.0;232.0;0.0;0;1;7;1;0;0;1;0;0;0;1;1;0;0;0;14028.4189453125;6107.0146484375;3037.0703125;2378.12841796875;466.0;370598;464.0;0.0;Calculated values ==>;1568244885.133;335.86;335.76000000000005;292.46000000000004;292.46000000000004;290.26000000000005;277.06;273.8482719121499;276.36;276.36;277.16;276.76000000000005;352.06000000000006;296.56;277.16;280.26000000000005;300.76000000000005;287.76000000000005;297.36;330.76000000000005;286.26000000000005;276.46000000000004;319.56;319.76000000000005;275.96000000000004;240.16925963744896;267.7187500070086;273.8482719121499;290.96000000000004;6110000.0;3550000.0;3600000.0;1290000.0;3590000.0;3010000.0;6130000.0;0.0;0.30683333333333335;0.097;0.03866666666666666;0.0;0.0;0.0;6107.0146484375;3037.0703125;2378.12841796875;14028.4189453125;486056.8161414802;485696.4402353408;251019.13048136438;251019.13048136438;243424.9716454469;430477.46260093397;433836.9858812755;447755.4656965252;473728.1634681915;532860.189104595;472400.7788647263;447755.4656965252;451992.1937761931;469731.8396837668;452916.94290649064;408684.9261007954;478480.77613936434;449848.0173849151;434017.3760585396;194843.3435325042;195679.20071851107;472954.5886681478;201489.2698387203;201641.33773580086;273.7622373384727;4586521.545598677;1580978.805279097;375807.0429535329;1853261.1291472712;0;4;4;36;57;47;32;10;233;234;1983759285894.4688;758072048359.9728;1668734765149.6099;23887.820998207073;10496.658994737862;0.0;0.0;6852299.470995944;1283223.8652441485;101147.50635171492;1412533.7262266267;2.984190525050743;0.27957948568060637
9152;2019-09-12 01:35:45.133;627;625;193;192;171;39;33;32;36;37;792;232;37;75;276;146;240;572;178;133;34;28;611;353;358;129;358;303;614;-2.0;1513.0;408.0;132.0;0.0;0;1;6;1;0;0;1;0;0;0;1;1;0;0;0;13958.8173828125;6000.94921875;3001.18896484375;2386.2451171875;467.0;370599;463.0;0.0;Calculated values ==>;1568244945.133;335.86;335.66;292.46000000000004;292.36;290.26000000000005;277.06;273.6339639331285;276.46000000000004;276.36;276.76000000000005;276.86;352.36;296.36;276.86;280.66;300.76000000000005;287.76000000000005;297.16;330.36;286.46000000000004;276.56;319.46000000000004;319.86;275.96000000000004;240.16925963744896;267.9596281332873;273.6339639331285;290.96000000000004;6110000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;3030000.0;6140000.0;0.0;0.2521666666666667;0.068;0.022000000000000002;0.0;0.0;0.0;6000.94921875;3001.18896484375;2386.2451171875;13958.8173828125;486056.8161414802;485444.98116798303;250974.06592602565;250610.04566232098;243391.75472643893;430607.02586249536;434509.0152533873;446814.236746235;473824.7944200122;533023.7198322034;471897.2112424872;446955.08328484115;452177.4573873848;469868.8588437585;453264.0457965246;407783.3470274067;477769.93603019044;450505.95362676814;434686.96261437517;194425.4183739577;196097.13278094304;472954.5886681478;200971.1405563714;201641.33773580086;273.5507363374282;4586754.772568079;1581079.7049779904;375846.74606632587;1853311.4479745824;0;4;4;36;57;47;32;10;233;234;1983974685894.4688;758149448359.9728;1668915965149.6099;16717.330540910727;5983.635858459081;0.0;0.0;6852637.84725877;1283361.2010345918;101147.50635171492;1412533.7262266267;1.9933440770133288;0.17899635525334492
9153;2019-09-12 01:36:45.124;626;625;193;193;171;38;36;31;33;37;795;231;34;73;275;146;239;570;178;137;36;27;609;353;357;128;357;303;612;137.0;1416.0;617.0;159.0;0.0;0;1;6;1;0;0;1;0;0;0;1;1;0;0;0;13898.185546875;6008.81494140625;3036.16040039062;2390.1025390625;468.0;370600;462.0;0.0;Calculated values ==>;1568245005.124;335.76000000000005;335.66;292.46000000000004;292.46000000000004;290.26000000000005;276.96000000000004;273.6339639331285;276.76000000000005;276.26000000000005;276.46000000000004;276.86;352.66;296.26000000000005;276.56;280.46000000000004;300.66;287.76000000000005;297.06;330.16;286.86;276.76000000000005;319.36;319.96000000000004;275.86;239.943914813709;267.9596281332873;273.6339639331285;290.96000000000004;6090000.0;3529999.9999999995;3570000.0000000005;1280000.0;3570000.0000000005;3030000.0;6120000.0;0.022833333333333334;0.23600000000000002;0.10283333333333333;0.026500000000000003;0.0;0.022833333333333334;0.0;6008.81494140625;3036.16040039062;2390.1025390625;13898.185546875;486134.75604373054;485664.8940222344;251064.39962435383;251064.39962435383;243458.30190160422;430607.02586249536;435282.4317724447;446390.54166232125;473953.8206284208;533336.0624606729;471778.24597371457;446531.9673155462;451908.4019570068;469878.7828576268;453264.0457965246;408264.1768771023;477713.6216737021;451268.963431207;435282.4317724447;194007.49548133422;196515.0671798046;472988.3078366223;201015.71235485395;201015.71235485395;273.5681847717494;4586986.879438585;1581179.771334079;375886.54299314314;1853361.7516727531;0;4;4;36;57;47;32;10;233;234;1984189153720.0962;758226536795.1982;1669097737880.1416;25232.711613784555;7207.273780266863;0.0;5349.0900933683215;6852987.378506862;1283471.1087932657;101147.50635171492;1412578.2952911726;3.3046627125008974;0.23097490937707638
9154;2019-09-12 01:37:45.114;625;624;193;193;171;37;38;31;32;37;800;231;33;69;275;146;238;567;177;140;38;28;608;352;357;137;357;302;610;-2.0;1433.0;337.0;158.0;0.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;13022.162109375;5951.67578125;2971.28784179688;1373.27294921875;470.0;370601;461.0;0.0;Calculated values ==>;1568245065.114;335.66;335.56;292.46000000000004;292.46000000000004;290.26000000000005;276.86;273.5264737036516;276.96000000000004;276.26000000000005;276.36;276.86;353.16;296.26000000000005;276.46000000000004;280.06;300.66;287.76000000000005;296.96000000000004;329.86;287.16;276.96000000000004;319.26000000000005;320.16;275.96000000000004;241.92719264551067;267.8393353686513;273.5264737036516;290.86;6080000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;3020000.0;6100000.0;0.0;0.23883333333333334;0.05616666666666667;0.026333333333333334;0.0;0.0;0.0;5951.67578125;2971.28784179688;1373.27294921875;13022.162109375;486103.4564056283;485743.32959057303;251155.55969669428;251155.55969669428;243525.30558485768;430671.36484660726;435633.1181867728;446442.42112733104;472785.1150065333;533930.2854963114;471911.85720318666;446583.57048168074;451546.2291266524;469878.7828576268;453436.88690813124;408278.3759115002;477509.8158785769;451703.66768845107;435633.1181867728;193589.57483703562;197350.94305643384;471904.2073218062;200639.29402560342;201015.71235485395;273.4162887119106;4587211.178279717;1581279.4254783243;375917.8992286401;1853411.8053977678;0;4;4;36;57;47;32;10;233;234;1984403318020.1301;758306023545.2109;1669279207630.1704;13805.942305547036;7143.309383466673;0.0;0.0;6853312.6464025555;1283590.6770549503;101147.50635171492;1412622.863612666;2.0346513545972207;0.19663225674888807
9155;2019-09-12 01:38:45.125;623;623;193;193;171;37;41;30;28;38;806;230;30;61;275;146;237;566;176;143;41;28;607;351;356;145;356;303;610;-2.0;1518.0;613.0;209.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12821.3525390625;5909.2529296875;3001.36083984375;1360.21411132812;471.0;370602;461.0;0.0;Calculated values ==>;1568245125.125;335.46000000000004;335.46000000000004;292.46000000000004;292.46000000000004;290.26000000000005;276.86;273.4187578820637;277.26000000000005;276.16;275.96000000000004;276.96000000000004;353.76;296.16;276.16;279.26000000000005;300.66;287.76000000000005;296.86;329.76000000000005;287.46000000000004;277.26000000000005;319.26000000000005;320.26000000000005;275.96000000000004;243.61107973660833;267.9596281332873;273.4187578820637;290.76000000000005;6070000.0;3510000.0;3560000.0;1450000.0;3560000.0;3030000.0;6100000.0;0.0;0.253;0.10216666666666667;0.034833333333333334;0.0;0.0;0.0;5909.2529296875;3001.36083984375;1360.21411132812;12821.3525390625;485931.6151604825;485602.1668699979;251155.55969669428;251155.55969669428;243525.30558485768;430735.4089219946;436391.10032494814;445680.44742188096;471830.8059033014;534480.7050641733;471659.2155794101;445965.0840659671;450281.2308927748;470015.5537842264;453609.25935500156;408293.25039979036;477361.6455701486;452312.59701289353;436391.10032494814;193589.57483703562;197768.88456892778;470839.76368816046;200404.8111253619;201015.71235485395;273.31989210584715;4587426.580384641;1581378.2846716437;375940.68246360763;1853461.5865949267;0;4;4;36;57;47;32;10;233;234;1984617257234.8376;758390639055.0953;1669460740904.9224;25058.99417496103;9420.150847604149;0.0;0.0;6853636.58024977;1283728.7311953069;101147.50635171492;1412622.863612666;3.356997646394234;0.30194738778099955
9156;2019-09-12 01:39:45.105;622;621;194;193;171;36;43;30;8;38;801;227;14;59;275;146;236;565;175;146;43;28;602;352;357;149;356;304;605;143.0;1525.0;626.0;274.0;17.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;12706.8505859375;5835.1171875;2907.31323242188;1340.36169433594;472.0;370603;460.0;0.0;Calculated values ==>;1568245185.105;335.36;335.26000000000005;292.56;292.46000000000004;290.26000000000005;276.76000000000005;273.5264737036516;277.46000000000004;276.16;273.96000000000004;276.96000000000004;353.26;295.86;274.56;279.06;300.66;287.76000000000005;296.76000000000005;329.66;287.76000000000005;277.46000000000004;319.16;320.36;275.96000000000004;244.42749628697553;268.0796299477929;273.5264737036516;290.66;6020000.0;3520000.0000000005;3570000.0000000005;1490000.0;3560000.0;3040000.0;6050000.0;0.02383333333333333;0.25416666666666665;0.10433333333333333;0.04566666666666667;0.0028333333333333335;0.026666666666666665;0.0;5835.1171875;2907.31323242188;1340.36169433594;12706.8505859375;486338.6514301028;485869.7425003729;251760.01908808047;251387.18404653994;243694.85444018128;430671.36484660726;436501.8475060906;442580.7327243594;471299.48975746526;533886.7406397228;471167.1022015707;443461.255666955;449825.5836211171;470015.5537842264;453436.88690813124;410115.52180246386;477815.73081757285;452567.920861922;436501.8475060906;193171.6564234249;198186.82848740023;470302.0924079783;200658.45262693017;206087.99406342738;273.4238025472844;4587639.244499075;1581476.121799401;375963.17976039584;1853510.809132561;0;4;4;36;57;47;32;10;233;234;1984831085934.9058;758478809655.1234;1669642780204.9802;25240.557890165113;12313.726216667867;0.0;6144.3694251376855;6854055.603462801;1283909.786465686;101147.50635171492;1412674.0496235322;4.333983388408605;0.3353030243218708
9157;2019-09-12 01:40:45.106;619;619;194;194;172;36;45;29;-7;36;760;224;-1;63;275;146;235;560;176;148;45;25;605;351;356;137;356;305;608;146.0;1338.0;575.0;154.0;7.0;0;1;8;1;0;0;1;0;0;0;1;0;1;0;0;14098.2265625;6048.21044921875;2987.98999023438;2384.74340820312;473.0;370604;460.0;0.0;Calculated values ==>;1568245245.106;335.06;335.06;292.56;292.56;290.36;276.76000000000005;273.4187578820637;277.66;276.06;272.46000000000004;276.76000000000005;349.16;295.56;273.06;279.46000000000004;300.66;287.76000000000005;296.66;329.16;287.96000000000004;277.66;319.16;320.46000000000004;275.66;241.92719264551067;268.19934244402924;273.4187578820637;290.76000000000005;6050000.0;3510000.0;3560000.0;1370000.0;3560000.0;3050000.0;6080000.0;0.024333333333333332;0.223;0.09583333333333334;0.025666666666666667;0.0011666666666666668;0.0255;0.0;6048.21044921875;2987.98999023438;2384.74340820312;14098.2265625;485588.34177312825;485257.51982018095;251618.12676964857;251618.12676964857;243923.19857115368;430735.4089219946;437078.2854679012;440124.2130485236;472687.3056196521;529534.7643434273;470672.95534737513;441030.91413852724;450192.20628343086;470015.5537842264;453609.25935500156;408325.025706941;476713.1232733786;453028.4778228943;437078.2854679012;193171.6564234249;198604.77482894104;471610.25455702154;200467.23045824704;202807.4675443896;273.34439718773376;4587862.623864637;1581575.1511800496;375994.2228202552;1853559.9374781493;0;4;4;36;57;47;32;10;233;235;1985044989499.6475;758564611085.0198;1669825483249.7595;22967.127498234837;6959.337618535214;0.0;5973.905857049545;6854457.340869398;1284070.3980075999;101147.50635171492;1412775.0369338556;3.1433803941858005;0.21108027340575838
9158;2019-09-12 01:41:45.096;617;618;194;194;172;36;47;29;-12;35;729;225;-19;61;275;145;235;561;176;150;48;22;606;351;355;133;355;305;609;-2.0;913.0;582.0;154.0;3.0;0;1;10;1;0;0;1;0;0;0;1;0;1;0;0;14207.3271484375;6199.45166015625;2980.33862304688;2389.90258789062;475.0;370605;459.0;0.0;Calculated values ==>;1568245305.096;334.86;334.96000000000004;292.56;292.56;290.36;276.76000000000005;273.4187578820637;277.86;276.06;271.96000000000004;276.66;346.06000000000006;295.66;271.26000000000005;279.26000000000005;300.66;287.66;296.66;329.26000000000005;288.16;277.96000000000004;319.06;320.66;275.36;241.05796691057077;268.19934244402924;273.4187578820637;290.76000000000005;6060000.0;3510000.0;3550000.0;1330000.0;3550000.0;3050000.0;6090000.0;0.0;0.15216666666666667;0.097;0.025666666666666667;0.0005;0.0005;0.0;6199.45166015625;2980.33862304688;2389.90258789062;14207.3271484375;485196.0109366384;485005.4956086782;251571.2762283005;251571.2762283005;243888.97322769987;430735.4089219946;437648.64973000437;439361.0270025769;473112.1826642056;526289.7225663173;470792.78709060856;438280.32711488655;449917.82812037505;470152.0909681323;453468.0288138592;407855.5755079001;476740.266949284;453486.27250343625;437817.7651183062;192753.74022246967;199440.67485045042;471846.71735943656;200392.00658530474;251571.2762283005;273.31486401568304;4588098.464165663;1581677.1980203355;376034.0049054429;1853609.6652605892;0;4;4;36;57;47;32;10;233;235;1985258253949.6814;758645597585.0326;1670008452749.7886;23179.9949804754;6967.337576536051;0.0;93.12324444500285;6854841.836130222;1284186.4342916394;101147.50635171492;1412825.58708328;2.6137647851491885;0.22391730427340717
9159;2019-09-12 01:42:45.117;616;617;194;194;173;37;50;29;-5;35;732;227;-17;53;275;145;235;561;176;152;50;19;607;351;356;131;355;306;609;211.0;1250.0;531.0;265.0;7.0;0;0;14;1;0;0;1;0;0;0;1;0;1;0;0;14557.0634765625;6404.80615234375;3005.02807617188;2409.95434570312;476.0;370606;459.0;0.0;Calculated values ==>;1568245365.117;334.76000000000005;334.86;292.56;292.56;290.46000000000004;276.86;273.4187578820637;278.16;276.06;272.66;276.66;346.36;295.86;271.46000000000004;278.46000000000004;300.66;287.66;296.66;329.26000000000005;288.36;278.16;319.06;320.76000000000005;275.06;240.61611355647437;268.3187672390254;273.4187578820637;290.76000000000005;6070000.0;3510000.0;3560000.0;1310000.0;3550000.0;3060000.0;6090000.0;0.035166666666666666;0.20833333333333334;0.0885;0.04416666666666667;0.0011666666666666668;0.036333333333333336;0.0;6404.80615234375;3005.02807617188;2409.95434570312;14557.0634765625;484943.98537359445;484863.8505688437;251571.2762283005;251571.2762283005;244220.40051086407;430735.4089219946;437927.85481464386;440211.49694471864;473372.2673856561;526526.0494171276;470897.161232346;438366.6433039444;448627.68014227727;470152.0909681323;453468.0288138592;407378.5276033088;476740.266949284;453597.93676159094;437927.85481464386;192753.74022246967;199858.6285646581;471819.166456567;200248.0806744571;201896.07319224102;273.25831952669995;4588338.251317598;1581782.270264782;376074.01771290344;1853659.5607738576;0;4;4;36;57;47;32;10;233;235;1985471628605.2036;758724825305.2264;1670191816905.2373;21236.762339918147;11994.389622043187;0.0;8575.821398947304;6855212.10532434;1284344.5039903852;101147.50635171492;1412897.8535732403;3.5370322487914674;0.255529638128682
9160;2019-09-12 01:43:45.097;614;616;194;194;172;36;52;28;6;35;748;228;-1;47;275;146;236;564;176;154;52;17;611;351;355;132;355;307;613;-2.0;1424.0;566.0;263.0;0.0;0;0;18;1;0;0;1;0;0;0;1;0;1;0;0;14921.1494140625;6712.4912109375;3003.81518554688;2419.82470703125;478.0;370607;459.0;0.0;Calculated values ==>;1568245425.097;334.56;334.76000000000005;292.56;292.56;290.36;276.76000000000005;273.4187578820637;278.36;275.96000000000004;273.76000000000005;276.66;347.96000000000004;295.96000000000004;273.06;277.86;300.66;287.76000000000005;296.76000000000005;329.56;288.56;278.36;319.06;320.96000000000004;274.86;240.83765695389522;268.43790593516167;273.4187578820637;290.76000000000005;6110000.0;3510000.0;3550000.0;1320000.0;3550000.0;3070000.0;6130000.0;0.0;0.23733333333333334;0.09433333333333334;0.04383333333333333;0.0;0.0;0.0;6712.4912109375;3003.81518554688;2419.82470703125;14921.1494140625;484215.23658907256;484277.00286039937;251386.048991288;251386.048991288;243753.25717736612;430735.4089219946;438490.27250877686;441657.1800723928;473242.3297776949;528125.5000467675;470881.87880656944;440602.9150558282;447600.3881133133;470152.0909681323;453609.25935500156;405884.2348349045;476701.11942781217;454052.7954130459;438490.27250877686;192753.74022246967;200694.54348549087;471492.10713068635;200101.53383831796;201896.07319224102;273.20069332113815;4588583.821206864;1581891.544638806;376114.25245547615;1853709.617776291;0;4;4;36;57;47;32;10;233;235;1985684857504.4238;758803699004.938;1670375655604.565;22786.74929474773;11895.953462648813;0.0;0.0;6855578.845632422;1284543.5238199658;101147.50635171492;1412969.2949295775;2.85780554458163;0.27564203411341875
9161;2019-09-12 01:44:45.108;613;615;193;194;172;36;54;28;13;34;765;228;11;46;275;146;237;568;177;156;54;15;612;351;356;131;356;307;615;-3.0;1492.0;902.0;242.0;0.0;0;0;21;1;0;0;1;0;0;0;1;0;1;0;0;15214.4423828125;6899.416015625;3022.25244140625;2416.0966796875;479.0;370608;459.0;0.0;Calculated values ==>;1568245485.108;334.46000000000004;334.66;292.46000000000004;292.56;290.36;276.76000000000005;273.4187578820637;278.56;275.96000000000004;274.46000000000004;276.56;349.66;295.96000000000004;274.26000000000005;277.76000000000005;300.66;287.76000000000005;296.86;329.96000000000004;288.76000000000005;278.56;319.06;321.06;274.66;240.61611355647437;268.43790593516167;273.4187578820637;290.86;6120000.0;3510000.0;3560000.0;1310000.0;3560000.0;3070000.0;6150000.0;0.0;0.24866666666666667;0.15033333333333332;0.04033333333333333;0.0;0.0;0.0;6899.416015625;3022.25244140625;2416.0966796875;15214.4423828125;483960.9527683458;483910.89068707393;250929.20399201591;251294.7103248409;243686.09873781528;430735.4089219946;438600.31193768553;442698.855600732;473275.31562819314;529905.1787626159;470881.87880656944;442402.47668766207;447459.6055514472;470015.5537842264;453609.25935500156;405871.1063550634;477055.0657979503;454164.5920650031;438600.31193768553;192753.74022246967;201112.50472608567;471430.24820624595;200266.48872139657;201896.07319224102;273.2655543635791;4588834.997179647;1582004.9979952925;376154.55918868375;1853759.8442131388;0;4;4;36;57;47;32;10;233;235;1985898196609.9797;758882613470.1437;1670559889375.0452;36445.665820860086;10936.938299222258;0.0;0.0;6856072.539586972;1284733.832802062;101147.50635171492;1412969.2949295775;3.8404527558289887;0.331686168865516
9162;2019-09-12 01:45:45.098;614;615;193;193;172;37;57;28;20;35;780;228;24;45;275;146;239;571;176;157;57;14;617;351;356;137;355;306;619;82.0;1251.0;946.0;158.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14520.490234375;7082.72509765625;3086.93139648438;1397.71728515625;481.0;370609;459.0;0.0;Calculated values ==>;1568245545.098;334.56;334.66;292.46000000000004;292.46000000000004;290.36;276.86;273.4187578820637;278.86;275.96000000000004;275.16;276.66;351.16;295.96000000000004;275.56;277.66;300.66;287.76000000000005;297.06;330.26000000000005;288.86;278.86;319.06;321.26000000000005;274.56;241.92719264551067;268.3187672390254;273.4187578820637;290.76000000000005;6170000.0;3510000.0;3560000.0;1370000.0;3550000.0;3060000.0;6190000.0;0.013666666666666666;0.2085;0.15766666666666668;0.026333333333333334;0.0;0.013666666666666666;0.0;7082.72509765625;3086.93139648438;1397.71728515625;14520.490234375;483543.51778998954;483462.44202547567;250751.74420621115;250751.74420621115;243553.14888363812;430735.4089219946;439100.6227884132;443931.0220281237;472589.4791058512;531548.3773321469;471016.9907665613;444512.27536222443;447508.6907727563;470152.0909681323;453609.25935500156;404291.65146171226;477019.1967192547;454305.82633570756;439100.6227884132;192753.74022246967;201948.4348523538;470531.02399546513;200382.56218098587;200382.56218098587;273.31115512695936;4589082.746986312;1582121.4964182812;376186.33567476535;1853810.7455934852;0;4;4;36;57;47;32;10;233;235;1986111761010.0137;758963000070.1565;1670743758725.0745;38399.47383589874;7113.909494447954;0.0;3262.48016163484;6856696.145132628;1284884.2314630777;101147.50635171492;1412996.4777330398;4.216675662308058;0.3031010940358341
9163;2019-09-12 01:46:45.119;615;612;191;192;171;37;59;28;38;36;796;228;39;42;276;146;240;573;176;158;59;15;617;351;356;143;355;305;619;165.0;1505.0;1011.0;118.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;14464.314453125;7095.62548828125;3064.44848632812;1374.01062011719;482.0;370610;460.0;0.0;Calculated values ==>;1568245605.119;334.66;334.36;292.26000000000005;292.36;290.26000000000005;276.86;273.4187578820637;279.06;275.96000000000004;276.96000000000004;276.76000000000005;352.76;295.96000000000004;277.06;277.36;300.76000000000005;287.76000000000005;297.16;330.46000000000004;288.96000000000004;279.06;319.16;321.36;274.66;243.1966462407574;268.19934244402924;273.4187578820637;290.76000000000005;6170000.0;3510000.0;3560000.0;1430000.0;3550000.0;3050000.0;6190000.0;0.0275;0.25083333333333335;0.16849999999999998;0.019666666666666666;0.0;0.0275;0.0;7095.62548828125;3064.44848632812;1374.01062011719;14464.314453125;483686.8899457196;483030.90855322225;250032.4719243596;250391.08451016987;243227.34322915864;430735.4089219946;439432.29975660174;446712.3873244594;471897.7078724963;533291.9554471924;471151.87393468857;446853.7789523966;447276.8002363944;470278.5116790441;453609.25935500156;404810.4292324515;477317.72939477855;454446.891000169;439432.29975660174;193171.6564234249;202366.40377179522;469819.94228607416;200467.3197766473;200467.3197766473;273.34443224621685;4589324.3715640195;1582239.6906931729;376209.44149148045;1853862.025033955;0;4;4;36;57;47;32;10;233;235;1986325435769.6877;759047029470.0283;1670927122879.7947;41492.293881806334;5297.268242685395;0.0;6571.536949448748;6857362.142880249;1284987.6941433311;101147.50635171492;1413078.4565580569;4.626383536179146;0.28837668213153594
