;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9164;2019-09-12 01:47:45.109;616;592;189;190;170;38;61;29;53;36;801;227;50;47;276;145;241;567;176;158;61;15;619;352;357;148;357;305;622;409.0;1102.0;676.0;203.0;0.0;0;100;24;1;0;0;1;0;0;0;1;0;0;0;0;14397.6875;7190.80419921875;3090.88891601562;1368.82678222656;483.0;370611;460.0;0.0;Calculated values ==>;1568245665.109;334.76000000000005;332.36;292.06;292.16;290.16;276.96000000000004;273.5264737036516;279.26000000000005;276.06;278.46000000000004;276.76000000000005;353.26;295.86;278.16;277.86;300.76000000000005;287.66;297.26000000000005;329.86;288.96000000000004;279.26000000000005;319.16;321.46000000000004;274.66;244.22491754036054;268.19934244402924;273.5264737036516;290.76000000000005;6190000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3050000.0;6220000.0;0.06816666666666667;0.18366666666666667;0.11266666666666666;0.03383333333333333;0.0;0.06816666666666667;0.0;7190.80419921875;3090.88891601562;1368.82678222656;14397.6875;483606.0511549168;479775.5531631169;249197.63754172882;249550.49440034825;242806.70571336904;430671.36484660726;439542.75561153266;448813.5830089952;471233.66481513716;533812.9137191892;471032.2460748457;448396.6318820213;447978.07099077606;470005.64315248356;453295.2737755116;404274.9175585571;476054.6739094298;454276.7513207329;439542.75561153266;193171.6564234249;202784.37528459195;469139.03700606356;200590.3410832575;200590.3410832575;273.39708569703856;4589564.848160886;1582358.7244316575;376232.2946603405;1853913.3109632363;0;4;4;36;57;47;32;10;233;235;1986539300119.7217;759134314920.0422;1671110092379.8237;27966.48525696645;9085.89754538827;0.0;16288.58959034409;6857940.869569304;1285107.5338816317;101147.50635171492;1413268.9258624096;4.578419921356792;0.23854277075768904
9165;2019-09-12 01:48:45.110;619;593;188;188;168;38;63;29;57;36;793;225;55;55;276;145;242;566;176;159;63;15;624;353;357;140;357;305;626;369.0;793.0;878.0;201.0;0.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;15313.5146484375;7339.0400390625;3082.0966796875;2365.64331054688;484.0;370612;460.0;0.0;Calculated values ==>;1568245725.11;335.06;332.46000000000004;291.96000000000004;291.96000000000004;289.96000000000004;276.96000000000004;273.6339639331285;279.46000000000004;276.06;278.86;276.76000000000005;352.46000000000004;295.66;278.66;278.66;300.76000000000005;287.66;297.36;329.76000000000005;289.06;279.46000000000004;319.16;321.56;274.66;242.56692532238324;268.19934244402924;273.6339639331285;290.76000000000005;6240000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;3050000.0;6260000.0;0.0615;0.13216666666666665;0.14633333333333332;0.033499999999999995;0.0;0.0615;0.0;7339.0400390625;3082.0966796875;2365.64331054688;15313.5146484375;483476.6385840745;479454.45072089;248686.51892234792;248686.51892234792;242040.1504289092;430607.02586249536;439872.96186011756;449367.07010041195;472293.48310962116;532979.2823744582;470792.78709060856;449090.67229019303;449090.67229019303;470005.64315248356;453122.0469699678;402054.0645094456;475413.44268356595;454418.0184064888;439872.96186011756;193171.6564234249;203202.34940748036;470225.6346856305;200896.8150226191;200896.8150226191;273.5216293430431;4589812.44563838;1582479.8084848642;376263.41576308577;1853964.7533671642;0;4;4;36;57;47;32;10;233;236;1986753503689.463;759220716359.9379;1671293095429.6028;36359.48065971702;9022.515458710881;0.0;14697.033030506156;6858476.928218791;1285258.4398382076;101147.50635171492;1413527.143687497;4.69852683875705;0.2623713734464909
9166;2019-09-12 01:49:45.110;623;602;187;187;166;39;65;30;53;36;776;224;53;66;276;145;244;568;177;159;65;14;624;354;359;136;359;304;626;389.0;1427.0;1009.0;231.0;0.0;0;0;25;1;0;0;1;0;0;0;1;0;1;0;0;15116.4599609375;7331.0556640625;3076.10205078125;2371.92993164062;485.0;370613;461.0;0.0;Calculated values ==>;1568245785.11;335.46000000000004;333.36;291.86;291.86;289.76000000000005;277.06;273.7412296467126;279.66;276.16;278.46000000000004;276.76000000000005;350.76;295.56;278.46000000000004;279.76000000000005;300.76000000000005;287.66;297.56;329.96000000000004;289.06;279.66;319.26000000000005;321.66;274.56;241.71165711629368;268.0796299477929;273.7412296467126;290.86;6240000.0;3540000.0;3590000.0;1360000.0;3590000.0;3040000.0;6260000.0;0.06483333333333334;0.2378333333333333;0.16816666666666666;0.0385;0.0;0.06483333333333334;0.0;7331.0556640625;3076.10205078125;2371.92993164062;15116.4599609375;484052.030084734;480778.8067663558;248339.57665351016;248339.57665351016;241405.15537631526;430542.39183029096;439765.03452980146;448998.8971924048;472818.15071447083;531281.3534008304;470808.41752185574;448998.8971924048;450782.5135501844;469731.8396837668;452948.3446998514;403175.8536916932;475716.4759617906;454077.13592351135;439765.03452980146;193589.57483703562;203620.32615720207;470665.25215363293;201141.65721681598;201141.65721681598;273.62190667589346;4590066.028760125;1582602.0592823902;376302.895540104;1854016.0716899182;0;4;4;36;57;47;32;10;233;236;1986968303689.463;759303516359.9379;1671475795429.6028;41681.32585589485;10376.658405067452;0.0;15470.74896245856;6859127.268273088;1285420.0996204058;101147.50635171492;1413778.5418707717;5.284315679765962;0.3063141807273185
9167;2019-09-12 01:50:45.111;628;610;186;186;166;40;45;30;44;36;772;227;46;73;276;145;246;572;177;158;46;13;628;355;359;133;359;303;630;298.0;1262.0;685.0;208.0;0.0;0;0;23;1;0;0;1;0;0;0;1;0;1;0;0;15031.802734375;7287.0595703125;3140.37426757812;2377.10815429688;486.0;370614;463.0;0.0;Calculated values ==>;1568245845.111;335.96000000000004;334.16;291.76000000000005;291.76000000000005;289.76000000000005;277.16;273.8482719121499;277.66;276.16;277.56;276.76000000000005;350.36;295.86;277.76000000000005;280.46000000000004;300.76000000000005;287.66;297.76000000000005;330.36;288.96000000000004;277.76000000000005;319.46000000000004;321.76000000000005;274.46000000000004;241.05796691057077;267.9596281332873;273.8482719121499;290.86;6280000.0;3550000.0;3590000.0;1330000.0;3590000.0;3030000.0;6300000.0;0.049666666666666665;0.21033333333333332;0.11416666666666667;0.034666666666666665;0.0;0.049666666666666665;0.0;7287.0595703125;3140.37426757812;2377.10815429688;15031.802734375;484325.3422019098;481490.0612599804;247841.03294993876;247841.03294993876;241285.77407014865;430477.46260093397;436378.7524107816;447935.7548802551;473209.4130839679;530939.5217288226;471301.7307002258;448214.2968835578;451908.4019570068;469731.8396837668;452774.1632197742;402049.6254538846;475833.10602039495;453935.118180479;436551.9870517963;194425.4183739577;204038.30555042345;470968.9690187135;201318.46993544628;201318.46993544628;273.695504890663;4590317.26847054;1582723.878939974;376342.4715171849;1854067.8765227806;0;4;4;36;57;47;32;10;233;236;1987183707280.0586;759384217705.161;1671657898465.1064;28155.47336453234;9347.88396821993;0.0;11683.264683445383;6859709.25130109;1285584.4735468242;101147.50635171492;1414004.8290898374;3.841341771240872;0.23271017402422317
9168;2019-09-12 01:51:45.111;632;616;186;186;165;41;46;31;35;36;777;230;38;72;277;145;247;576;176;159;47;13;626;356;360;131;360;301;628;391.0;1411.0;837.0;225.0;0.0;0;0;18;1;0;0;1;0;0;0;1;0;1;0;0;14557.658203125;6876.06787109375;3111.24072265625;2372.07055664062;487.0;370615;473.0;0.0;Calculated values ==>;1568245905.111;336.36;334.76000000000005;291.76000000000005;291.76000000000005;289.66;277.26000000000005;273.955091788801;277.76000000000005;276.26000000000005;276.66;276.76000000000005;350.86;296.16;276.96000000000004;280.36;300.86;287.66;297.86;330.76000000000005;289.06;277.86;320.46000000000004;321.86;274.46000000000004;240.61611355647437;267.7187500070086;273.955091788801;290.76000000000005;6260000.0;3560000.0;3600000.0;1310000.0;3600000.0;3010000.0;6280000.0;0.06516666666666666;0.23516666666666666;0.13949999999999999;0.0375;0.0;0.06516666666666666;0.0;6876.06787109375;3111.24072265625;2372.07055664062;14557.658203125;485119.8353879315;482592.06200507784;247917.40500890388;247917.40500890388;241030.22533599002;430412.23801567365;436317.3535810935;447056.735888594;473469.2039465459;531611.214390621;471926.6089063321;447476.5257139904;452126.3417947856;469722.02148053906;452599.498735461;403711.9347568294;476680.71846833173;453906.01539497345;436490.9985850829;198604.77482894104;204456.2876039246;471235.6892988843;201626.39453411792;201626.39453411792;273.8202575550403;4590563.847311686;1582841.9050019856;376382.0480064427;1854119.9733143658;0;4;4;36;57;47;32;10;233;236;1987399407280.0586;759463417705.161;1671839098465.1064;34237.53261894941;10110.348553678738;0.0;15305.343363987882;6860229.19301762;1285746.6254845066;101147.50635171492;1414229.7341568994;4.826555105296747;0.27287691165315897
9169;2019-09-12 01:52:45.132;635;619;186;185;166;43;34;32;31;37;784;231;33;73;277;145;245;572;176;153;34;13;613;358;363;130;363;302;615;266.0;1713.0;883.0;207.0;0.0;0;0;16;1;0;0;1;0;0;0;1;0;1;0;0;14121.951171875;6631.00537109375;3038.67529296875;2380.1689453125;488.0;370616;491.0;0.0;Calculated values ==>;1568245965.132;336.66;335.06;291.76000000000005;291.66;289.76000000000005;277.46000000000004;274.1680685717883;276.56;276.36;276.26000000000005;276.86;351.56000000000006;296.26000000000005;276.46000000000004;280.46000000000004;300.86;287.66;297.66;330.36;288.46000000000004;276.56;322.26000000000005;321.96000000000004;274.46000000000004;240.39332010688793;267.8393353686513;274.1680685717883;290.76000000000005;6130000.0;3579999.9999999995;3629999.9999999995;1300000.0;3629999.9999999995;3020000.0;6150000.0;0.044333333333333336;0.2855;0.14716666666666667;0.034499999999999996;0.0;0.044333333333333336;0.0;6631.00537109375;3038.67529296875;2380.1689453125;14121.951171875;486964.6869681057;484481.82869940874;248428.59836021988;248079.08039632303;241741.24902452208;430280.9020939914;433452.5470882844;446301.07743510534;473695.5629922598;532265.2052897905;471911.85720318666;446583.57048168074;452084.624032131;469309.5044865895;452248.7053272065;409102.2121184412;477649.93267313857;452525.7912912428;433452.5470882844;206128.24275125185;204874.27233412856;471368.7123706365;202141.21783143212;202141.21783143212;274.0299642025967;4590802.927704973;1582954.503341129;376421.66386293044;1854171.2405516729;0;4;4;36;57;47;32;10;233;236;1987616383194.7275;759541745110.0415;1672020061779.8303;35932.19267167391;9288.34856160255;0.0;10254.802263720452;6860814.145389182;1285908.3378730873;101147.50635171492;1414442.8099205634;4.60382040401866;0.28994974937778867
9170;2019-09-12 01:53:45.152;633;619;188;187;166;44;34;32;32;38;791;230;32;68;277;145;241;563;175;153;35;15;609;359;363;137;363;302;612;288.0;1496.0;990.0;167.0;8.0;0;100;14;1;0;0;1;0;0;0;1;0;0;0;0;12954.3251953125;6493.8681640625;2978.22192382812;1377.09143066406;490.0;370617;509.0;0.0;Calculated values ==>;1568246025.152;336.46000000000004;335.06;291.96000000000004;291.86;289.76000000000005;277.56;274.27422755570615;276.56;276.36;276.36;276.96000000000004;352.26;296.16;276.36;279.96000000000004;300.86;287.66;297.26000000000005;329.46000000000004;288.46000000000004;276.66;324.06;322.16;274.66;241.92719264551067;267.8393353686513;274.27422755570615;290.66;6090000.0;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;3020000.0;6120000.0;0.048;0.24933333333333335;0.165;0.02783333333333333;0.0013333333333333333;0.04933333333333333;0.0;6493.8681640625;2978.22192382812;1377.09143066406;12954.3251953125;487117.30465113034;484814.9179644825;249258.5704148213;248903.5154334357;241834.97132449647;430214.79039162316;433452.5470882844;446442.42112733104;472882.9073446267;532993.931958739;471793.0235095721;446442.42112733104;451411.25423340057;469309.5044865895;452072.5685621261;409150.49472259555;476673.4978906307;452525.7912912428;433634.880018922;213652.59903751023;205710.24989127388;470629.2288316383;202497.62142819568;203761.43086026664;274.1731296896271;4591028.638553173;1583063.9137452026;376452.984802888;1854221.3980754004;0;4;4;36;57;47;32;10;233;236;1987834255794.6582;759621871810.016;1672201322179.7727;40250.891950357334;7462.996406062485;0.0;11340.423491826996;6861449.216047176;1286047.978945954;101147.50635171492;1414622.8301218739;5.443204332718547;0.31637847392182505
9171;2019-09-12 01:54:45.123;629;616;192;191;168;44;35;34;35;39;799;230;35;62;277;145;238;555;174;154;35;17;600;359;364;150;364;302;602;330.0;1255.0;994.0;168.0;15.0;0;100;12;1;0;0;1;0;0;0;1;0;0;0;0;12785.6396484375;6253.109375;2848.17016601562;1339.20874023438;492.0;370618;522.0;0.0;Calculated values ==>;1568246085.123;336.06;334.76000000000005;292.36;292.26000000000005;289.96000000000004;277.56;274.27422755570615;276.66;276.56;276.66;277.06;353.06000000000006;296.16;276.66;279.36;300.86;287.66;296.96000000000004;328.66;288.56;276.66;325.36;322.36;274.86;244.62907804385475;267.8393353686513;274.27422755570615;290.56;6000000.0;3590000.0;3640000.0;1500000.0;3640000.0;3020000.0;6020000.0;0.055;0.20916666666666667;0.16566666666666666;0.028;0.0025;0.0575;0.0;6253.109375;2848.17016601562;1339.20874023438;12785.6396484375;487532.2195920616;485496.8107035114;251156.06774075728;250785.71186478625;242807.46728394701;430214.79039162316;433384.8821390699;446865.2917148446;471265.88027044147;533826.2778667144;471793.0235095721;446865.2917148446;450598.1702979624;469171.5215608226;452072.5685621261;411788.22907287156;476701.31394556235;452495.32014613674;433384.8821390699;219087.46209138638;206546.2383541025;469065.5661484634;202510.32460952672;204625.35691958023;274.1780644352738;4591243.034585189;1583170.0872159575;376475.6096969755;1854269.9278753677;0;4;4;36;57;47;32;10;233;236;1988052250379.4988;759707930194.953;1672382434599.6401;40481.47288378099;7463.546763090228;0.0;13153.672700120656;6862121.66058161;1286172.3066848072;101147.50635171492;1414826.8489332146;5.852091463645295;0.3231329203464407
9172;2019-09-12 01:55:45.103;622;610;196;195;173;44;35;34;41;40;791;227;39;68;277;147;234;534;174;155;35;18;594;358;363;146;363;305;596;199.0;1601.0;890.0;171.0;6.0;0;1;15;1;0;0;1;0;0;0;1;0;1;0;0;13924.7353515625;6325.5830078125;2828.71020507812;2320.55908203125;493.0;370619;531.0;0.0;Calculated values ==>;1568246145.103;335.36;334.16;292.76000000000005;292.66;290.46000000000004;277.56;274.1680685717883;276.66;276.56;277.26000000000005;277.16;352.26;295.86;277.06;279.96000000000004;300.86;287.86;296.56;326.56;288.66;276.66;326.26000000000005;322.46000000000004;274.96000000000004;243.81672145450628;268.19934244402924;274.1680685717883;290.56;5940000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;3050000.0;5960000.0;0.033166666666666664;0.26683333333333337;0.14833333333333334;0.0285;0.001;0.034166666666666665;0.0;6325.5830078125;2828.71020507812;2320.55908203125;13924.7353515625;487209.7118430516;485317.04204601387;252966.50174102784;252581.04366367823;244680.96464964;430280.9020939914;433634.880018922;447135.984043247;471896.58969717816;532770.7922627424;471032.2460748457;446853.7789523966;450875.30228954;469309.5044865895;452536.46908511664;412683.7383670324;474314.1596143214;452814.5701129408;433634.880018922;222850.3779558165;206964.23671620517;469710.96323701047;202199.80217032213;203685.65679190375;274.0527637980358;4591465.546848107;1583274.874711702;376506.097596149;1854317.2194426963;0;4;4;36;57;47;32;10;233;237;1988270277679.568;759796700594.9812;1672564473899.698;36332.200311150526;7624.0680904006185;0.0;7856.598460256456;6862761.56115379;1286297.994898585;101147.50635171492;1415001.876164409;4.515340636213426;0.28640823801838144
9173;2019-09-12 01:56:45.114;615;604;197;197;176;42;35;34;47;40;776;226;44;72;277;148;230;518;174;158;36;17;589;357;362;146;361;305;591;-2.0;1328.0;865.0;179.0;2.0;0;13;19;1;0;0;1;0;0;0;1;0;1;0;0;14584.3876953125;6469.36181640625;2840.921875;2402.8359375;495.0;370620;537.0;0.0;Calculated values ==>;1568246205.114;334.66;333.56;292.86;292.86;290.76000000000005;277.36;274.0616903277293;276.66;276.56;277.86;277.16;350.76;295.76000000000005;277.56;280.36;300.86;287.96000000000004;296.16;324.96000000000004;288.96000000000004;276.76000000000005;326.86;322.66;274.86;243.81672145450628;268.19934244402924;274.0616903277293;290.56;5890000.0;3570000.0000000005;3620000.0000000005;1460000.0;3610000.0;3050000.0;5910000.0;0.0;0.22133333333333333;0.14416666666666667;0.029833333333333333;0.0003333333333333333;0.0003333333333333333;0.0;6469.36181640625;2840.921875;2402.8359375;14584.3876953125;486783.11586571456;485030.6091179607;253620.77343018347;253620.77343018347;245893.7790608386;430346.717906069;433883.48505660606;447978.07099077606;471896.58969717816;531206.0339399034;470912.55056296923;447557.86663498206;451418.9174436385;469584.7532979428;452854.5153439343;413171.87845469924;472539.8172319508;453419.23222524277;434064.28222162405;225359.1397227605;207800.24178383037;469611.3707347989;201842.6685598983;253620.77343018347;273.9091268817312;4591703.166429722;1583381.5188000142;376545.4664377123;1854364.475038758;0;4;4;36;57;47;32;10;233;237;1988487817555.135;759884316655.2096;1672747507450.175;35484.52051711821;7988.432948217866;0.0;60.147836263813524;6863360.143548909;1286428.122926678;101147.50635171492;1415067.8611454144;3.7166103208035732;0.29996373093375645
9174;2019-09-12 01:57:45.124;608;598;197;198;177;41;38;33;51;39;768;230;49;80;276;148;228;504;175;161;38;15;590;355;360;143;359;306;592;231.0;1443.0;346.0;124.0;7.0;0;21;22;1;0;0;1;0;0;0;1;0;1;0;0;15104.5244140625;6653.3056640625;2802.26416015625;2435.322265625;496.0;370621;540.0;0.0;Calculated values ==>;1568246265.124;333.96000000000004;332.96000000000004;292.86;292.96000000000004;290.86;277.26000000000005;273.8482719121499;276.96000000000004;276.46000000000004;278.26000000000005;277.06;349.96000000000004;296.16;278.06;281.16;300.76000000000005;287.96000000000004;295.96000000000004;323.56;289.26000000000005;276.96000000000004;327.16;322.76000000000005;274.66;243.1966462407574;268.3187672390254;273.8482719121499;290.66;5900000.0;3550000.0;3600000.0;1430000.0;3590000.0;3060000.0;5920000.0;0.0385;0.2405;0.057666666666666665;0.020666666666666667;0.0011666666666666668;0.03966666666666667;0.0;6653.3056640625;2802.26416015625;2435.322265625;15104.5244140625;485700.3103588395;484076.2705072378;253566.99293889725;253962.08671434538;246201.4943837078;430477.46260093397;434911.66494596965;448349.023838983;472193.81962526246;530294.8415796665;471256.4460771589;448069.6469006501;452323.6824663003;469731.8396837668;453201.96316929616;411988.67736023857;470274.5194774823;454190.28494814504;434911.66494596965;226613.5671989835;208218.24852204052;469819.94228607416;201289.83262507396;202827.3961637158;273.6843090405428;4591950.615265194;1583490.892588261;376585.7911423961;1854411.509426802;0;4;4;36;57;47;32;10;233;237;1988704453655.1006;759971031105.1958;1672930838000.146;14247.080026668753;5549.6222663273375;0.0;9206.009328362736;6863774.642625041;1286540.9588563025;101147.50635171492;1415145.0919914367;2.4390694493082337;0.12825533780066126
9175;2019-09-12 01:58:45.115;604;595;196;197;176;38;43;32;40;38;766;234;44;81;276;148;227;505;174;165;44;14;594;353;358;141;357;305;596;171.0;1458.0;377.0;117.0;2.0;0;23;23;1;0;0;1;0;0;0;1;0;1;0;0;15504.404296875;6754.55224609375;2820.44140625;2453.51000976562;497.0;370622;542.0;0.0;Calculated values ==>;1568246325.115;333.56;332.66;292.76000000000005;292.86;290.76000000000005;276.96000000000004;273.6339639331285;277.46000000000004;276.36;277.16;276.96000000000004;349.76;296.56;277.56;281.26000000000005;300.76000000000005;287.96000000000004;295.86;323.66;289.66;277.56;327.36;322.86;274.56;242.77792619122317;268.19934244402924;273.6339639331285;290.56;5940000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3050000.0;5960000.0;0.0285;0.243;0.06283333333333334;0.0195;0.0003333333333333333;0.028833333333333336;0.0;6754.55224609375;2820.44140625;2453.51000976562;15504.404296875;484696.7570792908;483201.16433869506;252966.50174102784;253354.78094319094;245702.97018478365;430607.02586249536;436266.9853589771;446994.97740117426;472358.58907936385;530161.7641224974;471868.2374339624;447557.86663498206;452633.10193636897;470005.64315248356;453547.5172804705;409852.0332798232;469899.810225131;455094.08618658455;436440.2506915519;227449.86971758792;208636.25808486674;469991.7955662279;200767.4442231459;201370.90153549137;273.4709332736989;4592205.65140969;1583602.6079775728;376626.5253002746;1854458.3582780908;0;4;4;36;57;47;32;10;233;237;1988919821344.8745;760056218325.1064;1673114110504.9536;15471.29666801945;5249.874851190099;0.0;6777.832900666413;6864022.258615933;1286630.9411661495;101147.50635171492;1415278.2706967362;2.2861533896772013;0.13428810376276243
9176;2019-09-12 01:59:45.125;604;595;194;195;175;36;47;30;11;37;767;236;20;82;276;149;229;517;173;168;48;12;597;352;357;140;357;304;599;-2.0;1381.0;521.0;93.0;2.0;0;23;23;1;0;0;1;0;0;0;1;0;1;0;0;15578.0439453125;6802.24853515625;2902.04272460938;2452.29345703125;498.0;370623;542.0;0.0;Calculated values ==>;1568246385.125;333.56;332.66;292.56;292.66;290.66;276.76000000000005;273.5264737036516;277.86;276.16;274.26000000000005;276.86;349.86;296.76000000000005;275.16;281.36;300.76000000000005;288.06;296.06;324.86;289.96000000000004;277.96000000000004;327.36;322.96000000000004;274.36;242.56692532238324;268.0796299477929;273.5264737036516;290.46000000000004;5970000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;3040000.0;5990000.0;0.0;0.23016666666666669;0.08683333333333333;0.015500000000000002;0.0003333333333333333;0.0003333333333333333;0.0;6802.24853515625;2902.04272460938;2452.29345703125;15578.0439453125;484361.8997460768;482860.8902454005;252050.05016069894;252430.21131832377;245249.45621250567;430671.36484660726;437188.938451433;443022.0508540321;472391.7460337592;530342.1025289536;472239.5717048632;444333.52089386596;452941.14884422673;470005.64315248356;453860.6888816288;409357.73156739137;471354.11572025326;455681.92639110074;437359.6536354156;227449.86971758792;209054.2704885073;469929.52753194683;200547.5307497827;252050.05016069894;273.380287446452;4592464.714981735;1583715.6001462885;376667.4138094407;1854506.053593735;0;4;4;36;57;47;32;10;233;237;1989134357094.8403;760140532375.093;1673296840954.9246;21054.870829052325;4175.420950123545;0.0;61.76986782490555;6864326.694075815;1286709.4983885032;101147.50635171492;1415335.2768859128;2.080523620425601;0.16337047994918974
9177;2019-09-12 02:00:45.116;606;596;192;193;174;36;50;29;-5;36;768;235;2;73;275;149;231;529;174;170;50;12;603;351;356;138;356;303;606;-1.0;1488.0;533.0;147.0;7.0;0;20;22;1;0;0;1;0;0;0;1;0;1;0;0;15591.5029296875;6818.064453125;2977.84448242188;2421.7060546875;498.0;370624;542.0;0.0;Calculated values ==>;1568246445.116;333.76000000000005;332.76000000000005;292.36;292.46000000000004;290.56;276.76000000000005;273.4187578820637;278.16;276.06;272.66;276.76000000000005;349.96000000000004;296.66;273.36;280.46000000000004;300.66;288.06;296.26000000000005;326.06;290.16;278.16;327.36;322.96000000000004;274.36;242.14157278889297;267.9596281332873;273.4187578820637;290.56;6030000.0;3510000.0;3560000.0;1380000.0;3560000.0;3030000.0;6060000.0;0.0;0.24800000000000003;0.08883333333333333;0.0245;0.0011666666666666668;0.0011666666666666668;0.0;6818.064453125;2977.84448242188;2421.7060546875;15591.5029296875;483973.1317668763;482206.4064976304;250970.70541004516;251340.42499561192;244659.03391601003;430735.4089219946;437927.85481464386;440856.8528302407;472556.2466753328;530522.2689267418;472253.7192026728;441901.5654153896;451908.4019570068;470015.5537842264;454031.92599691753;407447.12073320115;472288.28550166794;456126.82417621085;437927.85481464386;227449.86971758792;209054.2704885073;470199.78104355885;200147.37902193065;250970.70541004516;273.21872652923804;4592724.422243487;1583829.085729014;376708.02437949635;1854555.0453038833;0;4;4;36;57;47;32;10;233;237;1989348225009.616;760223919865.0055;1673478913639.7336;21383.024923304874;6616.283849529892;0.0;218.11667430536517;6864680.290159345;1286799.4157721084;101147.50635171492;1415337.6089239032;2.3095690500719255;0.1960170271488489
9178;2019-09-12 02:01:45.116;610;599;189;190;170;36;52;28;-7;35;770;234;-5;66;275;149;233;539;173;172;53;13;606;351;356;137;355;302;608;-2.0;1702.0;369.0;176.0;13.0;0;19;16;1;0;0;1;0;0;0;1;0;1;0;0;15172.5205078125;6551.21044921875;2994.70825195312;2413.49462890625;498.0;370625;543.0;0.0;Calculated values ==>;1568246505.116;334.16;333.06;292.06;292.16;290.16;276.76000000000005;273.4187578820637;278.36;275.96000000000004;272.46000000000004;276.66;350.16;296.56;272.66;279.76000000000005;300.66;288.06;296.46000000000004;327.06;290.36;278.46000000000004;327.46000000000004;322.96000000000004;274.46000000000004;241.92719264551067;267.8393353686513;273.4187578820637;290.46000000000004;6060000.0;3510000.0;3560000.0;1370000.0;3550000.0;3020000.0;6080000.0;0.0;0.2836666666666667;0.0615;0.029333333333333333;0.0021666666666666666;0.0021666666666666666;0.0;6551.21044921875;2994.70825195312;2413.49462890625;15172.5205078125;484205.0050045085;482408.9434429371;249787.81796269777;250149.4900363997;243263.76217183875;430735.4089219946;438264.86425820563;440770.5613398004;472589.4791058512;530806.5203589969;472267.9725619202;441070.164538651;451140.8463130652;470152.0909681323;454031.92599691753;406925.53004589543;473558.1259770792;456404.5795205577;438432.7813550058;227868.02628245065;209054.2704885073;470432.8002255166;199960.32266923535;249787.81796269777;273.1451157174416;4592980.789105467;1583940.4963532002;376748.3177185263;1854604.8165766697;0;4;4;36;57;47;32;10;233;237;1989561825009.616;760306419865.0055;1673660413639.7336;14809.829678239752;7933.859341650917;0.0;408.7307540166674;6864981.897281025;1286920.6669653682;101147.50635171492;1415342.8326524727;1.9359160131775546;0.1813182331672228
9179;2019-09-12 02:02:45.107;613;601;187;188;168;36;54;28;6;35;770;234;3;62;275;149;234;545;173;173;55;14;605;351;356;138;356;301;608;90.0;1621.0;257.0;182.0;12.0;0;18;11;1;0;0;1;0;0;0;1;0;1;0;0;14685.2021484375;6264.08642578125;2986.07495117188;2395.52392578125;498.0;370626;542.0;0.0;Calculated values ==>;1568246565.107;334.46000000000004;333.26000000000005;291.86;291.96000000000004;289.96000000000004;276.76000000000005;273.4187578820637;278.56;275.96000000000004;273.76000000000005;276.66;350.16;296.56;273.46000000000004;279.36;300.66;288.06;296.56;327.66;290.46000000000004;278.66;327.36;322.96000000000004;274.56;242.14157278889297;267.7187500070086;273.4187578820637;290.46000000000004;6050000.0;3510000.0;3560000.0;1380000.0;3560000.0;3010000.0;6080000.0;0.015000000000000001;0.27016666666666667;0.04283333333333333;0.030333333333333334;0.002;0.017;0.0;6264.08642578125;2986.07495117188;2395.52392578125;14685.2021484375;484741.56621011335;482695.8677949379;249070.6869886876;249428.2335772002;242609.88489749143;430735.4089219946;438600.31193768553;442906.0156806056;472458.26935960614;530882.0883741961;472400.7788647263;442466.16301167716;450778.10816522007;470015.5537842264;454031.92599691753;407872.08783105854;474466.43238271703;456543.2252788729;438767.45985519286;227449.86971758792;209054.2704885073;470396.5654319022;199947.47175747773;205726.67354938478;273.1400554733345;4593229.56613951;1584047.2744750164;376788.3868619927;1854654.6489608625;0;4;4;36;57;47;32;10;233;237;1989775392970.2407;760388907490.2468;1673841286505.2627;10406.724298040643;8203.622508124208;0.0;3961.6933671987376;6865192.003710749;1287055.125809324;101147.50635171492;1415379.2473905592;1.9382320221261455;0.1570058326690874
9180;2019-09-12 02:03:45.117;615;604;186;186;166;36;57;28;15;34;769;233;12;60;275;148;234;550;173;175;57;14;603;351;355;138;355;300;606;86.0;1510.0;500.0;162.0;11.0;0;19;6;1;0;0;1;0;0;0;1;0;1;0;0;14127.845703125;5957.01513671875;2944.65478515625;2389.5595703125;498.0;370627;542.0;0.0;Calculated values ==>;1568246625.117;334.66;333.56;291.76000000000005;291.76000000000005;289.76000000000005;276.76000000000005;273.4187578820637;278.86;275.96000000000004;274.66;276.56;350.06000000000006;296.46000000000004;274.36;279.16;300.66;287.96000000000004;296.56;328.16;290.66;278.86;327.36;322.96000000000004;274.56;242.14157278889297;267.5978703862781;273.4187578820637;290.46000000000004;6030000.0;3510000.0;3550000.0;1380000.0;3550000.0;3000000.0;6060000.0;0.014333333333333333;0.25166666666666665;0.08333333333333333;0.027000000000000003;0.0018333333333333333;0.016166666666666666;0.0;5957.01513671875;2944.65478515625;2389.5595703125;14127.845703125;485245.6174296593;483351.224718954;248798.53896410952;248798.53896410952;242025.1809246382;430735.4089219946;439322.30243965215;444413.69907515554;472360.27449258295;530853.482902621;472415.11305979243;443981.54984624276;450686.8076578895;470152.0909681323;453891.2068399796;408804.46822254057;475466.303328685;456983.74854416;439322.30243965215;227449.86971758792;209054.2704885073;470396.5654319022;200231.49616742204;205739.09895879898;273.2518006786787;4593469.71488969;1584149.1339617732;376828.26920373645;1854704.079945782;0;4;4;36;57;47;32;10;233;237;1989988728520.2068;760471721290.2336;1674021616555.2341;20348.516908977792;7294.456870140964;0.0;3776.261789607126;6865448.340103046;1287184.2979958993;101147.50635171492;1415443.741097349;2.782623060709653;0.20560679732931494
9181;2019-09-12 02:04:45.118;616;605;185;186;164;36;59;28;24;34;768;233;20;67;275;146;234;551;173;177;59;14;597;351;356;139;355;300;599;223.0;1358.0;213.0;104.0;2.0;0;23;1;1;0;0;1;0;0;0;1;0;1;0;0;13638.2109375;5582.7099609375;2919.1552734375;2410.64575195312;498.0;370628;542.0;0.0;Calculated values ==>;1568246685.118;334.76000000000005;333.66;291.66;291.76000000000005;289.56;276.76000000000005;273.4187578820637;279.06;275.96000000000004;275.56;276.56;349.96000000000004;296.46000000000004;275.16;279.86;300.66;287.76000000000005;296.56;328.26000000000005;290.86;279.06;327.36;322.96000000000004;274.56;242.35481222062532;267.5978703862781;273.4187578820637;290.46000000000004;5970000.0;3510000.0;3560000.0;1390000.0;3550000.0;3000000.0;5990000.0;0.03716666666666667;0.22633333333333333;0.0355;0.017333333333333333;0.0003333333333333333;0.0375;0.0;5582.7099609375;2919.1552734375;2410.64575195312;13638.2109375;486046.9472015435;484279.45367343223;248736.8956899315;249096.1304218283;241601.50580422158;430735.4089219946;439432.29975660174;445698.7778426805;472228.6972694908;530749.3400941265;472415.11305979243;445129.6953370489;451631.5885835761;470152.0909681323;453609.25935500156;411442.3854355855;476474.97224029416;457096.28423363913;439432.29975660174;227449.86971758792;209054.2704885073;470261.8752935162;200277.99610174898;200708.74187586617;273.2700766397471;4593701.102551146;1584245.2999402105;376868.27158140216;1854752.9458439627;0;4;4;36;57;47;32;10;233;237;1990202032074.9492;760554822675.1333;1674201619555.0166;8712.437751803069;4679.720572657297;0.0;8952.133420527583;6865690.51876117;1287284.0844708823;101147.50635171492;1415549.812825138;2.0475848109552683;0.09388693974734758
9182;2019-09-12 02:05:45.118;615;605;186;186;165;36;61;28;35;34;766;233;30;65;275;145;232;546;172;178;61;13;596;350;354;139;354;300;599;169.0;1809.0;184.0;130.0;0.0;0;25;1;1;0;0;1;0;0;0;1;0;1;0;0;13505.3583984375;5609.71826171875;2923.66577148438;2423.60278320312;498.0;370629;542.0;0.0;Calculated values ==>;1568246745.118;334.66;333.66;291.76000000000005;291.76000000000005;289.66;276.76000000000005;273.3108153835814;279.26000000000005;275.96000000000004;276.66;276.56;349.76;296.46000000000004;276.16;279.66;300.66;287.66;296.36;327.76000000000005;290.96000000000004;279.26000000000005;327.36;322.96000000000004;274.46000000000004;242.35481222062532;267.5978703862781;273.3108153835814;290.36;5960000.0;3500000.0;3540000.0;1390000.0;3540000.0;3000000.0;5990000.0;0.028166666666666666;0.3015;0.03066666666666667;0.021666666666666667;0.0;0.028166666666666666;0.0;5609.71826171875;2923.66577148438;2423.60278320312;13505.3583984375;486016.9785955555;484279.45367343223;249096.1304218283;249096.1304218283;241926.04371545603;430799.1582183253;440199.20167460025;447247.5373922678;472228.6972694908;530541.0285485887;472415.11305979243;446546.43397511006;451362.41222062835;470288.3955190339;453640.31573522795;411057.0707430033;475732.9451162229;457559.15090656106;440199.20167460025;227449.86971758792;209054.2704885073;470163.3332718048;199836.91638616135;199836.91638616135;273.0922108290497;4593927.298962279;1584338.5701753993;376908.5569858618;1854801.636019337;0;4;4;36;57;47;32;10;233;237;1990415032074.9492;760638222675.1333;1674381619555.0166;7587.259044187264;5857.072365855608;0.0;6770.204368957696;6865826.349567804;1287371.8910787033;101147.50635171492;1415680.832306717;1.8448991604820306;0.10892836518426371
9183;2019-09-12 02:06:45.109;614;605;187;187;165;35;64;27;45;33;764;232;40;77;275;144;231;544;173;180;64;12;595;349;354;138;353;300;598;199.0;1313.0;182.0;118.0;3.0;0;26;1;1;0;0;1;0;0;0;1;0;1;0;0;13551.4658203125;5603.8583984375;2919.50610351562;2424.68774414062;497.0;370630;541.0;0.0;Calculated values ==>;1568246805.109;334.56;333.66;291.86;291.86;289.66;276.66;273.20264511476705;279.56;275.86;277.66;276.46000000000004;349.56000000000006;296.36;277.16;280.86;300.66;287.56;296.26000000000005;327.56;291.16;279.56;327.26000000000005;322.86;274.36;242.14157278889297;267.5978703862781;273.20264511476705;290.46000000000004;5950000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;3000000.0;5980000.0;0.033166666666666664;0.21883333333333335;0.030333333333333334;0.019666666666666666;0.0005;0.033666666666666664;0.0;5603.8583984375;2919.50610351562;2424.68774414062;13551.4658203125;485987.13111773715;484391.2371272633;249501.3812106005;249501.3812106005;241958.46464995304;430862.6128555636;440687.70943955093;448636.04472110956;472262.261994151;530332.6822145721;472296.79599169403;447944.02171589236;452968.6581724501;470424.46853803104;453671.4950684801;411077.59811679827;475558.7559869618;457833.16231334955;440687.70943955093;227031.71669481136;208636.25808486674;470199.78104355885;199640.80924369386;200381.31278775682;273.0106370649362;4594152.738676169;1584432.0026304985;376948.95334651746;1854850.3218142793;0;4;4;36;57;47;32;10;233;237;1990627400214.7263;760721310210.0461;1674561592554.828;7552.8554761482765;5320.993112064011;0.0;8090.315353943734;6865952.49826353;1287465.0276516732;101147.50635171492;1415804.651395295;1.9148761323856514;0.09832473974236218
9184;2019-09-12 02:07:45.109;613;605;188;189;167;36;66;27;51;33;762;233;47;70;275;144;229;542;173;181;66;10;593;349;354;137;353;300;596;370.0;1594.0;200.0;156.0;7.0;0;25;1;1;0;0;1;0;0;0;1;0;1;0;0;13497.9150390625;5572.171875;2896.99072265625;2437.22290039062;497.0;370631;541.0;0.0;Calculated values ==>;1568246865.109;334.46000000000004;333.66;291.96000000000004;292.06;289.86;276.76000000000005;273.20264511476705;279.76000000000005;275.86;278.26000000000005;276.46000000000004;349.36;296.46000000000004;277.86;280.16;300.66;287.56;296.06;327.36;291.26000000000005;279.76000000000005;327.26000000000005;322.86;274.16;241.92719264551067;267.5978703862781;273.20264511476705;290.46000000000004;5930000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;3000000.0;5960000.0;0.06166666666666667;0.26566666666666666;0.03333333333333333;0.026000000000000002;0.0011666666666666668;0.06283333333333334;0.0;5572.171875;2896.99072265625;2437.22290039062;13497.9150390625;486067.28802278975;484614.46763953543;249955.37336916628;250323.18704846033;242679.23978867798;430862.6128555636;441011.6960101926;449460.79382102675;472393.7743832905;530124.3008302534;472415.11305979243;448911.6385699624;452034.2354929087;470424.46853803104;453671.4950684801;411120.454077093;475508.47307817446;457969.9520314306;441011.6960101926;227031.71669481136;208636.25808486674;470138.0144479632;199643.8214434921;200577.98819012268;273.0118246942493;4594378.15018333;1584525.1362161105;376989.4692685552;1854898.7926211641;0;4;4;36;57;47;32;10;233;237;1990839800214.7263;760803810210.0461;1674741592554.828;8327.232412584488;7032.84901811625;0.0;15107.25130802773;6866084.8323292695;1287567.9763360913;101147.50635171492;1415997.9644508115;2.7935316190854063;0.10907765468096493
9185;2019-09-12 02:08:45.110;613;604;190;190;167;35;69;26;55;32;761;233;52;84;275;144;229;540;174;183;69;8;593;348;353;137;352;300;596;280.0;1573.0;569.0;163.0;7.0;0;23;1;1;0;0;1;0;0;0;1;0;1;0;0;13584.23828125;5580.96044921875;2923.06689453125;2423.33374023438;496.0;370632;541.0;0.0;Calculated values ==>;1568246925.11;334.46000000000004;333.56;292.16;292.16;289.86;276.66;273.0942459734351;280.06;275.76000000000005;278.66;276.36;349.26;296.46000000000004;278.36;281.56;300.66;287.56;296.06;327.16;291.46000000000004;280.06;327.26000000000005;322.76000000000005;273.96000000000004;241.92719264551067;267.5978703862781;273.0942459734351;290.56;5930000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;3000000.0;5960000.0;0.04666666666666666;0.26216666666666666;0.09483333333333334;0.027166666666666665;0.0011666666666666668;0.04783333333333333;0.0;5580.96044921875;2923.06689453125;2423.33374023438;13584.23828125;486067.28802278975;484473.6309928374;250693.31934208336;250693.31934208336;242679.23978867798;430925.7729439634;441706.8300759992;450007.29870154505;472295.8960165899;530020.0969119953;472415.11305979243;449597.6657697971;453896.20416798326;470560.3111177254;453843.2320624569;411120.454077093;475210.7869292509;458403.38794786204;441706.8300759992;227031.71669481136;208218.24852204052;469941.3943347461;199484.71216102192;200733.7025800722;272.9448011690871;4594603.83855547;1584618.080534413;377029.97458225547;1854947.29390959;0;4;4;36;57;47;32;10;233;237;1991051903749.4702;760886011579.9469;1674921595554.6104;23757.89195692628;7347.406532386173;0.0;11526.547931888508;6866352.212821626;1287687.8137961251;101147.50635171492;1416219.9164766814;3.9013853476192035;0.213797077477848
9186;2019-09-12 02:09:45.110;613;605;191;192;168;34;71;25;58;32;761;233;56;80;275;143;230;539;175;185;71;6;586;348;353;137;352;300;589;598.0;1610.0;169.0;216.0;7.0;0;21;1;1;0;0;1;0;0;0;1;0;1;0;0;13498.2001953125;5494.77734375;2822.56689453125;2415.23022460938;495.0;370633;540.0;0.0;Calculated values ==>;1568246985.11;334.46000000000004;333.66;292.26000000000005;292.36;289.96000000000004;276.56;273.0942459734351;280.26000000000005;275.66;278.96000000000004;276.36;349.26;296.46000000000004;278.76000000000005;281.16;300.66;287.46000000000004;296.16;327.06;291.66;280.26000000000005;327.16;322.66;273.76000000000005;241.92719264551067;267.5978703862781;273.0942459734351;290.66;5860000.0;3479999.9999999995;3529999.9999999995;1370000.0;3520000.0000000005;3000000.0;5890000.0;0.09966666666666667;0.26833333333333337;0.028166666666666666;0.036000000000000004;0.0011666666666666668;0.10083333333333333;0.0;5494.77734375;2822.56689453125;2415.23022460938;13498.2001953125;486833.4915755415;485392.2696182924;251403.0383300847;251783.72304960247;243249.87641785957;430925.7729439634;442026.28468741366;450415.47969397355;472295.8960165899;530020.0969119953;472415.11305979243;450143.51895193453;453367.0028054424;470560.3111177254;453702.7968986807;414356.15603996004;475928.41500745935;458675.337737467;442026.28468741366;226613.5671989835;207800.24178383037;469744.696391452;199303.35600510854;199906.16224688513;272.8732108673842;4594829.525542775;1584710.3783493545;377070.29594862915;1854995.1741911655;0;4;4;36;57;47;32;10;233;237;1991263703749.4702;760968211579.9469;1675101595554.6104;7072.991483903032;9735.888253908364;0.0;24413.779012753294;6866609.136850299;1287830.1745860109;101147.50635171492;1416519.4192012202;3.8408919400557404;0.12039498266745562
9187;2019-09-12 02:10:45.121;613;604;192;193;170;34;76;25;60;31;761;233;58;89;275;143;229;528;176;187;76;5;589;345;350;136;349;301;592;465.0;1365.0;220.0;69.0;7.0;0;18;0;1;0;0;1;0;0;0;1;0;1;0;0;13640.265625;5483.77490234375;2924.814453125;2417.26293945312;494.0;370634;539.0;0.0;Calculated values ==>;1568247045.121;334.46000000000004;333.56;292.36;292.46000000000004;290.16;276.56;272.7676641592781;280.76000000000005;275.66;279.16;276.26000000000005;349.26;296.46000000000004;278.96000000000004;282.06;300.66;287.46000000000004;296.06;325.96000000000004;291.86;280.76000000000005;327.06;322.56;273.66;241.71165711629368;267.7187500070086;272.7676641592781;290.76000000000005;5890000.0;3450000.0;3500000.0;1360000.0;3490000.0;3010000.0;5920000.0;0.0775;0.2275;0.03666666666666667;0.0115;0.0011666666666666668;0.07866666666666666;0.0;5483.77490234375;2924.814453125;2417.26293945312;13640.265625;486505.7545891984;484919.4363695879;251635.28338961105;252016.0792626166;243813.78611261296;431113.4868728058;443436.4684069349;450506.6178912395;472329.59916539915;529944.0155375585;472282.3315643699;450234.49445270485;454385.14494994184;470966.46702143305;454216.3742429134;412790.01405099424;473918.13444131473;459421.59611363866;443436.4684069349;226195.42121513622;207382.2378540181;469781.98110882204;198835.20461297463;199618.25662872984;272.67547086675745;4595055.7208867455;1584801.8830577652;377110.574108077;1855043.0778165755;0;4;4;36;57;47;32;10;233;237;1991474642415.02;761050126595.1604;1675281928610.0803;9227.951820203047;3115.887929702245;0.0;19180.365993218795;6866745.002949073;1287937.2923558115;101147.50635171492;1416882.7703460495;2.9119375439762174;0.05065766594967431
9188;2019-09-12 02:11:45.131;612;604;192;193;169;32;83;22;63;30;761;233;61;88;274;143;230;531;175;189;83;4;594;343;348;135;347;301;596;522.0;1440.0;59.0;51.0;7.0;0;12;0;1;0;0;1;0;0;0;1;0;1;0;0;13849.0380859375;5493.52734375;2912.9775390625;2371.00854492188;494.0;370635;539.0;0.0;Calculated values ==>;1568247105.131;334.36;333.56;292.36;292.46000000000004;290.06;276.36;272.5487779782249;281.46000000000004;275.36;279.46000000000004;276.16;349.26;296.46000000000004;279.26000000000005;281.96000000000004;300.56;287.46000000000004;296.16;326.26000000000005;292.06;281.46000000000004;327.06;322.56;273.56;241.49495122638035;267.7187500070086;272.5487779782249;290.66;5940000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;3010000.0;5960000.0;0.087;0.24000000000000002;0.009833333333333333;0.0085;0.0011666666666666668;0.08816666666666666;0.0;5493.52734375;2912.9775390625;2371.00854492188;13849.0380859375;485817.7507865301;484473.6309928374;251440.791844859;251818.26532170514;243340.5098864908;431237.1583312671;444921.9035205079;450913.6184164021;472363.3712700832;529944.0155375585;472282.3315643699;450642.4416611791;454253.3707518615;471111.3177814836;454556.4887454652;411098.7261679431;473863.79955227807;460004.1603534115;444921.9035205079;226195.42121513622;207382.2378540181;469819.3315087438;198331.08029384035;199033.85530491243;272.4673906480977;4595284.836597222;1584893.3758227213;377150.4830208175;1855091.7341912137;0;4;4;36;57;47;32;10;233;237;1991684077314.9868;761131440145.1475;1675462558710.0515;2483.7282915385235;2307.6501353266794;0.0;21679.129584341666;6866842.616549544;1287982.4960390378;101147.50635171492;1417223.3228917744;2.4560867577384617;-0.008630439500951671
9189;2019-09-12 02:12:45.102;614;606;191;192;169;30;87;21;65;29;761;232;63;92;274;142;231;538;177;191;87;2;598;342;347;133;346;300;601;529.0;1477.0;-1.0;119.0;7.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;13909.6708984375;5573.3974609375;2998.22729492188;2343.46020507812;493.0;370636;538.0;0.0;Calculated values ==>;1568247165.102;334.56;333.76000000000005;292.26000000000005;292.36;290.06;276.16;272.43898195401505;281.86;275.26000000000005;279.66;276.06;349.26;296.36;279.46000000000004;282.36;300.56;287.36;296.26000000000005;326.96000000000004;292.26000000000005;281.86;326.96000000000004;322.46000000000004;273.36;241.05796691057077;267.5978703862781;272.43898195401505;290.86;5980000.0;3420000.0000000005;3470000.0000000005;1330000.0;3460000.0;3000000.0;6010000.0;0.08816666666666667;0.24616666666666667;0.0;0.01983333333333333;0.0011666666666666668;0.08933333333333333;0.0;5573.3974609375;2998.22729492188;2343.46020507812;13909.6708984375;485657.0147518519;484197.13986976934;250831.85063453164;251202.95551997612;243169.97546720348;431298.55289687274;445728.68888037326;451362.41222062835;472528.46462518856;530020.0969119953;472296.79599169403;451092.63091416645;454948.2032533993;471246.0105167087;454587.4867017417;409766.41817665705;474287.6622892784;460427.0983748652;445728.68888037326;225777.27872811773;206964.23671620517;469894.2286541028;197786.15729838217;198478.91821881695;272.2467927865625;4595516.047366011;1584985.5556209125;377189.75127153966;1855140.9704224414;0;4;4;36;57;47;32;10;233;237;1991892476539.8345;761211801285.0886;1675642771564.9197;0.0;5396.810081888459;0.0;22087.64617909903;6866863.304281387;1288046.6688422807;101147.50635171492;1417587.8697400228;2.5180249498146683;0.02209919320120041
9190;2019-09-12 02:13:45.132;618;608;189;191;168;30;90;20;67;28;762;232;65;92;274;142;233;548;179;193;90;1;605;341;345;131;345;298;608;598.0;1685.0;209.0;144.0;2.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;14111.69140625;5695.82373046875;3033.75390625;2338.4736328125;492.0;370637;538.0;0.0;Calculated values ==>;1568247225.132;334.96000000000004;333.96000000000004;292.06;292.26000000000005;289.96000000000004;276.16;272.3289490889957;282.16;275.16;279.86;275.96000000000004;349.36;296.36;279.66;282.36;300.56;287.36;296.46000000000004;327.96000000000004;292.46000000000004;282.16;326.96000000000004;322.36;273.26000000000005;240.61611355647437;267.35522164206344;272.3289490889957;291.06;6050000.0;3410000.0;3450000.0;1310000.0;3450000.0;2980000.0;6080000.0;0.09966666666666667;0.2808333333333334;0.034833333333333334;0.024;0.0003333333333333333;0.1;0.0;5695.82373046875;3033.75390625;2338.4736328125;14111.69140625;485447.4817696475;483696.4254838601;249787.81796269777;250513.30172170245;242609.88489749143;431359.6534126046;446570.0841258259;451984.99507843185;472693.2819402637;530276.2199224457;472562.091314516;451717.33163425507;455283.93484211236;471380.47919118253;454756.7894929331;407411.4182328581;474918.4787087613;461002.403540153;446570.0841258259;225777.27872811773;206546.2383541025;470066.8993565604;197605.44517673994;197779.38641935977;272.1707917078843;4595749.675474115;1585079.5127525511;377228.7868948945;1855191.262065682;0;4;4;36;57;47;32;10;233;237;1992100180339.7356;761291040885.0509;1675822261264.8342;8860.887654908935;6539.074900315691;0.0;24879.069770646616;6866937.181932175;1288146.1842832724;101147.50635171492;1417979.4547340672;3.639216276197926;0.08558869318496223
