;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9191;2019-09-12 02:14:45.133;624;612;188;189;166;29;94;18;67;27;765;231;66;93;274;141;235;557;177;195;94;1;606;340;345;128;345;297;608;565.0;1641.0;290.0;132.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;13997.3564453125;5643.79638671875;3023.40283203125;2350.93701171875;491.0;370638;537.0;0.0;Calculated values ==>;1568247285.133;335.56;334.36;291.96000000000004;292.06;289.76000000000005;276.06;272.21867820750657;282.56;274.96000000000004;279.86;275.86;349.66;296.26000000000005;279.76000000000005;282.46000000000004;300.56;287.26000000000005;296.66;328.86;292.66;282.56;326.86;322.26000000000005;273.26000000000005;239.943914813709;267.23344911666527;272.21867820750657;290.86;6060000.0;3400000.0;3450000.0;1280000.0;3450000.0;2970000.0;6080000.0;0.09416666666666668;0.2735;0.04833333333333333;0.022000000000000002;0.0;0.09416666666666668;0.0;5643.79638671875;3023.40283203125;2350.93701171875;13997.3564453125;486181.7174211967;484265.65504999855;249428.2335772002;249787.81796269777;241961.3617987665;431420.45991060114;447167.32194522925;452160.9382985787;472988.3078366223;530664.1259656582;472576.6104011605;452027.5521833419;455581.0717188094;471380.47919118253;454787.822977392;407855.5755079001;476266.45142326975;461266.93652295426;447167.32194522925;225359.1397227605;206128.24275125185;470470.8751008056;197399.34590865776;197399.34590865776;272.0846356726679;4595983.921443296;1585174.011161694;377267.8659681921;1855241.7392130452;0;4;4;36;57;47;32;10;233;237;1992307183789.4856;761368742179.957;1676000764239.6187;12313.476965512846;6007.573642227253;0.0;23519.81774344382;6867113.637911349;1288250.7414302572;101147.50635171492;1418382.785518265;3.7974542586867126;0.09951361846892309
9192;2019-09-12 02:15:45.143;631;616;186;188;165;28;96;18;68;26;769;230;67;94;273;140;236;564;176;196;96;1;615;339;344;127;344;298;618;682.0;1117.0;431.0;176.0;13.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;14094.5048828125;5806.9248046875;3127.814453125;2364.6728515625;490.0;370639;537.0;0.0;Calculated values ==>;1568247345.143;336.26000000000005;334.76000000000005;291.76000000000005;291.96000000000004;289.66;275.96000000000004;272.10816812424576;282.76000000000005;274.96000000000004;279.96000000000004;275.76000000000005;350.06000000000006;296.16;279.86;282.56;300.46000000000004;287.16;296.76000000000005;329.56;292.76000000000005;282.76000000000005;326.86;322.16;273.26000000000005;239.71726792356844;267.35522164206344;272.10816812424576;290.76000000000005;6150000.0;3390000.0;3440000.0;1270000.0;3440000.0;2980000.0;6180000.0;0.11366666666666667;0.18616666666666667;0.07183333333333333;0.029333333333333333;0.0021666666666666666;0.11583333333333333;0.0;5806.9248046875;3127.814453125;2364.6728515625;14094.5048828125;486183.9557118872;483718.15437540115;248308.28236804597;249009.37897943775;241329.84555002744;431480.97241316177;447654.58328089694;452118.6082165216;473022.0950788126;531004.5444894524;472326.04024722177;451984.99507843185;455544.3143545164;471390.485973277;454818.97514279664;403781.49648414645;476091.9811311218;461552.22115826776;447654.58328089694;225359.1397227605;205710.24989127388;470605.0718942051;197138.56965805762;198095.70097493508;271.97661073519976;4596218.059304134;1585269.4497420534;377307.1692665047;1855293.0079004373;0;4;4;36;57;47;32;10;233;237;1992513918239.4526;761445254929.9448;1676179293989.5903;18316.06610311633;8021.68406559366;0.0;28907.23720044058;6867368.926644579;1288367.6713962173;101147.50635171492;1418819.7504580822;4.889191299015849;0.14471885071267127
9193;2019-09-12 02:16:45.094;639;622;185;186;163;28;99;17;68;27;778;229;67;89;273;139;240;572;177;198;99;3;622;338;343;139;343;298;624;771.0;1731.0;1053.0;62.0;11.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13115.0732421875;5843.58984375;3176.69116210938;1346.96081542969;490.0;370640;537.0;0.0;Calculated values ==>;1568247405.094;337.06;335.36;291.66;291.76000000000005;289.46000000000004;275.96000000000004;271.99741764416325;283.06;274.86;279.96000000000004;275.86;350.96000000000004;296.06;279.86;282.06;300.46000000000004;287.06;297.16;330.36;292.96000000000004;283.06;326.86;322.16;273.46000000000004;242.35481222062532;267.35522164206344;271.99741764416325;290.86;6220000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;2980000.0;6240000.0;0.1285;0.2885;0.1755;0.010333333333333333;0.0018333333333333333;0.13033333333333333;0.0;5843.58984375;3176.69116210938;1346.96081542969;13115.0732421875;486552.6498729007;483908.3579343456;247727.35217637388;248071.923346658;240519.5272451684;431541.1909327263;448285.30916100566;452118.6082165216;471541.1619817675;531940.3573943052;472207.92151265964;451984.99507843185;454892.42594150756;471524.7175786127;454850.24555414286;402061.4525966549;476563.646037233;461967.78083822364;448285.30916100566;225359.1397227605;205710.24989127388;469176.81040622573;197123.101129411;197834.92563262917;271.9664171031689;4596444.620613021;1585366.4580762447;377338.07428744395;1855345.5025417549;0;4;4;36;57;47;32;10;233;237;1992719849925.1865;761524989760.229;1676357947970.227;44751.711493787916;2811.2216625270853;0.0;32642.03331986507;6867894.062248494;1288457.871886998;101147.50635171492;1419332.2421705977;7.736384262927063;0.23549641265130988
9194;2019-09-12 02:17:45.124;646;627;185;186;162;28;101;17;68;27;790;228;68;86;273;139;242;578;171;199;101;4;620;339;343;143;343;301;623;821.0;1907.0;835.0;160.0;10.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;12932.484375;5831.06396484375;3180.681640625;1355.75427246094;489.0;370641;537.0;0.0;Calculated values ==>;1568247465.124;337.76;335.86;291.66;291.76000000000005;289.36;275.96000000000004;272.10816812424576;283.26000000000005;274.86;279.96000000000004;275.86;352.16;295.96000000000004;279.96000000000004;281.76000000000005;300.46000000000004;287.06;297.36;330.96000000000004;293.06;283.26000000000005;326.86;322.06;273.56;243.1966462407574;267.7187500070086;272.10816812424576;290.26000000000005;6200000.0;3390000.0;3429999.9999999995;1430000.0;3429999.9999999995;3010000.0;6230000.0;0.13683333333333333;0.31783333333333336;0.13916666666666666;0.02666666666666667;0.0016666666666666668;0.1385;0.0;5831.06396484375;3180.681640625;1355.75427246094;12932.484375;487755.1435782412;484736.29469856736;247765.82528075288;248110.92953831886;240235.39337864448;431480.97241316177;448578.4546778103;451588.8606706062;471008.3239875013;532964.2172066756;471689.1403217398;451588.8606706062;453989.42271338456;471524.7175786127;454681.195931416;404267.74144824303;477582.9373477913;462098.9530810258;448578.4546778103;225359.1397227605;205292.2597576877;468727.92092005763;197267.6733213582;197875.35264698268;272.02810628464;4596661.792124551;1585463.7955023274;377360.6081744785;1855398.5071374725;0;4;4;36;57;47;32;10;233;237;1992925752825.0884;761609632060.1887;1676537737820.1414;35393.03190610368;7238.939935965318;0.0;34722.37963126963;6868562.269046271;1288541.6651092854;101147.50635171492;1419893.89296331;7.461234857403799;0.22304464472591717
9195;2019-09-12 02:18:45.115;652;633;186;186;162;28;103;17;67;27;790;225;67;85;273;139;243;584;172;200;103;4;627;339;343;146;343;303;630;1026.0;1517.0;776.0;184.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13034.396484375;5880.79443359375;3221.91479492188;1351.67993164062;488.0;370642;536.0;0.0;Calculated values ==>;1568247525.115;338.36;336.46000000000004;291.76000000000005;291.76000000000005;289.36;275.96000000000004;272.10816812424576;283.46000000000004;274.86;279.86;275.86;352.16;295.66;279.86;281.66;300.46000000000004;287.06;297.46000000000004;331.56;293.16;283.46000000000004;326.76000000000005;321.96000000000004;273.56;243.81672145450628;267.9596281332873;272.10816812424576;290.36;6270000.0;3390000.0;3429999.9999999995;1460000.0;3429999.9999999995;3030000.0;6300000.0;0.17099999999999999;0.25283333333333335;0.12933333333333333;0.03066666666666667;0.0;0.17099999999999999;0.0;5880.79443359375;3221.91479492188;1351.67993164062;13034.396484375;487849.5923527498;484821.97655354446;247841.03294993876;247841.03294993876;240034.91195863768;431480.97241316177;448870.75623515586;451097.61459203396;470606.31521307136;532815.4507467038;471063.0763921026;451097.61459203396;453514.015716076;471524.7175786127;454681.195931416;400871.6416844773;477641.6543698139;462230.01082278346;448870.75623515586;224941.0041839467;204874.27233412856;468314.61623845174;197256.26732756675;197256.26732756675;272.02355834961304;4596878.150339551;1585561.379682389;377383.16674186295;1855451.8541044672;0;4;4;36;57;47;32;10;233;237;1993131521954.8726;761696319055.0978;1676718910639.9512;32830.147579537756;8312.45603326714;0.0;43026.07760319774;6869130.710262414;1288671.2406363147;101147.50635171492;1420541.699587346;8.051037695897735;0.2010634369749725
9196;2019-09-12 02:19:45.115;656;638;184;185;161;30;68;18;50;26;782;222;56;88;274;139;246;590;178;200;74;4;621;343;348;140;348;306;624;704.0;1305.0;1214.0;311.0;2.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;13665.3154296875;5801.556640625;3154.16040039062;2354.21728515625;488.0;370643;536.0;0.0;Calculated values ==>;1568247585.115;338.76;336.96000000000004;291.56;291.66;289.26000000000005;276.16;272.5487779782249;279.96000000000004;274.96000000000004;278.16;275.76000000000005;351.36;295.36;278.76000000000005;281.96000000000004;300.56;287.06;297.76000000000005;332.16;293.16;280.56;326.76000000000005;321.96000000000004;273.56;242.56692532238324;268.3187672390254;272.5487779782249;290.96000000000004;6210000.0;3429999.9999999995;3479999.9999999995;1400000.0;3479999.9999999995;3060000.0;6240000.0;0.11733333333333333;0.2175;0.20233333333333334;0.05183333333333333;0.0003333333333333333;0.11766666666666667;0.0;5801.556640625;3154.16040039062;2354.21728515625;13665.3154296875;489048.7052665393;486193.4527812606;247384.46434004055;247727.35217637388;239894.56362165554;431237.1583312671;442595.2594754553;448209.4260714224;471309.8407669174;531757.1752841944;470296.98229597893;449044.3348516398;453397.0585871717;470976.39994163334;454000.5236637886;405786.5174076761;479246.09106269147;461468.0240855677;443533.4111923371;224941.0041839467;204874.27233412856;469139.01059756253;198233.4907553221;198372.7286408312;272.4286668539241;4597100.647938835;1585658.7326080075;377414.0492186696;1855504.988064428;0;4;4;36;57;47;32;10;234;237;1993338821954.8726;761782119055.0978;1676901610639.9512;50578.464245624295;14041.936111822795;0.0;28847.24031356053;6869825.782027624;1288857.5272375238;101147.50635171492;1421140.643903319;8.264207198331636;0.41855791831936356
9197;2019-09-12 02:20:48.106;658;641;186;185;162;34;24;20;24;26;744;223;33;89;274;139;245;590;177;194;25;3;616;346;350;136;350;307;618;599.0;1054.0;1089.0;235.0;13.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;13419.685546875;5736.1826171875;3077.92407226562;2382.96435546875;487.0;370644;536.0;0.0;Calculated values ==>;1568247648.106;338.96000000000004;337.26;291.76000000000005;291.66;289.36;276.56;272.8767566201714;275.56;275.16;275.56;275.76000000000005;347.56000000000006;295.46000000000004;276.46000000000004;282.06;300.56;287.06;297.66;332.16;292.56;275.66;326.76000000000005;321.86;273.46000000000004;241.71165711629368;268.43790593516167;272.8767566201714;290.86;6160000.0;3460000.0;3500000.0;1360000.0;3500000.0;3070000.0;6180000.0;0.09983333333333334;0.17566666666666667;0.18150000000000002;0.03916666666666667;0.0021666666666666666;0.10200000000000001;0.0;5736.1826171875;3077.92407226562;2382.96435546875;13419.685546875;489853.7681113657;487267.5535318331;248308.28236804597;247960.4513960243;240381.1990814148;431051.2098666511;434867.2671453463;444312.00193913304;471840.61823089625;527706.3390002913;470281.02429425094;445611.7091226259;453358.27558534546;470705.88473258395;453485.2258177693;407728.3234042646;479949.5383261594;460360.83308859565;435042.1050989446;224941.0041839467;204456.2876039246;469585.4881537126;199058.26569832634;200104.42618314066;272.7679046437101;4597337.607840892;1585759.6734042384;377455.4936365066;1855559.5110134038;0;4;4;36;57;47;32;10;234;237;1993558660544.6528;761869046635.0109;1677094678054.7583;44513.55312770642;10595.649546169296;0.0;23963.643249412005;6870657.718313787;1289073.0753148338;101147.50635171492;1421602.6731204288;7.061922319332705;0.3480658450585261
9198;2019-09-12 02:21:45.126;655;642;189;188;164;36;23;21;18;26;735;227;22;89;274;139;242;586;175;192;24;7;613;348;352;134;352;309;616;622.0;1898.0;1021.0;244.0;16.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;13409.2236328125;5686.01611328125;3055.48071289062;2414.63256835938;486.0;370645;536.0;0.0;Calculated values ==>;1568247705.126;338.66;337.36;292.06;291.96000000000004;289.56;276.76000000000005;273.0942459734351;275.46000000000004;275.26000000000005;274.96000000000004;275.76000000000005;346.66;295.86;275.36;282.06;300.56;287.06;297.36;331.76000000000005;292.36;275.56;326.76000000000005;321.76000000000005;273.86;241.2770596917726;268.67533136820026;273.0942459734351;290.66;6130000.0;3479999.9999999995;3520000.0000000005;1340000.0;3520000.0000000005;3090000.0;6160000.0;0.10366666666666666;0.31633333333333336;0.1701666666666667;0.04066666666666666;0.0026666666666666666;0.10633333333333332;0.0;5686.01611328125;3055.48071289062;2414.63256835938;13409.2236328125;489753.38705064345;487623.2822052637;249446.30645075583;249091.75226477874;241072.80047024353;430925.7729439634;434202.50031210686;443026.34146199;472104.6820821746;526606.5390945929;470490.5234043342;443615.8663983838;453012.2336799838;470434.45637746935;453139.3580578936;407759.2753183324;479597.1680303014;459779.9657738578;434379.6870157575;224941.0041839467;204038.30555042345;470248.3765585316;199623.9141125171;200873.37849717512;272.9996971792566;4597550.0778965745;1585850.1308724876;377493.487938799;1855608.0841718388;0;4;4;36;57;47;32;10;234;237;1993758800744.586;761946023634.9851;1677270299654.6995;41418.97972063532;11005.394806137923;0.0;24829.50413914259;6871338.256233422;1289244.1435854665;101147.50635171492;1421989.0877403128;6.924792276413161;0.330022890648586
9199;2019-09-12 02:22:45.097;650;641;191;191;167;40;24;22;26;27;747;229;25;82;274;138;240;583;174;61;25;6;614;351;356;130;355;310;617;636.0;1692.0;978.0;219.0;14.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;13522.2958984375;5678.73583984375;3071.64233398438;2438.9248046875;486.0;370646;536.0;0.0;Calculated values ==>;1568247765.097;338.16;337.26;292.26000000000005;292.26000000000005;289.86;277.16;273.4187578820637;275.56;275.36;275.76000000000005;275.86;347.86;296.06;275.66;281.36;300.56;286.96000000000004;297.16;331.46000000000004;279.26000000000005;275.66;326.76000000000005;321.76000000000005;273.76000000000005;240.39332010688793;268.7936212382143;273.4187578820637;290.56;6140000.0;3510000.0;3560000.0;1300000.0;3550000.0;3100000.0;6170000.0;0.10600000000000001;0.28200000000000003;0.16299999999999998;0.0365;0.0023333333333333335;0.10833333333333335;0.0;5678.73583984375;3071.64233398438;2438.9248046875;13522.2958984375;488953.93150076596;487375.33921831864;250118.1892234637;250118.1892234637;241999.43365696745;430735.4089219946;433388.40049402195;444000.2061495902;472727.1298661593;527788.8508902154;470595.7348911075;443853.56900006416;451890.4815243629;470025.58275069686;452474.515376344;406335.4125698139;479038.3620710374;439762.5194534373;433569.0011647026;224941.0041839467;204038.30555042345;470688.30480466236;200413.2002349766;201483.76922857476;273.3231861256586;4597774.398751661;1585944.791363999;377533.914701161;1855659.1188518354;0;4;4;36;57;47;32;10;234;237;1993971098084.4307;762025185354.9272;1677455909899.5637;39704.68196408201;9865.04131679353;0.0;25142.566793080518;6872013.959998885;1289417.979824885;101147.50635171492;1422405.3203880468;6.677117441310662;0.29999502406934353
9200;2019-09-12 02:23:45.137;645;640;196;196;170;42;26;24;28;28;766;231;28;81;274;139;242;586;182;35;26;6;621;353;357;128;357;312;623;653.0;1661.0;974.0;219.0;9.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13312.6279296875;5741.24951171875;3080.62890625;1132.01708984375;485.0;370647;538.0;0.0;Calculated values ==>;1568247825.137;337.66;337.16;292.76000000000005;292.76000000000005;290.16;277.36;273.6339639331285;275.76000000000005;275.56;275.96000000000004;275.96000000000004;349.76;296.26000000000005;275.96000000000004;281.26000000000005;300.56;287.06;297.36;331.76000000000005;276.66;275.76000000000005;326.96000000000004;321.66;273.76000000000005;239.943914813709;269.02936301313275;273.6339639331285;291.36;6210000.0;3529999.9999999995;3570000.0000000005;1280000.0;3570000.0000000005;3120000.0;6230000.0;0.10883333333333334;0.2768333333333333;0.16233333333333333;0.0365;0.0015;0.11033333333333334;0.0;5741.24951171875;3080.62890625;1132.01708984375;13312.6279296875;487507.22004963964;486585.63994115125;251663.96429414887;251663.96429414887;242774.8637847141;430607.02586249536;433499.7890287786;443889.7556836854;473084.92450057325;529629.1177603202;470565.6003628679;443889.7556836854;451399.4289915609;469751.83341811056;452266.2968779334;403731.4152167385;478772.3017641021;435106.3833865666;433499.7890287786;225777.27872811773;203620.32615720207;470955.832672121;200931.2729510742;201620.9923197867;273.53512528213514;4597998.172200552;1586040.021353276;377563.6923889475;1855710.421958293;0;4;4;36;57;47;32;10;234;237;1994185140685.1445;762102636955.1855;1677642634300.1865;39440.26036359389;9855.896429818209;0.0;25583.960570225445;6872673.940881275;1289582.4305340874;101147.50635171492;1422828.3232648596;7.522694738443506;0.3557498311525094
9201;2019-09-12 02:24:45.128;640;637;202;201;173;43;28;25;18;30;787;232;21;69;274;140;242;586;185;34;29;7;610;355;359;139;359;311;613;688.0;1404.0;894.0;201.0;14.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;13498.83984375;5619.83056640625;2985.6806640625;1413.3898925781198;485.0;370648;540.0;0.0;Calculated values ==>;1568247885.128;337.16;336.86;293.36;293.26000000000005;290.46000000000004;277.46000000000004;273.8482719121499;275.96000000000004;275.66;274.96000000000004;276.16;351.86;296.36;275.26000000000005;280.06;300.56;287.16;297.36;331.76000000000005;276.56;276.06;327.16;321.66;273.86;242.35481222062532;268.91163127593666;273.8482719121499;291.66;6100000.0;3550000.0;3590000.0;1390000.0;3590000.0;3110000.0;6130000.0;0.11466666666666667;0.23399999999999999;0.149;0.033499999999999995;0.0023333333333333335;0.117;0.0;5619.83056640625;2985.6806640625;1413.3898925781198;13498.83984375;487987.6764037953;487245.3664154515;254408.260882213;254021.40617088464;244082.9410726328;430477.46260093397;433361.6067303726;442613.9118981167;471835.9296657252;531904.9818080914;470821.8227465718;443059.7537681832;449927.45428962645;469477.1400903877;452057.52073246514;409137.4488944052;479948.7444172019;434442.7656083012;433543.1123277296;226613.5671989835;203620.32615720207;469571.6626778283;201454.49428205637;202510.55230542133;273.7486562248835;4598221.5675840955;1586134.6828191443;377584.90093202;1855760.9669551058;0;4;4;36;57;47;32;10;234;237;1994399908464.9192;762182724940.1016;1677829506264.9905;35932.753224792985;8981.925141258356;0.0;27030.809522610067;6873301.955110919;1289739.3888330713;101147.50635171492;1423266.7139133774;7.180975937886281;0.32009117059681463
9202;2019-09-12 02:25:45.118;635;631;205;205;179;43;30;27;14;32;803;232;16;63;274;142;239;566;180;34;30;8;599;354;359;143;359;311;601;956.0;1185.0;801.0;146.0;2.0;0;100;3;1;0;0;1;0;0;0;1;0;0;0;0;14259.001953125;5650.22802734375;2890.93139648438;1401.3771972656198;484.0;370649;544.0;0.0;Calculated values ==>;1568247945.118;336.66;336.26000000000005;293.66;293.66;291.06;277.46000000000004;273.7412296467126;276.16;275.86;274.56;276.36;353.46000000000004;296.36;274.76000000000005;279.46000000000004;300.56;287.36;297.06;329.76000000000005;276.56;276.16;327.56;321.56;273.96000000000004;243.1966462407574;268.91163127593666;273.7412296467126;291.16;5990000.0;3540000.0;3590000.0;1430000.0;3590000.0;3110000.0;6010000.0;0.15933333333333335;0.19749999999999998;0.1335;0.024333333333333332;0.0003333333333333333;0.15966666666666668;0.0;5650.22802734375;2890.93139648438;1401.3771972656198;14259.001953125;488471.17481712974;487702.2512738564;256272.95306251955;256272.95306251955;246545.14856841977;430542.39183029096;433724.0844890748;442015.9671382998;471502.6223741309;533578.2182678961;470821.8227465718;442315.4447309332;449093.476307622;469477.1400903877;452520.102295701;412591.5252147192;478441.6006410707;434442.7656083012;433724.0844890748;228286.1864045524;203202.34940748036;469125.32372254826;201264.5598901349;201379.3999593883;273.6699709764141;4598452.844379881;1586228.584321248;377608.35341504036;1855809.9305603236;0;4;4;36;57;47;32;10;234;237;1994615272564.9534;762267310840.115;1678016075165.02;32140.31286763001;6517.945253255391;0.0;37097.70129657329;6873869.136115854;1289868.532892115;101147.50635171492;1423801.0291029126;7.61937947070141;0.21791894875139797
9203;2019-09-12 02:26:45.099;626;624;204;205;181;42;31;28;18;33;805;230;17;56;274;144;234;542;177;35;31;10;596;353;358;146;358;310;599;1046.0;1485.0;672.0;133.0;7.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;14974.1591796875;5810.47216796875;2827.51928710938;1381.71923828125;484.0;370650;550.0;0.0;Calculated values ==>;1568248005.099;335.76000000000005;335.56;293.56;293.66;291.26000000000005;277.36;273.6339639331285;276.26000000000005;275.96000000000004;274.96000000000004;276.46000000000004;353.66;296.16;274.86;278.76000000000005;300.56;287.56;296.56;327.36;276.66;276.26000000000005;328.16;321.56;274.16;243.81672145450628;268.7936212382143;273.6339639331285;290.86;5960000.0;3529999.9999999995;3579999.9999999995;1460000.0;3579999.9999999995;3100000.0;5990000.0;0.17433333333333334;0.2475;0.112;0.022166666666666668;0.0011666666666666668;0.17550000000000002;0.0;5810.47216796875;2827.51928710938;1381.71923828125;14974.1591796875;487547.8361447599;486944.87984263344;255981.4821213415;256392.26050629004;247319.90569982788;430607.02586249536;434151.6192275535;442820.52857386705;471202.2589852102;533861.0272886942;470716.2401466411;442671.98866168805;448299.9719043353;469614.60532078164;452979.8712078796;411861.4313574674;475136.7016325912;434864.4174955049;434151.6192275535;230795.22267914342;203202.34940748036;468913.5974984004;201019.41020419126;201384.7801029757;273.5696321407424;4598696.376912707;1586324.0599126096;377631.5385410337;1855857.5692256219;0;4;4;36;57;47;32;10;234;237;1994830304449.762;762353983385.0378;1678202316169.8542;27081.72525740369;5938.321151688303;0.0;40850.58026636341;6874362.496819411;1289972.3022413608;101147.50635171492;1424450.3924185047;7.372530897964306;0.15596798411059934
9204;2019-09-12 02:27:45.129;618;618;200;201;181;41;31;29;25;34;798;227;22;53;274;145;232;532;176;41;32;10;598;353;358;142;358;309;601;1070.0;1475.0;786.0;110.0;7.0;0;1;10;1;0;0;1;0;0;0;1;1;0;0;0;16379.4296875;6112.86279296875;2924.71850585938;2689.98486328125;484.0;370651;556.0;0.0;Calculated values ==>;1568248065.129;334.96000000000004;334.96000000000004;293.16;293.26000000000005;291.26000000000005;277.26000000000005;273.6339639331285;276.26000000000005;276.06;275.66;276.56;352.96000000000004;295.86;275.36;278.46000000000004;300.56;287.66;296.36;326.36;277.26000000000005;276.36;328.76000000000005;321.56;274.16;242.98782864720522;268.67533136820026;273.6339639331285;290.76000000000005;5980000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3090000.0;6010000.0;0.17833333333333332;0.24583333333333332;0.131;0.018333333333333333;0.0011666666666666668;0.1795;0.0;6112.86279296875;2924.71850585938;2689.98486328125;16379.4296875;486216.83680544706;485887.7516013773;254264.04822428658;254659.38255006904;247240.07222642156;430607.02586249536;434151.6192275535;444055.5555963059;471832.65708311246;533203.9831284508;470490.5234043342;443615.8663983838;448066.3845579902;469614.60532078164;453122.0469699678;410189.5651761993;473382.3943711443;435919.11457929364;434330.5690018519;233304.39079467155;203202.34940748036;469460.1756994288;201051.1144089834;201396.97377454248;273.5820400410134;4598957.787459763;1586423.4707177992;377665.4863739643;1855905.528508198;0;4;4;36;57;47;32;10;235;237;1995045211849.6594;762440426584.9966;1678388109019.7656;31833.581795539245;4920.832790324832;0.0;41811.58034330204;6874853.703191731;1290062.8404373091;101147.50635171492;1425139.5881822594;6.699258298197043;0.14118419534556342
9205;2019-09-12 02:28:45.120;612;613;196;197;178;39;31;29;34;34;780;224;31;62;274;147;233;535;171;48;31;10;603;353;357;135;357;308;605;1143.0;1293.0;604.0;161.0;7.0;0;1;12;1;0;0;1;0;0;0;1;1;0;0;0;15888.3447265625;6270.81396484375;2918.01953125;2413.31176757812;483.0;370652;561.0;0.0;Calculated values ==>;1568248125.12;334.36;334.46000000000004;292.76000000000005;292.86;290.96000000000004;277.06;273.6339639331285;276.26000000000005;276.06;276.56;276.56;351.16;295.56;276.26000000000005;279.36;300.56;287.86;296.46000000000004;326.66;277.96000000000004;276.26000000000005;329.26000000000005;321.46000000000004;274.16;241.49495122638035;268.5567601203482;273.6339639331285;290.26000000000005;6030000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;3080000.0;6050000.0;0.1905;0.2155;0.10066666666666667;0.026833333333333334;0.0011666666666666668;0.19166666666666668;0.0;6270.81396484375;2918.01953125;2413.31176757812;15888.3447265625;484822.438831529;484741.56621011335;252513.06879297216;252893.4212156946;246049.05949048168;430607.02586249536;434397.36110999016;445559.1329363517;472753.7123474745;531398.0311273183;470265.17358941067;445126.96148863033;449507.0425462661;469751.83341811056;453405.8688497302;408359.5020240258;473330.2343324668;437359.6536354156;434397.36110999016;235395.46725036926;202784.37528459195;470407.50630016084;200985.88101184941;201299.5247635606;273.55650729842563;4599226.64524488;1586526.65254441;377708.0074667227;1855954.210688367;0;4;4;36;57;47;32;10;235;237;1995259679674.4343;762523514119.9094;1678573181254.5715;24620.374027066562;7229.480278569689;0.0;44677.08529973234;6875324.0822556475;1290164.077858219;101147.50635171492;1425860.21895103;6.595930137591571;0.11552331012572821
9206;2019-09-12 02:29:45.110;610;610;193;194;174;38;30;29;44;34;773;224;40;66;274;147;235;543;168;54;30;10;600;353;358;131;358;306;603;1057.0;1515.0;717.0;219.0;3.0;0;1;13;1;0;0;1;0;0;0;1;1;0;0;0;15593.0458984375;6264.38818359375;2923.53491210938;2420.1474609375;483.0;370653;562.0;0.0;Calculated values ==>;1568248185.11;334.16;334.16;292.46000000000004;292.56;290.56;276.96000000000004;273.6339639331285;276.16;276.06;277.56;276.56;350.46000000000004;295.56;277.16;279.76000000000005;300.56;287.86;296.66;327.46000000000004;278.56;276.16;329.36;321.46000000000004;274.16;240.61611355647437;268.3187672390254;273.6339639331285;289.96000000000004;6000000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;3060000.0;6030000.0;0.17616666666666667;0.2525;0.1195;0.0365;0.0005;0.17666666666666667;0.0;6264.38818359375;2923.53491210938;2420.1474609375;15593.0458984375;484873.55065875716;484539.7767832024;251481.3689691783;251855.75450444996;244765.9306081081;430607.02586249536;433972.159331108;447367.9854087869;473275.31562819314;530817.3057209284;470537.2613830028;446803.2587583881;450422.0409547465;469614.60532078164;453405.8688497302;410569.0616066424;474789.0126659896;438149.4439138761;433972.159331108;235813.6939595721;202784.37528459195;470943.72446171107;200927.651564371;201070.72812306383;273.5337070523137;4599488.946442642;1586631.0951523273;377748.27958049555;1856002.882195466;0;4;4;36;57;47;32;10;235;237;1995474143924.4685;762603300819.9221;1678757350554.6008;29449.619894407704;9855.586660752911;0.0;41145.91951342113;6875774.590441184;1290306.4296868097;101147.50635171492;1426575.2914593022;6.930620009245038;0.17843833381688146
9207;2019-09-12 02:30:45.121;611;608;190;191;172;38;31;29;52;34;781;226;48;71;275;148;236;547;167;60;31;9;604;353;357;130;357;304;607;1200.0;1555.0;648.0;204.0;3.0;0;100;11;1;0;0;1;0;0;0;1;0;0;0;0;14092.54296875;6233.54443359375;2965.65625;1085.64221191406;483.0;370654;561.0;0.0;Calculated values ==>;1568248245.121;334.26000000000005;333.96000000000004;292.16;292.26000000000005;290.36;276.96000000000004;273.6339639331285;276.26000000000005;276.06;278.36;276.56;351.26;295.76000000000005;277.96000000000004;280.26000000000005;300.66;287.96000000000004;296.76000000000005;327.86;279.16;276.26000000000005;329.26000000000005;321.46000000000004;274.06;240.39332010688793;268.0796299477929;273.6339639331285;289.86;6040000.0;3529999.9999999995;3570000.0000000005;1300000.0;3570000.0000000005;3040000.0;6070000.0;0.2;0.25916666666666666;0.10800000000000001;0.034;0.0005;0.2005;0.0;6233.54443359375;2965.65625;1085.64221191406;14092.54296875;484569.8550138213;483808.7009717158;250193.68629537738;250558.1872149192;243957.54414387525;430607.02586249536;434397.36110999016;448860.518063585;473405.19094569265;531802.8519403378;471047.6080263066;448305.2499804515;451461.2570380462;469878.7828576268;453547.5172804705;409225.4783459736;474892.3059093973;439377.1090466752;434397.36110999016;235395.46725036926;202784.37528459195;470980.00866618974;200942.75752523914;201065.57779648638;273.53962272764636;4599736.371703496;1586735.2636851391;377777.4998505797;1856051.9677859868;0;4;4;36;57;47;32;10;235;237;1995688683250.0276;762681615175.1262;1678940384105.078;26775.118138141355;9181.26653879232;0.0;46783.02255435751;6876243.215824915;1290465.099214634;101147.50635171492;1427308.1669809942;8.044790578904214;0.15559399376482158
9208;2019-09-12 02:31:45.151;613;608;188;188;168;37;29;29;58;36;793;227;55;66;274;147;237;552;168;68;30;10;600;352;357;135;356;302;602;1226.0;1623.0;241.0;156.0;7.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;13453.798828125;5847.03076171875;2941.48876953125;1381.8479003906198;483.0;370655;559.0;0.0;Calculated values ==>;1568248305.151;334.46000000000004;333.96000000000004;291.96000000000004;291.96000000000004;289.96000000000004;276.86;273.5264737036516;276.06;276.06;278.96000000000004;276.76000000000005;352.46000000000004;295.86;278.66;279.76000000000005;300.56;287.86;296.86;328.36;279.96000000000004;276.16;329.06;321.46000000000004;274.16;241.49495122638035;267.8393353686513;273.5264737036516;289.96000000000004;6000000.0;3520000.0000000005;3570000.0000000005;1350000.0;3560000.0;3020000.0;6020000.0;0.20433333333333334;0.2705;0.04016666666666667;0.026000000000000002;0.0011666666666666668;0.20550000000000002;0.0;5847.03076171875;2941.48876953125;1381.8479003906198;13453.798828125;485295.8475825606;484368.3889721207;249688.29357489804;249688.29357489804;242807.46728394701;430671.36484660726;434039.8739435585;450052.96000731894;472948.7829819323;533202.0663396476;471436.13265005866;449642.34892113024;451140.8463130652;469888.8255188759;453578.3263843882;411387.2966229488;476256.32372263947;440692.296493468;434218.8704114113;234559.02529450474;202784.37528459195;470407.50630016084;200676.20944705003;200954.461343964;273.43076580981426;4599966.039328118;1586835.985480782;377798.07254938124;1856101.2186075638;0;4;4;36;57;47;32;10;235;237;1995902990349.9255;762761154925.0883;1679122275004.9912;10016.632814170802;7013.0137181808805;0.0;47935.83606336042;6876549.967048334;1290600.119026212;101147.50635171492;1428097.885464343;6.387722275755801;0.022373302846834243
9209;2019-09-12 02:32:45.122;613;607;185;186;167;37;29;30;62;36;802;225;59;68;275;146;237;550;167;74;30;10;599;352;357;137;356;301;602;1252.0;1483.0;332.0;170.0;3.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;12853.3212890625;5688.80126953125;2892.67895507812;1378.58984375;483.0;370656;557.0;0.0;Calculated values ==>;1568248365.122;334.46000000000004;333.86;291.66;291.76000000000005;289.86;276.86;273.5264737036516;276.06;276.16;279.36;276.76000000000005;353.36;295.66;279.06;279.96000000000004;300.66;287.76000000000005;296.86;328.16;280.56;276.16;328.86;321.46000000000004;274.16;241.92719264551067;267.7187500070086;273.5264737036516;289.86;5990000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;3010000.0;6020000.0;0.20866666666666667;0.24716666666666667;0.05533333333333333;0.028333333333333332;0.0005;0.20916666666666667;0.0;5688.80126953125;2892.67895507812;1378.58984375;12853.3212890625;485406.3771337836;484226.8458890516;248610.17979585018;248967.49333503196;242480.09941793344;430671.36484660726;434039.8739435585;450778.10816522007;472687.3056196521;534211.936910114;471332.4514500774;450370.6358326275;451588.8606706062;470015.5537842264;453436.88690813124;411805.6544018874;475958.94404618966;441664.3054848871;434218.8704114113;233722.59852315116;202784.37528459195;470138.0144479632;200673.3919678378;200787.98189890076;273.4296609989603;4600185.159369701;1586932.0709505377;377821.06507880246;1856149.8131731688;0;4;4;36;57;47;32;10;235;237;1996117086819.769;762842715485.0286;1679303087569.859;13839.127629588485;7634.830970270219;0.0;48825.96084720011;6876748.668966184;1290722.1254002631;101147.50635171492;1428903.844036326;7.058175189990272;0.05091348249562378
9210;2019-09-12 02:33:45.102;614;608;186;187;166;36;31;30;64;37;803;223;62;69;274;145;239;554;183;80;32;11;627;352;357;139;357;300;630;1152.0;1649.0;513.0;217.0;19.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13145.419921875;5985.439453125;3127.50366210938;1366.61352539062;482.0;370657;554.0;0.0;Calculated values ==>;1568248425.102;334.56;333.96000000000004;291.76000000000005;291.86;289.76000000000005;276.76000000000005;273.5264737036516;276.26000000000005;276.16;279.56;276.86;353.46000000000004;295.46000000000004;279.36;280.06;300.56;287.66;297.06;328.56;281.16;276.36;328.56;321.36;274.26000000000005;242.35481222062532;267.5978703862781;273.5264737036516;291.46000000000004;6270000.0;3520000.0000000005;3570000.0000000005;1390000.0;3570000.0000000005;3000000.0;6300000.0;0.192;0.2748333333333333;0.08549999999999999;0.036166666666666666;0.0031666666666666666;0.19516666666666668;0.0;5985.439453125;3127.50366210938;1366.61352539062;13145.419921875;482414.97184297995;481197.238622619;247841.03294993876;248184.1335867922;241285.77407014865;430671.36484660726;434397.36110999016;451227.5976672684;472523.0838727012;534389.4282843511;471229.07682192523;450957.510986099;451900.1676246926;469751.83341811056;453295.2737755116;398301.63168617594;473078.13385308813;442624.7209389268;434575.35254931415;232467.98657752166;202366.40377179522;469966.18980854325;200625.6554180595;201391.746086809;273.4109392194722;4600401.743327802;1587029.3238614777;377843.9341479877;1856199.964638932;0;4;4;36;57;47;32;10;235;237;1996331215419.8372;762925487885.0549;1679483327469.9163;21426.46606230736;9741.149327122495;0.0;45509.66719459893;6877042.450953728;1290866.8769695088;101147.50635171492;1429689.7122268465;7.316844138881028;0.1746130271011287
9211;2019-09-12 02:34:45.133;620;612;194;192;166;37;33;30;65;37;798;223;63;74;275;145;245;563;182;85;34;12;617;353;358;141;358;301;620;1152.0;1871.0;869.0;216.0;13.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13123.271484375;5845.97705078125;3076.74340820312;1368.91918945312;482.0;370658;551.0;0.0;Calculated values ==>;1568248485.133;335.16;334.36;292.56;292.36;289.76000000000005;276.86;273.6339639331285;276.46000000000004;276.16;279.66;276.86;352.96000000000004;295.46000000000004;279.46000000000004;280.56;300.66;287.66;297.66;329.46000000000004;281.66;276.56;328.26000000000005;321.36;274.36;242.77792619122317;267.7187500070086;273.6339639331285;291.36;6170000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;3010000.0;6200000.0;0.192;0.31183333333333335;0.14483333333333331;0.036000000000000004;0.0021666666666666666;0.19416666666666668;0.0;5845.97705078125;3076.74340820312;1368.91918945312;13123.271484375;484402.02104882646;482917.98039243504;251069.95124094523;250347.8620266168;241587.03233156857;430607.02586249536;434509.0152533873;451184.1741644558;472260.1919623333;533796.1555607308;471094.33145099954;450913.6184164021;452394.19885487715;469741.7770699598;453122.0469699678;407256.22158418974;475696.5732439948;443211.6700523479;434686.96261437517;231213.40812182956;202366.40377179522;469794.0480163998;200945.73186200546;201505.05791516099;273.54078744712723;4600620.762190462;1587127.9699396652;377866.7420318944;1856251.6934104946;0;4;4;36;57;47;32;10;235;237;1996545826244.4758;763009531284.9135;1679663720624.6125;36242.867726804885;9678.539381558196;0.0;45276.15316243075;6877523.277033014;1291028.7913210238;101147.50635171492;1430446.6516119402;8.861324666049667;0.2707778573633696
9212;2019-09-12 02:35:45.153;627;614;204;203;173;38;36;30;66;38;792;226;65;76;275;145;243;556;180;90;36;12;608;352;357;141;357;304;611;491.0;1905.0;583.0;150.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;13733.2333984375;5747.18359375;2975.31689453125;1374.6604003906198;482.0;370659;549.0;0.0;Calculated values ==>;1568248545.153;335.86;334.56;293.56;293.46000000000004;290.46000000000004;276.96000000000004;273.5264737036516;276.76000000000005;276.16;279.76000000000005;276.96000000000004;352.36;295.76000000000005;279.66;280.76000000000005;300.66;287.66;297.46000000000004;328.76000000000005;282.16;276.76000000000005;328.06;321.36;274.36;242.77792619122317;268.0796299477929;273.5264737036516;291.16;6080000.0;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;3040000.0;6110000.0;0.08183333333333334;0.3175;0.09716666666666667;0.025;0.0003333333333333333;0.08216666666666668;0.0;5747.18359375;2975.31689453125;1374.6604003906198;13733.2333984375;486384.58611908235;484215.23658907256;255299.703846596;254905.1682890832;244151.42966835178;430671.36484660726;435282.4317724447;450782.5135501844;472358.58907936385;532949.3992802779;471047.6080263066;450646.29327626084;452136.16187108244;469878.7828576268;453295.2737755116;410443.45889120555;475749.24322070385;444201.263013129;435282.4317724447;230377.04089860234;202366.40377179522;469794.0480163998;200606.19064711203;200828.07102520321;273.40330372951416;4600844.64100004;1587224.61181528;377889.6128162811;1856302.1440578138;0;4;4;36;57;47;32;10;235;237;1996760397745.26;763094159485.2228;1679845281125.2761;24308.799375415198;6729.696434232194;0.0;19264.33330806501;6878028.042459786;1291165.5721984215;101147.50635171492;1430984.6682802897;4.981878537178483;0.21395573895802505
9213;2019-09-12 02:36:45.144;629;616;206;206;181;37;39;30;66;38;787;228;65;80;275;146;240;547;182;97;39;12;606;352;357;142;357;305;609;467.0;2154.0;498.0;177.0;2.0;0;100;1;1;0;0;1;0;0;0;1;0;0;0;0;14582.7021484375;5712.0283203125;3006.45703125;1387.0148925781198;482.0;370660;547.0;0.0;Calculated values ==>;1568248605.144;336.06;334.76000000000005;293.76000000000005;293.76000000000005;291.26000000000005;276.86;273.5264737036516;277.06;276.16;279.76000000000005;276.96000000000004;351.86;295.96000000000004;279.66;281.16;300.66;287.76000000000005;297.16;327.86;282.86;277.06;327.86;321.36;274.36;242.98782864720522;268.19934244402924;273.5264737036516;291.36;6060000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3050000.0;6090000.0;0.07783333333333334;0.359;0.083;0.029500000000000002;0.0003333333333333333;0.07816666666666668;0.0;5712.0283203125;3006.45703125;1387.0148925781198;14582.7021484375;486882.63923751295;484722.0955710548;256212.67216510166;256212.67216510166;246927.04686861177;430671.36484660726;435807.7667011844;450602.5470405252;472226.9707426428;532353.7115583889;471151.87393468857;450465.9288920795;452498.7891261982;469878.7828576268;453436.88690813124;410051.494065806;474643.44044234016;445288.0178673916;435807.7667011844;229540.68826423294;202366.40377179522;469658.33171380573;200522.35608311344;200759.84143953983;273.37040711390875;4601080.57173443;1587320.0909237822;377912.6233249376;1856351.9846965922;0;4;4;36;57;47;32;10;235;237;1996974565615.0354;763179046750.1337;1680027953720.0845;20756.655849465176;7939.511281105424;0.0;18372.912824618554;6878403.53158778;1291287.7972594113;101147.50635171492;1431298.2649511753;4.6577684249209526;0.21537596927317793
9214;2019-09-12 02:37:45.114;628;617;206;206;183;37;41;30;65;38;783;229;65;81;275;146;237;537;180;102;41;13;602;352;357;142;357;305;605;506.0;1236.0;376.0;209.0;7.0;0;100;2;1;0;0;1;0;0;0;1;0;0;0;0;14730.1982421875;5676.818359375;2941.318359375;1386.46740722656;482.0;370661;545.0;0.0;Calculated values ==>;1568248665.114;335.96000000000004;334.86;293.76000000000005;293.76000000000005;291.46000000000004;276.86;273.5264737036516;277.26000000000005;276.16;279.66;276.96000000000004;351.46000000000004;296.06;279.66;281.26000000000005;300.66;287.76000000000005;296.86;326.86;283.36;277.26000000000005;327.66;321.36;274.46000000000004;242.98782864720522;268.19934244402924;273.5264737036516;291.16;6020000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3050000.0;6050000.0;0.08433333333333333;0.206;0.06266666666666666;0.034833333333333334;0.0011666666666666668;0.08549999999999999;0.0;5676.818359375;2941.318359375;1386.46740722656;14730.1982421875;487176.76776008436;485306.5147055982;256445.9677002048;256445.9677002048;247779.97750724218;430671.36484660726;436155.6998607666;450465.9288920795;472226.9707426428;531936.4951910102;471271.4344490252;450465.9288920795;452633.10193636897;469878.7828576268;453436.88690813124;410533.96712136886;473633.52125895483;446056.2888735587;436155.6998607666;228704.35009887922;202366.40377179522;469757.3781218893;200447.3792783098;201211.49257061636;273.34097166239314;4601324.723767384;1587414.9505259637;377935.72412127076;1856401.5247091402;0;4;4;36;57;47;32;10;235;237;1997188658515.1375;763264204150.1743;1680210862220.1716;15667.829109129569;9380.964959718021;0.0;20087.729723307843;6878706.917193892;1291432.062392836;101147.50635171492;1431618.6100532168;4.51157519316134;0.1990065516955964
9215;2019-09-12 02:38:45.115;626;617;205;206;183;36;43;30;45;38;779;228;51;82;275;147;237;535;179;107;43;14;603;351;356;142;356;305;606;537.0;1120.0;431.0;143.0;7.0;0;100;4;1;0;0;1;0;0;0;1;0;0;0;0;14964.1337890625;5801.451171875;2951.65112304688;1377.22497558594;483.0;370662;544.0;0.0;Calculated values ==>;1568248725.115;335.76000000000005;334.86;293.66;293.76000000000005;291.46000000000004;276.76000000000005;273.4187578820637;277.46000000000004;276.16;277.66;276.96000000000004;351.06000000000006;295.96000000000004;278.26000000000005;281.36;300.66;287.86;296.86;326.66;283.86;277.46000000000004;327.56;321.46000000000004;274.56;242.98782864720522;268.19934244402924;273.4187578820637;291.06;6030000.0;3510000.0;3560000.0;1420000.0;3560000.0;3050000.0;6060000.0;0.0895;0.18666666666666665;0.07183333333333333;0.02383333333333333;0.0011666666666666668;0.09066666666666666;0.0;5801.451171875;2951.65112304688;1377.22497558594;14964.1337890625;486789.1065201602;485196.0109366384;255980.91097426275;256387.12170336215;247739.80490694565;430735.4089219946;436735.5502733607;447698.11948457354;472226.9707426428;531519.1411140322;471151.87393468857;448535.7928194581;452767.26869970065;470015.5537842264;453750.31832641887;410098.57493627846;473203.45193160017;447010.4079326364;436735.5502733607;228286.1864045524;202784.37528459195;469856.40358979115;200351.6689404475;201067.4863930885;273.299021591797;4601572.180658225;1587510.604366146;377958.75527494587;1856450.6336065691;0;4;4;36;57;47;32;10;235;237;1997402562079.8792;763349405570.0714;1680393865269.9507;17767.720030753055;6423.196175809357;0.0;21367.23779181134;6878985.551413548;1291563.7659304952;101147.50635171492;1431964.0738730598;4.497204560311306;0.15871785652000844
9216;2019-09-12 02:39:45.135;624;617;204;204;182;36;46;29;12;37;776;227;22;78;275;147;238;540;180;112;46;15;605;352;356;143;356;305;608;563.0;1166.0;707.0;241.0;3.0;0;100;6;1;0;0;1;0;0;0;1;0;0;0;0;15188.390625;5936.48193359375;2941.24145507812;1390.88146972656;483.0;370663;543.0;0.0;Calculated values ==>;1568248785.135;335.56;334.86;293.56;293.56;291.36;276.76000000000005;273.5264737036516;277.76000000000005;276.06;274.36;276.86;350.76;295.86;275.36;280.96000000000004;300.66;287.86;296.96000000000004;327.16;284.36;277.76000000000005;327.46000000000004;321.46000000000004;274.66;243.1966462407574;268.19934244402924;273.5264737036516;291.16;6050000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;3050000.0;6080000.0;0.09383333333333334;0.19433333333333333;0.11783333333333333;0.04016666666666667;0.0005;0.09433333333333334;0.0;5936.48193359375;2941.24145507812;1390.88146972656;15188.390625;486291.05244479125;484974.679111307;255465.76944372742;255465.76944372742;247311.90357666087;430671.36484660726;437249.02133429924;442963.5195641987;471996.43091952;531206.0339399034;471032.2460748457;444422.66845152143;452229.72169954114;470015.5537842264;453578.3263843882;409641.0664595615;473709.9060950162;447763.7280780067;437249.02133429924;227868.02628245065;202784.37528459195;469819.94228607416;200573.32918501948;200864.27851501261;273.39041097560585;4601823.535451941;1587608.453080697;377981.83051783405;1856499.7574138506;0;4;4;36;57;47;32;10;235;237;1997616233279.8113;763434934070.0442;1680576926269.8926;28561.64409967995;10814.73895955903;0.0;22298.960739286038;6879371.758140524;1291707.4632730642;101147.50635171492;1432328.0801556993;6.006204800848124;0.29317315823629425
9217;2019-09-12 02:40:45.106;624;617;202;203;182;36;48;29;-1;37;773;227;5;69;275;148;239;548;181;116;48;16;610;351;356;142;356;303;612;523.0;1497.0;455.0;162.0;2.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;15191.423828125;5959.46240234375;3028.0751953125;1378.119140625;483.0;370664;542.0;0.0;Calculated values ==>;1568248845.106;335.56;334.86;293.36;293.46000000000004;291.36;276.76000000000005;273.4187578820637;277.96000000000004;276.06;273.06;276.86;350.46000000000004;295.86;273.66;280.06;300.66;287.96000000000004;297.06;327.96000000000004;284.76000000000005;277.96000000000004;327.36;321.46000000000004;274.76000000000005;242.98782864720522;267.9596281332873;273.4187578820637;291.26000000000005;6100000.0;3510000.0;3560000.0;1420000.0;3560000.0;3030000.0;6120000.0;0.08716666666666667;0.2495;0.07583333333333334;0.027000000000000003;0.0003333333333333333;0.08750000000000001;0.0;5959.46240234375;3028.0751953125;1378.119140625;15191.423828125;485743.32959057303;484530.711490178;254460.7927066729;254851.40807744756;247156.29204244612;430735.4089219946;437589.2515478474;441455.363107709;472128.42060986464;531043.8128972996;471301.7307002258;442345.5325163701;451368.48825574096;470015.5537842264;453891.2068399796;407796.41522512626;474420.40758401837;448362.19629508036;437589.2515478474;227449.86971758792;202784.37528459195;470054.39208017604;200362.06107526162;200568.1514814765;273.30310343603946;4602076.578209057;1587707.5380358703;378004.89436998434;1856549.4776761532;0;4;4;36;57;47;32;10;235;237;1997829730039.655;763520392744.9817;1680759238109.7593;18282.90873746059;7281.6929371326905;0.0;20739.346255807457;6879761.940734432;1291858.1939836869;101147.50635171492;1432686.559364993;4.467053955143656;0.17636103564987396
