;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9218;2019-09-12 02:41:45.096;624;618;203;203;180;36;50;28;8;37;769;226;7;61;275;148;241;555;182;120;50;17;611;350;355;142;354;305;614;611.0;1465.0;878.0;101.0;0.0;0;100;5;1;0;0;1;0;0;0;1;0;0;0;0;15167.3984375;5971.080078125;3036.8349609375;1383.8059082031198;483.0;370665;542.0;0.0;Calculated values ==>;1568248905.096;335.56;334.96000000000004;293.46000000000004;293.46000000000004;291.16;276.76000000000005;273.3108153835814;278.16;275.96000000000004;273.96000000000004;276.86;350.06000000000006;295.76000000000005;273.86;279.26000000000005;300.66;287.96000000000004;297.26000000000005;328.66;285.16;278.16;327.36;321.46000000000004;274.86;242.98782864720522;268.19934244402924;273.3108153835814;291.36;6110000.0;3500000.0;3550000.0;1420000.0;3540000.0;3050000.0;6140000.0;0.10183333333333335;0.24416666666666667;0.14633333333333332;0.016833333333333332;0.0;0.10183333333333335;0.0;5971.080078125;3036.8349609375;1383.8059082031198;15167.3984375;485633.4695523659;484450.5758112048;254744.75339952746;254744.75339952746;246394.91859710737;430799.1582183253;438154.8016244343;442373.3332657317;472128.42060986464;530475.1397970697;470912.55056296923;442225.1804755989;449917.82812037505;470288.3955190339;454062.3613250452;408237.80477688013;475229.24031294027;449142.3933010323;438154.8016244343;227449.86971758792;202784.37528459195;470153.35528917355;200267.35133385778;200267.35133385778;273.261544438124;4602329.526229613;1587806.9426530255;378027.9065760546;1856600.0101706437;0;4;4;36;57;47;32;10;235;237;1998042994489.689;763605578544.9952;1680941607709.7883;35428.17535603088;4543.081066581149;0.0;24224.872021257044;6880209.458503221;1291956.7173437695;101147.50635171492;1433061.198733725;6.177622433246829;0.2365743978835431
9219;2019-09-12 02:42:45.127;625;618;203;203;181;36;52;28;22;37;767;227;19;55;275;148;242;560;183;125;52;18;614;350;355;143;355;306;617;614.0;1394.0;596.0;185.0;0.0;0;100;9;1;0;0;1;0;0;0;1;0;0;0;0;15437.595703125;6231.390625;3060.22534179688;1380.55114746094;483.0;370666;542.0;0.0;Calculated values ==>;1568248965.127;335.66;334.96000000000004;293.46000000000004;293.46000000000004;291.26000000000005;276.76000000000005;273.3108153835814;278.36;275.96000000000004;275.36;276.86;349.86;295.86;275.06;278.66;300.66;287.96000000000004;297.36;329.16;285.66;278.36;327.36;321.46000000000004;274.96000000000004;243.1966462407574;268.3187672390254;273.3108153835814;291.46000000000004;6140000.0;3500000.0;3550000.0;1430000.0;3550000.0;3060000.0;6170000.0;0.10233333333333333;0.23233333333333334;0.09933333333333333;0.030833333333333334;0.0;0.10233333333333333;0.0;6231.390625;3060.22534179688;1380.55114746094;15437.595703125;485444.98116798303;484116.31243427243;254586.88547111774;254586.88547111774;246623.6310699848;430799.1582183253;438490.27250877686;444222.0935492395;471996.43091952;530190.3213035207;470897.161232346;443785.1483169292;448905.6256390071;470152.0909681323;454062.3613250452;407285.54778232245;475612.84638535854;449878.8026637932;438490.27250877686;227449.86971758792;202784.37528459195;470117.3168609056;200143.6099520212;200143.6099520212;273.21291072946326;4602584.699619538;1587908.6824475331;378050.9547869974;1856650.845257848;0;4;4;36;57;47;32;10;235;237;1998256104540.1765;763691122720.1909;1681125002415.2078;24245.129370657018;8324.189296357272;0.0;24390.808468307998;6880706.992970477;1292063.9999977867;101147.50635171492;1433466.5387229118;5.337259670458551;0.21872505526728533
9220;2019-09-12 02:43:45.117;626;620;204;204;181;36;55;28;39;37;765;228;33;54;275;149;243;566;182;128;55;19;619;351;355;142;355;306;621;699.0;1223.0;982.0;126.0;9.0;0;100;13;1;0;0;1;0;0;0;1;0;0;0;0;15712.3037109375;6544.4033203125;3095.29272460938;1394.2443847656198;483.0;370667;543.0;0.0;Calculated values ==>;1568249025.117;335.76000000000005;335.16;293.56;293.56;291.26000000000005;276.76000000000005;273.4187578820637;278.66;275.96000000000004;277.06;276.86;349.66;295.96000000000004;276.46000000000004;278.56;300.66;288.06;297.46000000000004;329.76000000000005;285.96000000000004;278.66;327.46000000000004;321.46000000000004;275.06;242.98782864720522;268.3187672390254;273.4187578820637;291.36;6190000.0;3510000.0;3550000.0;1420000.0;3550000.0;3060000.0;6210000.0;0.1165;0.20383333333333334;0.16366666666666668;0.021;0.0015;0.11800000000000001;0.0;6544.4033203125;3095.29272460938;1394.2443847656198;15712.3037109375;485035.80691863067;483956.1908649624;254765.40168037152;254765.40168037152;246475.33916544836;430735.4089219946;438990.6112634131;446661.59397328994;472128.42060986464;529981.2530329811;471016.9907665613;445807.4384647189;448766.74113503785;470152.0909681323;454031.92599691753;405301.9004756295;476026.2180040011;450318.13848889776;438990.6112634131;227868.02628245065;202784.37528459195;470351.2200979448;200532.86932877754;201222.26592646728;273.37015590401955;4602844.2388509475;1588015.129652936;378074.0742292203;1856702.1326924122;0;4;4;36;57;47;32;10;235;237;1998469069040.2104;763776608470.2045;1681308571815.237;40283.0679334852;5666.185366152513;0.0;28056.66474975961;6881244.638325601;1292180.5670222503;101147.50635171492;1433903.5281560856;6.707115968315346;0.2593911038738624
9221;2019-09-12 02:44:45.118;628;622;205;206;182;37;57;29;49;37;764;228;45;55;275;149;247;573;197;131;57;20;631;353;357;143;357;306;633;796.0;1351.0;879.0;235.0;0.0;0;100;15;1;0;0;1;0;0;0;1;0;0;0;0;16236.0380859375;6784.2666015625;3181.36401367188;1383.03466796875;484.0;370668;543.0;0.0;Calculated values ==>;1568249085.118;335.96000000000004;335.36;293.66;293.76000000000005;291.36;276.86;273.6339639331285;278.86;276.06;278.06;276.86;349.56000000000006;295.96000000000004;277.66;278.66;300.66;288.06;297.86;330.46000000000004;286.26000000000005;278.86;327.46000000000004;321.56;275.16;243.1966462407574;268.3187672390254;273.6339639331285;292.86;6310000.0;3529999.9999999995;3570000.0000000005;1430000.0;3570000.0000000005;3060000.0;6330000.0;0.13266666666666665;0.22516666666666665;0.1465;0.03916666666666667;0.0;0.13266666666666665;0.0;6784.2666015625;3181.36401367188;1383.03466796875;16236.0380859375;483991.7263716137;482898.9735143768;254537.3989771527;254917.55984519215;246377.12611082027;430607.02586249536;438877.95291599666;448069.6469006501;471996.43091952;529876.7049705541;471016.9907665613;447508.6907727563;448905.6256390071;469878.7828576268;453688.9922284879;400881.26639132766;475618.09875658195;450394.21882050455;438877.95291599666;227868.02628245065;203202.34940748036;470315.4621069152;200977.036747801;200977.036747801;273.5530447899266;4603110.479469536;1588126.203753355;378097.2186070316;1856754.439036926;0;4;4;36;57;47;32;10;235;237;1998682672599.9524;763862109895.1012;1681492174875.0154;36199.067387392395;10549.088326565306;0.0;31561.52154498062;6881882.000075024;1292315.696554981;101147.50635171492;1434400.354654912;6.900342490040875;0.32606377766042355
9222;2019-09-12 02:45:45.108;633;624;208;207;183;38;59;30;52;37;762;231;50;61;275;149;249;577;193;132;59;20;626;353;357;143;357;307;628;761.0;1455.0;1073.0;108.0;3.0;0;100;19;1;0;0;1;0;0;0;1;0;0;0;0;16341.44921875;6937.271484375;3147.28076171875;1382.9494628906198;484.0;370669;544.0;0.0;Calculated values ==>;1568249145.108;336.46000000000004;335.56;293.96000000000004;293.86;291.46000000000004;276.96000000000004;273.6339639331285;279.06;276.16;278.36;276.86;349.36;296.26000000000005;278.16;279.26000000000005;300.66;288.06;298.06;330.86;286.36;279.06;327.56;321.56;275.16;243.1966462407574;268.43790593516167;273.6339639331285;292.46000000000004;6260000.0;3529999.9999999995;3570000.0000000005;1430000.0;3570000.0000000005;3070000.0;6280000.0;0.12683333333333333;0.24250000000000002;0.17883333333333334;0.018000000000000002;0.0005;0.12733333333333333;0.0;6937.271484375;3147.28076171875;1382.9494628906198;16341.44921875;485262.70735604793;483749.4867441903;255950.9749395017;255561.04207583104;246894.84524437948;430607.02586249536;439211.0954833023;448301.5085314506;471996.43091952;529591.3199082674;471241.56450988416;448021.6136539549;449552.194433706;469878.7828576268;453688.9922284879;404759.5163312438;476831.22504166217;450540.5129264227;439211.0954833023;228286.1864045524;203202.34940748036;470315.4621069152;201090.3741854144;201305.79539256394;273.5974014737441;4603381.913283941;1588240.5308463974;378120.2646331478;1856807.1689536115;0;4;4;36;57;47;32;10;235;237;1998896836899.9863;763947895595.1149;1681676044225.0447;44209.59119221614;4846.051582587014;0.0;30293.274878220684;6882551.9605512675;1292443.9680054388;101147.50635171492;1434915.7253824144;6.919459849816884;0.28297162295878253
9223;2019-09-12 02:46:48.119;637;628;210;210;185;39;60;30;47;37;761;233;48;63;275;150;249;580;193;134;60;21;634;353;358;142;358;306;636;795.0;1557.0;813.0;105.0;0.0;0;100;20;1;0;0;1;0;0;0;1;0;0;0;0;16976.634765625;7118.11767578125;3212.10278320312;1387.13171386719;484.0;370670;544.0;0.0;Calculated values ==>;1568249208.119;336.86;335.96000000000004;294.16;294.16;291.66;277.06;273.6339639331285;279.16;276.16;277.86;276.86;349.26;296.46000000000004;277.96000000000004;279.46000000000004;300.66;288.16;298.06;331.16;286.56;279.16;327.56;321.56;275.26000000000005;242.98782864720522;268.3187672390254;273.6339639331285;292.46000000000004;6340000.0;3529999.9999999995;3579999.9999999995;1420000.0;3579999.9999999995;3060000.0;6360000.0;0.1325;0.2595;0.1355;0.0175;0.0;0.1325;0.0;7118.11767578125;3212.10278320312;1387.13171386719;16976.634765625;484955.37998010236;483433.5300864312;256303.41296261162;256303.41296261162;247276.88505371223;430607.02586249536;439155.6541045818;447789.5392935794;472128.42060986464;529563.0046643513;471615.1242470439;447929.68506599474;450010.4892693166;469741.7770699598;453830.29482252937;400288.8268015588;476315.87865974323;450652.27371114545;439155.6541045818;228286.1864045524;203202.34940748036;470549.00337383006;201087.04560329515;201087.04560329515;273.59609922554404;4603673.497421053;1588363.5369749;378144.50707548135;1856862.823275282;0;4;4;36;57;47;32;10;235;237;1999122101224.693;764037686269.998;1681869172939.7932;33428.18789503352;4715.584260984361;0.0;31544.090626420482;6883231.40973067;1292527.6469270159;101147.50635171492;1435456.8968036284;5.94740703824719;0.20767213157627107
9224;2019-09-12 02:47:45.109;641;631;208;208;186;40;36;31;25;37;759;233;31;64;276;150;251;584;193;134;37;21;636;355;359;142;359;306;639;844.0;1397.0;814.0;110.0;0.0;0;100;22;1;0;0;1;0;0;0;1;0;0;0;0;17181.916015625;7286.42529296875;3199.68725585938;1387.59265136719;484.0;370671;544.0;0.0;Calculated values ==>;1568249265.109;337.26;336.26000000000005;293.96000000000004;293.96000000000004;291.76000000000005;277.16;273.8482719121499;276.76000000000005;276.26000000000005;275.66;276.86;349.06000000000006;296.46000000000004;276.26000000000005;279.56;300.76000000000005;288.16;298.26000000000005;331.56;286.56;276.86;327.56;321.56;275.26000000000005;242.98782864720522;268.3187672390254;273.8482719121499;292.46000000000004;6360000.0;3550000.0;3590000.0;1420000.0;3590000.0;3060000.0;6390000.0;0.14066666666666666;0.23283333333333334;0.13566666666666669;0.018333333333333333;0.0;0.14066666666666666;0.0;7286.42529296875;3199.68725585938;1387.59265136719;17181.916015625;485310.2593851452;483533.7670047296;255376.30177291628;255376.30177291628;247504.39576394472;430477.46260093397;434799.06761956174;444657.03686278535;472128.42060986464;529353.8240171962;471615.1242470439;445521.0975432056;450147.83784224367;469731.8396837668;453486.27250343625;400305.6600488917;476559.4480195725;450471.520473373;434976.4790924014;228286.1864045524;203202.34940748036;470549.00337383006;201611.4812506269;201611.4812506269;273.8099414048134;4603943.871839019;1588477.5529337786;378166.4697895926;1856913.5743745025;0;4;4;36;57;47;32;10;235;237;1999326410374.7273;764118612070.0116;1682043562339.8225;32973.1803780495;4930.521238925391;0.0;32826.67636307628;6883756.995005464;1292603.998531534;101147.50635171492;1435966.4093052042;5.956891870524769;0.20279027480474457
9225;2019-09-12 02:48:45.120;645;635;208;208;185;41;35;31;-7;38;758;232;2;57;276;151;251;587;186;136;36;22;631;355;359;142;359;305;634;837.0;1520.0;826.0;84.0;0.0;0;100;23;1;0;0;1;0;0;0;1;0;0;0;0;16966.39453125;7316.61181640625;3204.10205078125;1381.72229003906;483.0;370672;544.0;0.0;Calculated values ==>;1568249325.12;337.66;336.66;293.96000000000004;293.96000000000004;291.66;277.26000000000005;273.8482719121499;276.66;276.26000000000005;272.46000000000004;276.96000000000004;348.96000000000004;296.36;273.36;278.86;300.76000000000005;288.26000000000005;298.26000000000005;331.86;286.76000000000005;276.76000000000005;327.56;321.46000000000004;275.36;242.98782864720522;268.19934244402924;273.8482719121499;291.76000000000005;6310000.0;3550000.0;3590000.0;1420000.0;3590000.0;3050000.0;6340000.0;0.13949999999999999;0.2533333333333333;0.13766666666666666;0.014;0.0;0.13949999999999999;0.0;7316.61181640625;3204.10205078125;1381.72229003906;16966.39453125;486427.4125075553;484667.70097235066;255633.4709182688;255633.4709182688;247350.566220477;430477.46260093397;434621.1652425816;440124.2130485236;472226.9707426428;529325.6898092299;471629.7149557634;441480.6793942096;449367.07010041195;469731.8396837668;453628.1634861064;403172.61369332153;477613.3497727126;450764.4150246694;434799.06761956174;228286.1864045524;202784.37528459195;470647.8646651888;201633.82090738622;201633.82090738622;273.8186574484312;4604228.493264217;1588599.2672197192;378189.5516449706;1856966.9490688853;0;4;4;36;57;47;32;10;235;237;1999541849864.4329;764203827689.8951;1682226895944.572;32832.177318096576;3766.196612609236;0.0;32526.551916348482;6884305.473521479;1292676.48446685;101147.50635171492;1436511.1193853314;5.8076283656506;0.17159149471537827
9226;2019-09-12 02:49:48.120;647;638;205;206;185;41;33;32;-15;38;749;230;-12;53;276;151;255;591;188;137;34;22;649;357;362;140;362;306;651;857.0;1551.0;987.0;223.0;0.0;0;1;25;1;0;0;1;0;0;0;1;1;0;0;0;18163.912109375;7655.72607421875;3296.42700195312;2370.13134765625;483.0;370673;544.0;0.0;Calculated values ==>;1568249388.12;337.86;336.96000000000004;293.66;293.76000000000005;291.66;277.26000000000005;274.0616903277293;276.46000000000004;276.36;271.66;276.96000000000004;348.06000000000006;296.16;271.96000000000004;278.46000000000004;300.76000000000005;288.26000000000005;298.66;332.26000000000005;286.86;276.56;327.56;321.46000000000004;275.36;242.56692532238324;268.3187672390254;274.0616903277293;291.96000000000004;6490000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;3060000.0;6509999.999999999;0.14283333333333334;0.2585;0.16449999999999998;0.03716666666666667;0.0;0.14283333333333334;0.0;7655.72607421875;3296.42700195312;2370.13134765625;18163.912109375;484748.93383441796;483214.58505194174;253678.53168150954;254044.95347533814;246740.91958018858;430346.717906069;433520.3008126533;438677.07709952706;472489.9908694221;528307.3450254627;471256.4460771589;439140.46268488537;448627.68014227727;469319.3617850966;453283.0443037091;394230.92569710896;476175.4636781211;450368.9831162589;433702.1600636701;228286.1864045524;202784.37528459195;470915.85626126267;202064.65611156903;202064.65611156903;273.995611053299;4604535.883447322;1588730.2751762623;378222.38036430045;1857023.8286980968;0;4;4;36;57;47;32;10;236;237;1999768964864.4329;764292657689.8951;1682419360944.572;38922.74325251909;9992.302938896948;0.0;33085.55681449177;6884933.329076473;1292796.8713379258;101147.50635171492;1437085.2253367263;6.155145799112521;0.2633796121232447
9227;2019-09-12 02:50:48.101;651;642;205;205;183;43;34;32;-7;38;724;230;-8;53;276;152;260;597;195;135;34;22;660;358;363;141;363;305;662;892.0;1227.0;954.0;169.0;0.0;0;1;26;1;0;0;1;0;0;0;1;1;0;0;0;18098.609375;7846.81787109375;3355.50854492188;2356.35888671875;483.0;370674;544.0;0.0;Calculated values ==>;1568249448.101;338.26;337.36;293.66;293.66;291.46000000000004;277.46000000000004;274.1680685717883;276.56;276.36;272.46000000000004;276.96000000000004;345.56000000000006;296.16;272.36;278.46000000000004;300.76000000000005;288.36;299.16;332.86;286.66;276.56;327.56;321.46000000000004;275.36;242.77792619122317;268.19934244402924;274.1680685717883;292.66;6600000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;3050000.0;6620000.0;0.14866666666666667;0.2045;0.15899999999999997;0.028166666666666666;0.0;0.14866666666666667;0.0;7846.81787109375;3355.50854492188;2356.35888671875;18098.609375;484120.2958388016;482571.9918225554;253187.14184394627;253187.14184394627;245715.51792123355;430280.9020939914;433452.5470882844;440124.2130485236;472358.58907936385;525765.4135414169;471390.9279224763;439972.1399166299;448813.5830089952;469181.3918642221;453252.6523967148;279033.49574074923;475766.8113281196;449891.39196786226;433452.5470882844;228286.1864045524;202784.37528459195;470781.97481897497;202364.1907404275;202364.1907404275;274.11669366594896;4604837.975434525;1588859.4221333805;378261.7553103591;1857079.243940773;0;4;4;36;57;47;32;10;236;237;1999986395990.1035;764376930995.155;1682602602900.1372;37803.84354698727;7560.434251545755;0.0;34355.135643714726;6885572.514828837;1292943.097828574;101147.50635171492;1437647.0531404503;5.879582840245635;0.2363381222421811
9228;2019-09-12 02:51:45.121;658;647;208;208;184;46;35;33;1;38;724;236;0;52;276;153;264;603;196;50;35;22;645;362;367;141;367;304;648;864.0;1500.0;928.0;187.0;0.0;0;1;26;1;0;0;1;0;0;0;1;1;0;0;0;17787.328125;7669.14208984375;3210.05883789062;2346.86450195312;483.0;370675;544.0;0.0;Calculated values ==>;1568249505.121;338.96000000000004;337.86;293.96000000000004;293.96000000000004;291.56;277.76000000000005;274.5913991737795;276.66;276.46000000000004;273.26000000000005;276.96000000000004;345.56000000000006;296.76000000000005;273.16;278.36;300.76000000000005;288.46000000000004;299.56;333.46000000000004;278.16;276.66;327.56;321.46000000000004;275.36;242.77792619122317;268.0796299477929;274.5913991737795;292.76000000000005;6450000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3040000.0;6480000.0;0.14400000000000002;0.25;0.15466666666666665;0.03116666666666667;0.0;0.14400000000000002;0.0;7669.14208984375;3210.05883789062;2346.86450195312;17787.328125;486769.8978738391;484858.8457377592;254929.1925640898;254929.1925640898;246514.40857277898;430014.67791919125;432626.2974239531;441542.48092842754;472358.58907936385;525844.026684694;472239.5717048632;441393.15733161947;448860.518063585;468627.09467156144;452700.66189737874;402737.5510538072;478357.6836618862;435357.9492644566;432626.2974239531;228286.1864045524;202784.37528459195;470781.97481897497;203392.41170816886;203392.41170816886;274.53383277239897;4605122.172122798;1588982.2999162523;378299.0022266831;1857131.23958689;0;4;4;36;57;47;32;10;236;237;2000194518990.034;764457329195.1282;1682776228800.079;36833.87737273334;8333.641383620125;0.0;33009.67954307293;6886163.604112922;1293068.9700775205;101147.50635171492;1438180.5450516539;5.910843154000154;0.2510176495418828
9229;2019-09-12 02:52:45.102;661;648;209;209;188;49;36;35;10;39;734;241;7;56;275;154;260;593;192;43;37;21;633;364;369;141;369;305;635;900.0;1326.0;939.0;167.0;0.0;0;5;26;1;0;0;1;0;0;0;1;1;0;0;0;17696.771484375;7477.69091796875;3115.92114257812;2382.45727539062;482.0;370676;544.0;0.0;Calculated values ==>;1568249565.102;339.26;337.96000000000004;294.06;294.06;291.96000000000004;278.06;274.8017692304317;276.76000000000005;276.66;274.16;277.06;346.56000000000006;297.26000000000005;273.86;278.76000000000005;300.66;288.56;299.16;332.46000000000004;277.46000000000004;276.86;327.56;321.36;275.26000000000005;242.77792619122317;268.19934244402924;274.8017692304317;292.36;6330000.0;3640000.0;3690000.0;1410000.0;3690000.0;3050000.0;6350000.0;0.15;0.221;0.1565;0.02783333333333333;0.0;0.15;0.0;7477.69091796875;3115.92114257812;2382.45727539062;17696.771484375;488478.890935525;486421.15944724344;255967.8347669992;255967.8347669992;248335.3341838768;429879.7862731237;432301.3137403124;442668.9074931304;472456.96783784614;526813.769389227;472701.01669056056;442225.1804755989;449228.9570467634;468218.88373728696;452495.32014613674;406734.0967800342;478393.65758910315;433601.82819372;432488.85388799326;228286.1864045524;202366.40377179522;470683.2724168255;203914.56920146014;203914.56920146014;274.74487047969996;4605417.779314017;1589108.483553729;378338.4007613045;1857183.939393122;0;4;4;36;57;47;32;10;236;237;2000415249069.8374;764541902405.0529;1682958870944.9165;37365.0539426464;7425.062239494337;0.0;34286.14270297997;6886781.732737265;1293200.2510221284;101147.50635171492;1438741.1659836741;6.094007117094958;0.23642945559585338
9230;2019-09-12 02:53:45.122;657;648;207;207;187;50;39;37;15;40;744;241;13;58;275;155;255;582;188;42;39;21;628;364;369;140;369;304;631;974.0;1514.0;897.0;157.0;0.0;0;9;27;1;0;0;1;0;0;0;1;1;0;0;0;17359.578125;7541.85498046875;3100.40258789062;2397.64892578125;482.0;370677;544.0;0.0;Calculated values ==>;1568249625.122;338.86;337.96000000000004;293.86;293.86;291.86;278.16;274.8017692304317;277.06;276.86;274.66;277.16;347.56000000000006;297.26000000000005;274.46000000000004;278.96000000000004;300.66;288.66;298.66;331.36;277.36;277.06;327.56;321.36;275.26000000000005;242.56692532238324;268.0796299477929;274.8017692304317;291.96000000000004;6280000.0;3640000.0;3690000.0;1400000.0;3690000.0;3040000.0;6310000.0;0.16233333333333333;0.25233333333333335;0.14950000000000002;0.026166666666666668;0.0;0.16233333333333333;0.0;7541.85498046875;3100.40258789062;2397.64892578125;17359.578125;488446.73760551604;486853.8895559726;255403.79008890144;255403.79008890144;248145.64725515628;429879.7862731237;432862.1520614866;443607.19622175704;472686.4266018815;527938.4097321841;472833.1231799167;443315.08579407755;449688.22403800517;468218.88373728696;452640.01661940204;406730.6985282111;477221.5981099626;433417.75616050424;432862.1520614866;228286.1864045524;202366.40377179522;470817.3119576869;203917.53008364045;203917.53008364045;274.74601196417876;4605710.012939418;1589233.688157137;378378.2482577077;1857235.7593584254;0;4;4;36;57;47;32;10;236;237;2000636722869.767;764626230505.026;1683141631844.8584;35833.60508764844;6983.8776257042155;0.0;37165.343634403696;6887391.924891932;1293320.3655457997;101147.50635171492;1439336.7935126473;6.133696310145782;0.20776119852245198
9231;2019-09-12 02:54:45.113;651;646;205;205;186;50;40;38;21;41;751;241;18;62;275;156;252;579;197;42;40;20;633;365;370;140;370;303;636;954.0;1501.0;1039.0;187.0;0.0;1;10;24;1;0;0;1;0;0;0;1;1;0;0;0;16853.05078125;7366.54833984375;3146.5361328125;2404.49267578125;482.0;370678;544.0;0.0;Calculated values ==>;1568249685.113;338.26;337.76;293.66;293.66;291.76000000000005;278.16;274.9066339382667;277.16;276.96000000000004;275.26000000000005;277.26000000000005;348.26;297.26000000000005;274.96000000000004;279.36;300.66;288.76000000000005;298.36;331.06;277.36;277.16;327.56;321.36;275.16;242.56692532238324;267.9596281332873;274.9066339382667;292.86;6330000.0;3650000.0;3700000.0;1400000.0;3700000.0;3030000.0;6360000.0;0.15899999999999997;0.25016666666666665;0.17316666666666666;0.03116666666666667;0.0;0.15899999999999997;0.0;7366.54833984375;3146.5361328125;2404.49267578125;16853.05078125;487064.2051386829;486026.87055277335;254389.11703897314;254389.11703897314;247615.3548603282;429811.8947417682;432794.5550643631;444677.7423059734;472784.61766108364;528747.3278113285;472965.01554318523;444244.8339766329;450417.6927448154;468078.9690896391;452609.8878949277;402627.6007018287;476164.11306176963;433166.4952995384;432794.5550643631;228286.1864045524;202366.40377179522;470718.74820856744;204145.03757584834;204145.03757584834;274.8384374147906;4605995.075414218;1589357.9062158384;378418.2601016684;1857287.80937237;0;4;4;36;57;47;32;10;236;237;2000858389614.5344;764710217904.9379;1683323704529.6675;41652.246702433324;8308.213981386412;0.0;36355.27328067384;6888037.543465524;1293447.7805272774;101147.50635171492;1439949.373418859;6.682037426417405;0.280310297356139
9232;2019-09-12 02:55:48.123;648;644;208;207;185;49;41;39;29;42;757;243;26;65;275;156;253;584;201;42;41;20;636;364;368;139;368;304;638;912.0;1521.0;975.0;115.0;0.0;12;12;24;1;0;0;1;0;0;0;1;1;0;0;0;17159.23828125;7394.3837890625;3537.85180664062;2403.65087890625;481.0;370679;545.0;0.0;Calculated values ==>;1568249748.123;337.96000000000004;337.56000000000006;293.96000000000004;293.86;291.66;278.06;274.8017692304317;277.26000000000005;277.06;276.06;277.36;348.86;297.46000000000004;275.76000000000005;279.66;300.66;288.76000000000005;298.46000000000004;331.56;277.36;277.26000000000005;327.66;321.26000000000005;275.16;242.35481222062532;268.0796299477929;274.8017692304317;293.26000000000005;6360000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;3040000.0;6380000.0;0.152;0.2535;0.1625;0.019166666666666665;0.0;0.152;0.0;7394.3837890625;3537.85180664062;2403.65087890625;17159.23828125;486312.72907582775;485522.0681551001;255427.21600181;255046.12479761173;247203.74286815384;429879.7862731237;433484.00545957795;445627.2469483674;473013.37450241524;529297.6306174517;473070.1014623026;445197.9025426301;450646.29327626084;468358.5493902575;452784.5239248999;401504.6407132559;476680.2409547584;433667.60643972526;433484.00545957795;228704.35009887922;201948.4348523538;470852.7170844846;203938.1160995145;203938.1160995145;274.75394769501196;4606292.73018276;1589487.0848732414;378460.33803574275;1857346.3070507033;0;4;4;36;57;47;32;10;236;237;2001090896514.4993;764798116854.9246;1683514939879.6384;39274.483762938595;5115.86318554526;0.0;34890.97518272964;6888745.764755226;1293565.259847022;101147.50635171492;1440572.8770459422;5.944960785483575;0.22962743429622254
9233;2019-09-12 02:56:45.084;647;643;211;210;186;47;41;39;38;42;762;246;34;69;275;155;254;588;194;43;41;19;630;362;367;138;367;303;632;888.0;1564.0;780.0;110.0;0.0;16;6;23;1;0;0;1;0;0;0;1;1;0;0;0;17270.791015625;7276.2734375;3604.005859375;2385.22143554688;481.0;370680;547.0;0.0;Calculated values ==>;1568249805.084;337.86;337.46000000000004;294.26000000000005;294.16;291.76000000000005;277.86;274.5913991737795;277.26000000000005;277.06;276.96000000000004;277.36;349.36;297.76000000000005;276.56;280.06;300.66;288.66;298.56;331.96000000000004;277.46000000000004;277.26000000000005;327.86;321.26000000000005;275.06;242.14157278889297;267.9596281332873;274.5913991737795;292.56;6300000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;3030000.0;6320000.0;0.14800000000000002;0.26066666666666666;0.13;0.018333333333333333;0.0;0.14800000000000002;0.0;7276.2734375;3604.005859375;2385.22143554688;17270.791015625;486819.93798306683;486033.69010895037;256913.93223945238;256519.1241580767;247765.23990476047;430014.67791919125;433733.48194404994;447095.7395217318;473143.7464358393;529896.1217030672;473556.0469295574;446531.9673155462;451368.48825574096;468497.967278903;452988.6427295784;405264.1306370545;478001.90966316033;434098.11877146957;433733.48194404994;229540.68826423294;201948.4348523538;470888.190022284;203401.84429740673;203401.84429740673;274.5374793030872;4606565.114753012;1589603.148110641;378498.2240019762;1857402.808072366;0;4;4;36;57;47;32;10;236;237;2001300228190.2493;764877007840.2073;1683687816515.2578;31680.20637916226;4903.916338289417;0.0;34089.0823717032;6889307.105049624;1293644.5288280637;101147.50635171492;1441118.595528225;5.327594224651035;0.174045826538331
9234;2019-09-12 02:57:45.104;646;642;211;211;189;45;39;39;36;43;766;246;36;73;275;152;253;587;193;47;39;18;633;361;366;138;366;303;636;961.0;1439.0;547.0;133.0;0.0;23;10;23;1;0;0;1;0;0;0;1;1;0;0;0;17583.708984375;7342.037109375;3882.50219726562;2420.01538085938;481.0;370681;549.0;0.0;Calculated values ==>;1568249865.104;337.76;337.36;294.26000000000005;294.26000000000005;292.06;277.66;274.4858918419099;277.06;277.06;276.76000000000005;277.46000000000004;349.76;297.76000000000005;276.76000000000005;280.46000000000004;300.66;288.36;298.46000000000004;331.86;277.86;277.06;328.06;321.26000000000005;274.96000000000004;242.14157278889297;267.9596281332873;274.4858918419099;292.46000000000004;6330000.0;3610000.0;3660000.0;1380000.0;3660000.0;3030000.0;6360000.0;0.16016666666666665;0.23983333333333334;0.09116666666666666;0.022166666666666668;0.0;0.16016666666666665;0.0;7342.037109375;3882.50219726562;2420.01538085938;17583.708984375;486352.85615632805;485453.8081971954;256694.3759731401;256694.3759731401;248640.36562898388;430081.6785162784;433616.79160117084;446814.236746235;473241.6031071014;530313.5891873743;473556.0469295574;446814.236746235;451908.4019570068;468637.13862366305;452731.1775036387;403178.95641276776;477373.9834213782;435063.3416043607;433616.79160117084;230377.04089860234;201948.4348523538;470789.9032000179;203081.85631742637;203081.85631742637;274.4089911736607;4606855.665737641;1589725.0079715776;378538.2809899802;1857465.2164353407;0;4;4;36;57;47;32;10;236;237;2001520201490.1794;764959835440.1809;1683869677115.2;22220.268682426384;5934.19503923078;0.0;36924.01213461307;6889756.425398536;1293734.8765287127;101147.50635171492;1441710.5685741853;4.769556599446202;0.12614304325384354
9235;2019-09-12 02:58:45.115;646;642;212;212;188;42;40;38;9;43;769;245;16;74;275;151;253;590;195;53;40;17;634;359;364;136;364;303;637;1092.0;1655.0;858.0;184.0;0.0;21;5;23;1;0;0;1;0;0;0;1;1;0;0;0;17624.3359375;7392.6728515625;3824.54125976562;2387.86669921875;481.0;370682;553.0;0.0;Calculated values ==>;1568249925.115;337.76;337.36;294.36;294.36;291.96000000000004;277.36;274.27422755570615;277.16;276.96000000000004;274.06;277.46000000000004;350.06000000000006;297.66;274.76000000000005;280.56;300.66;288.26000000000005;298.46000000000004;332.16;278.46000000000004;277.16;328.46000000000004;321.26000000000005;274.86;241.71165711629368;267.9596281332873;274.27422755570615;292.66;6340000.0;3590000.0;3640000.0;1360000.0;3640000.0;3030000.0;6370000.0;0.182;0.2758333333333333;0.143;0.03066666666666667;0.0;0.182;0.0;7392.6728515625;3824.54125976562;2387.86669921875;17624.3359375;486244.2944270147;485344.27320016705;257033.10932207044;257033.10932207044;248258.9359192918;430214.79039162316;434293.55171347444;442934.10434907244;473501.42000396166;530626.595412262;473437.96359408915;443955.1368504969;452043.0040018364;468914.74651439214;452936.0397022327;402632.3689035396;477705.9593610939;436597.2893215753;434293.55171347444;232049.79005350024;201948.4348523538;470959.3386274875;202538.89513636584;202538.89513636584;274.18916160363307;4607149.119901658;1589847.8197324467;378578.3540193015;1857529.4535720446;0;4;4;36;57;47;32;10;236;237;2001739241639.8801;765042050510.0686;1684051510444.9514;34376.514917417044;8231.560267061064;0.0;42179.34749703376;6890228.151728531;1293852.9461315633;101147.50635171492;1442369.8840892361;6.232041092749949;0.21321540301699182
9236;2019-09-12 02:59:45.115;648;642;212;212;188;41;41;36;-16;43;772;245;-7;69;275;151;253;592;193;60;41;15;626;359;364;136;364;304;628;1212.0;1476.0;985.0;240.0;0.0;20;3;22;1;0;0;1;0;0;0;1;1;0;0;0;17307.748046875;7150.31201171875;3715.58569335938;2383.21923828125;481.0;370683;557.0;0.0;Calculated values ==>;1568249985.115;337.96000000000004;337.36;294.36;294.36;291.96000000000004;277.26000000000005;274.27422755570615;277.26000000000005;276.76000000000005;271.56;277.46000000000004;350.36;297.66;272.46000000000004;280.06;300.66;288.26000000000005;298.46000000000004;332.36;279.16;277.26000000000005;328.86;321.26000000000005;274.66;241.71165711629368;268.0796299477929;274.27422755570615;292.46000000000004;6260000.0;3590000.0;3640000.0;1360000.0;3640000.0;3040000.0;6280000.0;0.20199999999999999;0.246;0.16416666666666666;0.04;0.0;0.20199999999999999;0.0;7150.31201171875;3715.58569335938;2383.21923828125;17307.748046875;487392.5864487848;486326.4195659259;257540.37127766566;257540.37127766566;248607.40702038913;430214.79039162316;434473.7075064044;438967.53409683413;473501.42000396166;530863.9974095965;473306.8303357368;440340.5815783672;451190.22717599076;468914.74651439214;452936.0397022327;406734.2226136671;479071.40273643075;437805.7469987138;434473.7075064044;233722.59852315116;201948.4348523538;470763.29942817445;202488.42628124816;202488.42628124816;274.16955743922296;4607440.220601528;1589969.011272974;378618.1130687806;1857592.2879633207;0;4;4;36;57;47;32;10;236;237;2001957641639.8801;765123650510.0686;1684233610444.9514;38821.98686639203;10730.994925877052;0.0;46861.026807481554;6890838.139243396;1294010.9674248379;101147.50635171492;1443111.8872084403;7.277013933224774;0.2612681502815366
9237;2019-09-12 03:00:45.116;647;642;212;212;189;40;43;35;-1;42;775;244;-12;60;275;152;252;588;194;66;43;12;633;358;363;136;362;303;636;1278.0;1427.0;909.0;186.0;0.0;19;1;21;1;0;0;1;0;0;0;1;1;0;0;0;17383.765625;7204.1162109375;3770.615234375;2363.46020507812;481.0;370684;561.0;0.0;Calculated values ==>;1568250045.116;337.86;337.36;294.36;294.36;292.06;277.16;274.1680685717883;277.46000000000004;276.66;273.06;277.36;350.66;297.56;271.96000000000004;279.16;300.66;288.36;298.36;331.96000000000004;279.76000000000005;277.46000000000004;329.26000000000005;321.26000000000005;274.36;241.71165711629368;267.9596281332873;274.1680685717883;292.56;6330000.0;3579999.9999999995;3629999.9999999995;1360000.0;3620000.0000000005;3030000.0;6360000.0;0.213;0.2378333333333333;0.1515;0.031000000000000003;0.0;0.213;0.0;7204.1162109375;3770.615234375;2363.46020507812;17383.765625;486495.34402816236;485453.8081971954;257088.2257927764;257088.2257927764;248640.36562898388;430280.9020939914;435074.67720794375;441455.363107709;473403.85947104497;531252.369025014;473319.81905798696;439799.2375881988;450144.6074466229;469191.38263189426;453252.6523967148;402627.6007018287;477524.5427675308;439048.280311298;435074.67720794375;235395.46725036926;201948.4348523538;470469.1018322894;202266.39133201135;202266.39133201135;274.07866818663115;4607729.321366711;1590088.633501689;378657.6693900219;1857654.6740107266;0;4;4;36;57;47;32;10;236;237;2002175745274.6167;765205251869.97;1684415713479.7314;36237.129224018194;8314.28402550862;0.0;49588.1648915736;6891463.642301604;1294169.680727752;101147.50635171492;1443915.6438673493;7.0578966481069765;0.21393420696773788
9238;2019-09-12 03:01:45.096;647;642;211;211;188;40;45;35;9;41;777;243;3;56;275;153;254;591;194;73;45;9;637;358;362;134;362;302;639;1371.0;1510.0;997.0;135.0;0.0;19;1;17;1;0;0;1;0;0;0;1;1;0;0;0;17149.228515625;7033.10107421875;3787.2841796875;2358.51953125;481.0;370685;564.0;0.0;Calculated values ==>;1568250105.096;337.86;337.36;294.26000000000005;294.26000000000005;291.96000000000004;277.16;274.1680685717883;277.66;276.66;274.06;277.26000000000005;350.86;297.46000000000004;273.46000000000004;278.76000000000005;300.66;288.46000000000004;298.56;332.26000000000005;280.46000000000004;277.66;329.56;321.26000000000005;274.06;241.2770596917726;267.8393353686513;274.1680685717883;292.56;6370000.0;3579999.9999999995;3620000.0000000005;1340000.0;3620000.0000000005;3020000.0;6390000.0;0.2285;0.25166666666666665;0.16616666666666668;0.022500000000000003;0.0;0.2285;0.0;7033.10107421875;3787.2841796875;2358.51953125;17149.228515625;486061.1595172227;485124.89517268864;256532.78569464068;256532.78569464068;248183.11472795345;430280.9020939914;435668.7067053961;443139.33368828957;473565.85517348704;531536.0717182884;473332.91330946685;442258.39573455596;449779.38365072303;469191.38263189426;453395.3457919151;401512.9376547706;477617.77903627994;440431.9404890446;435668.7067053961;236650.15891445865;201948.4348523538;470444.08031532593;202328.04911041388;202328.04911041388;274.1026442155505;4608017.00039299;1590207.2374312773;378697.0061045601;1857717.635511699;0;4;4;36;57;47;32;10;236;237;2002393172774.6858;765286224869.9957;1684597152979.789;40014.80845402368;6032.610702110522;0.0;53318.34026045344;6892098.863304852;1294289.1983313682;101147.50635171492;1444772.912225819;7.53975850318806;0.20210773809899582
9239;2019-09-12 03:02:45.117;648;641;214;213;188;41;47;34;14;41;779;244;14;54;275;154;254;592;193;78;47;7;631;358;363;127;362;301;633;1419.0;1375.0;683.0;104.0;0.0;22;1;12;1;0;0;1;0;0;0;1;1;0;0;0;16862.83984375;6676.15576171875;3796.337890625;2383.5654296875;481.0;370686;566.0;0.0;Calculated values ==>;1568250165.117;337.96000000000004;337.26;294.56;294.46000000000004;291.96000000000004;277.26000000000005;274.1680685717883;277.86;276.56;274.56;277.26000000000005;351.06000000000006;297.56;274.56;278.56;300.66;288.56;298.56;332.36;280.96000000000004;277.86;329.76000000000005;321.26000000000005;273.86;239.71726792356844;267.7187500070086;274.1680685717883;292.46000000000004;6310000.0;3579999.9999999995;3629999.9999999995;1270000.0;3620000.0000000005;3010000.0;6330000.0;0.2365;0.22916666666666666;0.11383333333333333;0.017333333333333333;0.0;0.2365;0.0;6676.15576171875;3796.337890625;2383.5654296875;16862.83984375;486853.8895559726;485638.7567990084;258058.35261089136;257655.2931380701;248412.31867742457;430280.9020939914;435782.62218529254;444068.8471814032;474467.8779583086;531819.4597172331;473581.8329554858;444068.8471814032;449688.3147142546;469191.38263189426;453537.8608862984;404758.0213428848;478481.07358803175;441037.5559757664;435782.62218529254;237486.63934987856;201948.4348523538;471186.04537205293;202341.70368889353;202341.70368889353;274.10795259057386;4608300.533498545;1590321.5212238554;378736.53731041244;1857780.8544813371;0;4;4;36;57;47;32;10;236;237;2002610748900.2183;765364552275.1874;1684778116295.232;27516.60650089735;4659.968589174763;0.0;55208.77722439836;6892661.822064147;1294378.3343457032;101147.50635171492;1445677.6214111657;6.797211474907414;0.11489413367970998
9240;2019-09-12 03:03:45.107;647;641;215;215;190;40;49;34;21;41;785;244;24;57;275;154;254;590;192;84;49;6;627;357;362;129;361;299;629;1503.0;1451.0;644.0;215.0;0.0;17;100;5;1;0;0;1;0;0;0;1;0;0;0;0;15684.1005859375;6192.19970703125;3630.20434570312;1381.0178222656198;481.0;370687;566.0;0.0;Calculated values ==>;1568250225.107;337.86;337.26;294.66;294.66;292.16;277.16;274.0616903277293;278.06;276.56;275.26000000000005;277.26000000000005;351.66;297.56;275.56;278.86;300.66;288.56;298.56;332.16;281.56;278.06;329.76000000000005;321.26000000000005;273.76000000000005;240.16925963744896;267.47669482898436;274.0616903277293;292.36;6270000.0;3570000.0000000005;3620000.0000000005;1290000.0;3610000.0;2990000.0;6290000.0;0.2505;0.24183333333333332;0.10733333333333334;0.035833333333333335;0.0;0.2505;0.0;6192.19970703125;3630.20434570312;1381.0178222656198;15684.1005859375;487143.6427050112;486075.32287381246;258705.23533127183;258705.23533127183;249263.9424153653;430346.717906069;436369.3260602679;445469.0283512164;474211.1747634917;532593.2065287553;473843.0126556061;445894.0746071401;450460.4171626848;469329.3392245732;453709.9666255224;406732.11008623475;478656.3475065479;442222.9895933941;436369.3260602679;237486.63934987856;201948.4348523538;470822.182441657;201926.00140266458;201926.00140266458;273.9416070245138;4608571.712798085;1590428.7396467295;378767.9036089292;1857842.7320186743;0;4;4;36;57;47;32;10;236;237;2002828212650.253;765441339475.1996;1684958086295.2605;26140.284892477895;9635.446487230562;0.0;58728.05282672964;6893108.88830237;1294497.442949949;101147.50635171492;1446626.9367494788;8.435260696316337;0.1862315732960006
9241;2019-09-12 03:04:48.118;645;639;216;215;191;40;51;33;34;42;795;243;33;51;275;155;252;583;193;91;51;6;617;357;362;137;361;299;619;1673.0;1246.0;546.0;159.0;12.0;14;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15208.68359375;5870.599609375;3421.3564453125;1363.337890625;481.0;370688;566.0;0.0;Calculated values ==>;1568250288.118;337.66;337.06;294.76000000000005;294.66;292.26000000000005;277.16;274.0616903277293;278.26000000000005;276.46000000000004;276.56;277.36;352.66;297.46000000000004;276.46000000000004;278.26000000000005;300.66;288.66;298.36;331.46000000000004;282.26000000000005;278.26000000000005;329.76000000000005;321.26000000000005;273.76000000000005;241.92719264551067;267.47669482898436;274.0616903277293;292.46000000000004;6170000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;2990000.0;6190000.0;0.2788333333333333;0.2076666666666667;0.091;0.026500000000000003;0.002;0.2808333333333333;0.0;5870.599609375;3421.3564453125;1363.337890625;15208.68359375;487936.38992877776;486877.87856986176;259760.86076747824;259333.40873273887;250032.4719243596;430346.717906069;436716.91860004765;447298.3091029478;473273.90776018414;533632.2659797296;473725.55556774227;447158.73241492786;449644.06252484635;469329.3392245732;453851.92248961725;410349.3008930559;478801.88378179644;443342.4248480381;436716.91860004765;237486.63934987856;201948.4348523538;469744.696391452;201998.50958007373;202409.87350544397;273.9698539427084;4608842.071856614;1590534.3075698875;378791.9209141514;1857904.4439487332;0;4;4;36;57;47;32;10;236;237;2003056312469.956;765525144105.0905;1685146489185.0154;22322.281756581542;7095.273950501523;0.0;65801.2284974012;6893533.00980003;1294643.8623144114;101147.50635171492;1447716.7582127152;8.936288824427328;0.1195240467284867
9242;2019-09-12 03:05:45.118;642;636;216;216;193;39;53;33;40;42;799;241;38;54;275;155;250;571;198;99;53;7;623;355;359;140;359;299;625;1735.0;1397.0;284.0;57.0;12.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15031.3701171875;5936.318359375;3120.3896484375;1359.294921875;481.0;370689;566.0;0.0;Calculated values ==>;1568250345.118;337.36;336.76000000000005;294.76000000000005;294.76000000000005;292.46000000000004;277.06;273.8482719121499;278.46000000000004;276.46000000000004;277.16;277.36;353.06000000000006;297.26000000000005;276.96000000000004;278.56;300.66;288.66;298.16;330.26000000000005;283.06;278.46000000000004;329.76000000000005;321.26000000000005;273.86;242.56692532238324;267.47669482898436;273.8482719121499;292.96000000000004;6230000.0;3550000.0;3590000.0;1400000.0;3590000.0;2990000.0;6250000.0;0.2891666666666667;0.23283333333333334;0.04733333333333333;0.0095;0.002;0.2911666666666667;0.0;5936.318359375;3120.3896484375;1359.294921875;15031.3701171875;486868.521342456;485800.06649412616;259371.1793496879;259371.1793496879;250491.31740739368;430477.46260093397;437752.5954410684;448131.96318365866;472882.7909566239;534047.6724112337;473490.4630748804;447854.7951058831;450052.96061535843;469604.5352940741;454193.9961277671;406744.7810740065;476291.631761223;445201.32140664157;437752.5954410684;237486.63934987856;201948.4348523538;469435.60934050113;201615.10010995503;202011.8218906515;273.81135342408686;4609081.472281826;1590627.7790038066;378813.4750905837;1857956.2327719755;0;4;4;36;57;47;32;10;236;237;2003261797469.956;765604089105.0905;1685316919185.0154;11668.464852155304;2544.2948376901877;0.0;68639.8552320964;6893802.103210682;1294720.175567318;101147.50635171492;1448781.083458907;7.954357874247221;-0.014447669937933404
9243;2019-09-12 03:06:45.119;641;634;218;217;193;38;55;32;43;42;795;239;41;55;274;156;251;572;197;106;55;6;625;354;359;142;358;298;628;1782.0;1481.0;86.0;159.0;7.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15230.27734375;5965.91455078125;3183.8466796875;1344.51257324219;481.0;370690;565.0;0.0;Calculated values ==>;1568250405.119;337.26;336.56;294.96000000000004;294.86;292.46000000000004;276.96000000000004;273.7412296467126;278.66;276.36;277.46000000000004;277.36;352.66;297.06;277.26000000000005;278.66;300.56;288.76000000000005;298.26000000000005;330.36;283.76000000000005;278.66;329.66;321.26000000000005;273.76000000000005;242.98782864720522;267.35522164206344;273.7412296467126;292.86;6250000.0;3540000.0;3590000.0;1420000.0;3579999.9999999995;2980000.0;6280000.0;0.297;0.24683333333333335;0.014333333333333333;0.026500000000000003;0.0011666666666666668;0.29816666666666664;0.0;5965.91455078125;3183.8466796875;1344.51257324219;15230.27734375;486510.2664458503;485185.6514532517;260024.63134502733;259601.36816958542;250363.59593764765;430542.39183029096;438091.89182571816;448732.44069121097;472620.9849758201;533706.2248607982;473386.34142641246;448457.1826467565;450370.02740027104;469614.60532078164;454505.01285514946;406257.01732322754;476077.19048136944;446278.9332181177;438091.89182571816;237068.3971897606;201948.4348523538;469063.6082102231;201167.9041871962;201398.19881553875;273.63217438525044;4609333.656880035;1590726.965931026;378836.0071952113;1858008.7689502346;0;4;4;36;57;47;32;10;236;237;2003477201059.6958;765688690514.9883;1685496022169.799;3548.4250232242116;7099.236156610213;0.0;70574.16946586849;6893928.912739614;1294800.539664886;101147.50635171492;1449941.2196652698;7.739633267142468;-0.004654785569627469
9244;2019-09-12 03:07:45.099;642;634;220;219;195;38;57;32;46;42;786;238;44;61;274;158;251;574;197;111;57;6;623;354;359;144;358;296;625;1933.0;1685.0;-1.0;136.0;8.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15449.298828125;5925.283203125;3144.12109375;1324.78759765625;481.0;370691;563.0;0.0;Calculated values ==>;1568250465.099;337.36;336.56;295.16;295.06;292.66;276.96000000000004;273.7412296467126;278.86;276.36;277.76000000000005;277.36;351.76;296.96000000000004;277.56;279.26000000000005;300.56;288.96000000000004;298.26000000000005;330.56;284.26000000000005;278.86;329.46000000000004;321.26000000000005;273.76000000000005;243.40439225979637;267.1113755279542;273.7412296467126;292.86;6230000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;2960000.0;6250000.0;0.32216666666666666;0.2808333333333334;0.0;0.02266666666666667;0.0013333333333333333;0.3235;0.0;5925.283203125;3144.12109375;1324.78759765625;15449.298828125;486868.521342456;485515.218460356;261089.19525715685;260653.3442251872;251210.97641551596;430542.39183029096;438429.5904723098;449511.86895490054;472358.32031004626;532920.5035272825;473530.93731757166;449239.2911386302;451536.12401539786;469614.60532078164;454785.8334167292;407216.41455670714;476743.02391956537;447041.01317347086;438429.5904723098;236231.924509345;201948.4348523538;468789.48013398366;201212.36069017203;201459.1482618031;273.6495616939827;4609589.234793837;1590826.0262145686;378858.2439485865;1858061.4844373418;0;4;4;36;57;47;32;10;236;237;2003692529259.7642;765774461915.0155;1685674162769.8557;0.0;6065.08137405973;0.0;76659.93805509892;6893958.473091414;1294910.2057434611;101147.50635171492;1451167.761578036;7.9587735408928895;-0.05816763644644489
9245;2019-09-12 03:08:45.080;644;634;220;220;196;38;60;31;51;41;775;238;48;62;274;159;251;574;198;117;59;6;624;353;357;145;357;295;627;2043.0;1513.0;132.0;109.0;9.0;1;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15787.552734375;5952.37109375;3121.13989257812;1315.57580566406;481.0;370692;562.0;0.0;Calculated values ==>;1568250525.08;337.56000000000006;336.56;295.16;295.16;292.76000000000005;276.96000000000004;273.6339639331285;279.16;276.26000000000005;278.26000000000005;277.26000000000005;350.66;296.96000000000004;277.96000000000004;279.36;300.56;289.06;298.26000000000005;330.56;284.86;279.06;329.36;321.26000000000005;273.76000000000005;243.61107973660833;266.98899913490544;273.6339639331285;292.96000000000004;6240000.0;3529999.9999999995;3570000.0000000005;1450000.0;3570000.0000000005;2950000.0;6270000.0;0.34049999999999997;0.2521666666666667;0.022000000000000002;0.018166666666666668;0.0015;0.34199999999999997;0.0;5952.37109375;3121.13989257812;1315.57580566406;15787.552734375;487043.0830833235;485295.61141927884;260951.4703298827;260951.4703298827;251484.67409977032;430607.02586249536;439377.1090466752;450371.53607298614;472127.72840069426;531853.7050642244;473661.7052745522;449966.0381336592;451846.6572572892;469751.83341811056;455094.4432237686;406740.5566693298;476500.6532114022;448323.9277563798;439211.0954833023;235813.6939595721;201948.4348523538;468652.0482603189;201017.9866180692;201280.85277469995;273.56907494129854;4609849.459459379;1590924.9753231446;378880.2400093023;1858113.6784121871;0;4;4;36;57;47;32;10;236;237;2003907261239.573;765861134459.9384;1685851406624.698;5485.778088008173;4862.01878650087;0.0;81372.143006342;6894004.173432414;1295001.2360759815;101147.50635171492;1452484.2785566063;8.828489136460771;-0.045865092936396124
