;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9246;2019-09-12 03:09:45.110;647;635;220;220;197;37;62;30;55;40;763;238;52;67;274;160;251;577;200;123;62;7;624;352;357;145;357;293;627;2187.0;1788.0;77.0;222.0;7.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15687.123046875;5899.70849609375;3153.03979492188;1309.6171875;480.0;370693;561.0;0.0;Calculated values ==>;1568250585.11;337.86;336.66;295.16;295.16;292.86;276.86;273.5264737036516;279.36;276.16;278.66;277.16;349.46000000000004;296.96000000000004;278.36;279.86;300.56;289.16;298.26000000000005;330.86;285.46000000000004;279.36;329.26000000000005;321.16;273.86;243.61107973660833;266.74333088950624;273.5264737036516;293.16;6240000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;2930000.0;6270000.0;0.3645;0.298;0.012833333333333334;0.037000000000000005;0.0011666666666666668;0.36566666666666664;0.0;5899.70849609375;3153.03979492188;1309.6171875;15687.123046875;487466.46354271704;485438.4282480435;260951.4703298827;260951.4703298827;251848.3842385489;430671.36484660726;439708.0387199541;451267.3830049981;472028.77388759464;530759.0855130521;473922.61740782805;450866.05441559193;452859.74070297304;469751.83341811056;455401.7370921357;406740.5566693298;476951.98273771635;449216.37395764614;439708.0387199541;235395.46725036926;201530.46850934727;468751.72169904737;200627.8316160445;200820.29536763835;273.4117928236992;4610111.879568581;1591023.7920366777;378902.1275558724;1858165.9893853068;0;4;4;36;57;47;32;10;236;237;2004121568339.471;765948177959.8969;1686027894824.6138;3216.5409094915713;9920.583933071108;0.0;87353.28481916345;6894076.729017021;1295124.4860260973;101147.50635171492;1453891.026810431;9.69763225106021;0.014084065105042872
9247;2019-09-12 03:10:45.111;650;637;219;220;197;36;65;29;59;38;733;238;56;78;274;161;252;579;199;131;65;5;625;348;353;133;353;294;628;2137.0;1417.0;0.0;0.0;8.0;1;1;0;1;0;0;1;0;0;0;1;0;1;0;0;16724.283203125;5898.04150390625;3191.00732421875;2315.81787109375;480.0;370694;560.0;0.0;Calculated values ==>;1568250645.111;338.16;336.86;295.06;295.16;292.86;276.76000000000005;273.0942459734351;279.66;276.06;279.06;276.96000000000004;346.46000000000004;296.96000000000004;278.76000000000005;280.96000000000004;300.56;289.26000000000005;298.36;331.06;286.26000000000005;279.66;329.16;321.16;273.66;241.05796691057077;266.86631818009863;273.0942459734351;293.06;6250000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;2940000.0;6280000.0;0.3561666666666667;0.23616666666666666;0.0;0.0;0.0013333333333333333;0.35750000000000004;0.0;5898.04150390625;3191.00732421875;2315.81787109375;16724.283203125;487781.87503230356;485614.27331304015;260451.89989808496;260883.32728257246;251803.37754361393;430925.7729439634;441064.10731082055;451623.5430102524;473403.82665571757;527564.8635814781;473792.2649946943;451222.83775306976;454132.0165425193;470298.3970741498;456205.8309544034;406737.0376505352;477131.7930529904;451114.9348329381;441064.10731082055;234977.24436692704;201530.46850934727;470187.556511304;199863.94513942164;200089.9142014586;273.0942459734351;4610381.979122995;1591122.1082588593;378932.3400183102;1858218.8573258969;0;4;4;36;57;47;32;10;236;238;2004334571890.06;766031579350.1276;1686203997760.1008;0.0;0.0;0.0;86148.27403659691;6894103.533971416;1295207.1589369604;101147.50635171492;1455336.8972356664;7.5536414680320805;-0.15377461654793606
9248;2019-09-12 03:11:45.111;655;640;220;220;195;33;70;26;62;36;702;239;60;85;273;161;252;584;198;141;70;5;640;346;350;126;350;297;642;2279.0;1465.0;397.0;123.0;0.0;0;1;0;1;0;0;1;0;0;0;1;0;1;0;0;17009.83984375;6073.98193359375;3265.50048828125;2365.08032226562;481.0;370695;559.0;0.0;Calculated values ==>;1568250705.111;338.66;337.16;295.16;295.16;292.66;276.46000000000004;272.8767566201714;280.16;275.76000000000005;279.36;276.76000000000005;343.36;297.06;279.16;281.66;300.46000000000004;289.26000000000005;298.36;331.56;287.26000000000005;280.16;329.06;321.26000000000005;273.66;239.4893008659735;267.23344911666527;272.8767566201714;292.96000000000004;6400000.0;3460000.0;3500000.0;1260000.0;3500000.0;2970000.0;6420000.0;0.3798333333333333;0.24416666666666667;0.06616666666666667;0.0205;0.0;0.3798333333333333;0.0;6073.98193359375;3265.50048828125;2365.08032226562;17009.83984375;486879.6541811066;484505.78894524777;259975.53529236335;259975.53529236335;250487.14121505147;431051.2098666511;442494.6208928901;451492.55458932754;474115.06097062526;524094.6220398318;473517.3415932892;451224.17103990586;454538.1794812759;470580.3762397185;456535.82378903864;398430.4906496668;476196.2387730618;453075.1943286226;442494.6208928901;234559.02529450474;201948.4348523538;471125.8038537986;199202.49290796104;199202.49290796104;272.82489447655905;4610663.096815052;1591221.8751208384;378971.34750325483;1858272.6615576677;0;4;4;36;57;47;32;10;236;238;2004545471890.06;766109279350.1276;1686381297760.1008;16693.19241458375;5574.427874389669;0.0;92410.45994627554;6894242.643908204;1295253.6125025803;101147.50635171492;1456824.8866855237;9.797724420987667;0.0193519625931288
9249;2019-09-12 03:12:45.112;663;645;219;220;197;33;73;24;65;36;714;241;63;83;273;160;258;594;203;147;73;7;655;345;350;133;350;297;658;2348.0;1368.0;519.0;113.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16468.671875;6206.72900390625;3383.4306640625;1361.96936035156;481.0;370696;558.0;0.0;Calculated values ==>;1568250765.112;339.46000000000004;337.66;295.06;295.16;292.86;276.46000000000004;272.7676641592781;280.46000000000004;275.56;279.66;276.76000000000005;344.56000000000006;297.26000000000005;279.46000000000004;281.46000000000004;300.46000000000004;289.16;298.96000000000004;332.56;287.86;280.46000000000004;328.96000000000004;321.26000000000005;273.86;241.05796691057077;267.23344911666527;272.7676641592781;293.46000000000004;6550000.0;3450000.0;3500000.0;1330000.0;3500000.0;2970000.0;6580000.0;0.39133333333333337;0.228;0.08650000000000001;0.01883333333333333;0.0;0.39133333333333337;0.0;6206.72900390625;3383.4306640625;1361.96936035156;16468.671875;486410.67715212295;483461.4302161874;258633.6673452111;259029.43513859075;250538.62487188366;431113.4868728058;442966.85399663035;451894.02166372596;473209.4130839679;525348.9392623776;473751.92702642677;451626.5237840146;454276.18473435036;470580.3762397185;456563.50279482716;391899.0434764293;475788.5200254708;453921.8482460042;442966.85399663035;234140.81001818314;201948.4348523538;470383.01723186334;198961.16666120169;198961.16666120169;272.7252982776817;4610942.089062165;1591324.2160841816;379002.40676821826;1858328.0702406662;0;4;4;36;57;47;32;10;236;238;2004755475389.8064;766186980645.0337;1686559500729.8855;21878.69195771835;5111.77818574746;0.0;95487.55897726443;6894564.081634791;1295342.665703836;101147.50635171492;1458390.729604942;11.183033801375354;0.061331821150094605
9250;2019-09-12 03:13:45.112;674;652;218;218;194;32;75;23;67;35;748;242;66;81;273;160;263;602;204;152;75;9;658;344;349;136;349;299;660;2371.0;1515.0;432.0;126.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16288.2255859375;6248.7177734375;3385.96899414062;1359.32360839844;481.0;370697;557.0;0.0;Calculated values ==>;1568250825.112;340.56000000000006;338.36;294.96000000000004;294.96000000000004;292.56;276.36;272.6583383277491;280.66;275.46000000000004;279.86;276.66;347.96000000000004;297.36;279.76000000000005;281.26000000000005;300.46000000000004;289.16;299.46000000000004;333.36;288.36;280.66;328.86;321.26000000000005;274.06;241.71165711629368;267.47669482898436;272.6583383277491;293.56;6580000.0;3440000.0;3490000.0;1360000.0;3490000.0;2990000.0;6600000.0;0.39516666666666667;0.2525;0.07200000000000001;0.021;0.0;0.39516666666666667;0.0;6248.7177734375;3385.96899414062;1359.32360839844;16288.2255859375;487672.2452072589;484266.78822232044;258132.29489591488;258132.29489591488;249432.48343239698;431175.4696738307;443484.88354899426;451808.546578525;472720.47428543336;528741.4790769137;473608.0391273983;451674.41239456885;453671.36090292135;470715.9617070408;456727.81672313693;393800.79533119884;476777.9742531517;454791.9797414716;443484.88354899426;233722.59852315116;201948.4348523538;470174.7356409916;198693.003779521;198693.003779521;272.61499169162516;4611215.063207672;1591428.0114739928;379025.0842096245;1858384.4819044846;0;4;4;36;57;47;32;10;236;238;2004965175389.8064;766267680645.0337;1686738300729.8855;18224.319081528287;5701.116369090883;0.0;96733.59115557018;6894898.273393451;1295432.7731584595;101147.50635171492;1459992.5725227157;10.97497841823454;0.04701239557477494
9251;2019-09-12 03:14:45.123;685;660;221;221;194;32;77;23;69;35;766;243;68;82;273;159;268;610;213;156;77;11;670;346;350;138;350;301;673;2345.0;1416.0;1004.0;123.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16579.8828125;6360.70263671875;3511.26245117188;1372.05151367188;481.0;370698;556.0;0.0;Calculated values ==>;1568250885.123;341.66;339.16;295.26000000000005;295.26000000000005;292.56;276.36;272.8767566201714;280.86;275.46000000000004;280.06;276.66;349.76;297.46000000000004;279.96000000000004;281.36;300.46000000000004;289.06;299.96000000000004;334.16;288.76000000000005;280.86;328.76000000000005;321.26000000000005;274.26000000000005;242.14157278889297;267.7187500070086;272.8767566201714;294.46000000000004;6700000.0;3460000.0;3500000.0;1380000.0;3500000.0;3010000.0;6730000.0;0.3908333333333333;0.23600000000000002;0.1673333333333333;0.0205;0.0;0.3908333333333333;0.0;6360.70263671875;3511.26245117188;1372.05151367188;16579.8828125;487982.70363061636;484010.9156031628;258600.04906527238;258600.04906527238;248952.6067507432;431051.2098666511;443592.43609388015;451723.4541494333;472458.26935960614;530465.2551293176;473464.00318642677;451588.8606706062;453459.90543131635;470580.3762397185;456261.5912742344;387986.2437391406;476453.01858486194;455180.5306279469;443592.43609388015;233304.39079467155;201948.4348523538;470101.35966640816;199250.3571045263;199250.3571045263;272.84379642473846;4611489.014325784;1591533.1092416595;379047.84984187817;1858441.969370554;0;4;4;36;57;47;32;10;236;238;2005174913834.5198;766349895714.9214;1686918333729.6394;42247.16490551443;5552.445552518579;0.0;95497.02920500579;6895402.294812977;1295526.570033953;101147.50635171492;1461594.7880425341;12.744257211709005;0.24513181470707968
9252;2019-09-12 03:15:45.143;695;668;222;221;196;34;79;24;71;34;774;243;70;83;273;159;272;618;211;157;79;13;672;346;351;139;350;304;674;2297.0;1393.0;814.0;93.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16389.00390625;6393.25927734375;3498.56787109375;1378.2482910156198;481.0;370699;555.0;0.0;Calculated values ==>;1568250945.143;342.66;339.96000000000004;295.36;295.26000000000005;292.76000000000005;276.56;272.8767566201714;281.06;275.56;280.26000000000005;276.56;350.56000000000006;297.46000000000004;280.16;281.46000000000004;300.46000000000004;289.06;300.36;334.96000000000004;288.86;281.06;328.66;321.26000000000005;274.46000000000004;242.35481222062532;268.0796299477929;272.8767566201714;294.26000000000005;6720000.0;3460000.0;3510000.0;1390000.0;3500000.0;3040000.0;6740000.000000001;0.3828333333333333;0.23216666666666666;0.13566666666666669;0.015500000000000002;0.0;0.3828333333333333;0.0;6393.25927734375;3498.56787109375;1378.2482910156198;16389.00390625;489210.99398508307;485079.7339881991;258933.52454123952;258547.12590766294;249586.26492390508;431051.2098666511;443700.42183349305;451461.2570380462;472228.6972694908;531072.693019601;473070.1014623026;451325.8193632917;453074.80663000466;470580.3762397185;456261.5912742344;390263.83134420647;477568.8908852558;455151.7111609148;443700.42183349305;232886.18681767926;201948.4348523538;470163.3332718048;199273.90391322228;199273.90391322228;272.8530932166848;4611763.846628593;1591639.4276852482;379070.7766466316;1858500.404094972;0;4;4;36;57;47;32;10;236;238;2005385283934.453;766433023414.895;1687099894229.5818;34213.41757393445;4198.786155058029;0.0;93574.61861047699;6896039.678723943;1295607.8573849117;101147.50635171492;1463170.910306184;11.711263429295563;0.16284339652877966
9253;2019-09-12 03:16:45.114;703;675;222;222;195;36;34;26;71;34;776;244;70;87;273;159;272;621;207;155;35;14;657;350;354;142;355;305;660;2268.0;1068.0;888.0;211.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;16138.8828125;6244.73193359375;3393.791015625;1365.75073242188;480.0;370700;554.0;0.0;Calculated values ==>;1568251005.114;343.46000000000004;340.66;295.36;295.36;292.66;276.76000000000005;273.3108153835814;276.56;275.76000000000005;280.26000000000005;276.56;350.76;297.56;280.16;281.86;300.46000000000004;289.06;300.36;335.26000000000005;288.66;276.66;328.56;321.16;274.56;242.98782864720522;268.19934244402924;273.3108153835814;293.86;6570000.0;3500000.0;3540000.0;1420000.0;3550000.0;3050000.0;6600000.0;0.378;0.178;0.14800000000000002;0.035166666666666666;0.0;0.378;0.0;6244.73193359375;3393.791015625;1365.75073242188;16138.8828125;491891.7115282229;487603.15617427614;259713.56098258847;259713.56098258847;249773.26211415927;430799.1582183253;435650.93343008397;451283.2480341371;471832.65708311246;531206.0339399034;473056.9634372156;451147.423042573;453435.9432407483;469898.9866069099;455597.1919293177;400686.8919927516;479665.139650349;454364.35304597585;435824.7570664152;232467.98657752166;201530.46850934727;469856.40358979115;200268.96545649035;200268.96545649035;273.2621785844472;4612034.781337029;1591744.693375994;379093.6322530161;1858557.8126583241;0;4;4;36;57;47;32;10;236;238;2005596681710.1387;766517282670.1683;1687282505925.174;37150.11382149173;9480.491574354412;0.0;89040.0892285516;6896634.087384388;1295721.796269269;101147.50635171492;1464691.9640116482;12.32890952637326;0.2593888689247141
9254;2019-09-12 03:17:45.114;705;679;219;219;197;40;29;28;69;35;772;244;69;87;273;158;267;614;204;145;29;15;651;354;358;145;358;307;653;2225.0;1265.0;715.0;170.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15298.4970703125;6125.67578125;3314.17529296875;1376.8024902343802;479.0;370701;554.0;0.0;Calculated values ==>;1568251065.114;343.66;341.06000000000006;295.06;295.06;292.86;277.16;273.7412296467126;276.06;275.96000000000004;280.06;276.66;350.36;297.56;280.06;281.86;300.46000000000004;288.96000000000004;299.86;334.56;287.66;276.06;328.56;321.06;274.66;243.61107973660833;268.43790593516167;273.7412296467126;293.56;6509999.999999999;3540000.0;3579999.9999999995;1450000.0;3579999.9999999995;3070000.0;6530000.0;0.37083333333333335;0.21083333333333334;0.11916666666666667;0.028333333333333332;0.0;0.37083333333333335;0.0;6125.67578125;3314.17529296875;1376.8024902343802;15298.4970703125;492780.1018988853;488915.1395201424;258914.92102982773;258914.92102982773;250738.77875485664;430542.39183029096;433792.1832038272;450652.27815009985;471533.705207396;530637.1889749606;472793.25845539465;450652.27815009985;453090.36417598545;469487.34316061536;454785.8334167292;401135.28410410945;479426.2774396648;452248.7053272065;433792.1832038272;232467.98657752166;201112.50472608567;469548.2990009042;201338.42151391652;201338.42151391652;273.69883845092284;4612296.759502719;1591847.780106951;379116.4868632049;1858613.7123775624;0;4;4;36;57;47;32;10;236;238;2005810281710.1387;766603382670.1683;1687466105925.174;29709.901249145183;7599.279862131317;0.0;86201.60329334188;6897191.254176643;1295864.1276979065;101147.50635171492;1466152.3114493308;11.41857633404411;0.1749525281588432
9255;2019-09-12 03:18:45.125;702;682;218;219;196;44;30;29;41;36;767;243;49;90;273;157;266;614;208;40;29;16;658;356;361;147;360;308;661;2181.0;1344.0;788.0;200.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14916.5107421875;6233.55029296875;3391.50146484375;1383.49890136719;479.0;370702;553.0;0.0;Calculated values ==>;1568251125.125;343.36;341.36;294.96000000000004;295.06;292.76000000000005;277.56;273.955091788801;276.16;276.06;277.26000000000005;276.76000000000005;349.86;297.46000000000004;278.06;282.16;300.46000000000004;288.86;299.76000000000005;334.56;277.16;276.06;328.46000000000004;321.06;274.76000000000005;244.02132995426717;268.5567601203482;273.955091788801;293.96000000000004;6580000.0;3560000.0;3610000.0;1470000.0;3600000.0;3080000.0;6609999.999999999;0.3635;0.224;0.13133333333333333;0.03333333333333333;0.0;0.3635;0.0;6233.55029296875;3391.50146484375;1383.49890136719;14916.5107421875;491649.27593592205;488501.2990794856;258078.47581335288;258468.542932621;250076.90324663074;430412.23801567365;433223.753696834;446560.2727653208;471366.9202731048;530038.3807940419;472541.922515166;447692.51816426485;453319.5946836501;469211.7246618552;454305.82633570756;396125.0249879756;478490.2985064625;435024.7519814282;433040.73848485097;232049.79005350024;201112.50472608567;469375.5011993562;201846.57758295792;201846.57758295792;273.906129956735;4612548.597395963;1591950.7925395796;379139.4935918973;1858669.6032619183;0;4;4;36;57;47;32;10;236;238;2006026021254.8438;766690998730.0486;1687650639749.9219;32139.06530061699;8917.630787213277;0.0;84039.07748783812;6897706.756721997;1296001.7938539651;101147.50635171492;1467571.2438771636;11.363509825097175;0.22805711913334692
9256;2019-09-12 03:19:45.105;700;684;221;220;194;46;31;30;-1;36;757;243;10;90;273;157;267;619;206;37;31;16;651;359;364;138;364;311;654;2167.0;1472.0;695.0;130.0;0.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;15496.3203125;6128.6875;3288.1748046875;2445.25732421875;478.0;370703;552.0;0.0;Calculated values ==>;1568251185.105;343.16;341.56000000000006;295.26000000000005;295.16;292.56;277.76000000000005;274.27422755570615;276.26000000000005;276.16;273.06;276.76000000000005;348.86;297.46000000000004;274.16;282.16;300.46000000000004;288.86;299.86;335.06;276.86;276.26000000000005;328.36;320.96000000000004;274.76000000000005;242.14157278889297;268.91163127593666;274.27422755570615;293.76000000000005;6509999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3110000.0;6540000.000000001;0.3611666666666667;0.24533333333333335;0.11583333333333333;0.021666666666666667;0.0;0.3611666666666667;0.0;6128.6875;3288.1748046875;2445.25732421875;15496.3203125;492082.36596784595;489520.4238030573;259660.74819343275;259257.84516535728;249661.8416278721;430214.79039162316;432648.0798993152;439735.90987091843;472556.2466753328;528761.326098728;472143.5216495245;441413.91313283873;452799.4643786968;468657.5909490478;453792.92581969226;401135.28410410945;480059.7738748661;433749.95420475816;432648.0798993152;231631.59724164338;200694.54348549087;470593.2725848416;202672.79150980085;202672.79150980085;274.2411411782156;4612801.953174747;1592053.7768483376;379171.3892583534;1858725.2486761925;0;4;4;36;57;47;32;10;237;238;2006243448754.9128;766776470230.0758;1687836277849.981;27459.811210162785;5804.943756625883;0.0;83059.40832334627;6898203.248473977;1296124.4410791623;101147.50635171492;1468963.2670969055;9.806355603316458;0.13153212345294943
9257;2019-09-12 03:20:45.106;696;683;222;222;197;49;33;31;-12;36;733;244;-9;88;273;158;265;620;206;39;33;15;655;361;365;132;365;313;657;2096.0;1377.0;572.0;152.0;0.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;15568.2578125;6146.08642578125;3321.43896484375;2471.47338867188;477.0;370704;551.0;0.0;Calculated values ==>;1568251245.106;342.76;341.46000000000004;295.36;295.36;292.86;278.06;274.4858918419099;276.46000000000004;276.26000000000005;271.96000000000004;276.76000000000005;346.46000000000004;297.56;272.26000000000005;281.96000000000004;300.46000000000004;288.96000000000004;299.66;335.16;277.06;276.46000000000004;328.26000000000005;320.86;274.66;240.83765695389522;269.14681796795327;274.4858918419099;293.76000000000005;6550000.0;3610000.0;3650000.0;1320000.0;3650000.0;3130000.0;6570000.0;0.34933333333333333;0.22949999999999998;0.09533333333333333;0.025333333333333333;0.0;0.34933333333333333;0.0;6146.08642578125;3321.43896484375;2471.47338867188;15568.2578125;491112.32191456767;489064.42777652864;259888.6827276932;259888.6827276932;250578.3423923808;430081.6785162784;432764.09833711403;437568.04326289374;473339.41292369686;526083.2211061387;471996.9692383043;438043.3489613473;452178.2408442528;468518.44712403516;453591.65705251123;397435.5816836341;479862.47795647156;433865.5205784961;432764.09833711403;231213.40812182956;200276.58477070546;471297.30857771443;203170.49116556076;203170.49116556076;274.44330601806826;4613060.828973333;1592156.0683357585;379212.3626971239;1858780.329708874;0;4;4;36;57;47;32;10;237;238;2006462152399.6487;766857471579.9779;1688023480969.755;22345.89996661241;6792.546041107894;0.0;80204.70010526261;6898618.302984075;1296229.4219103346;101147.50635171492;1470323.8240077377;9.158485408558056;0.11670837054141858
9258;2019-09-12 03:21:45.146;691;682;224;223;198;50;35;33;-1;36;740;247;-6;80;273;159;265;622;208;40;35;15;652;362;366;130;366;314;655;2047.0;1567.0;530.0;174.0;0.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;15438.8798828125;6155.48095703125;3304.73071289062;2478.96655273438;476.0;370705;550.0;0.0;Calculated values ==>;1568251305.146;342.26;341.36;295.56;295.46000000000004;292.96000000000004;278.16;274.5913991737795;276.66;276.46000000000004;273.06;276.76000000000005;347.16;297.86;272.56;281.16;300.46000000000004;289.06;299.66;335.36;277.16;276.66;328.16;320.76000000000005;274.66;240.39332010688793;269.2639976450953;274.5913991737795;293.96000000000004;6520000.0;3620000.0000000005;3660000.0;1300000.0;3660000.0;3140000.0;6550000.0;0.3411666666666667;0.26116666666666666;0.08833333333333333;0.029;0.0;0.3411666666666667;0.0;6155.48095703125;3304.73071289062;2478.96655273438;15438.8798828125;490717.23391083756;489131.7918634002;260827.05383803244;260415.3984899239;251006.64932183162;430014.67791919125;432880.6149027872;439075.65296370286;473598.7871360312;526742.2191788685;472224.1039707175;438291.20036355284;450904.57611913595;468379.0567313847;453562.39847631933;399330.2869761542;480393.00529893517;433799.4536676275;432880.6149027872;230795.22267914342;199858.6285646581;471562.9649996686;203412.62421225416;203412.62421225416;274.54164641513114;4613319.394049173;1592258.6497392578;379253.6438657202;1858835.5846015404;0;4;4;36;57;47;32;10;237;238;2006681598599.5093;766936123979.928;1688211706369.6353;20816.900873044637;7776.35988283502;0.0;78286.82949058685;6898978.232784181;1296350.91039799;101147.50635171492;1471645.4672620278;8.952047473723669;0.13009745904364353
9259;2019-09-12 03:22:45.117;686;679;225;225;200;50;37;34;9;38;760;248;4;69;273;160;264;621;206;41;37;15;651;364;368;133;368;314;654;2025.0;1271.0;791.0;102.0;0.0;0;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14456.8291015625;6103.98974609375;3269.62475585938;1456.35302734375;475.0;370706;550.0;0.0;Calculated values ==>;1568251365.117;341.76;341.06000000000006;295.66;295.66;293.16;278.16;274.8017692304317;276.86;276.56;274.06;276.96000000000004;349.16;297.96000000000004;273.56;280.06;300.46000000000004;289.16;299.56;335.26000000000005;277.26000000000005;276.86;328.16;320.66;274.66;241.05796691057077;269.2639976450953;274.8017692304317;293.76000000000005;6509999.999999999;3640000.0;3679999.9999999995;1330000.0;3679999.9999999995;3140000.0;6540000.000000001;0.3375;0.21183333333333335;0.13183333333333333;0.017;0.0;0.3375;0.0;6103.98974609375;3269.62475585938;1456.35302734375;14456.8291015625;490115.82511371584;488809.989517885;261305.46276440012;261305.46276440012;251750.69142942064;429879.7862731237;432743.97865350964;440621.79525251605;473403.82665571757;528846.1928718864;472344.1733612174;439852.404679072;449378.00010570296;468099.5313471361;453360.68676331674;399305.5565877168;480358.81537282415;433484.00545957795;432743.97865350964;230795.22267914342;199440.67485045042;471164.1450065859;203983.94070983492;203983.94070983492;274.7716087533637;4613568.404544912;1592360.7626170248;379286.4223450678;1858890.3444172482;0;4;4;36;57;47;32;10;237;238;2006901692170.2234;767014985845.1838;1688400015310.246;31196.75715721013;4542.063473044767;0.0;77206.51280599022;6899411.470436382;1296453.5143104165;101147.50635171492;1472940.6188260722;10.428963256880413;0.1600567899473018
9260;2019-09-12 03:23:45.107;680;677;226;226;202;51;39;36;14;40;784;249;11;56;273;161;265;623;209;42;39;17;660;364;369;140;369;313;663;2011.0;1365.0;522.0;157.0;0.0;0;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15006.703125;6656.64697265625;3330.830078125;1431.3171386718802;474.0;370707;549.0;0.0;Calculated values ==>;1568251425.107;341.16;340.86;295.76000000000005;295.76000000000005;293.36;278.26000000000005;274.8017692304317;277.06;276.76000000000005;274.56;277.16;351.56000000000006;298.06;274.26000000000005;278.76000000000005;300.46000000000004;289.26000000000005;299.66;335.46000000000004;277.36;277.06;328.06;320.56;274.86;242.56692532238324;269.14681796795327;274.8017692304317;294.06;6600000.0;3640000.0;3690000.0;1400000.0;3690000.0;3130000.0;6630000.0;0.33516666666666667;0.2275;0.087;0.026166666666666668;0.0;0.33516666666666667;0.0;6656.64697265625;3330.830078125;1431.3171386718802;15006.703125;488320.4505083073;487571.8423639307;261158.93183799565;261158.93183799565;252079.74572443942;429879.7862731237;432862.1520614866;441595.6070332459;472686.4266018815;531440.7522181846;472596.6708553169;441140.86030291184;447735.3775941987;467959.39388258365;453504.26709067414;393900.9186767446;479618.6894867654;433417.75616050424;432862.1520614866;230377.04089860234;199022.72361097817;470422.9394058528;203930.1229138348;203930.1229138348;274.75086652116687;4613813.8930586;1592467.0835332582;379310.4822524687;1858945.3390402417;0;4;4;36;57;47;32;10;237;238;2007122755320.2585;767096872195.1969;1688588083960.276;20676.897118388762;6973.228698207805;0.0;76730.38510265463;6899843.678842005;1296549.4590850642;101147.50635171492;1474223.2125076011;9.141115006316635;0.12862048601196205
9261;2019-09-12 03:24:48.098;678;676;229;228;203;50;40;38;15;41;794;248;14;49;273;162;270;628;214;43;40;18;674;365;370;142;370;311;677;1980.0;1587.0;532.0;83.0;0.0;19;100;13;1;0;0;1;0;0;0;1;0;0;0;0;16279.95703125;7198.205078125;4094.30126953125;1416.4040527343802;475.0;370708;549.0;0.0;Calculated values ==>;1568251488.098;340.96000000000004;340.76;296.06;295.96000000000004;293.46000000000004;278.16;274.9066339382667;277.16;276.96000000000004;274.66;277.26000000000005;352.56000000000006;297.96000000000004;274.56;278.06;300.46000000000004;289.36;300.16;335.96000000000004;277.46000000000004;277.16;328.06;320.66;274.96000000000004;242.98782864720522;268.91163127593666;274.9066339382667;294.56;6740000.000000001;3650000.0;3700000.0;1420000.0;3700000.0;3110000.0;6770000.0;0.33;0.2645;0.08866666666666667;0.013833333333333333;0.0;0.33;0.0;7198.205078125;4094.30126953125;1416.4040527343802;16279.95703125;486542.4374130426;485927.9153905122;261536.71867508575;261133.26403003678;251857.83259977482;429811.8947417682;432794.5550643631;442165.83327630756;472522.5091947854;532637.2991382173;472741.59793096944;442015.9671382998;447122.1408429034;467819.00490425795;453475.3951927411;284136.6467851501;478750.2432607565;433351.604109613;432794.5550643631;230377.04089860234;199440.67485045042;470252.297931023;204249.63571160875;204249.63571160875;274.87870026635323;4614087.612226368;1592588.2961700163;379335.3962532171;1859010.2996580545;0;4;4;36;57;47;32;10;237;238;2007355507065.026;767185689505.1082;1688784615880.0796;21095.236184069963;3679.7034940352305;0.0;75419.82338640894;6900209.13279287;1296642.658925488;101147.50635171492;1475554.3366427897;7.883820084327172;0.08909492770910087
9262;2019-09-12 03:25:45.128;680;677;233;232;204;49;41;39;16;43;793;248;15;46;273;161;276;633;214;43;41;18;685;363;368;144;368;309;687;1903.0;1317.0;656.0;53.0;0.0;26;100;16;1;0;0;1;0;0;0;1;0;0;0;0;17203.32421875;7569.45361328125;4403.97216796875;1405.32946777344;476.0;370709;549.0;0.0;Calculated values ==>;1568251545.128;341.16;340.86;296.46000000000004;296.36;293.56;278.06;274.69669130483857;277.26000000000005;277.06;274.76000000000005;277.46000000000004;352.46000000000004;297.96000000000004;274.66;277.76000000000005;300.46000000000004;289.26000000000005;300.76000000000005;336.46000000000004;277.46000000000004;277.26000000000005;328.06;320.76000000000005;274.96000000000004;243.40439225979637;268.67533136820026;274.69669130483857;294.56;6850000.0;3629999.9999999995;3679999.9999999995;1440000.0;3679999.9999999995;3090000.0;6870000.0;0.3171666666666667;0.2195;0.10933333333333332;0.008833333333333334;0.0;0.3171666666666667;0.0;7569.45361328125;4403.97216796875;1405.32946777344;17203.32421875;485652.6446525952;484993.3409778647;262559.5029128145;262154.3031617732;251807.52006633757;429947.3805835815;433484.00545957795;442730.14272439573;472457.08239583095;532681.7161495088;473005.47372009367;442581.67753276543;447078.50434123585;468099.5313471361;453676.4608853369;286827.2666435315;478350.8848611373;433850.6589431533;433484.00545957795;230377.04089860234;199858.6285646581;469982.10152365523;203751.724792244;203751.724792244;274.6773192209557;4614352.827716469;1592705.2683331757;379357.74673413293;1859077.6130655403;0;4;4;36;57;47;32;10;237;238;2007565947764.9204;767267242405.0673;1688961408879.991;26128.307027248586;2351.7016611274657;0.0;72863.42168498943;6900583.182607869;1296690.432680464;101147.50635171492;1476728.8635125367;7.574952115277158;0.09989617932434125
9263;2019-09-12 03:26:45.109;687;681;234;234;205;47;42;40;18;44;787;248;17;45;273;158;281;638;213;43;41;18;685;364;368;147;368;307;688;1886.0;1313.0;543.0;94.0;0.0;41;100;16;1;0;0;1;0;0;0;1;0;0;0;0;17851.376953125;7511.4990234375;4932.021484375;1385.8562011718802;476.0;370710;551.0;0.0;Calculated values ==>;1568251605.109;341.86;341.26;296.56;296.56;293.66;277.86;274.8017692304317;277.36;277.16;274.96000000000004;277.56;351.86;297.96000000000004;274.86;277.66;300.46000000000004;288.96000000000004;301.26000000000005;336.96000000000004;277.46000000000004;277.26000000000005;328.26000000000005;320.76000000000005;274.96000000000004;244.02132995426717;268.43790593516167;274.8017692304317;294.46000000000004;6850000.0;3640000.0;3679999.9999999995;1470000.0;3679999.9999999995;3070000.0;6880000.0;0.3143333333333333;0.21883333333333335;0.0905;0.015666666666666666;0.0;0.3143333333333333;0.0;7511.4990234375;4932.021484375;1385.8562011718802;17851.376953125;486680.527454724;485476.3344973629;262906.4139832496;262906.4139832496;252111.13040675447;429879.7862731237;433667.60643972526;443435.5918674444;472161.1242600225;532204.2865271305;473268.4994320932;443288.7182359786;447318.6337633334;468099.5313471361;453072.97611673607;387505.6786050946;479003.93721507426;433850.6589431533;433484.00545957795;231213.40812182956;199858.6285646581;469575.0378571016;203965.8793625164;203965.8793625164;274.76464845827877;4614644.857720513;1592830.9031414115;379380.9992490579;1859155.388375924;0;4;4;36;57;47;32;10;237;238;2007786677844.7239;767354514759.9895;1689146150359.8264;21672.008981695984;4161.210149748501;0.0;72145.19763650968;6900981.392434533;1296744.6897586556;101147.50635171492;1477936.8860108394;7.084803518606995;0.09235921509275449
9264;2019-09-12 03:27:45.129;693;685;233;232;206;46;42;40;23;44;775;248;21;49;274;155;281;640;211;45;42;18;684;363;367;138;367;306;686;1755.0;1270.0;567.0;0.0;0.0;51;0;16;1;0;0;1;0;0;0;1;0;1;0;0;19053.189453125;7568.12158203125;5310.658203125;2367.29760742188;477.0;370711;558.0;0.0;Calculated values ==>;1568251665.129;342.46000000000004;341.66;296.46000000000004;296.36;293.76000000000005;277.76000000000005;274.69669130483857;277.36;277.16;275.46000000000004;277.56;350.66;297.96000000000004;275.26000000000005;278.06;300.56;288.66;301.26000000000005;337.16;277.66;277.36;328.96000000000004;320.86;274.96000000000004;242.14157278889297;268.3187672390254;274.69669130483857;294.26000000000005;6840000.000000001;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;3060000.0;6859999.999999999;0.29250000000000004;0.21166666666666664;0.0945;0.0;0.0;0.29250000000000004;0.0;7568.12158203125;5310.658203125;2367.29760742188;19053.189453125;487662.58033738117;486280.37600417156;262620.20518223004;262213.9202224613;252535.17262345046;429947.3805835815;433916.0690215914;444367.2948173599;473339.4428557924;531026.2279586041;473399.69590071077;444076.66985911725;448069.6469006501;468368.7420672733;452814.5701129408;388452.13628164935;479541.59639208403;434460.63260662515;433916.0690215914;234140.81001818314;200276.58477070546;470789.9032000179;203801.94454194742;203801.94454194742;274.69669130483857;4614952.498286485;1592956.608534252;379412.2859562135;1859240.7724918474;0;4;4;36;57;47;32;10;237;239;2008007251344.6538;767440043259.9623;1689330111659.768;22733.425601026476;0.0;0.0;67308.38141029587;6901351.561071034;1296779.3780688096;101147.50635171492;1479099.3865402462;5.90589990413896;0.04307178182644541
9265;2019-09-12 03:28:45.150;697;689;231;231;203;44;40;40;28;44;737;249;26;58;274;155;282;643;211;49;40;17;685;361;365;132;365;305;687;1677.0;1530.0;306.0;6.0;0.0;52;0;16;1;0;0;1;0;0;0;1;0;1;0;0;18954.564453125;7560.9658203125;5331.26904296875;2393.33032226562;478.0;370712;573.0;0.0;Calculated values ==>;1568251725.15;342.86;342.06000000000006;296.26000000000005;296.26000000000005;293.46000000000004;277.56;274.4858918419099;277.16;277.16;275.96000000000004;277.56;346.86;298.06;275.76000000000005;278.96000000000004;300.56;288.66;301.36;337.46000000000004;278.06;277.16;330.46000000000004;320.96000000000004;274.86;240.83765695389522;268.19934244402924;274.4858918419099;294.26000000000005;6850000.0;3610000.0;3650000.0;1320000.0;3650000.0;3050000.0;6870000.0;0.27949999999999997;0.255;0.051000000000000004;0.001;0.0;0.27949999999999997;0.0;7560.9658203125;5331.26904296875;2393.33032226562;18954.564453125;488138.81606794853;486760.2001365465;261752.18162108926;261752.18162108926;251466.1111691328;430081.6785162784;434047.17992658;445287.5332964052;474115.52784487547;527128.0735748672;473648.9578539646;445000.09919413156;449505.0126014062;468647.30412562937;453162.23822637077;388566.7199223131;479884.8656499643;435659.06545682263;434047.17992658;240414.4444865203;200694.54348549087;471492.10713068635;203272.64825013373;203272.64825013373;274.48283107444485;4615269.340425761;1593082.7283894185;379451.9717408894;1859329.4862580698;0;4;4;36;57;47;32;10;237;239;2008226928205.1914;767521071610.1605;1689513475815.2168;12342.759137359846;268.2194588805526;0.0;64501.481603566725;6901643.964916774;1296781.614013279;101147.50635171492;1480198.1865134842;5.044789594873478;-0.003560834067697586
9266;2019-09-12 03:29:45.100;701;690;230;230;201;42;41;39;33;44;728;250;30;66;273;155;282;646;211;54;41;16;681;360;365;127;365;303;683;-1.0;1383.0;789.0;21.0;0.0;55;0;12;1;0;0;1;0;0;0;1;0;1;0;0;18477.796875;7281.02099609375;5443.95849609375;2397.75366210938;478.0;370713;592.0;0.0;Calculated values ==>;1568251785.1;343.26;342.16;296.16;296.16;293.26000000000005;277.36;274.38016830617;277.26000000000005;277.06;276.46000000000004;277.56;345.96000000000004;298.16;276.16;279.76000000000005;300.46000000000004;288.66;301.36;337.76;278.56;277.26000000000005;332.36;320.96000000000004;274.76000000000005;239.71726792356844;267.9596281332873;274.38016830617;294.26000000000005;6809999.999999999;3600000.0;3650000.0;1270000.0;3650000.0;3030000.0;6830000.0;0.0;0.2305;0.1315;0.0035;0.0;0.0;0.0;7281.02099609375;5443.95849609375;2397.75366210938;18477.796875;489136.0335558938;487331.48468672554;261585.16987050476;261585.16987050476;250938.87975460937;430148.3826014536;434228.3108271235;446390.54166232125;474756.66226843774;526341.5381990648;474027.77359814296;445965.0840659671;450961.9451180683;468518.44712403516;453335.3603122476;391937.2173087744;480798.0883175746;436537.6337574082;434228.3108271235;248362.34728340767;200694.54348549087;472056.437662889;202949.4542548076;203272.64825013373;274.3530496362825;4615581.016822217;1593206.3085431424;379491.8641692157;1859419.2049926408;0;4;4;36;57;47;32;10;237;239;2008445745704.495;767598706859.9136;1689695723814.637;32012.502994088045;941.8744419282849;0.0;0.0;6902013.284077374;1296791.6897256572;101147.50635171492;1480735.2509315163;2.179128408851999;0.17428812530440665
9267;2019-09-12 03:30:45.131;704;691;229;229;201;41;42;39;36;45;743;251;34;61;273;157;281;646;213;59;42;16;682;358;363;134;363;301;684;236.0;1469.0;358.0;47.0;0.0;51;100;6;1;0;0;1;0;0;0;1;0;0;0;0;16827.7109375;6892.90380859375;5286.72412109375;1375.69641113281;479.0;370714;601.0;0.0;Calculated values ==>;1568251845.131;343.56000000000006;342.26;296.06;296.06;293.26000000000005;277.26000000000005;274.1680685717883;277.36;277.06;276.76000000000005;277.66;347.46000000000004;298.26000000000005;276.56;279.26000000000005;300.46000000000004;288.86;301.26000000000005;337.76;279.06;277.36;333.26000000000005;321.06;274.76000000000005;241.2770596917726;267.7187500070086;274.1680685717883;294.46000000000004;6820000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;3010000.0;6840000.000000001;0.03933333333333333;0.24483333333333332;0.059666666666666666;0.007833333333333333;0.0;0.03933333333333333;0.0;6892.90380859375;5286.72412109375;1375.69641113281;16827.7109375;489464.36321857694;487371.2497178158;261127.4364954851;261127.4364954851;250900.93185338876;430280.9020939914;434896.4795471851;447196.8515329987;473954.89273139124;528065.6687750703;474404.96835067665;446916.4327917079;450642.4416611791;468796.4894181295;453964.3480236113;390221.46475533675;480684.26444075414;437862.7576246094;434896.4795471851;252127.67657613798;201112.50472608567;471128.47311997804;202289.1815286382;202289.1815286382;274.0875314197442;4615875.38139782;1593324.4856100725;379523.32583336363;1859508.6735495387;0;4;4;36;57;47;32;10;237;239;2008664258544.995;767677047315.0928;1689877017435.0518;14612.824310260177;2105.9077841321623;0.0;9149.22038872951;6902402.029220403;1296817.1010333283;101147.50635171492;1480811.5338274068;1.9083241265739004;0.10031099369955448
9268;2019-09-12 03:31:45.121;706;692;230;229;200;39;44;37;39;45;768;251;38;60;273;158;280;646;211;66;44;16;673;357;362;133;362;300;675;288.0;1711.0;597.0;51.0;0.0;46;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15979.3974609375;6466.509765625;4992.103515625;1370.06262207031;479.0;370715;602.0;0.0;Calculated values ==>;1568251905.121;343.76;342.36;296.16;296.06;293.16;277.06;274.0616903277293;277.56;276.86;277.06;277.66;349.96000000000004;298.26000000000005;276.96000000000004;279.16;300.46000000000004;288.96000000000004;301.16;337.76;279.76000000000005;277.56;333.36;321.06;274.76000000000005;241.05796691057077;267.5978703862781;274.0616903277293;294.26000000000005;6730000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;3000000.0;6750000.0;0.048;0.2851666666666667;0.09949999999999999;0.0085;0.0;0.048;0.0;6466.509765625;4992.103515625;1370.06262207031;15979.3974609375;490679.6605545971;488465.57721476525;262065.50338037257;261656.67443698933;250904.85885485425;430346.717906069;435492.39016710146;447805.08668736095;474083.7854598241;530749.3400941265;474534.3709164671;447665.9719958352;450686.8076578895;468935.14373327745;454276.7513207329;396102.9752132405;481704.71612742345;439270.2411883451;435492.39016710146;252546.06836287308;201112.50472608567;471261.7068757205;202080.71581988296;202080.71581988296;274.001862960652;4616148.728402422;1593435.795501801;379546.20334508974;1859594.3161703756;0;4;4;36;57;47;32;10;237;239;2008881722295.0298;767757133965.1055;1690057287385.0803;24449.57490131406;2288.03842397462;0.0;11203.760368666488;6902727.494960552;1296853.711149032;101147.50635171492;1480981.1137323834;2.957544019343041;0.16362969550730375
9269;2019-09-12 03:32:45.122;706;691;230;229;202;39;46;36;42;45;783;250;40;59;273;159;276;639;210;71;45;17;668;357;361;133;361;299;671;392.0;1394.0;698.0;17.0;0.0;44;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15710.5126953125;6440.5517578125;4856.49560546875;1361.9541015625;480.0;370716;599.0;0.0;Calculated values ==>;1568251965.122;343.76;342.26;296.16;296.06;293.36;277.06;274.0616903277293;277.76000000000005;276.76000000000005;277.36;277.66;351.46000000000004;298.16;277.16;279.06;300.46000000000004;289.06;300.76000000000005;337.06;280.26000000000005;277.66;333.06;321.16;274.86;241.05796691057077;267.47669482898436;274.0616903277293;294.16;6680000.0;3570000.0000000005;3610000.0;1330000.0;3610000.0;2990000.0;6709999.999999999;0.06533333333333333;0.23233333333333334;0.11633333333333334;0.0028333333333333335;0.0;0.06533333333333333;0.0;6440.5517578125;4856.49560546875;1361.9541015625;15710.5126953125;491192.09531082166;488741.25088070374;262314.28009471187;261900.8360976835;251752.00583682596;430346.717906069;436081.5480936552;448408.4276909712;474083.7854598241;532385.2995553889;474546.52313170803;448131.96318365866;450731.267802558;469073.5550868863;454418.0184064888;396560.53807984473;481107.8323710677;440319.24944479857;435906.5852007355;251290.9062238717;201530.46850934727;471359.25143505377;202192.64274297975;202192.64274297975;274.0454171390517;4616412.815388114;1593543.3561403472;379568.9705305393;1859676.38919748;0;4;4;36;57;47;32;10;237;239;2009098625909.7678;767836935295.009;1690236990379.8633;28643.102982283006;762.6387246275431;0.0;15269.31090724004;6903169.941316364;1296879.133882278;101147.50635171492;1481201.7263362315;3.5291134721977073;0.1642354408109879
9270;2019-09-12 03:33:45.142;704;690;231;231;202;38;47;35;45;44;790;248;43;61;273;160;274;635;209;76;47;17;664;356;361;133;360;297;667;487.0;1211.0;779.0;0.0;0.0;37;94;1;1;0;0;1;0;0;0;1;0;0;0;0;15304.6689453125;6394.02978515625;4592.93994140625;1315.40100097656;479.0;370717;596.0;0.0;Calculated values ==>;1568252025.142;343.56000000000006;342.16;296.26000000000005;296.26000000000005;293.36;276.96000000000004;273.955091788801;277.86;276.66;277.66;277.56;352.16;297.96000000000004;277.46000000000004;279.26000000000005;300.46000000000004;289.16;300.56;336.66;280.76000000000005;277.86;332.76000000000005;321.06;274.86;241.05796691057077;267.23344911666527;273.955091788801;294.06;6640000.000000001;3560000.0;3610000.0;1330000.0;3600000.0;2970000.0;6670000.0;0.08116666666666666;0.20183333333333334;0.12983333333333333;0.0;0.0;0.08116666666666666;0.0;6394.02978515625;4592.93994140625;1315.40100097656;15304.6689453125;491318.2119536813;489016.6767701056;262991.1823541168;262991.1823541168;251914.56949853164;430412.23801567365;436256.0551253566;449191.6291527948;473986.6944556456;533261.3027012905;474571.1403296441;448917.89140176895;451358.437320861;469211.7246618552;454728.515857866;397761.5915080417;480963.3792889772;441138.44347547856;436256.0551253566;250035.78352995744;201112.50472608567;471359.25143505377;201972.2588119733;201972.2588119733;273.955091788801;4616671.361388319;1593650.34663812;379591.28926015086;1859755.160742111;0;4;4;36;57;47;32;10;237;239;2009315298109.699;767916761894.9836;1690415849979.8064;32097.314915916653;0.0;0.0;19016.034800769612;6903676.280188738;1296885.4913234222;101147.50635171492;1481487.5327874455;4.154756091219734;0.1734248807805251
9271;2019-09-12 03:34:45.113;703;690;234;233;204;38;49;34;47;44;791;247;46;60;273;162;272;631;210;82;49;18;658;356;361;132;361;298;661;586.0;1022.0;1114.0;81.0;0.0;32;83;1;1;0;0;1;0;0;0;1;0;0;0;0;14985.0380859375;6353.04736328125;4378.12451171875;1246.69543457031;479.0;370718;592.0;0.0;Calculated values ==>;1568252085.113;343.46000000000004;342.16;296.56;296.46000000000004;293.56;276.96000000000004;273.955091788801;278.06;276.56;277.86;277.56;352.26;297.86;277.76000000000005;279.16;300.46000000000004;289.36;300.36;336.26000000000005;281.36;278.06;332.36;321.06;274.96000000000004;240.83765695389522;267.35522164206344;273.955091788801;294.16;6580000.0;3560000.0;3610000.0;1320000.0;3610000.0;2980000.0;6609999.999999999;0.09766666666666667;0.17033333333333334;0.18566666666666667;0.013500000000000002;0.0;0.09766666666666667;0.0;6353.04736328125;4378.12451171875;1246.69543457031;14985.0380859375;491789.8341320207;489642.8690517555;264709.457718601;264266.57777304476;252873.11169164832;430412.23801567365;436603.72145541804;449280.9268942601;474115.52784487547;533290.930102519;474324.75812690036;449144.0562536693;451045.5796560728;469073.5550868863;455009.4752306659;400112.6425998182;481049.5181784062;442110.38373763114;436603.72145541804;248362.34728340767;201112.50472608567;471589.48105234385;201857.37403364928;201857.37403364928;273.91033750215144;4616923.653613186;1593756.520938552;379612.6297442097;1859829.883479045;0;4;4;36;57;47;32;10;237;239;2009531793419.5405;767996223469.9255;1690594263704.6758;45938.30631445341;3641.3834447523773;0.0;22926.893264859416;6904326.262721708;1296915.8215187562;101147.50635171492;1481836.8882509433;6.05338005089875;0.3151327263508546
9272;2019-09-12 03:35:45.133;702;689;236;236;208;39;51;34;50;44;790;246;49;62;273;164;270;626;213;85;51;18;660;356;360;133;360;298;663;677.0;1438.0;984.0;58.0;0.0;29;78;1;1;0;0;1;0;0;0;1;0;0;0;0;15014.6376953125;6349.61474609375;4324.896484375;1213.67138671875;478.0;370719;589.0;0.0;Calculated values ==>;1568252145.133;343.36;342.06000000000006;296.76000000000005;296.76000000000005;293.96000000000004;277.06;273.955091788801;278.26000000000005;276.56;278.16;277.56;352.16;297.76000000000005;278.06;279.36;300.46000000000004;289.56;300.16;335.76000000000005;281.66;278.26000000000005;332.06;320.96000000000004;274.96000000000004;241.05796691057077;267.35522164206344;273.955091788801;294.46000000000004;6600000.0;3560000.0;3600000.0;1330000.0;3600000.0;2980000.0;6630000.0;0.11283333333333333;0.23966666666666667;0.164;0.009666666666666665;0.0;0.11283333333333333;0.0;6349.61474609375;4324.896484375;1213.67138671875;15014.6376953125;491444.9871475776;489291.85094648635;265457.5637049479;265457.5637049479;254224.87288498748;430412.23801567365;437181.2009864583;449690.5506482974;473986.6944556456;533187.087150373;474207.66084430076;449554.17300267;451314.7297200688;469211.7246618552;455289.7775501878;397608.7572193317;480070.6104933195;442799.35804450983;437181.2009864583;247107.31509690773;200694.54348549087;471456.77876420494;201886.89807311143;201886.89807311143;273.92184198945245;4617173.734243717;1593862.411741269;379633.13963539957;1859902.4328290478;0;4;4;36;57;47;32;10;237;239;2009748165519.4717;768075749969.9003;1690773123304.619;40639.7990223305;2605.8421800139035;0.0;26549.04051205597;6905047.987427356;1296967.899085684;101147.50635171492;1482249.3251321025;5.870929473567623;0.26948473748192053
9273;2019-09-12 03:36:45.154;702;689;240;239;210;39;53;34;52;44;788;246;51;64;273;166;269;624;212;89;53;19;655;356;360;134;360;299;658;822.0;1180.0;876.0;45.0;0.0;25;74;1;1;0;0;1;0;0;0;1;0;0;0;0;15098.5107421875;6306.31201171875;4089.216796875;1200.51037597656;478.0;370720;587.0;0.0;Calculated values ==>;1568252205.154;343.36;342.06000000000006;297.16;297.06;294.16;277.06;273.955091788801;278.46000000000004;276.56;278.36;277.56;351.96000000000004;297.76000000000005;278.26000000000005;279.56;300.46000000000004;289.76000000000005;300.06;335.56;282.06;278.46000000000004;331.86;320.96000000000004;275.06;241.2770596917726;267.47669482898436;273.955091788801;294.36;6550000.0;3560000.0;3600000.0;1340000.0;3600000.0;2990000.0;6580000.0;0.137;0.19666666666666668;0.146;0.007500000000000001;0.0;0.137;0.0;6306.31201171875;4089.216796875;1200.51037597656;15098.5107421875;491955.10253814934;489812.9379080942;267726.95187108597;267246.73977788066;255192.4993779125;430412.23801567365;437523.7402493343;449780.52381404105;473857.65670332924;532905.0070289635;474077.74980500946;449644.06252484635;451405.6982211055;469211.7246618552;455569.43109120143;400030.3868660462;480346.6848660705;443434.7502509792;437523.7402493343;246270.64818160105;200694.54348549087;471421.5176682964;201909.3636561635;201909.3636561635;273.93059457839774;4617424.764977993;1593967.914710962;379653.2648581681;1859972.5749810603;0;4;4;36;57;47;32;10;237;239;2009964241120.0005;768155878005.0963;1690952285990.0574;36189.18938305012;2021.3411550909968;0.0;32279.169593264403;6905688.453083517;1297006.4724428556;101147.50635171492;1482739.731799793;6.078773882137197;0.22774943239313938
