;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9274;2019-09-12 03:37:45.104;700;688;241;240;214;40;55;34;51;44;785;246;51;65;274;168;267;618;212;92;55;19;652;356;361;136;361;300;654;939.0;1538.0;805.0;22.0;0.0;27;74;0;1;0;0;1;0;0;0;1;0;0;0;0;15056.3515625;6215.3720703125;4132.64892578125;1203.32116699219;478.0;370721;584.0;0.0;Calculated values ==>;1568252265.104;343.16;341.96000000000004;297.26000000000005;297.16;294.56;277.16;273.955091788801;278.66;276.56;278.26000000000005;277.56;351.66;297.76000000000005;278.26000000000005;279.66;300.56;289.96000000000004;299.86;334.96000000000004;282.36;278.66;331.56;320.96000000000004;275.06;241.71165711629368;267.5978703862781;273.955091788801;294.36;6520000.0;3560000.0;3610000.0;1360000.0;3610000.0;3000000.0;6540000.000000001;0.1565;0.25633333333333336;0.13416666666666668;0.0036666666666666666;0.0;0.1565;0.0;6215.3720703125;4132.64892578125;1203.32116699219;15056.3515625;491980.5375961133;490086.89968832;268575.3746725668;268079.10499105864;256902.56429608972;430412.23801567365;437636.28072910535;449460.79382102675;473598.9642825547;532518.6200375481;473947.63380759396;449460.79382102675;451362.41222062835;469201.49363940477;455848.44397559477;400563.58310459333;479910.0436912626;443705.0340120716;437636.28072910535;245015.67932991832;200694.54348549087;471155.3045861351;201941.81684520023;201941.81684520023;273.94323610188803;4617675.846088633;1594072.1751222557;379673.28009443416;1860041.033432514;0;4;4;36;57;47;32;10;237;239;2010180360870.1724;768236810505.1606;1691131836240.2002;33208.796077590065;987.116121716761;0.0;36886.18359783115;6906266.287699027;1297031.522028118;101147.50635171492;1483315.6294285574;6.153578934255065;0.18680602005852173
9275;2019-09-12 03:38:45.095;697;687;241;240;214;40;57;34;26;44;782;246;33;68;274;169;265;614;213;95;57;20;652;356;361;137;361;299;655;1026.0;1437.0;989.0;51.0;0.0;23;75;0;1;0;0;1;0;0;0;1;0;0;0;0;15128.9677734375;6218.10888671875;4050.76220703125;1194.5283203125;478.0;370722;583.0;0.0;Calculated values ==>;1568252325.095;342.86;341.86;297.26000000000005;297.16;294.56;277.16;273.955091788801;278.86;276.56;275.76000000000005;277.56;351.36;297.76000000000005;276.46000000000004;279.96000000000004;300.56;290.06;299.66;334.56;282.66;278.86;331.46000000000004;320.96000000000004;275.16;241.92719264551067;267.47669482898436;273.955091788801;294.46000000000004;6520000.0;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;6550000.0;0.17099999999999999;0.2395;0.16483333333333333;0.0085;0.0;0.17099999999999999;0.0;6218.10888671875;4050.76220703125;1194.5283203125;15128.9677734375;491560.31577548635;489841.4288422769;268483.62114035955;267989.85595390893;256850.66546191843;430412.23801567365;437977.1081470654;446176.45202680735;473469.3076824459;532281.3339845433;474077.74980500946;447158.73241492786;451942.53340433945;469201.49363940477;455987.71266879217;399330.2869761542;479193.0212869148;444177.6072395959;437977.1081470654;244597.3647265701;200694.54348549087;471119.972000508;201914.26456232235;201914.26456232235;273.9325038027393;4617927.352684519;1594175.7719216044;379693.2591761622;1860109.2182959518;0;4;4;36;57;47;32;10;237;239;2010396928379.945;768318698220.0747;1691311509285.0117;40262.55056706261;2288.248513224578;0.0;40366.746252991055;6906878.457081241;1297058.8126391748;101147.50635171492;1483959.3072771432;7.233242281653449;0.25322801449621085
9276;2019-09-12 03:39:45.115;696;686;241;241;215;39;59;34;3;44;778;246;10;63;274;170;266;617;215;100;59;20;654;355;360;138;360;299;656;1107.0;1394.0;1021.0;99.0;0.0;14;78;0;1;0;0;1;0;0;0;1;0;0;0;0;15014.470703125;6210.10986328125;3779.40869140625;1209.65576171875;478.0;370723;582.0;0.0;Calculated values ==>;1568252385.115;342.76;341.76;297.26000000000005;297.26000000000005;294.66;277.06;273.8482719121499;279.06;276.56;273.46000000000004;277.56;350.96000000000004;297.76000000000005;274.16;279.46000000000004;300.56;290.16;299.76000000000005;334.86;283.16;279.06;331.36;320.96000000000004;275.16;242.14157278889297;267.47669482898436;273.8482719121499;294.66;6540000.000000001;3550000.0;3600000.0;1380000.0;3600000.0;2990000.0;6559999.999999999;0.1845;0.23233333333333334;0.1701666666666667;0.0165;0.0;0.1845;0.0;6210.10986328125;3779.40869140625;1209.65576171875;15014.470703125;491214.97973114747;489595.4643335273;268392.7376331409;268392.7376331409;257182.85783924145;430477.46260093397;438541.5298815537;442879.2504583835;473339.4428557924;531865.3904178909;474077.74980500946;443894.718236925;451271.11634429614;469339.4365814483;456292.2259040405;398742.2639160584;479527.86027513345;445158.15711647057;438541.5298815537;244179.05427248686;200694.54348549087;470986.4579689568;201605.14757465888;201605.14757465888;273.80747003011487;4618178.631736851;1594279.3749339846;379713.3007217952;1860174.4914705595;0;4;4;36;57;47;32;10;237;239;2010613300479.8762;768401225720.0485;1691490969084.9546;41056.80984071382;4444.791621505916;0.0;43714.762535622096;6907556.344304869;1297114.9400098356;101147.50635171492;1484660.2200765721;7.966334077606433;0.2988653658796993
9277;2019-09-12 03:40:45.106;696;685;242;241;216;39;61;33;6;43;774;246;7;60;274;170;266;620;213;103;61;20;655;355;359;138;359;300;657;1136.0;1472.0;870.0;68.0;0.0;7;80;0;1;0;0;1;0;0;0;1;0;0;0;0;14900.3046875;6234.47314453125;3566.72705078125;1216.078125;478.0;370724;582.0;0.0;Calculated values ==>;1568252445.106;342.76;341.66;297.36;297.26000000000005;294.76000000000005;277.06;273.8482719121499;279.26000000000005;276.46000000000004;273.76000000000005;277.46000000000004;350.56000000000006;297.76000000000005;273.86;279.16;300.56;290.16;299.76000000000005;335.16;283.46000000000004;279.26000000000005;331.36;320.96000000000004;275.16;242.14157278889297;267.5978703862781;273.8482719121499;294.46000000000004;6550000.0;3550000.0;3590000.0;1380000.0;3590000.0;3000000.0;6570000.0;0.18933333333333333;0.24533333333333335;0.145;0.011333333333333334;0.0;0.18933333333333333;0.0;6234.47314453125;3566.72705078125;1216.078125;14900.3046875;491112.32191456767;489349.002850293;268798.4134901827;268302.7050341864;257516.19877565902;430477.46260093397;439100.3218987744;443111.3028367894;473241.6031071014;531374.0685954686;473947.63380759396;443256.9062126748;450686.8076578895;469477.1400903877;456292.2259040405;398113.5375012479;479862.47795647156;445818.6606174137;439100.3218987744;244179.05427248686;200694.54348549087;470986.4579689568;201635.80897525148;201635.80897525148;273.8194330528576;4618427.884138042;1594383.0642365455;379733.5121386626;1860235.7000856772;0;4;4;36;57;47;32;10;237;239;2010828968124.65;768484013299.9615;1691670642129.766;35013.946609923;3052.6406885953265;0.0;44959.94778018701;6908190.17218618;1297177.4092405639;101147.50635171492;1485399.0651517075;7.536029558736819;0.23174380511931036
9278;2019-09-12 03:41:45.126;696;685;241;241;217;39;63;33;18;43;770;246;15;53;274;170;266;622;213;107;63;21;658;354;359;138;358;301;661;1183.0;1448.0;462.0;33.0;0.0;1;83;0;1;0;0;1;0;0;0;1;0;0;0;0;14872.4091796875;6211.31396484375;3451.86181640625;1242.58459472656;479.0;370725;582.0;0.0;Calculated values ==>;1568252505.126;342.76;341.66;297.26000000000005;297.26000000000005;294.86;277.06;273.7412296467126;279.46000000000004;276.46000000000004;274.96000000000004;277.46000000000004;350.16;297.76000000000005;274.66;278.46000000000004;300.56;290.16;299.76000000000005;335.36;283.86;279.46000000000004;331.36;321.06;275.26000000000005;242.14157278889297;267.7187500070086;273.7412296467126;294.46000000000004;6580000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;3010000.0;6609999.999999999;0.19716666666666666;0.24133333333333334;0.077;0.0055000000000000005;0.0;0.19716666666666666;0.0;6211.31396484375;3451.86181640625;1242.58459472656;14872.4091796875;490803.85165438615;488930.188384289;267950.72463685664;267950.72463685664;257691.12624303234;430542.39183029096;439433.4158590946;444644.95881864097;473241.6031071014;530882.0883741961;473817.3119416779;444213.19900484144;449551.36088337604;469614.60532078164;456457.21659632755;396125.0249879756;479699.78673323494;446431.84803126554;439433.4158590946;244179.05427248686;201112.50472608567;471084.70712553355;201404.53044390812;201404.53044390812;273.72466441862497;4618676.072788839;1594486.8137007216;379754.0078242725;1860294.2078222986;0;4;4;36;57;47;32;10;237;239;2011044439924.5815;768566840899.9352;1691851002229.7087;18729.512984854427;1483.24097174894;0.0;46931.36190769426;6908638.183636716;1297215.2208540593;101147.50635171492;1486165.0813191677;6.156756938489508;0.08997067346072929
9279;2019-09-12 03:42:45.117;696;685;240;241;217;39;65;32;33;42;769;247;28;54;274;171;267;626;214;111;65;21;666;353;358;138;358;303;669;1200.0;1470.0;453.0;82.0;0.0;1;83;0;1;0;0;1;0;0;0;1;0;0;0;0;15046.189453125;6334.96875;3506.029296875;1263.27575683594;479.0;370726;583.0;0.0;Calculated values ==>;1568252565.117;342.76;341.66;297.16;297.26000000000005;294.86;277.06;273.6339639331285;279.66;276.36;276.46000000000004;277.36;350.06000000000006;297.86;275.96000000000004;278.56;300.56;290.26000000000005;299.86;335.76000000000005;284.26000000000005;279.66;331.46000000000004;321.06;275.26000000000005;242.14157278889297;267.9596281332873;273.6339639331285;294.56;6659999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;3030000.0;6690000.000000001;0.2;0.245;0.0755;0.013666666666666666;0.0;0.2;0.0;6334.96875;3506.029296875;1263.27575683594;15046.189453125;489977.597029598;488088.3344334088;266819.1702834141;267282.56672635436;257277.26313149204;430607.02586249536;439983.8581329156;446390.54166232125;473143.7464358393;530626.595412262;473674.0693322382;445680.44742188096;449321.41302191373;469614.60532078164;456759.7250202339;390741.7030262599;479376.4055935455;447232.48511056957;439983.8581329156;244597.3647265701;201112.50472608567;471084.70712553355;201086.54269174513;201086.54269174513;273.5959024680103;4618925.357046594;1594591.350374131;379774.88686160446;1860352.1815510483;0;4;4;36;57;47;32;10;237;239;2011259507660.2107;768649628480.1774;1692032175050.2388;18520.4519222785;3689.974913928441;0.0;47779.46308823409;6908948.553449393;1297258.3245200461;101147.50635171492;1486954.2198079107;6.302968673291458;0.12214734929509369
9280;2019-09-12 03:43:45.107;698;686;240;241;216;38;67;32;46;42;769;247;41;55;274;171;272;633;216;115;67;21;680;353;357;138;357;304;682;1249.0;1380.0;435.0;148.0;0.0;1;83;0;1;0;0;1;0;0;0;1;0;0;0;0;15272.6845703125;6466.5791015625;3563.150390625;1268.89758300781;479.0;370727;584.0;0.0;Calculated values ==>;1568252625.107;342.96000000000004;341.76;297.16;297.26000000000005;294.76000000000005;276.96000000000004;273.6339639331285;279.86;276.36;277.76000000000005;277.36;350.06000000000006;297.86;277.26000000000005;278.66;300.56;290.26000000000005;300.36;336.46000000000004;284.66;279.86;331.56;321.06;275.26000000000005;242.14157278889297;268.0796299477929;273.6339639331285;294.76000000000005;6800000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;3040000.0;6820000.0;0.20816666666666667;0.23;0.0725;0.024666666666666667;0.0;0.20816666666666667;0.0;6466.5791015625;3563.150390625;1268.89758300781;15272.6845703125;488807.5585154063;486854.2361981142;265842.7104095033;266283.8338337352;256269.83829752298;430607.02586249536;440529.12267916795;448026.5480966273;473143.7464358393;530550.887364893;473543.3119889892;447326.59894302575;449275.13823886396;469751.83341811056;456759.7250202339;284442.3973589897;478933.3699746607;448024.6509679912;440529.12267916795;245015.67932991832;201112.50472608567;471084.70712553355;201017.51591426725;201017.51591426725;273.56889070413575;4619177.9722206155;1594698.01215965;379795.9847891991;1860411.0815634816;0;4;4;36;57;47;32;10;237;239;2011473971910.2449;768732414680.1906;1692214244700.2678;17908.154833221102;6661.657383211236;0.0;49858.33280822683;6909252.074577116;1297344.5737452689;101147.50635171492;1487767.7324991273;6.587361856384891;0.16301611882829298
9281;2019-09-12 03:44:45.098;704;689;239;240;214;38;68;31;55;42;770;248;51;60;274;170;279;640;217;119;69;21;686;354;359;138;359;304;689;1264.0;1468.0;420.0;226.0;0.0;1;83;0;1;0;0;1;0;0;0;1;0;0;0;0;15455.857421875;6530.53125;3639.03491210938;1266.01525878906;479.0;370728;585.0;0.0;Calculated values ==>;1568252685.098;343.56000000000006;342.06000000000006;297.06;297.16;294.56;276.96000000000004;273.7412296467126;279.96000000000004;276.26000000000005;278.66;277.36;350.16;297.96000000000004;278.26000000000005;279.16;300.56;290.16;301.06;337.16;285.06;280.06;331.66;321.06;275.26000000000005;242.14157278889297;268.0796299477929;273.7412296467126;294.86;6859999.999999999;3540000.0;3590000.0;1380000.0;3590000.0;3040000.0;6890000.000000001;0.21066666666666667;0.24466666666666667;0.07;0.03766666666666666;0.0;0.21066666666666667;0.0;6530.53125;3639.03491210938;1266.01525878906;15455.857421875;489048.7583440566;486546.9154737527;264926.1737807247;265353.13183768245;255225.21236508316;430542.39183029096;440259.75801807217;449275.13823886396;473143.7464358393;530655.2663078107;473661.4607848703;448721.9649698524;449962.7772143524;469477.1400903877;456457.21659632755;383989.1262780369;479195.2614664022;448247.76469897863;440423.95831116976;245433.99809710225;201112.50472608567;471084.70712553355;201203.3135234124;201203.3135234124;273.6460236689765;4619434.004992938;1594806.305166078;379817.1058942175;1860471.090771543;0;4;4;36;57;47;32;10;237;239;2011688739690.0195;768815202260.1036;1692396617340.0764;17365.027730081612;10165.532492346561;0.0;50395.815835287554;6909545.973673358;1297484.7792934307;101147.50635171492;1488603.058419261;6.81437814043332;0.21220349515079664
9282;2019-09-12 03:45:45.108;712;692;238;239;214;39;70;32;60;41;771;249;57;65;274;171;283;645;218;120;71;22;694;354;359;138;359;304;696;1303.0;1368.0;539.0;174.0;0.0;1;82;0;1;0;0;1;0;0;0;1;0;0;0;0;15459.3359375;6614.84619140625;3703.03784179688;1260.34765625;480.0;370729;586.0;0.0;Calculated values ==>;1568252745.108;344.36;342.36;296.96000000000004;297.06;294.56;277.06;273.7412296467126;280.16;276.36;279.16;277.26000000000005;350.26;298.06;278.86;279.66;300.56;290.26000000000005;301.46000000000004;337.66;285.16;280.26000000000005;331.76000000000005;321.16;275.36;242.14157278889297;268.0796299477929;273.7412296467126;294.96000000000004;6940000.000000001;3540000.0;3590000.0;1380000.0;3590000.0;3040000.0;6959999.999999999;0.21716666666666665;0.228;0.08983333333333333;0.029;0.0;0.21716666666666665;0.0;6614.84619140625;3703.03784179688;1260.34765625;15459.3359375;489376.8298326025;486241.01353792514;264053.08066890016;264467.6133732591;254919.85683378918;430542.39183029096;440587.810382915;449962.7772143524;473045.8727645816;530759.6363116737;473779.54858465784;449550.6973594706;450646.29327626084;469477.1400903877;456595.48309247516;379466.15469858365;479155.6253439251;448397.5584939198;440751.3174876573;245852.32104278926;201530.46850934727;471182.93757713656;201286.15949236462;201286.15949236462;273.6784141914761;4619691.674541993;1594915.868235541;379838.16242734354;1860532.2849084726;0;4;4;36;57;47;32;10;237;239;2011904175589.9854;768898016060.0905;1692579047740.0474;22339.449492025236;7827.0065644583865;0.0;52003.85014464439;6909876.89946193;1297634.7421085178;101147.50635171492;1489456.5311907164;7.096965098390523;0.20907000455518043
9283;2019-09-12 03:46:45.139;720;698;238;238;212;40;72;33;57;41;772;249;57;69;274;171;287;650;216;123;72;22;699;354;359;138;359;305;702;1327.0;1388.0;430.0;190.0;0.0;1;82;0;1;0;0;1;0;0;0;1;0;0;0;0;15273.6748046875;6671.91552734375;3705.49682617188;1261.18054199219;479.0;370730;586.0;0.0;Calculated values ==>;1568252805.139;345.16;342.96000000000004;296.96000000000004;296.96000000000004;294.36;277.16;273.7412296467126;280.36;276.46000000000004;278.86;277.26000000000005;350.36;298.06;278.86;280.06;300.56;290.26000000000005;301.86;338.16;285.46000000000004;280.36;331.76000000000005;321.06;275.36;242.14157278889297;268.19934244402924;273.7412296467126;294.76000000000005;6990000.000000001;3540000.0;3590000.0;1380000.0;3590000.0;3050000.0;7020000.0;0.22116666666666665;0.23133333333333334;0.07166666666666667;0.03166666666666666;0.0;0.22116666666666665;0.0;6671.91552734375;3705.49682617188;1261.18054199219;15273.6748046875;490020.6240123938;486487.7366851202;263682.2055796496;263682.2055796496;253967.04131328157;430542.39183029096;440914.4828320235;449367.07010041195;473045.8727645816;530788.4338752198;473648.9578539646;449367.07010041195;451011.4414654121;469477.1400903877;456595.48309247516;379117.58439719095;479235.662397746;448845.5812410875;440914.4828320235;245852.32104278926;201112.50472608567;471182.93757713656;201265.15209258324;201265.15209258324;273.6702024818985;4619947.915287098;1595026.6484565681;379859.18601887324;1860594.0545951258;0;4;4;36;57;47;32;10;237;239;2012119686879.6226;768980858839.9509;1692761842134.7395;17780.637457227724;8547.396540344187;0.0;53002.443648539534;6910211.40625854;1297771.2659683968;101147.50635171492;1490332.0357479502;6.816157104071477;0.18155738346401729
9284;2019-09-12 03:47:45.139;728;703;235;236;211;41;56;33;40;41;772;249;45;72;275;171;289;655;216;123;58;22;699;358;362;138;362;304;701;1323.0;1271.0;890.0;240.0;0.0;0;84;0;1;0;0;1;0;0;0;1;0;0;0;0;14975.3740234375;6652.8779296875;3685.15258789062;1265.67895507812;479.0;370731;585.0;0.0;Calculated values ==>;1568252865.139;345.96000000000004;343.46000000000004;296.66;296.76000000000005;294.26000000000005;277.26000000000005;274.1680685717883;278.76000000000005;276.46000000000004;277.16;277.26000000000005;350.36;298.06;277.66;280.36;300.66;290.26000000000005;302.06;338.66;285.46000000000004;278.96000000000004;331.66;321.06;275.36;242.14157278889297;268.0796299477929;274.1680685717883;294.76000000000005;6990000.000000001;3579999.9999999995;3620000.0000000005;1380000.0;3620000.0000000005;3040000.0;7009999.999999999;0.2205;0.21183333333333335;0.14833333333333334;0.04;0.0;0.2205;0.0;6652.8779296875;3685.15258789062;1265.67895507812;14975.3740234375;491175.8268851809;487331.1740199307;262535.2413781285;262934.8766185156;253660.96469631276;430280.9020939914;437578.2834772544;447186.0512154405;473045.8727645816;530863.9974095965;473779.54858465784;447886.92588112364;451596.54118503747;469191.38263189426;455934.4302543628;382339.7903957593;480120.4989068119;448285.002381332;437919.87830209354;245433.99809710225;201112.50472608567;471182.93757713656;202314.1544798291;202314.1544798291;274.0972420346428;4620199.9906939985;1595137.6884020434;379880.24318134884;1860655.643340243;0;4;4;36;57;47;32;10;237;239;2012335986879.6226;769063658839.9509;1692944542134.7395;36322.66468244903;10754.751323892297;0.0;51951.06210280931;6910662.267109704;1297932.1172005988;101147.50635171492;1491206.6482958782;8.534208680638548;0.3428837942542204
9285;2019-09-12 03:48:45.130;734;708;232;232;208;45;37;36;25;42;773;249;30;69;275;172;289;657;215;119;37;23;691;361;365;139;365;304;694;1293.0;1236.0;894.0;225.0;0.0;0;87;0;1;0;0;1;0;0;0;1;0;0;0;0;14246.5654296875;6580.5634765625;3568.86450195312;1294.57666015625;477.0;370732;584.0;0.0;Calculated values ==>;1568252925.13;346.56000000000006;343.96000000000004;296.36;296.36;293.96000000000004;277.66;274.4858918419099;276.86;276.76000000000005;275.66;277.36;350.46000000000004;298.06;276.16;280.06;300.66;290.36;302.06;338.86;285.06;276.86;331.56;320.86;275.46000000000004;242.35481222062532;268.0796299477929;274.4858918419099;294.66;6909999.999999999;3610000.0;3650000.0;1390000.0;3650000.0;3040000.0;6940000.000000001;0.2155;0.206;0.149;0.0375;0.0;0.2155;0.0;6580.5634765625;3568.86450195312;1294.57666015625;14246.5654296875;492840.10164868546;488796.0832651352;261746.20083297906;261746.20083297906;252905.7250622666;430081.6785162784;433500.59072566376;445054.37130637356;473013.37450241524;530968.349634598;473779.54858465784;445769.9504256632;451190.22717599076;468776.0646351771;455574.8276367245;390195.96335595974;481220.1038516147;447109.5522735733;433500.59072566376;245015.67932991832;200276.58477070546;471147.87813747115;203106.54185481314;203106.54185481314;274.4185501559221;4620443.4703293955;1595247.9505389496;379901.575444552;1860716.0844153138;0;4;4;36;57;47;32;10;237;239;2012554054165.2605;769146746375.194;1693126914775.273;36050.2265882825;10051.550110599675;0.0;49649.91753166831;6911265.28407261;1298105.4770385164;101147.50635171492;1492053.1961274173;8.366974433668434;0.33511323738965926
9286;2019-09-12 03:49:45.140;736;712;230;230;206;48;37;37;22;43;772;249;24;67;275;171;287;657;217;59;37;23;691;364;368;138;368;306;693;1348.0;1448.0;878.0;190.0;0.0;16;85;0;1;0;0;1;0;0;0;1;0;0;0;0;14250.1064453125;6550.73974609375;4098.15283203125;1287.962890625;476.0;370733;581.0;0.0;Calculated values ==>;1568252985.14;346.76;344.36;296.16;296.16;293.76000000000005;277.96000000000004;274.8017692304317;276.86;276.86;275.36;277.46000000000004;350.36;298.06;275.56;279.86;300.66;290.26000000000005;301.86;338.86;279.06;276.86;331.26000000000005;320.76000000000005;275.46000000000004;242.14157278889297;268.3187672390254;274.8017692304317;294.86;6909999.999999999;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;3060000.0;6930000.0;0.22466666666666668;0.24133333333333334;0.14633333333333332;0.03166666666666666;0.0;0.22466666666666668;0.0;6550.73974609375;4098.15283203125;1287.962890625;14250.1064453125;493124.27391873236;489480.28122479067;261014.2143892209;261014.2143892209;252257.96046985488;429879.7862731237;432743.97865350964;444222.0935492395;473241.6031071014;530712.8310791965;473518.15928677574;444512.27536222443;450558.8976513175;468358.5493902575;454930.2705150204;388252.35466526437;481332.92499224376;436709.9753074989;432743.97865350964;243760.74795305103;199858.6285646581;471281.1494085178;203908.0550345717;203908.0550345717;274.74235904698605;4620680.982173693;1595357.396303709;379923.10019433225;1860779.9868750554;0;4;4;36;57;47;32;10;237;239;2012773990815.2256;769229860225.1808;1693309945275.244;35165.95430264639;8466.814655174958;0.0;51411.80417305473;6911858.851157969;1298259.8224648244;101147.50635171492;1492895.5175049917;7.962278958616638;0.29582972640698185
9287;2019-09-12 03:50:45.091;735;714;232;232;205;50;39;37;25;43;773;249;25;63;275;169;288;660;216;44;39;24;700;363;367;139;367;306;702;1340.0;1461.0;761.0;202.0;0.0;25;89;0;1;0;0;1;0;0;0;1;0;0;0;0;14733.7236328125;6642.5283203125;4505.45849609375;1314.13232421875;478.0;370734;579.0;0.0;Calculated values ==>;1568253045.091;346.66;344.56000000000006;296.36;296.36;293.66;278.16;274.69669130483857;277.06;276.86;275.66;277.46000000000004;350.46000000000004;298.06;275.66;279.46000000000004;300.66;290.06;301.96000000000004;339.16;277.56;277.06;331.06;320.96000000000004;275.56;242.35481222062532;268.3187672390254;274.69669130483857;294.76000000000005;7000000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;7020000.0;0.22333333333333333;0.2435;0.12683333333333333;0.033666666666666664;0.0;0.22333333333333333;0.0;6642.5283203125;4505.45849609375;1314.13232421875;14733.7236328125;492080.5251274433;488838.4484327023;261298.33695632825;261298.33695632825;251574.93964976387;429947.3805835815;433366.6693374496;444657.03686278535;473111.3802909942;530817.3057209284;473518.15928677574;444657.03686278535;450010.4892693166;468497.967278903;454815.634887687;379415.6258779942;480773.40604902746;434279.63764931663;433366.6693374496;242924.1476594651;200694.54348549087;471246.2272376559;203638.3488334045;203638.3488334045;274.633560967129;4620922.316839846;1595467.2504166982;379944.7666124101;1860851.6250837385;0;4;4;36;57;47;32;10;237;239;2012994310740.1345;769312892360.1465;1693493395335.168;30569.203598393135;9009.465239609797;0.0;51305.99157923673;6912406.196775982;1298405.3391947604;101147.50635171492;1493750.8000842414;7.292873659100776;0.25918200915738177
9288;2019-09-12 03:51:45.101;735;714;236;235;205;48;40;38;30;44;773;249;29;62;275;164;290;665;217;53;40;24;701;362;366;138;366;307;704;1359.0;1379.0;651.0;152.0;0.0;31;89;0;1;0;0;1;0;0;0;1;0;0;0;0;14970.33203125;6677.54052734375;4741.150390625;1320.50427246094;552.0;370735;575.0;16.0;Calculated values ==>;1568253105.101;346.66;344.56000000000006;296.76000000000005;296.66;293.66;277.96000000000004;274.5913991737795;277.16;276.96000000000004;276.16;277.56;350.46000000000004;298.06;276.06;279.36;300.66;289.56;302.16;339.66;278.46000000000004;277.16;330.66;328.36;275.56;242.14157278889297;268.43790593516167;274.5913991737795;294.86;7009999.999999999;3620000.0000000005;3660000.0;1380000.0;3660000.0;3070000.0;7040000.000000001;0.2265;0.2298333333333333;0.1085;0.025333333333333333;0.0;0.2265;0.04043451361362646;6677.54052734375;4741.150390625;1320.50427246094;14970.33203125;491979.96486416465;488630.61042234144;262759.4283623238;262362.7783579173;251500.55121141224;430014.67791919125;433799.4536676275;445180.40119705;473339.4428557924;530741.7249773676;473387.15195252;445036.2088601978;449690.29051208816;468637.13862366305;454275.5563783949;381319.5030555014;481312.0498851474;436127.2246829524;433799.4536676275;241250.99604349316;231631.59724164338;471379.3427040597;203403.58403128668;203403.58403128668;274.53815183931897;4621169.89189264;1595578.2694905065;379966.7255765964;1860928.6930002945;0;4;4;36;57;47;32;10;237;239;2013214247390.0996;769396006210.1333;1693677325985.1387;26232.78466248532;6788.7192197102495;0.0;52184.66447263119;6912879.625569731;1298537.0126738234;101147.50635171492;1494613.3659548922;6.688504813776449;0.19766782948426653
9289;2019-09-12 03:52:45.112;735;710;238;238;208;47;40;39;35;45;774;249;33;60;275;160;291;665;220;62;40;25;701;362;367;139;367;306;703;1319.0;1277.0;752.0;183.0;0.0;44;89;0;1;0;0;1;0;0;0;1;0;0;0;0;15504.158203125;6701.04736328125;5190.45166015625;1317.41674804688;660.0;370736;570.0;18.0;Calculated values ==>;1568253165.112;346.66;344.16;296.96000000000004;296.96000000000004;293.96000000000004;277.86;274.5913991737795;277.16;277.06;276.66;277.66;350.56000000000006;298.06;276.46000000000004;279.16;300.66;289.16;302.26000000000005;339.66;279.36;277.16;330.16;339.16;275.66;242.35481222062532;268.3187672390254;274.5913991737795;295.16;7009999.999999999;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;3060000.0;7030000.0;0.21983333333333333;0.21283333333333332;0.12533333333333332;0.030500000000000003;0.0;0.21983333333333333;0.04523073241086385;6701.04736328125;5190.45166015625;1317.41674804688;15504.158203125;491979.96486416465;488149.1079047797;263621.6377369097;263621.6377369097;252552.1174816296;430014.67791919125;433550.350954743;446092.96027638344;473307.3401624125;530921.7713363036;473518.15928677574;445807.4384647189;449597.4423177968;468497.967278903;453705.38493801095;382767.18480030866;481424.42017236404;437462.8734708654;433550.350954743;239159.6471344744;276820.84063482966;471344.5575217925;203382.0330527722;203382.0330527722;274.529820239928;4621423.892535828;1595689.7781622852;379988.71228189435;1861011.4715238854;0;4;4;36;57;47;32;10;237;239;2013434187704.799;769479121445.0197;1693861259699.8872;30419.769545359275;8172.85699630512;0.0;50598.66855211658;6913351.816739998;1298661.7153334168;101147.50635171492;1495470.0507590198;6.752355502661964;0.24290145363370844
9290;2019-09-12 03:53:45.122;735;705;240;239;209;46;40;39;39;45;775;249;37;62;275;159;291;664;220;69;40;25;698;362;366;138;366;306;700;1301.0;1344.0;767.0;130.0;0.0;53;89;0;1;0;0;1;0;0;0;1;0;0;0;0;15767.1103515625;6643.51123046875;5475.98876953125;1315.7958984375;704.0;370737;567.0;19.0;Calculated values ==>;1568253225.122;346.66;343.66;297.16;297.06;294.06;277.76000000000005;274.5913991737795;277.16;277.06;277.06;277.66;350.66;298.06;276.86;279.36;300.66;289.06;302.26000000000005;339.56000000000006;280.06;277.16;329.86;343.56000000000006;275.66;242.14157278889297;268.3187672390254;274.5913991737795;295.16;6980000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;3060000.0;7000000.0;0.21683333333333332;0.224;0.12783333333333333;0.021666666666666667;0.0;0.21683333333333332;0.04762326000009302;6643.51123046875;5475.98876953125;1315.7958984375;15767.1103515625;492281.42297701846;487730.29474348587;264627.48582909926;264214.2998300878;253011.34329887503;430014.67791919125;433799.4536676275;446661.59397328994;473437.2657590101;531026.2279586041;473518.15928677574;446377.6748942886;449872.9745629245;468637.13862366305;453562.39847631933;385977.99335377093;481608.91527002474;438885.39219513495;433799.4536676275;237904.88540968279;295247.87795992935;471477.517547777;203425.48073244301;203425.48073244301;274.54661587561014;4621684.529872727;1595801.0013513246;380010.65937785135;1861100.3733419527;0;4;4;36;57;47;32;10;237;239;2013654124354.7642;769562235295.0065;1694044890299.858;31093.683142621598;5807.794130998904;0.0;49952.75646477916;6913864.514281001;1298778.2401770302;101147.50635171492;1496308.118955451;6.4646312515156925;0.21264463107904838
9291;2019-09-12 03:54:45.143;734;702;242;242;210;44;40;39;45;46;775;250;43;62;275;159;290;661;222;78;40;25;690;361;366;138;366;307;692;1279.0;1124.0;857.0;122.0;0.0;58;88;0;1;0;0;1;0;0;0;1;0;0;0;0;15981.181640625;6541.39306640625;5599.0673828125;1305.47814941406;716.0;370738;562.0;21.0;Calculated values ==>;1568253285.143;346.56000000000006;343.36;297.36;297.36;294.16;277.56;274.4858918419099;277.16;277.06;277.66;277.76000000000005;350.66;298.16;277.46000000000004;279.36;300.66;289.06;302.16;339.26;280.96000000000004;277.16;329.36;344.76;275.66;242.14157278889297;268.43790593516167;274.4858918419099;295.36;6900000.0;3610000.0;3660000.0;1380000.0;3660000.0;3070000.0;6920000.0;0.21316666666666664;0.18733333333333332;0.14283333333333334;0.02033333333333333;0.0;0.21316666666666664;0.05259898900771705;6541.39306640625;5599.0673828125;1305.47814941406;15981.181640625;492940.0656756473;488131.49253971846;266007.5305518807;266007.5305518807;253681.4156468073;430081.6785162784;433799.4536676275;447318.6337633334;473535.07189352607;530950.7696556927;473505.7419383505;447036.1171241952;449690.29051208816;468637.13862366305;453734.43741288787;391866.29181263887;482050.76152711903;440391.6283636163;433799.4536676275;235813.6939595721;300275.376401361;471477.517547777;203169.39213988988;203169.39213988988;274.44288065480475;4621949.191571442;1595910.9140096018;380032.51097359945;1861192.6977786617;0;4;4;36;57;47;32;10;237;239;2013873801214.4292;769645064274.8801;1694228854664.5774;34872.650011881844;5455.59854996037;0.0;49162.64144899606;6914414.426124921;1298872.1346341236;101147.50635171492;1497134.3696900494;6.655607517048884;0.23598315199135464
9292;2019-09-12 03:55:45.143;731;697;244;243;212;42;42;39;50;46;776;251;48;64;275;161;287;655;222;86;42;26;691;359;364;138;364;307;693;1247.0;1435.0;462.0;17.0;0.0;58;89;0;1;0;0;1;0;0;0;1;0;0;0;0;16059.2353515625;6569.18603515625;5638.70166015625;1313.15759277344;720.0;370739;555.0;20.0;Calculated values ==>;1568253345.143;346.26;342.86;297.56;297.46000000000004;294.36;277.36;274.27422755570615;277.36;277.06;278.16;277.76000000000005;350.76;298.26000000000005;277.96000000000004;279.56;300.66;289.26000000000005;301.86;338.66;281.76000000000005;277.36;328.66;345.16;275.76000000000005;242.14157278889297;268.43790593516167;274.27422755570615;295.36;6909999.999999999;3590000.0;3640000.0;1380000.0;3640000.0;3070000.0;6930000.0;0.20783333333333334;0.23916666666666667;0.077;0.0028333333333333335;0.0;0.20783333333333334;0.05008236316253228;6569.18603515625;5638.70166015625;1313.15759277344;16059.2353515625;492413.0890734773;487295.37063135335;266808.472456039;266371.2089438337;254341.32649148052;430214.79039162316;434653.35091899;448021.6136539549;473535.07189352607;531055.2783985363;473624.2696641141;447740.982777162;449965.97516113834;468914.74651439214;454360.65208595496;388252.35466526437;481029.1341773025;442126.8520443181;434653.35091899;232886.18681767926;301951.40411888575;471575.67402331997;202738.7823391802;202738.7823391802;274.266742589435;4622216.195046377;1596020.168835448;380054.3329381177;1861286.3458540197;0;4;4;36;57;47;32;10;237;239;2014092801214.4292;769727864274.8801;1694413054664.5774;18886.77801123765;761.704526438396;0.0;48199.5778365038;6914862.4213584475;1298923.9454930937;101147.50635171492;1497945.7215174285;5.01795970123435;0.07833177301701945
9293;2019-09-12 03:56:45.094;729;695;245;245;213;41;43;38;54;46;777;251;52;66;275;162;287;653;219;95;43;26;690;358;363;137;363;307;692;1250.0;1210.0;639.0;74.0;0.0;56;85;0;1;0;0;1;0;0;0;1;0;0;0;0;16088.908203125;6513.5478515625;5565.259765625;1297.80822753906;720.0;370740;546.0;15.0;Calculated values ==>;1568253405.094;346.06000000000006;342.66;297.66;297.66;294.46000000000004;277.26000000000005;274.1680685717883;277.46000000000004;276.96000000000004;278.56;277.76000000000005;350.86;298.26000000000005;278.36;279.76000000000005;300.66;289.36;301.86;338.46000000000004;282.66;277.46000000000004;327.76000000000005;345.16;275.76000000000005;241.92719264551067;268.43790593516167;274.1680685717883;295.06;6900000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;6920000.0;0.20833333333333334;0.20166666666666666;0.1065;0.012333333333333333;0.0;0.20833333333333334;0.037561772371899206;6513.5478515625;5565.259765625;1297.80822753906;16088.908203125;492228.58673619496;487108.12767974404;267323.95543618174;267323.95543618174;254737.588429966;430280.9020939914;435074.67720794375;448580.67754506104;473664.6415601712;531159.7781216218;473624.2696641141;448301.5085314506;450240.99059172784;469053.1854526702;454671.7010468359;389136.58122098586;480838.2378080252;443772.5489559649;435074.67720794375;229122.51738040973;301951.40411888575;471708.256711685;202422.67227822752;202422.67227822752;274.13942039320364;4622483.877457643;1596129.1025829534;380076.0732176248;1861379.6359503851;0;4;4;36;57;47;32;10;237;239;2014310723100.2058;769810296900.1738;1694597104235.2332;26215.82756091777;3321.188874679309;0.0;48469.167693690884;6915237.969457933;1298957.941818533;101147.50635171492;1498750.6365151969;5.8315335533867625;0.15107120540088612
9294;2019-09-12 03:57:45.124;727;694;246;245;215;40;45;37;40;46;778;252;44;69;275;164;285;649;220;101;45;26;687;358;363;137;363;307;689;1236.0;1378.0;574.0;0.0;0.0;59;86;0;1;0;0;1;0;0;0;1;0;0;0;0;16255.0126953125;6517.033203125;5616.40478515625;1297.36572265625;719.0;370741;535.0;0.0;Calculated values ==>;1568253465.124;345.86;342.56000000000006;297.76000000000005;297.66;294.66;277.16;274.1680685717883;277.66;276.86;277.16;277.76000000000005;350.96000000000004;298.36;277.56;280.06;300.66;289.56;301.66;338.06000000000006;283.26000000000005;277.66;326.66;345.06000000000006;275.76000000000005;241.92719264551067;268.43790593516167;274.1680685717883;295.16;6870000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3070000.0;6890000.000000001;0.206;0.22966666666666666;0.09566666666666666;0.0;0.0;0.206;0.0;6517.033203125;5616.40478515625;1297.36572265625;16255.0126953125;492245.7393210739;487279.6004413198;268001.6608552626;267549.120616387;255584.63575086903;430280.9020939914;435429.60780573246;446610.8889343629;473664.6415601712;531264.2688581708;473742.7354026916;447177.4714065356;450652.27815009985;469053.1854526702;454953.4575107284;389775.77170393727;480570.57755287044;444716.888318451;435429.60780573246;224522.8720964353;301532.38793589;471708.256711685;202496.42290420205;202496.42290420205;274.1680685717883;4622753.544898005;1596237.745052445;380097.7104804242;1861472.8630785327;0;4;4;36;57;47;32;10;237;239;2014528632000.102;769892538000.1346;1694781396335.1453;23353.617250218722;0.0;0.0;47984.23608971526;6915651.254703849;1298985.6322307624;101147.50635171492;1499554.8167688577;5.311510381306469;0.09245867288298451
9295;2019-09-12 03:58:45.145;726;697;246;246;215;40;48;36;8;46;778;252;18;68;275;166;284;649;223;107;48;26;688;357;362;137;362;306;690;1233.0;1301.0;958.0;35.0;2.0;55;82;0;1;0;0;1;0;0;0;1;0;0;0;0;16229.572265625;6500.115234375;5489.34033203125;1262.55261230469;719.0;370742;525.0;0.0;Calculated values ==>;1568253525.145;345.76;342.86;297.76000000000005;297.76000000000005;294.66;277.16;274.0616903277293;277.96000000000004;276.76000000000005;273.96000000000004;277.76000000000005;350.96000000000004;298.36;274.96000000000004;279.96000000000004;300.66;289.76000000000005;301.56;338.06000000000006;283.86;277.96000000000004;325.66;345.06000000000006;275.76000000000005;241.92719264551067;268.3187672390254;274.0616903277293;295.46000000000004;6880000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3060000.0;6900000.0;0.2055;0.21683333333333332;0.15966666666666668;0.005833333333333333;0.0003333333333333333;0.2058333333333333;0.0;6500.115234375;5489.34033203125;1262.55261230469;16229.572265625;492002.4811516238;487612.3157455593;267924.36109402194;267924.36109402194;255539.83121661152;430346.717906069;436194.857971995;442165.11039823265;473664.6415601712;531339.5441984396;473873.17896238586;443639.0469653982;450695.592528704;469191.38263189426;455402.2042817116;387881.0750861527;480456.66613477794;445847.3500520015;436194.857971995;220341.7376933702;301532.38793589;471708.256711685;202203.722154164;202310.15233868198;274.04972676011107;4623024.344518973;1596346.2592559415;380119.0505996115;1861565.4433461246;0;4;4;36;57;47;32;10;237;239;2014746208124.7703;769974766770.0093;1694965360699.8647;38313.8349896363;1572.1097849188723;0.0;48141.26857619026;6916165.330001799;1298998.7377309368;101147.50635171492;1500356.1430059066;6.64255652152096;0.212261692895169
9296;2019-09-12 03:59:45.095;726;701;247;246;215;40;50;36;-6;45;777;252;0;61;275;167;284;651;222;113;50;27;684;358;363;137;363;304;687;1216.0;1762.0;853.0;138.0;3.0;56;82;0;1;0;0;1;0;0;0;1;0;0;0;0;16286.228515625;6506.20703125;5480.42626953125;1257.07336425781;720.0;370743;518.0;0.0;Calculated values ==>;1568253585.095;345.76;343.26;297.86;297.76000000000005;294.66;277.16;274.1680685717883;278.16;276.76000000000005;272.56;277.66;350.86;298.36;273.16;279.26000000000005;300.66;289.86;301.56;338.26;284.46000000000004;278.16;324.96000000000004;345.16;275.86;241.92719264551067;268.0796299477929;274.1680685717883;295.36;6840000.000000001;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;3040000.0;6870000.0;0.20266666666666666;0.2936666666666667;0.14216666666666666;0.023;0.0005;0.20316666666666666;0.0;6506.20703125;5480.42626953125;1257.07336425781;16286.228515625;492405.5754852045;488509.82732649974;268619.06933142047;268158.0333177174;255674.82348140574;430280.9020939914;436308.6438538564;440491.74836370035;473566.98283907154;531385.6704624288;474133.4486625858;441393.15733161947;450099.8059124212;469053.1854526702;455374.8496969889;391321.77285046707;481101.30904746836;446575.86770730716;436308.6438538564;217415.1398638553;301951.40411888575;471806.2409394271;202386.32667305073;202549.32768041344;274.12529700892753;4623295.083721526;1596454.5549532254;380140.0299853636;1861656.7818889422;0;4;4;36;57;47;32;10;237;239;2014963526874.943;770056898270.0746;1695148208200.0103;33850.654117020684;6196.658028126657;0.0;47492.10106923783;6916766.199602547;1299063.423512987;101147.50635171492;1501152.4236329626;6.609887656714193;0.24475996571433908
9297;2019-09-12 04:00:45.106;726;705;247;247;216;40;52;36;0;45;776;253;-1;55;275;168;284;651;224;116;52;27;686;357;362;136;362;302;688;1185.0;1353.0;550.0;19.0;0.0;54;80;0;1;0;0;1;0;0;0;1;0;0;0;0;16175.5341796875;6518.55517578125;5433.83642578125;1229.80895996094;719.0;370744;514.0;0.0;Calculated values ==>;1568253645.106;345.76;343.66;297.86;297.86;294.76000000000005;277.16;274.0616903277293;278.36;276.76000000000005;273.16;277.66;350.76;298.46000000000004;273.06;278.66;300.66;289.96000000000004;301.56;338.26;284.76000000000005;278.36;324.56;345.06000000000006;275.86;241.71165711629368;267.8393353686513;274.0616903277293;295.56;6859999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;3020000.0;6880000.0;0.19749999999999998;0.22549999999999998;0.09166666666666666;0.0031666666666666666;0.0;0.19749999999999998;0.0;6518.55517578125;5433.83642578125;1229.80895996094;16175.5341796875;492204.17999875825;488985.32486961014;268538.7532099521;268538.7532099521;255991.66788969206;430346.717906069;436890.05270406;441814.68150891823;473696.4923814395;531431.875930999;474510.3802511971;441666.2829081751;449642.34892113024;469191.38263189426;455681.92639110074;389670.76565299067;480987.9991389786;447226.26867977355;436890.05270406;215742.86842915416;301532.38793589;471938.4492427271;202215.4391253944;202215.4391253944;274.0542840399548;4623565.648004644;1596563.114537078;380160.7578041073;1861747.7507525135;0;4;4;36;57;47;32;10;237;239;2015181066749.6458;770138813284.9626;1695330041529.7617;21963.26388515635;854.1228653715535;0.0;46348.23618178645;6917231.400856527;1299122.190792379;101147.50635171492;1501934.5698095008;5.246895054396064;0.10595728818993674
9298;2019-09-12 04:01:45.116;726;709;247;247;217;39;54;35;13;45;773;253;9;48;275;169;283;653;223;122;54;27;684;356;361;137;361;301;686;1161.0;1256.0;449.0;53.0;0.0;49;80;0;1;0;0;1;0;0;0;1;0;0;0;0;16040.572265625;6492.265625;5227.65283203125;1229.87365722656;719.0;370745;511.0;0.0;Calculated values ==>;1568253705.116;345.76;344.06000000000006;297.86;297.86;294.86;277.06;273.955091788801;278.56;276.66;274.46000000000004;277.66;350.46000000000004;298.46000000000004;274.06;277.96000000000004;300.66;290.06;301.46000000000004;338.46000000000004;285.36;278.56;324.26000000000005;345.06000000000006;275.86;241.92719264551067;267.7187500070086;273.955091788801;295.46000000000004;6840000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3010000.0;6859999.999999999;0.19349999999999998;0.20933333333333334;0.07483333333333334;0.008833333333333334;0.0;0.19349999999999998;0.0;6492.265625;5227.65283203125;1229.87365722656;16040.572265625;492405.5754852045;489770.45537209016;268700.0247087337;268700.0247087337;256448.98659252413;430412.23801567365;437465.24820655317;443924.276660834;473566.98283907154;531194.622265396;474639.61988472205;443343.77367153234;448864.0834710752;469329.3392245732;455987.71266879217;390414.85776954796;481516.80078287085;448322.39440657466;437465.24820655317;214488.6975840042;301532.38793589;471806.2409394271;201916.1437664645;201916.1437664645;273.9332358600043;4623834.160302904;1596671.5561143183;380181.25857547316;1861836.6113039386;0;4;4;36;57;47;32;10;237;239;2015398002899.6113;770220726934.9496;1695510971679.733;18110.275278261983;2384.0291916945034;0.0;45578.75170915715;6917565.402673862;1299149.1798902836;101147.50635171492;1502700.7557181756;5.1022484064718485;0.10329023652355587
9299;2019-09-12 04:02:45.127;726;711;247;246;218;40;56;35;26;45;771;253;21;48;275;170;281;652;222;125;56;27;680;357;361;136;361;301;682;1165.0;1311.0;459.0;14.0;0.0;50;76;0;1;0;0;1;0;0;0;1;0;0;0;0;16024.4013671875;6453.25830078125;5241.744140625;1215.75695800781;718.0;370746;508.0;0.0;Calculated values ==>;1568253765.127;345.76;344.26;297.86;297.76000000000005;294.96000000000004;277.16;274.0616903277293;278.76000000000005;276.66;275.76000000000005;277.66;350.26;298.46000000000004;275.26000000000005;277.96000000000004;300.66;290.16;301.26000000000005;338.36;285.66;278.76000000000005;323.96000000000004;344.96000000000004;275.86;241.71165711629368;267.7187500070086;274.0616903277293;295.36;6800000.0;3570000.0000000005;3610000.0;1360000.0;3610000.0;3010000.0;6820000.0;0.19416666666666668;0.2185;0.0765;0.0023333333333333335;0.0;0.19416666666666668;0.0;6453.25830078125;5241.744140625;1215.75695800781;16024.4013671875;492807.45980603044;490469.6936073142;269030.4786648893;268559.80546096404;257008.42767343528;430346.717906069;437806.89928523917;445787.09707870026;473696.4923814395;530986.2749545022;474639.61988472205;445074.8090602398;448864.0834710752;469329.3392245732;455961.0084875415;391854.59758442116;481816.6983548047;448771.8903637809;437806.89928523917;213234.55432191002;301113.3779324612;471938.4492427271;202219.45691248935;202219.45691248935;274.05584666618967;4624101.417405362;1596779.4552585315;380201.64256703336;1861923.8722738503;0;4;4;36;57;47;32;10;237;239;2015614642610.176;770302641950.1631;1695691604790.2036;18632.924472715134;629.3443154372214;0.0;45743.228394042264;6917871.652141362;1299174.2959400069;101147.50635171492;1503461.9117407112;5.034986337453149;0.08104148469859612
9300;2019-09-12 04:03:45.117;725;713;247;246;217;39;58;35;38;44;769;253;33;48;275;171;280;651;221;129;58;27;679;356;361;137;361;300;682;1061.0;1335.0;451.0;79.0;0.0;44;75;0;1;0;0;1;0;0;0;1;0;0;0;0;15770.560546875;6501.18505859375;5031.078125;1201.09387207031;716.0;370747;505.0;0.0;Calculated values ==>;1568253825.117;345.66;344.46000000000004;297.86;297.76000000000005;294.86;277.06;273.955091788801;278.96000000000004;276.66;276.96000000000004;277.56;350.06000000000006;298.46000000000004;276.46000000000004;277.96000000000004;300.66;290.26000000000005;301.16;338.26;286.06;278.96000000000004;323.66;344.76;275.86;241.92719264551067;267.5978703862781;273.955091788801;295.26000000000005;6790000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;3000000.0;6820000.0;0.17683333333333331;0.2225;0.07516666666666666;0.013166666666666667;0.0;0.17683333333333331;0.0;6501.18505859375;5031.078125;1201.09387207031;15770.560546875;492766.4185164923;490755.96960005816;269030.4786648893;268559.80546096404;256638.0468402045;430412.23801567365;438146.9115166479;447665.9719958352;473469.3076824459;530853.482902621;474768.6587383365;446967.6594324875;449049.17973423813;469329.3392245732;456265.7794717768;391772.37084488856;481666.23249126005;449368.0733221987;438146.9115166479;211980.4382156667;300275.376401361;471806.2409394271;201889.68038790135;201889.68038790135;273.92292604769654;4624366.331261685;1596887.3909609276;380221.77963388327;1862009.4648582686;0;4;4;36;57;47;32;10;237;239;2015831206510.2104;770384528300.1761;1695871874740.2322;18474.184585863026;3553.9013805950894;0.0;41778.15370460001;6918180.826512582;1299209.150510749;101147.50635171492;1504191.135034174;5.010951895256545;0.12379302568958937
9301;2019-09-12 04:04:45.098;724;714;246;246;217;39;60;34;47;44;766;253;43;54;275;171;280;652;221;133;60;27;674;357;362;137;362;300;677;1051.0;1316.0;700.0;204.0;0.0;44;75;0;1;0;0;1;0;0;0;1;0;0;0;0;15787.078125;6419.1259765625;4948.30517578125;1203.93859863281;715.0;370748;502.0;0.0;Calculated values ==>;1568253885.098;345.56000000000006;344.56000000000006;297.76000000000005;297.76000000000005;294.86;277.06;274.0616903277293;279.16;276.56;277.86;277.56;349.76;298.46000000000004;277.46000000000004;278.56;300.66;290.26000000000005;301.16;338.36;286.46000000000004;279.16;323.36;344.66;275.86;241.92719264551067;267.5978703862781;274.0616903277293;295.26000000000005;6740000.000000001;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;3000000.0;6770000.0;0.17516666666666666;0.21933333333333332;0.11666666666666667;0.034;0.0;0.17516666666666666;0.0;6419.1259765625;4948.30517578125;1203.93859863281;15787.078125;493126.70196714625;491409.0635454136;268978.2418990837;268978.2418990837;256879.28219806415;430346.717906069;438259.8388448866;448911.6385699624;473469.3076824459;530541.0285485887;474768.6587383365;448359.7611168141;449870.91713141825;469191.38263189426;456100.3120227489;395433.0820269716;482378.00613455777;449777.9279416128;438259.8388448866;210726.34883551928;299856.38484229014;471806.2409394271;202060.9455229504;202060.9455229504;273.99416646063816;4624629.228306615;1596995.0261241929;380241.8152245078;1862092.6000512175;0;4;4;36;57;47;32;10;237;239;2016048037825.0173;770466702270.103;1696051817740.072;28799.2475221514;9171.340044160208;0.0;41374.17281355915;6918574.647030463;1299315.160608696;101147.50635171492;1504883.8516581247;6.311544561300264;0.2707671453922529
