;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9302;2019-09-12 04:05:45.108;724;715;246;246;218;40;62;35;53;44;764;252;50;57;276;172;278;650;220;135;62;27;674;356;361;137;361;299;676;1019.0;1403.0;492.0;70.0;0.0;42;75;0;1;0;0;1;0;0;0;1;0;0;0;0;15621.9296875;6359.75830078125;4904.07177734375;1202.97619628906;714.0;370749;500.0;0.0;Calculated values ==>;1568253945.108;345.56000000000006;344.66;297.76000000000005;297.76000000000005;294.96000000000004;277.16;273.955091788801;279.36;276.66;278.46000000000004;277.56;349.56000000000006;298.36;278.16;278.86;300.76000000000005;290.36;300.96000000000004;338.16;286.66;279.36;323.16;344.56000000000006;275.86;241.92719264551067;267.47669482898436;273.955091788801;295.16;6740000.000000001;3560000.0;3610000.0;1370000.0;3610000.0;2990000.0;6759999.999999999;0.16983333333333334;0.2338333333333333;0.082;0.011666666666666665;0.0;0.16983333333333334;0.0;6359.75830078125;4904.07177734375;1202.97619628906;15621.9296875;493126.70196714625;491652.839544726;269064.0717803694;269064.0717803694;257303.08981573427;430412.23801567365;438822.1517515752;449916.8228232905;473469.3076824459;530408.5386915257;474780.5633315583;449507.43788251607;450460.4171626848;469457.09229445044;456404.5795205577;393905.83764644834;482191.1000423422;450255.8188384086;438822.1517515752;209890.3038832737;299437.39939995663;471806.2409394271;201898.6252433387;201898.6252433387;273.9264110517464;4624891.013661966;1597101.5345749375;380261.8761907329;1862174.7168763373;0;4;4;36;57;47;32;10;237;239;2016264973974.983;770548915970.09;1696231547690.0435;20337.492201556048;3148.922183121031;0.0;40237.51225198216;6918984.188106901;1299417.846572049;101147.50635171492;1505564.0623831253;5.111487676474242;0.1326628310587842
9303;2019-09-12 04:06:45.109;723;715;246;245;217;40;64;35;56;44;761;252;53;62;276;172;277;648;218;138;64;27;672;356;361;137;361;298;674;951.0;1362.0;497.0;126.0;0.0;39;76;0;1;0;0;1;0;0;0;1;0;0;0;0;15578.73046875;6417.52880859375;4798.82275390625;1203.25134277344;712.0;370750;498.0;0.0;Calculated values ==>;1568254005.109;345.46000000000004;344.66;297.76000000000005;297.66;294.86;277.16;273.955091788801;279.56;276.66;278.76000000000005;277.56;349.26;298.36;278.46000000000004;279.36;300.76000000000005;290.36;300.86;337.96000000000004;286.96000000000004;279.56;322.96000000000004;344.36;275.86;241.92719264551067;267.35522164206344;273.955091788801;294.96000000000004;6720000.0;3560000.0;3610000.0;1370000.0;3610000.0;2980000.0;6740000.000000001;0.1585;0.22699999999999998;0.08283333333333333;0.021;0.0;0.1585;0.0;6417.52880859375;4798.82275390625;1203.25134277344;15578.73046875;493186.32934076915;491855.88167960354;269237.9891247957;268756.2577777692;257026.74687974495;430412.23801567365;439157.44328511844;450505.4477509386;473469.3076824459;530172.1392518693;474909.38314094796;450098.7147956538;451314.7297200688;469457.09229445044;456404.5795205577;394563.5946320615;482116.7473153131;450696.8441627968;439157.44328511844;209054.2704885073;298599.4468028795;471806.2409394271;201839.12894563252;201839.12894563252;273.9032269361977;4625151.023496379;1597208.0137420103;380281.9284210658;1862255.575678291;0;4;4;36;57;47;32;10;237;239;2016481577584.7212;770631117339.9907;1696410650674.8271;20597.860074372853;5669.309351869686;0.0;37614.95282280852;6919325.321727587;1299491.3330595063;101147.50635171492;1506212.843737474;5.143652557677695;0.16963135295675674
9304;2019-09-12 04:07:45.129;722;716;246;246;218;39;66;34;55;44;759;251;54;66;276;172;277;650;221;142;66;27;679;355;359;137;359;298;682;954.0;1331.0;439.0;-1.0;0.0;29;75;0;1;0;0;1;0;0;0;1;0;0;0;0;15284.3837890625;6460.86083984375;4464.9560546875;1188.96643066406;710.0;370751;496.0;0.0;Calculated values ==>;1568254065.129;345.36;344.76;297.76000000000005;297.76000000000005;294.96000000000004;277.06;273.8482719121499;279.76000000000005;276.56;278.66;277.56;349.06000000000006;298.26000000000005;278.56;279.76000000000005;300.76000000000005;290.36;300.86;338.16;287.36;279.76000000000005;322.76000000000005;344.16;275.86;241.92719264551067;267.35522164206344;273.8482719121499;295.26000000000005;6790000.000000001;3550000.0;3590000.0;1370000.0;3590000.0;2980000.0;6820000.0;0.15899999999999997;0.22183333333333335;0.07316666666666666;0.0;0.0;0.15899999999999997;0.0;6460.86083984375;4464.9560546875;1188.96643066406;15284.3837890625;492341.85306920856;491184.5961089252;268559.80546096404;268559.80546096404;257008.42767343528;430477.46260093397;439930.2995056856;450370.02740027104;473469.3076824459;529963.9518579623;474792.5721682021;450234.4500892488;451851.23652213864;469731.8396837668;456569.29167028697;388935.5476300488;481515.62742625654;451638.2792240534;439930.2995056856;208218.24852204052;297761.5184850505;471806.2409394271;201709.7481601087;201709.7481601087;273.8482719121499;4625408.301845985;1597315.3694290179;380301.87021422083;1862332.7995677236;0;4;4;36;57;47;32;10;237;239;2016697649584.6526;770713344739.9646;1696589510274.7703;18193.64376440521;0.0;0.0;37877.06766394672;6919648.692013651;1299538.5930521716;101147.50635171492;1506842.153608054;4.628288424419508;0.08090456095995767
9305;2019-09-12 04:08:45.100;724;718;247;246;218;38;68;33;53;43;758;251;53;68;276;172;278;655;220;146;68;28;679;354;359;137;359;298;682;856.0;1253.0;323.0;99.0;0.0;19;76;0;1;0;0;1;0;0;0;1;0;0;0;0;15018.259765625;6468.3388671875;4169.5771484375;1217.015625;707.0;370752;494.0;0.0;Calculated values ==>;1568254125.1;345.56000000000006;344.96000000000004;297.86;297.76000000000005;294.96000000000004;276.96000000000004;273.7412296467126;279.96000000000004;276.46000000000004;278.46000000000004;277.46000000000004;348.96000000000004;298.26000000000005;278.46000000000004;279.96000000000004;300.76000000000005;290.36;300.96000000000004;338.66;287.76000000000005;279.96000000000004;322.56;343.86;275.96000000000004;241.92719264551067;267.35522164206344;273.7412296467126;295.16;6790000.000000001;3540000.0;3590000.0;1370000.0;3590000.0;2980000.0;6820000.0;0.14266666666666666;0.20883333333333332;0.05383333333333333;0.0165;0.0;0.14266666666666666;0.0;6468.3388671875;4169.5771484375;1217.015625;15018.259765625;492624.9958277328;491469.82729307795;269030.4786648893;268559.80546096404;257008.42767343528;430542.39183029096;440259.75801807217;450098.7147956538;473371.616014766;529859.8450691402;474792.5721682021;450098.7147956538;452118.6082165216;469731.8396837668;456733.5978404523;389932.56763037323;482267.2674167681;452216.9490557991;440259.75801807217;207382.2378540181;296504.67125881097;471904.2073218062;201333.2760368968;201333.2760368968;273.69682787415786;4625660.701823109;1597423.0606838877;380321.910373909;1862404.7192330495;0;4;4;36;57;47;32;10;237;239;2016912945474.495;770795505009.9045;1696768223854.6396;13391.872786513086;4464.420366201006;0.0;34086.844762647685;6919911.777431942;1299575.778573503;101147.50635171492;1507441.5630231898;4.381563680836484;0.11866545711965566
9306;2019-09-12 04:09:45.110;727;720;247;247;219;38;70;33;52;43;756;252;52;71;276;172;279;658;221;149;70;28;678;355;360;138;360;297;680;791.0;1252.0;487.0;189.0;0.0;16;79;0;1;0;0;1;0;0;0;1;0;0;0;0;14900.1865234375;6440.27294921875;4057.91943359375;1201.83239746094;707.0;370753;492.0;0.0;Calculated values ==>;1568254185.11;345.86;345.16;297.86;297.86;295.06;276.96000000000004;273.8482719121499;280.16;276.46000000000004;278.36;277.46000000000004;348.76;298.36;278.36;280.26000000000005;300.76000000000005;290.36;301.06;338.96000000000004;288.06;280.16;322.36;343.86;275.96000000000004;242.14157278889297;267.23344911666527;273.8482719121499;295.26000000000005;6780000.0;3550000.0;3600000.0;1380000.0;3600000.0;2970000.0;6800000.0;0.13183333333333333;0.20866666666666667;0.08116666666666666;0.0315;0.0;0.13183333333333333;0.0;6440.27294921875;4057.91943359375;1201.83239746094;14900.1865234375;493149.034681221;491957.16686718457;269199.86358981545;269199.86358981545;257479.84723511947;430477.46260093397;440371.54654177895;450144.5607503888;473241.6031071014;529727.8749594816;475038.003943599;450144.5607503888;452693.0565253177;469594.5845458418;456569.29167028697;391690.54251923005;482939.2496111695;452473.9457314294;440371.54654177895;206546.2383541025;296504.67125881097;471771.9322026706;201520.40405585687;201520.40405585687;273.77439382094997;4625910.063762209;1597530.650377635;380342.07080027077;1862473.2931316341;0;4;4;36;57;47;32;10;237;239;2017128681424.461;770878018759.8915;1696946753604.6113;20179.994051706173;8512.923136624633;0.0;31488.54228439406;6920191.589616475;1299683.9411267643;101147.50635171492;1507988.1156587547;5.143703590627641;0.23240473720465218
9307;2019-09-12 04:10:45.131;729;721;246;246;220;39;72;34;54;43;753;252;53;71;276;173;279;660;223;150;72;28;683;355;360;138;360;296;685;767.0;1294.0;539.0;127.0;0.0;15;79;0;1;0;0;1;0;0;0;1;0;0;0;0;14941.046875;6555.791015625;4065.04443359375;1204.54541015625;704.0;370754;491.0;0.0;Calculated values ==>;1568254245.131;346.06000000000006;345.26;297.76000000000005;297.76000000000005;295.16;277.06;273.8482719121499;280.36;276.56;278.56;277.46000000000004;348.46000000000004;298.36;278.46000000000004;280.26000000000005;300.76000000000005;290.46000000000004;301.06;339.16;288.16;280.36;322.26000000000005;343.56000000000006;275.96000000000004;242.14157278889297;267.1113755279542;273.8482719121499;295.46000000000004;6830000.0;3550000.0;3600000.0;1380000.0;3600000.0;2960000.0;6850000.0;0.12783333333333333;0.21566666666666665;0.08983333333333333;0.021166666666666667;0.0;0.12783333333333333;0.0;6555.791015625;4065.04443359375;1204.54541015625;14941.046875;492931.24833139207;491592.9799281886;268316.83940661285;268316.83940661285;257607.1458718923;430477.46260093397;440699.58282389754;450595.78634427796;473241.6031071014;529492.0504528319;475166.4265991917;450460.8452756256;452867.0400813026;469594.5845458418;456707.59526566305;387252.76328187133;482681.84204738145;452617.9766110549;440699.58282389754;206128.24275125185;295247.87795992935;471771.9322026706;201579.49819160716;201579.49819160716;273.7974607206827;4626158.827744735;1597638.988816127;380362.1309673186;1862541.0081893376;0;4;4;36;57;47;32;10;237;239;2017344757024.9897;770960847740.0941;1697124715870.0469;22369.963219048263;5719.073186567509;0.0;30567.517485494453;6920546.296698641;1299802.5826064039;101147.50635171492;1508505.4304882772;4.960225348226997;0.20794796400418222
9308;2019-09-12 04:11:45.111;732;724;245;245;219;40;74;33;57;43;751;252;55;74;276;174;280;664;221;153;74;28;680;355;359;140;359;298;682;752.0;1291.0;838.0;195.0;0.0;7;88;0;1;0;0;1;0;0;0;1;0;0;0;0;14575.50390625;6497.72509765625;3758.09252929688;1266.23352050781;701.0;370755;491.0;0.0;Calculated values ==>;1568254305.111;346.36;345.56000000000006;297.66;297.66;295.06;277.16;273.8482719121499;280.56;276.46000000000004;278.86;277.46000000000004;348.26;298.36;278.66;280.56;300.76000000000005;290.56;301.16;339.56000000000006;288.46000000000004;280.56;322.26000000000005;343.26;275.96000000000004;242.56692532238324;267.35522164206344;273.8482719121499;295.26000000000005;6800000.0;3550000.0;3590000.0;1400000.0;3590000.0;2980000.0;6820000.0;0.12533333333333332;0.21516666666666667;0.1396666666666667;0.0325;0.0;0.12533333333333332;0.0;6497.72509765625;3758.09252929688;1266.23352050781;14575.50390625;493654.2016633144;492323.06389899115;268094.58336119185;268094.58336119185;257381.033413148;430477.46260093397;441239.80083343096;450640.7121537246;472980.94656883925;529130.8500850014;474909.38314094796;450370.02740027104;452917.2833767736;469731.8396837668;456845.7472488624;390964.36505272373;483611.6703638503;453222.3871060954;441239.80083343096;206128.24275125185;293991.1381695566;471506.718606615;201548.6980465884;201548.6980465884;273.78543922954225;4626404.717010905;1597747.7318573385;380382.71392847254;1862606.1792664463;0;4;4;36;57;47;32;10;237;239;2017560385125.0583;771044219940.1206;1697302856470.1035;34789.851303630036;8773.635668200865;0.0;30041.284882617598;6921022.4697092185;1299923.3149227074;101147.50635171492;1509010.335483721;6.388165693108247;0.34423890007650465
9309;2019-09-12 04:12:45.102;735;725;244;244;220;40;76;34;60;43;748;253;59;76;276;175;279;663;220;155;76;28;678;356;360;146;360;301;680;711.0;1226.0;948.0;187.0;0.0;7;99;0;1;0;0;1;0;0;0;1;0;0;0;0;14544.3349609375;6462.0888671875;3749.0078125;1332.82983398438;697.0;370756;491.0;0.0;Calculated values ==>;1568254365.102;346.66;345.66;297.56;297.56;295.16;277.16;273.955091788801;280.76000000000005;276.56;279.16;277.46000000000004;347.96000000000004;298.46000000000004;279.06;280.76000000000005;300.76000000000005;290.66;301.06;339.46000000000004;288.66;280.76000000000005;322.26000000000005;342.86;275.96000000000004;243.81672145450628;267.7187500070086;273.955091788801;295.16;6780000.0;3560000.0;3600000.0;1460000.0;3600000.0;3010000.0;6800000.0;0.11850000000000001;0.20433333333333334;0.158;0.03116666666666667;0.0;0.11850000000000001;0.0;6462.0888671875;3749.0078125;1332.82983398438;14544.3349609375;494274.239251406;492665.9933025561;267792.2304165683;267792.2304165683;257856.28807006104;430412.23801567365;441351.550520343;450506.6178912395;472193.8583601894;528587.7342251306;474639.61988472205;450370.6358326275;452661.4766643635;469594.5845458418;456820.0577062831;391690.54251923005;483683.6704307506;453335.3603122476;441351.550520343;206128.24275125185;292315.56762988004;470705.69158332614;201821.50735624554;201821.50735624554;273.8963585715067;4626647.345934745;1597855.7141071646;380404.3695409081;1862668.7290520202;0;4;4;36;57;47;32;10;237;239;2017776052769.832;771130007070.0306;1697482529514.915;39292.24746452905;8380.223741744014;0.0;28384.31011494555;6921639.727929016;1300066.2423086495;101147.50635171492;1509497.1424095295;6.588467210973829;0.36868074160055503
9310;2019-09-12 04:13:45.132;736;727;244;244;219;41;78;34;64;42;743;253;63;84;277;176;279;664;221;156;78;28;680;357;361;151;361;304;683;747.0;1296.0;1105.0;214.0;2.0;7;99;0;1;0;0;1;0;0;0;1;0;0;0;0;14467.478515625;6492.23779296875;3741.4189453125;1332.74731445312;692.0;370757;492.0;0.0;Calculated values ==>;1568254425.132;346.76;345.86;297.56;297.56;295.06;277.26000000000005;274.0616903277293;280.96000000000004;276.56;279.56;277.36;347.46000000000004;298.46000000000004;279.46000000000004;281.56;300.86;290.76000000000005;301.06;339.56000000000006;288.76000000000005;280.96000000000004;322.36;342.36;275.96000000000004;244.82967444194236;268.0796299477929;274.0616903277293;295.26000000000005;6800000.0;3570000.0000000005;3610000.0;1510000.0;3610000.0;3040000.0;6830000.0;0.1245;0.21600000000000003;0.18416666666666667;0.035666666666666666;0.0003333333333333333;0.12483333333333334;0.0;6492.23779296875;3741.4189453125;1332.74731445312;14467.478515625;494216.7662951903;492647.95540893107;267556.6669678885;267556.6669678885;257331.97418279765;430346.717906069;441463.73940184334;450509.9134233084;471432.11063731875;527833.7864277182;474251.29512525245;450373.3729486141;453208.32201979414;469584.7532979428;456794.493534906;390028.70932838065;483501.27351895237;453305.55865111935;441463.73940184334;206546.2383541025;290221.2356813373;470031.862192395;202089.44266703623;202264.25501496907;274.0052599758741;4626889.23192949;1597963.7208056422;380426.5937903726;1862731.1804850837;0;4;4;36;57;47;32;10;237;239;2017992460919.729;771219151619.9882;1697664120264.8286;45750.77003094679;9556.612963071131;0.0;29860.06896762814;6922348.774087046;1300215.7906846046;101147.50635171492;1509982.7549198992;7.363347465067325;0.4317190593180918
9311;2019-09-12 04:14:45.123;737;729;244;244;218;41;80;35;69;41;726;253;67;93;277;177;280;668;223;156;80;26;683;358;362;144;363;310;685;716.0;1201.0;1341.0;238.0;0.0;14;1;0;1;0;0;1;0;0;0;1;1;0;0;0;15557.4755859375;6497.17041015625;4039.57666015625;2371.88720703125;690.0;370758;499.0;0.0;Calculated values ==>;1568254485.123;346.86;346.06000000000006;297.56;297.56;294.96000000000004;277.26000000000005;274.1680685717883;281.16;276.66;280.06;277.26000000000005;345.76;298.46000000000004;279.86;282.46000000000004;300.86;290.86;301.16;339.96000000000004;288.76000000000005;281.16;323.06;342.16;275.76000000000005;243.40439225979637;268.7936212382143;274.1680685717883;295.46000000000004;6830000.0;3579999.9999999995;3620000.0000000005;1440000.0;3629999.9999999995;3100000.0;6850000.0;0.11933333333333333;0.20016666666666666;0.2235;0.03966666666666666;0.0;0.11933333333333333;0.0;6497.17041015625;4039.57666015625;2371.88720703125;15557.4755859375;494060.50066873006;492730.8620373824;267402.6007991307;267402.6007991307;256864.15263412363;430280.9020939914;441576.36550645786;450109.4842354083;472259.5391352755;525582.0963434685;473469.12837986264;449833.0157339174;453376.9317377712;469309.5044865895;456769.0551310784;388337.31434909673;483876.38508217275;453132.35556440166;441576.36550645786;209472.28574929133;289383.54333396035;470775.47163449007;202342.5196078243;202342.5196078243;274.10826977358226;4627139.402348882;1598071.9496371278;380457.4611138928;1862796.0123888168;0;4;4;36;57;47;32;10;238;239;2018209328384.5015;771307638344.8953;1697848292634.6355;55375.91659426503;10647.840430391076;0.0;28548.572277236937;6923191.3700663475;1300384.1358738067;101147.50635171492;1510469.4205856274;7.326284661103086;0.4686290183500821
9312;2019-09-12 04:15:45.103;737;730;245;245;218;43;66;36;72;41;698;256;71;103;277;178;281;672;225;156;67;24;688;359;363;139;363;313;690;680.0;1365.0;1189.0;207.0;0.0;20;1;0;1;0;0;1;0;0;0;1;1;0;0;0;15926.4638671875;6503.97607421875;4235.5673828125;2432.11181640625;682.0;370759;518.0;0.0;Calculated values ==>;1568254545.103;346.86;346.16;297.66;297.66;294.96000000000004;277.46000000000004;274.27422755570615;279.76000000000005;276.76000000000005;280.36;277.26000000000005;342.96000000000004;298.76000000000005;280.26000000000005;283.46000000000004;300.86;290.96000000000004;301.26000000000005;340.36;288.76000000000005;279.86;324.96000000000004;341.36;275.56;242.35481222062532;269.14681796795327;274.27422755570615;295.66;6880000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3130000.0;6900000.0;0.11333333333333333;0.2275;0.19816666666666669;0.034499999999999996;0.0;0.11333333333333333;0.0;6503.97607421875;4235.5673828125;2432.11181640625;15926.4638671875;493564.61199844186;492371.0849404147;267473.5174343197;267473.5174343197;256628.01964250256;430214.79039162316;439048.280311298;449978.8674416936;472915.35137376806;522389.95461143245;473433.476876745;449839.99100129516;454203.99349908764;469309.5044865895;456743.7428912312;384340.4762327685;483923.09686883393;452958.6785604905;439216.07561312395;217415.1398638553;286033.001929769;471246.2272376559;202591.651151663;202591.651151663;274.2096473054014;4627401.681055687;1598180.2564102362;380497.4810946591;1862864.9489360189;0;4;4;36;57;47;32;10;238;239;2018426755884.5706;771392510044.9222;1698035130334.6948;49023.90002814107;9268.582874966753;0.0;26817.434772298904;6924061.078538987;1300550.0507446728;101147.50635171492;1510930.6501833894;6.461596200975809;0.40767595283517855
9313;2019-09-12 04:16:45.124;737;731;246;245;217;44;63;36;73;41;708;260;72;109;278;174;283;676;227;157;63;24;691;359;364;137;364;315;694;664.0;1296.0;966.0;254.0;0.0;25;1;0;1;0;0;1;0;0;0;1;1;0;0;0;16212.611328125;6541.48388671875;4464.87744140625;2452.03466796875;671.0;370760;555.0;0.0;Calculated values ==>;1568254605.124;346.86;346.26;297.76000000000005;297.66;294.86;277.56;274.27422755570615;279.46000000000004;276.76000000000005;280.46000000000004;277.26000000000005;343.96000000000004;299.16;280.36;284.06;300.96000000000004;290.56;301.46000000000004;340.76;288.86;279.46000000000004;328.66;340.26;275.56;241.92719264551067;269.38090353596624;274.27422755570615;295.86;6909999.999999999;3590000.0;3640000.0;1370000.0;3640000.0;3150000.0;6940000.000000001;0.11066666666666666;0.21600000000000003;0.161;0.042333333333333334;0.0;0.11066666666666666;0.0;6541.48388671875;4464.87744140625;2452.03466796875;16212.611328125;493266.2104648523;492111.4632342857;267620.8427330164;267176.5271730811;256080.79173705107;430214.79039162316;438317.3471302371;449752.9281899239;473176.1828425327;523286.4202203959;473649.25416919106;449613.3902059268;454667.78545071196;469299.76755215897;456187.1947226435;383529.3901394041;484081.76363250875;452928.8433368577;438317.3471302371;232886.18681767926;281426.5920051367;471512.23439352604;202533.7484067753;202533.7484067753;274.1871626986471;4627669.60042194;1598289.0066261017;380538.1965608891;1862937.4780193623;0;4;4;36;57;47;32;10;238;239;2018644932220.1045;771475339025.1249;1698223596275.156;39802.28794508693;11386.755906772449;0.0;26093.384925396436;6924801.555850291;1300722.2388130133;101147.50635171492;1511371.7280051736;5.742320912513405;0.3751798917811697
9314;2019-09-12 04:17:45.114;738;732;245;245;217;44;45;36;22;41;731;262;38;104;278;171;285;680;225;157;46;24;699;360;364;136;364;315;701;646.0;1349.0;844.0;194.0;0.0;34;1;0;1;0;0;1;0;0;0;1;1;0;0;0;16651.51953125;6617.42236328125;4808.3046875;2465.68212890625;666.0;370761;596.0;0.0;Calculated values ==>;1568254665.114;346.96000000000004;346.36;297.66;297.66;294.86;277.56;274.38016830617;277.66;276.76000000000005;275.36;277.26000000000005;346.26;299.36;276.96000000000004;283.56;300.96000000000004;290.26000000000005;301.66;341.16;288.86;277.76000000000005;332.76000000000005;339.76;275.56;241.71165711629368;269.38090353596624;274.38016830617;295.66;6990000.000000001;3600000.0;3640000.0;1360000.0;3640000.0;3150000.0;7009999.999999999;0.10766666666666666;0.22483333333333333;0.14066666666666666;0.03233333333333333;0.0;0.10766666666666666;0.0;6617.42236328125;4808.3046875;2465.68212890625;16651.51953125;492610.2394195933;491548.9298576587;266676.3893015291;266676.3893015291;255768.86441324392;430148.3826014536;435189.27008113236;442382.39042806684;473306.2826088756;525715.4195456421;473888.00446299656;444755.29664010153;453996.9552798152;469299.76755215897;455601.41187188966;291998.6480690228;483914.65910766943;452928.8433368577;435366.92532215983;250035.78352995744;279332.9882161641;471644.9034095714;202828.06603713948;202828.06603713948;274.30599701165494;4627943.422534519;1598398.6459019438;380579.1707040407;1863014.741657696;0;4;4;36;57;47;32;10;238;239;2018863295820.1392;771557225375.138;1698412564775.186;33697.30829765712;8691.744408375298;0.0;25036.68384968719;6925413.950402971;1300889.5317621934;101147.50635171492;1511797.740897716;4.853772261946747;0.2897664205787284
9315;2019-09-12 04:18:45.125;740;734;245;245;215;44;51;37;-9;41;755;262;-8;107;278;168;289;685;226;159;51;25;708;360;364;134;364;315;710;604.0;1201.0;798.0;216.0;0.0;39;1;7;1;0;0;1;0;0;0;1;1;0;0;0;17370.326171875;7145.8154296875;5078.36865234375;2466.12255859375;661.0;370762;630.0;0.0;Calculated values ==>;1568254725.125;347.16;346.56000000000006;297.66;297.66;294.66;277.56;274.38016830617;278.26000000000005;276.86;272.26000000000005;277.26000000000005;348.66;299.36;272.36;283.86;300.96000000000004;289.96000000000004;302.06;341.66;289.06;278.26000000000005;336.16;339.26;275.66;241.2770596917726;269.38090353596624;274.38016830617;295.76000000000005;7080000.0;3600000.0;3640000.0;1340000.0;3640000.0;3150000.0;7100000.0;0.10066666666666667;0.20016666666666666;0.133;0.036000000000000004;0.0;0.10066666666666667;0.0;7145.8154296875;5078.36865234375;2466.12255859375;17370.326171875;491995.33703033056;490926.66941563133;266066.4935510838;266066.4935510838;254681.65036752075;430148.3826014536;436248.0655949691;437588.9422777453;473565.85517348704;528243.5651611657;473888.00446299656;437748.17403178074;454399.87798478734;469299.76755215897;455179.82818666805;293341.25594724674;483682.6739156219;453216.9235134053;436248.0655949691;264262.8888514036;277239.5186164033;472007.13841251616;202811.37428040535;202811.37428040535;274.2995240055143;4628226.989892811;1598513.3605772306;380620.27661108196;1863097.1457067218;0;4;4;36;57;47;32;10;238;239;2019081735859.8406;771638240225.0272;1698601599424.9277;31225.416543646214;9691.04750875599;0.0;23499.29359233275;6925955.072296739;1301042.7497794477;101147.50635171492;1512202.2815280345;4.384915796556469;0.27499362171092573
9316;2019-09-12 04:19:45.095;745;737;245;245;214;44;55;37;-12;42;774;263;-13;89;278;166;294;689;225;162;55;26;716;360;365;135;365;313;718;549.0;1240.0;940.0;229.0;0.0;45;0;16;1;0;0;1;0;0;0;1;1;0;0;0;18414.2890625;7870.64208984375;5411.0224609375;2436.04931640625;655.0;370763;654.0;0.0;Calculated values ==>;1568254785.095;347.66;346.86;297.66;297.66;294.56;277.56;274.38016830617;278.66;276.86;271.96000000000004;277.36;350.56000000000006;299.46000000000004;271.86;282.06;300.96000000000004;289.76000000000005;302.56;342.06000000000006;289.36;278.66;338.56000000000006;338.66;275.76000000000005;241.49495122638035;269.14681796795327;274.38016830617;295.66;7159999.999999999;3600000.0;3650000.0;1350000.0;3650000.0;3130000.0;7180000.0;0.0915;0.20666666666666667;0.15666666666666668;0.03816666666666667;0.0;0.0915;0.0;7870.64208984375;5411.0224609375;2436.04931640625;18414.2890625;491914.4105002672;490550.8300217455;265552.29445692064;265552.29445692064;254014.11566024183;430148.3826014536;436711.97675382043;437568.04326289374;473533.6025564079;530392.3111994447;474267.1336806384;437408.94190281845;452314.3404777154;469161.7719456585;454897.94588362187;296469.0006361046;483413.0316036546;453475.3951927411;436711.97675382043;274308.8830629234;274727.5295995403;471972.7596631712;202811.40826036426;202811.40826036426;274.29953718354415;4628525.045917342;1598638.4351547132;380661.10761767696;1863184.5135935778;0;4;4;36;57;47;32;10;238;239;2019300326509.9448;771718899875.0657;1698789905225.0176;36778.53948372962;10272.991578540465;0.0;21401.90201715124;6926521.488580753;1301209.033588425;101147.50635171492;1512576.271069977;4.355177455057607;0.2927795901396632
9317;2019-09-12 04:20:45.096;751;741;245;244;214;46;40;38;-16;42;788;263;-16;77;279;166;298;694;226;159;40;27;719;363;368;133;368;309;721;504.0;1200.0;689.0;235.0;0.0;73;0;17;1;0;0;1;0;0;0;1;1;0;0;0;19634.107421875;7929.01806640625;6513.2509765625;2415.80859375;647.0;370764;670.0;0.0;Calculated values ==>;1568254845.096;348.26;347.26;297.66;297.56;294.56;277.76000000000005;274.69669130483857;277.16;276.96000000000004;271.56;277.36;351.96000000000004;299.46000000000004;271.56;280.86;301.06;289.76000000000005;302.96000000000004;342.56000000000006;289.06;277.16;340.16;337.86;275.86;241.05796691057077;268.67533136820026;274.69669130483857;295.76000000000005;7190000.000000001;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;3090000.0;7209999.999999999;0.084;0.2;0.11483333333333333;0.03916666666666667;0.0;0.084;0.0;7929.01806640625;6513.2509765625;2415.80859375;19634.107421875;492481.851309503;490829.9117629604;265365.66302535153;264960.0556916514;253896.42043660965;429947.3805835815;433299.8492016903;437845.99643053644;473792.46676502546;532159.2329881379;474784.40670321905;437845.99643053644;451386.9862819669;468875.40457176813;454389.7536915715;301844.20192196633;483844.34526718437;452520.2830702836;433299.8492016903;281007.8604223974;271378.50176498963;472333.7623376517;203561.89164248464;203561.89164248464;274.6040331045163;4628842.121172162;1598770.1011835868;380701.54044074856;1863283.8841949194;0;4;4;36;57;47;32;10;238;239;2019520230174.6792;771799301214.9685;1698976508334.7922;26903.624699827946;10526.898268894043;0.0;19297.988434973275;6927052.182126387;1301382.3688924846;101147.50635171492;1512915.4424760975;3.365064073505885;0.2300428411524883
9318;2019-09-12 04:21:45.116;756;746;245;244;213;46;40;38;-17;42;796;264;-18;65;279;166;300;698;224;157;41;28;744;356;361;135;361;311;746;429.0;1213.0;553.0;20.0;0.0;53;0;24;1;0;0;1;0;0;0;1;1;0;0;0;19685.595703125;8743.765625;5989.61181640625;2422.4033203125;637.0;370765;680.0;0.0;Calculated values ==>;1568254905.116;348.76;347.76;297.66;297.56;294.46000000000004;277.76000000000005;273.955091788801;277.16;276.96000000000004;271.46000000000004;277.36;352.76;299.56;271.36;279.66;301.06;289.76000000000005;303.16;342.96000000000004;288.86;277.26000000000005;341.16;336.86;275.96000000000004;241.49495122638035;268.91163127593666;273.955091788801;295.56;7440000.000000001;3560000.0;3610000.0;1350000.0;3610000.0;3110000.0;7459999.999999999;0.0715;0.2021666666666667;0.09216666666666667;0.0033333333333333335;0.0;0.0715;0.0;8743.765625;5989.61181640625;2422.4033203125;19685.595703125;490708.72739400127;489023.0784909359;263924.0270741235;263541.84531242016;252634.85296360264;430412.23801567365;435024.7519814282;437231.03110804653;473533.6025564079;532846.4530160595;474644.64469345135;437071.7284734032;449372.1679928958;469839.80088582047;455569.43109120143;293206.6300439578;481718.1196558773;453448.69786058774;435202.0721543156;285195.4229665811;267192.67376467976;472168.09959432366;201945.0032638279;201945.0032638279;273.9444771682423;4629169.894586164;1598909.0873609257;380741.87231283047;1863388.1094483354;0;4;4;36;57;47;32;10;238;239;2019739003074.6096;771879728014.943;1699162570334.7332;21685.52889964215;900.743654434986;0.0;16677.880425669868;6927457.226709458;1301477.6309852651;101147.50635171492;1513215.3413161433;2.2886835361851134;0.10132281263314526
9319;2019-09-12 04:22:45.107;764;753;249;248;211;42;42;37;-4;42;801;264;-12;59;278;164;307;705;224;162;43;29;742;359;364;131;364;305;745;438.0;1445.0;803.0;302.0;0.0;62;0;19;1;0;0;1;0;0;0;1;1;0;0;0;19696.59375;8430.2998046875;6435.796875;2391.25463867188;621.0;370766;687.0;0.0;Calculated values ==>;1568254965.107;349.56000000000006;348.46000000000004;298.06;297.96000000000004;294.26000000000005;277.36;274.27422755570615;277.36;276.86;272.76000000000005;277.36;353.26;299.56;271.96000000000004;279.06;300.96000000000004;289.56;303.86;343.66;289.36;277.46000000000004;341.86;335.26000000000005;276.06;240.61611355647437;268.19934244402924;274.27422755570615;295.56;7420000.0;3590000.0;3640000.0;1310000.0;3640000.0;3050000.0;7450000.0;0.073;0.24083333333333332;0.13383333333333333;0.050333333333333334;0.0;0.073;0.0;8430.2998046875;6435.796875;2391.25463867188;19696.59375;492084.081358884;490164.48798681947;265534.8347478072;265141.8541806679;252015.96080923805;430214.79039162316;434653.35091899;440578.77906221413;474050.5081408163;533812.9137191892;475415.8731472404;439361.0270025769;449642.78568856575;469299.76755215897;454784.6447233047;302225.0198916504;482912.66961462895;453647.6657075979;434832.48858899495;288127.0477506168;260496.36997498586;472790.3263854694;202511.43508679428;202511.43508679428;274.1784957978098;4629498.030271496;1599052.1831056767;380781.9801122002;1863491.6389893058;0;4;4;36;57;47;32;10;238;239;2019956470450.2456;771959516045.1764;1699347342615.2737;31861.34620204369;13604.03752869998;0.0;16959.43690566065;6927903.38373635;1301598.4860311684;101147.50635171492;1513495.6102480774;3.617288625861904;0.279070995621665
9320;2019-09-12 04:23:45.117;774;758;246;245;216;44;37;38;9;42;805;265;3;57;278;167;308;704;225;156;37;29;722;361;366;132;366;303;724;415.0;1517.0;621.0;233.0;0.0;78;0;12;1;0;0;1;0;0;0;1;1;0;0;0;19489.275390625;7710.46533203125;6767.7099609375;2352.25122070312;602.0;370767;693.0;0.0;Calculated values ==>;1568255025.117;350.56000000000006;348.96000000000004;297.76000000000005;297.66;294.76000000000005;277.56;274.4858918419099;276.86;276.96000000000004;274.06;277.36;353.66;299.66;273.46000000000004;278.86;300.96000000000004;289.86;303.96000000000004;343.56000000000006;288.76000000000005;276.86;342.46000000000004;333.36;276.06;240.83765695389522;267.9596281332873;274.4858918419099;295.66;7220000.0;3610000.0;3660000.0;1320000.0;3660000.0;3030000.0;7240000.000000001;0.06916666666666667;0.25283333333333335;0.1035;0.03883333333333334;0.0;0.06916666666666667;0.0;7710.46533203125;6767.7099609375;2352.25122070312;19489.275390625;495486.98130605917;492996.4082841778;265587.6400494334;265182.21285686916;254461.36149367288;430081.6785162784;433249.8226776551;442934.10434907244;473921.58982693544;534376.6858405324;475788.3491111202;442049.80010727816;449733.7568600775;469023.5357955699;454870.3809290121;382081.66869793663;485032.41516437416;452434.7666587773;433249.8226776551;290640.09048841946;252546.06836287308;472659.50235634967;203048.83124169844;203048.83124169844;274.39620044105254;4629824.633605767;1599186.7118995239;380821.5159158913;1863601.686551125;0;4;4;36;57;47;32;10;238;239;2020175506950.2107;772038429195.1638;1699529773015.2446;24828.125766613208;10469.881061618958;0.0;15922.235240987002;6928375.874738058;1301799.1354553872;101147.50635171492;1513769.6698515783;3.04331218389572;0.22078029880011357
9321;2019-09-12 04:24:45.118;775;760;243;243;212;44;37;38;18;43;806;265;14;63;278;169;303;697;223;158;37;30;710;361;365;133;365;301;712;431.0;1382.0;573.0;166.0;0.0;85;0;8;1;0;0;1;0;0;0;1;1;0;0;0;19005.173828125;7301.556640625;6904.87744140625;2347.2646484375;580.0;370768;696.0;0.0;Calculated values ==>;1568255085.118;350.66;349.16;297.46000000000004;297.46000000000004;294.36;277.56;274.4858918419099;276.86;276.96000000000004;274.96000000000004;277.46000000000004;353.76;299.66;274.56;279.46000000000004;300.96000000000004;290.06;303.46000000000004;342.86;288.96000000000004;276.86;342.76;331.16;276.16;241.05796691057077;267.7187500070086;274.4858918419099;295.46000000000004;7100000.0;3610000.0;3650000.0;1330000.0;3650000.0;3010000.0;7120000.0;0.07183333333333333;0.23033333333333333;0.0955;0.027666666666666666;0.0;0.07183333333333333;0.0;7301.556640625;6904.87744140625;2347.2646484375;19005.173828125;496782.56837584823;494464.07941826544;265107.3771576682;265107.3771576682;253566.2463102051;430081.6785162784;433500.59072566376;444644.95881864097;473889.5882477202;534627.5955927493;476042.72922760056;444068.8471814032;450913.6184164021;469161.7719456585;455152.65811648633;387770.6677081252;485269.5850382144;452899.1375264246;433500.59072566376;291896.6896268761;243342.44575359824;472625.7912797831;203101.25409223192;203101.25409223192;274.41650270611115;4630145.426028654;1599311.8141674811;380860.67920079734;1863715.6266783108;0;4;4;36;57;47;32;10;238;239;2020394810604.9458;772117930520.0677;1699710976035.0256;23067.423801372064;7456.845528855583;0.0;16550.352348168188;6928775.010969468;1301948.5273332838;101147.50635171492;1514040.2792579094;2.8437524715700095;0.18095796515902246
9322;2019-09-12 04:25:45.118;770;758;244;244;212;42;38;38;29;43;806;265;24;69;278;171;297;689;225;161;38;29;704;359;363;132;363;300;705;380.0;999.0;455.0;62.0;0.0;83;0;3;1;0;0;1;0;0;0;1;1;0;0;0;18432.93359375;6950.6474609375;6727.22216796875;2347.04443359375;565.0;370769;696.0;0.0;Calculated values ==>;1568255145.118;350.16;348.96000000000004;297.56;297.56;294.36;277.36;274.27422755570615;276.96000000000004;276.96000000000004;276.06;277.46000000000004;353.76;299.66;275.56;280.06;300.96000000000004;290.26000000000005;302.86;342.06000000000006;289.26000000000005;276.96000000000004;342.76;329.66;276.06;240.83765695389522;267.5978703862781;274.27422755570615;295.66;7040000.000000001;3590000.0;3629999.9999999995;1320000.0;3629999.9999999995;3000000.0;7050000.0;0.06333333333333332;0.1665;0.07583333333333334;0.010333333333333333;0.0;0.06333333333333332;0.0;6950.6474609375;6727.22216796875;2347.04443359375;18432.93359375;496654.3741173975;494864.04437488056;265976.47072009946;265976.47072009946;253845.18933139858;430214.79039162316;434178.6716885159;446405.6445215277;474018.5663130017;534700.9871006702;476169.63232437306;445698.7778426805;451900.1676246926;469437.5237767039;455768.1312034748;386892.0453230504;484827.5179240705;453676.4608853369;434178.6716885159;291896.6896268761;237068.3971897606;472659.50235634967;202664.14362844848;202664.14362844848;274.237785378429;4630457.41025717;1599430.5825349942;380899.7984431476;1863829.227508389;0;4;4;36;57;47;32;10;238;239;2020613210604.9458;772197430520.0677;1699891276035.0256;18483.73048439184;2789.9520401883124;0.0;14662.586777137603;6929121.270588516;1302033.9173130258;101147.50635171492;1514300.3870839537;2.2425249309643687;0.11523392052919583
9323;2019-09-12 04:26:45.109;765;755;247;246;214;40;40;37;40;43;805;265;35;75;278;171;293;683;225;166;41;29;696;358;363;132;362;300;698;387.0;1385.0;469.0;34.0;0.0;81;0;1;1;0;0;1;0;0;0;1;1;0;0;0;18075.26171875;6704.5244140625;6537.5234375;2352.99145507812;556.0;370770;695.0;0.0;Calculated values ==>;1568255205.109;349.66;348.66;297.86;297.76000000000005;294.56;277.16;274.1680685717883;277.16;276.86;277.16;277.46000000000004;353.66;299.66;276.66;280.66;300.96000000000004;290.26000000000005;302.46000000000004;341.46000000000004;289.76000000000005;277.26000000000005;342.66;328.76000000000005;276.06;240.83765695389522;267.5978703862781;274.1680685717883;295.66;6959999.999999999;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;3000000.0;6980000.0;0.0645;0.23083333333333333;0.07816666666666668;0.005666666666666667;0.0;0.0645;0.0;6704.5244140625;6537.5234375;2352.99145507812;18075.26171875;496721.7923836957;495123.0639594579;267768.39893861365;267325.9759656311;254834.2195973638;430280.9020939914;434538.5910328508;447944.02171589236;474018.5663130017;534597.1416645724;476169.63232437306;447247.5373922678;452702.39495247987;469575.04177178163;455934.4302543628;389815.2723480742;484690.3042748431;454389.7536915715;434717.7860891638;291477.81744585035;233304.39079467155;472659.50235634967;202444.50360698163;202444.50360698163;274.14790213155743;4630761.5995825445;1599544.3585648683;380938.9595338006;1863939.7504740532;0;4;4;36;57;47;32;10;238;239;2020830977934.7173;772276618639.9846;1700071249034.837;19189.878998846525;1531.2183262464189;0.0;14981.62672010075;6929435.170241869;1302069.9216645786;101147.50635171492;1514547.3851409047;2.289364158895765;0.10759868918962703
9324;2019-09-12 04:27:45.119;759;750;251;250;218;40;43;36;47;42;804;266;43;79;278;171;289;672;225;169;43;29;687;357;362;137;362;298;689;399.0;1483.0;377.0;17.0;0.0;78;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17248.41796875;6661.60205078125;6296.3603515625;1355.064453125;559.0;370771;692.0;0.0;Calculated values ==>;1568255265.119;349.06000000000006;348.16;298.26000000000005;298.16;294.96000000000004;277.16;274.0616903277293;277.46000000000004;276.76000000000005;277.86;277.36;353.56000000000006;299.76000000000005;277.46000000000004;281.06;300.96000000000004;290.26000000000005;302.06;340.36;290.06;277.46000000000004;342.36;329.06;276.06;241.92719264551067;267.35522164206344;274.0616903277293;295.66;6870000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2980000.0;6890000.000000001;0.0665;0.24716666666666667;0.06283333333333334;0.0028333333333333335;0.0;0.0665;0.0;6661.60205078125;6296.3603515625;1355.064453125;17248.41796875;496750.22502735635;495297.9331280463;270341.6015226668;269862.56242505636;256674.82329342066;430346.717906069;435315.5984456732;449280.9268942601;473273.90776018414;534640.195410704;476538.90972533857;448732.44069121097;453579.00823692407;469575.04177178163;456100.3120227489;393254.66038637527;484032.77490877407;454984.3640256855;435315.5984456732;290221.2356813373;234559.02529450474;472002.15594002855;202207.21964234472;202207.21964234472;274.05108713358214;4631056.01264056;1599655.7615161221;380969.86514977505;1864046.7173304504;0;4;4;36;57;47;32;10;238;239;2021048514184.6826;772357332089.9718;1700250678934.8083;15524.464605662019;764.418986176771;0.0;15501.707190421344;6929724.504652893;1302089.0551638976;101147.50635171492;1514801.4552614158;2.221094888123788;0.0862137419950791
9325;2019-09-12 04:28:45.110;754;745;254;253;222;38;46;35;48;43;802;266;46;74;277;172;285;660;224;172;47;30;680;356;360;145;360;297;682;344.0;1391.0;380.0;21.0;0.0;68;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17001.232421875;6585.81640625;5935.3642578125;1323.88916015625;556.0;370772;689.0;0.0;Calculated values ==>;1568255325.11;348.56000000000006;347.66;298.56;298.46000000000004;295.36;276.96000000000004;273.955091788801;277.76000000000005;276.66;277.96000000000004;277.46000000000004;353.36;299.76000000000005;277.76000000000005;280.56;300.86;290.36;301.66;339.16;290.36;277.86;342.06000000000006;328.76000000000005;276.16;243.61107973660833;267.23344911666527;273.955091788801;295.56;6800000.0;3560000.0;3600000.0;1450000.0;3600000.0;2970000.0;6820000.0;0.05733333333333333;0.23183333333333334;0.06333333333333332;0.0035;0.0;0.05733333333333333;0.0;6585.81640625;5935.3642578125;1323.88916015625;17001.232421875;496729.90791692614;495281.5036785218;272501.25164692797;271984.27848291904;258512.75905152786;430412.23801567365;436317.3535810935;449600.9986812863;472325.57890635525;534506.2136521355;476665.0723274065;449328.2495146734;453090.67208180745;469722.02148053906;456404.5795205577;395058.7152573643;483015.49347137235;455741.6133297435;436490.9985850829;288964.7057630673;233304.39079467155;471038.1348384378;201935.96844227362;201935.96844227362;273.94095816283857;4631341.383581453;1599766.1401105418;380992.1864145036;1864148.6330790992;0;4;4;36;57;47;32;10;238;239;2021265081694.4553;772441919399.883;1700429152159.621;15685.451915137468;941.8575823865746;0.0;13447.821728187731;6929984.548277898;1302103.2720024416;101147.50635171492;1515042.6651485732;2.172262878234264;0.09332141753572178
9326;2019-09-12 04:29:45.130;748;740;253;253;224;37;50;34;46;43;792;264;46;74;277;173;281;643;223;176;50;31;672;355;359;149;359;297;675;438.0;1047.0;258.0;4.0;0.0;60;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16808.068359375;6502.53759765625;5514.603515625;1306.30285644531;551.0;370773;686.0;0.0;Calculated values ==>;1568255385.13;347.96000000000004;347.16;298.46000000000004;298.46000000000004;295.56;276.86;273.8482719121499;278.16;276.56;277.76000000000005;277.46000000000004;352.36;299.56;277.76000000000005;280.56;300.86;290.46000000000004;301.26000000000005;337.46000000000004;290.76000000000005;278.16;341.76;328.26000000000005;276.26000000000005;244.42749628697553;267.23344911666527;273.8482719121499;295.46000000000004;6720000.0;3550000.0;3590000.0;1490000.0;3590000.0;2970000.0;6750000.0;0.073;0.17450000000000002;0.043000000000000003;0.0006666666666666666;0.0;0.073;0.0;6502.53759765625;5514.603515625;1306.30285644531;16808.068359375;496671.66004088323;495268.7930738884;272699.28438542533;272699.28438542533;259659.00246271258;430477.46260093397;437240.5822781351;449328.2495146734;471797.38380554324;533468.8632554077;476433.28142693685;449328.2495146734;453090.67208180745;469859.0536974313;456707.59526566305;397439.4593476622;481254.3348064688;456465.7803006746;437240.5822781351;287708.2272785495;231213.40812182956;470601.5409266918;201702.91477222953;201702.91477222953;273.8456072260834;4631623.2216703845;1599875.2460841788;381014.1119874777;1864244.0812830261;0;4;4;36;57;47;32;10;238;239;2021480853595.244;772530148800.2054;1700607411560.2725;10647.889393925088;179.26575076964147;0.0;17194.249727931106;6930204.065937779;1302112.6178111502;101147.50635171492;1515298.1008618395;2.1031652879162386;0.05173003439755868
9327;2019-09-12 04:30:45.091;743;736;253;252;224;36;55;33;46;41;762;261;45;81;277;174;278;631;223;179;55;29;672;353;358;139;358;298;674;481.0;1135.0;324.0;0.0;0.0;45;1;1;1;0;0;1;0;0;0;1;0;1;0;0;17351.15625;6512.8330078125;4986.87451171875;2300.736328125;547.0;370774;683.0;0.0;Calculated values ==>;1568255445.091;347.46000000000004;346.76;298.46000000000004;298.36;295.56;276.76000000000005;273.6339639331285;278.66;276.46000000000004;277.76000000000005;277.26000000000005;349.36;299.26000000000005;277.66;281.26000000000005;300.86;290.56;300.96000000000004;336.26000000000005;291.06;278.66;341.46000000000004;327.86;276.06;242.35481222062532;267.35522164206344;273.6339639331285;295.46000000000004;6720000.0;3529999.9999999995;3579999.9999999995;1390000.0;3579999.9999999995;2980000.0;6740000.000000001;0.08016666666666666;0.18916666666666665;0.054000000000000006;0.0;0.0;0.08016666666666666;0.0;6512.8330078125;4986.87451171875;2300.736328125;17351.15625;495979.12085678143;494808.99276126205;272805.9201075073;272272.4748663436;259714.37245441022;430607.02586249536;438318.1136646966;449144.0562536693;472915.35137376806;530276.2199224457;475958.166961869;449007.0190855985;453842.7468448238;469995.85107478517;457172.60608581326;395319.89581574354;479555.78897676524;457046.02887352445;438318.1136646966;286451.7998164319;229540.68826423294;471737.69219339563;201183.85751793825;201183.85751793825;273.6339639331285;4631907.696846167;1599983.637005905;381044.151109203;1864331.5367168647;0;4;4;36;57;47;32;10;238;240;2021695813780.1208;772616492640.156;1700785795535.1704;13389.850731729479;0.0;0.0;19010.262867765126;6930404.250234285;1302114.1107213828;101147.50635171492;1515599.6090255212;2.3477588081340706;0.062255146857272806
9328;2019-09-12 04:31:45.131;740;733;252;252;224;36;59;32;48;39;723;260;47;92;277;174;277;630;221;182;59;27;672;352;357;135;357;299;675;471.0;1373.0;517.0;13.0;2.0;28;1;0;1;0;0;1;0;0;0;1;0;1;0;0;16828.341796875;6382.5712890625;4413.64111328125;2332.859375;543.0;370775;680.0;0.0;Calculated values ==>;1568255505.131;347.16;346.46000000000004;298.36;298.36;295.56;276.76000000000005;273.5264737036516;279.06;276.36;277.96000000000004;277.06;345.46000000000004;299.16;277.86;282.36;300.86;290.56;300.86;336.16;291.36;279.06;341.16;327.46000000000004;275.86;241.49495122638035;267.47669482898436;273.5264737036516;295.26000000000005;6720000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2990000.0;6750000.0;0.0785;0.22883333333333333;0.08616666666666667;0.0021666666666666666;0.0003333333333333333;0.07883333333333334;0.0;6382.5712890625;4413.64111328125;2332.859375;16828.341796875;495562.5354515869;494290.7529939005;272169.1101868551;272169.1101868551;259659.00246271258;430671.36484660726;439211.0954833023;449233.69419269334;473241.2657668606;526131.9273518069;475714.4602223193;449096.5729453799;455116.2878483262;470132.41473000357;457335.44088390906;394563.5946320615;479287.940171511;457622.4963666442;439211.0954833023;285195.4229665811;227868.02628245065;472070.4381999017;200905.2670873047;201206.5941194381;273.52052012116235;4632192.715882476;1600091.1703494454;381082.79014890286;1864409.92657211;0;4;4;36;57;47;32;10;238;240;2021910456779.9844;772698747440.1038;1700965014935.0566;21397.632802247655;587.5245374106267;0.0;18762.6881908513;6930694.339194015;1302119.0100232167;101147.50635171492;1515914.5934672044;3.103634912014596;0.12119888186685086
9329;2019-09-12 04:32:45.132;739;732;251;251;225;36;62;31;52;38;721;261;50;91;277;174;276;627;222;185;62;25;674;351;356;132;356;300;677;563.0;1433.0;145.0;11.0;0.0;11;1;0;1;0;0;1;0;0;0;1;0;1;0;0;16293.4521484375;6432.40380859375;3858.7216796875;2349.72314453125;541.0;370776;676.0;0.0;Calculated values ==>;1568255565.132;347.06000000000006;346.36;298.26000000000005;298.26000000000005;295.66;276.76000000000005;273.4187578820637;279.36;276.26000000000005;278.36;276.96000000000004;345.26;299.26000000000005;278.16;282.26000000000005;300.86;290.56;300.76000000000005;335.86;291.66;279.36;340.76;327.26000000000005;275.66;240.83765695389522;267.5978703862781;273.4187578820637;295.36;6740000.000000001;3510000.0;3560000.0;1320000.0;3560000.0;3000000.0;6770000.0;0.09383333333333334;0.23883333333333334;0.024166666666666666;0.0018333333333333333;0.0;0.09383333333333334;0.0;6432.40380859375;3858.7216796875;2349.72314453125;16293.4521484375;495227.46802621894;493952.2964153515;271449.88333106076;271449.88333106076;259940.88557340176;430735.4089219946;439927.0915531869;449597.6657697971;473533.532933398;525844.3102448902;475703.533687352;449323.756237676;454817.1601487244;470268.74577182234;457497.8828935947;392251.89134712337;478597.2590573329;458195.27633761574;439927.0915531869;283520.3318566784;227031.71669481136;472270.6324499597;200637.47029740099;200637.47029740099;273.4111826583581;4632468.735431937;1600197.963588321;381121.8123202105;1864478.864077574;0;4;4;36;57;47;32;10;238;240;2022124360344.726;772778848775.007;1701144717929.8396;6016.538057249573;497.99413061302425;0.0;22453.342794501244;6930922.794425092;1302128.0561628726;101147.50635171492;1516258.0661161162;2.291608405718145;0.02313167601945888
