;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9330;2019-09-12 04:33:45.102;740;732;249;250;224;36;66;30;57;37;734;262;55;97;277;174;277;633;224;188;66;23;682;351;356;129;356;300;685;512.0;1335.0;510.0;41.0;0.0;1;1;0;1;0;0;1;0;0;0;1;0;1;0;0;16154.5927734375;6524.86767578125;3632.86474609375;2367.6591796875;538.0;370777;673.0;0.0;Calculated values ==>;1568255625.102;347.16;346.36;298.06;298.16;295.56;276.76000000000005;273.4187578820637;279.76000000000005;276.16;278.86;276.86;346.56000000000006;299.36;278.66;282.86;300.86;290.56;300.86;336.46000000000004;291.96000000000004;279.76000000000005;340.46000000000004;326.96000000000004;275.46000000000004;240.16925963744896;267.5978703862781;273.4187578820637;295.56;6820000.0;3510000.0;3560000.0;1290000.0;3560000.0;3000000.0;6850000.0;0.08533333333333333;0.2225;0.08499999999999999;0.006833333333333333;0.0;0.08533333333333333;0.0;6524.86767578125;3632.86474609375;2367.6591796875;16154.5927734375;494580.93094368937;493155.91103643854;269727.69371376676;270209.4700402202;259120.88654362483;430735.4089219946;440581.8736923635;450279.57893523976;473824.7944200122;527203.1308472293;475820.14095762314;450007.29870154505;455601.5107132389;470268.74577182234;457497.8828935947;385946.2005615803;478584.2353303265;458605.02153109515;440581.8736923635;282264.0715131367;225777.27872811773;472470.6178721596;200604.56074116656;200604.56074116656;273.3982777239903;4632739.000606228;1600305.8868621113;381161.10418383806;1864541.262749542;0;4;4;36;57;47;32;10;238;240;2022337853544.828;772857109625.0443;1701324627929.9255;21222.37654649622;1857.7513903951187;0.0;20478.06403850214;6931149.671884754;1302147.6775599506;101147.50635171492;1516615.6489590334;3.4775912291604314;0.14561567128090766
9331;2019-09-12 04:34:45.143;744;733;248;249;223;37;68;30;62;37;752;262;59;92;277;173;280;646;221;189;68;22;687;352;357;135;357;299;689;460.0;1420.0;399.0;78.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15373.2734375;6558.54443359375;3666.13916015625;1352.27429199219;536.0;370778;670.0;0.0;Calculated values ==>;1568255685.143;347.56000000000006;346.46000000000004;297.96000000000004;298.06;295.46000000000004;276.86;273.5264737036516;279.96000000000004;276.16;279.36;276.86;348.36;299.36;279.06;282.36;300.86;290.46000000000004;301.16;337.76;292.06;279.96000000000004;340.16;326.76000000000005;275.36;241.49495122638035;267.47669482898436;273.5264737036516;295.26000000000005;6870000.0;3520000.0000000005;3570000.0000000005;1350000.0;3570000.0000000005;2990000.0;6890000.000000001;0.07666666666666666;0.23666666666666666;0.0665;0.013000000000000001;0.0;0.07666666666666666;0.0;6558.54443359375;3666.13916015625;1352.27429199219;15373.2734375;494650.8521953457;492898.00391186686;268921.5358162387;269389.29064206494;258534.37862637843;430671.36484660726;440692.296493468;451136.38333451265;473046.2935902154;529158.4594518314;475947.37806700333;450731.267802558;455116.2878483262;470132.41473000357;457198.2954874291;384166.0325504662;480113.47776618827;458581.8320255698;440692.296493468;281007.8604223974;224941.0041839467;471581.87251044664;200798.56779036572;200798.56779036572;273.478727004414;4633001.91235785;1600414.9897989184;381192.12481233274;1864602.1293457542;0;4;4;36;57;47;32;10;238;240;2022551899709.4336;772936363744.8983;1701504450724.5942;16647.46473368577;3520.182961361052;0.0;18391.852533904505;6931465.469542547;1302192.5243038144;101147.50635171492;1516939.7862724534;3.3307109354211244;0.14914278748282153
9332;2019-09-12 04:35:45.133;749;735;246;247;222;38;70;30;66;38;772;261;64;88;277;173;283;658;221;190;70;23;697;352;357;144;357;299;700;418.0;1426.0;566.0;134.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15373.5087890625;6668.93310546875;3712.87329101562;1338.68566894531;548.0;370779;667.0;0.0;Calculated values ==>;1568255745.133;348.06000000000006;346.66;297.76000000000005;297.86;295.36;276.96000000000004;273.5264737036516;280.16;276.16;279.76000000000005;276.96000000000004;350.36;299.26000000000005;279.56;281.96000000000004;300.86;290.46000000000004;301.46000000000004;338.96000000000004;292.16;280.16;339.86;327.96000000000004;275.46000000000004;243.40439225979637;267.47669482898436;273.5264737036516;295.26000000000005;6970000.0;3520000.0000000005;3570000.0000000005;1440000.0;3570000.0000000005;2990000.0;7000000.0;0.06966666666666667;0.23766666666666666;0.09433333333333334;0.022333333333333334;0.0;0.06966666666666667;0.0;6668.93310546875;3712.87329101562;1338.68566894531;15373.5087890625;494373.0787115079;492080.5251274433;267181.61742812645;267620.9814294774;257623.52910758607;430671.36484660726;441017.62693831173;451674.41239456885;471963.08021786925;531241.2277816804;475830.94660927105;451405.6982211055;454592.68575433065;470132.41473000357;457198.2954874291;290379.3504087867;480693.9349411788;458718.309999043;441017.62693831173;279751.69817897916;229958.8627652946;470478.11419285595;200742.48923461986;200742.48923461986;273.4567502925278;4633258.092839248;1600525.2004069316;381214.54574123304;1864663.610867562;0;4;4;36;57;47;32;10;238;240;2022766064009.4675;773020049794.9116;1701683820824.6228;23671.244751421855;6024.095624067273;0.0;16739.167926690534;6931801.402790102;1302272.046702763;101147.50635171492;1517232.4959832542;3.9618224254543994;0.23517907689796547
9333;2019-09-12 04:36:45.114;755;738;244;244;220;38;72;31;69;38;777;259;67;86;277;173;288;669;222;191;72;23;706;353;357;148;357;300;708;419.0;1289.0;649.0;129.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15349.810546875;6730.431640625;3732.65478515625;1324.71252441406;574.0;370780;664.0;0.0;Calculated values ==>;1568255805.114;348.66;346.96000000000004;297.56;297.56;295.16;276.96000000000004;273.6339639331285;280.36;276.26000000000005;280.06;276.96000000000004;350.86;299.06;279.86;281.76000000000005;300.86;290.46000000000004;301.96000000000004;340.06000000000006;292.26000000000005;280.36;339.56000000000006;330.56;275.46000000000004;244.22491754036054;267.5978703862781;273.6339639331285;295.36;7059999.999999999;3529999.9999999995;3570000.0000000005;1480000.0;3570000.0000000005;3000000.0;7080000.0;0.06983333333333334;0.21483333333333335;0.10816666666666667;0.021500000000000002;0.0;0.06983333333333334;0.0;6730.431640625;3732.65478515625;1324.71252441406;15349.810546875;494340.21640875883;491707.105065815;265778.35830313776;265778.35830313776;256531.45066251926;430607.02586249536;441341.6218555547;451900.1676246926;471432.6538135293;531686.3184860918;475470.15251529927;451631.5885835761;454159.9947995562;470132.41473000357;457035.12758347794;292906.4672568154;481474.04168935167;458854.647995554;441341.6218555547;278495.58437821403;240832.718256323;469938.1447158781;201022.79513398086;201022.79513398086;273.57095700075354;4633514.039425744;1600636.8264207253;381236.73369783425;1864725.6372871334;0;4;4;36;57;47;32;10;238;240;2022980196180.128;773107622055.1818;1701863463920.177;27136.569124411988;5781.680016010791;0.0;16782.26473272324;6932224.667164197;1302370.3970126035;101147.50635171492;1517511.7527969412;4.216267522303011;0.2554865384813825
9334;2019-09-12 04:37:45.144;762;742;242;243;218;39;74;31;71;38;768;257;69;87;278;174;291;678;222;191;74;21;711;354;358;141;358;303;714;459.0;1354.0;406.0;171.0;0.0;1;0;0;1;0;0;1;0;0;0;1;0;1;0;0;16076.6455078125;6812.138671875;3815.21728515625;2323.87426757812;611.0;370781;662.0;0.0;Calculated values ==>;1568255865.144;349.36;347.36;297.36;297.46000000000004;294.96000000000004;277.06;273.7412296467126;280.56;276.26000000000005;280.26000000000005;276.96000000000004;349.96000000000004;298.86;280.06;281.86;300.96000000000004;290.56;302.26000000000005;340.96000000000004;292.26000000000005;280.56;339.36;334.26000000000005;275.26000000000005;242.77792619122317;267.9596281332873;273.7412296467126;295.36;7109999.999999999;3540000.0;3579999.9999999995;1410000.0;3579999.9999999995;3030000.0;7140000.000000001;0.0765;0.22566666666666665;0.06766666666666667;0.0285;0.0;0.0765;0.0;6812.138671875;3815.21728515625;2323.87426757812;16076.6455078125;494846.4739730809;491681.2337242733;264575.6703310165;264982.7062163029;255562.87659969946;430542.39183029096;441452.48511977104;451638.7481213125;472358.58907936385;530522.2689267418;474850.9998561202;451368.48825574096;453779.6332340419;470122.754192674;457009.37578815996;294649.3437725716;482179.39598483575;458695.4232136809;441452.48511977104;277658.20189090865;256311.7953858065;470683.2724168255;201170.42426590066;201170.42426590066;273.63316014006756;4633776.057502975;1600749.737600652;381267.153790198;1864788.5676704897;0;4;4;36;57;47;32;10;238;241;2023194803430.0256;773194365405.1404;1702044454370.0908;16948.35658088287;7681.11617230136;0.0;18381.577655321085;6932592.22523209;1302482.64307577;101147.50635171492;1517804.9313327118;3.32100114526399;0.1928241605652764
9335;2019-09-12 04:38:45.115;769;746;240;241;215;42;41;33;71;37;756;258;70;100;278;175;294;685;221;188;42;18;704;358;362;137;362;304;707;475.0;1630.0;859.0;222.0;0.0;0;0;0;1;0;0;1;0;0;0;1;0;1;0;0;15549.0380859375;6724.00244140625;3674.46557617188;2350.0654296875;651.0;370782;658.0;0.0;Calculated values ==>;1568255925.115;350.06000000000006;347.76;297.16;297.26000000000005;294.66;277.36;274.1680685717883;277.26000000000005;276.46000000000004;280.26000000000005;276.86;348.76;298.96000000000004;280.16;283.16;300.96000000000004;290.66;302.56;341.66;291.96000000000004;277.36;338.96000000000004;338.26;274.96000000000004;241.92719264551067;268.0796299477929;274.1680685717883;295.26000000000005;7040000.000000001;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;3040000.0;7070000.0;0.07916666666666666;0.27166666666666667;0.14316666666666666;0.037000000000000005;0.0;0.07916666666666666;0.0;6724.00244140625;3674.46557617188;2350.0654296875;15549.0380859375;496513.8295153116;492956.9983267683;264190.45164372586;264598.9217851066;254806.00425281734;430280.9020939914;434960.5676705249;451461.2570380462;472785.1150065333;529193.1324091097;474839.6373814817;451325.8193632917;455325.89240065054;469575.04177178163;456491.46919281245;383381.58949775004;484010.34983417374;457640.5186074551;435138.326120535;275983.5004908252;273052.9745269728;470923.7305949869;202230.85263468834;202230.85263468834;274.06484437981146;4634039.477484838;1600862.4842559453;381306.0844620563;1864850.9515275103;0;4;4;36;57;47;32;10;238;241;2023410699029.8677;773277725095.0793;1702226466354.9578;35681.48623041406;9941.636484531047;0.0;18438.508317629527;6933030.595273885;1302629.4283672713;101147.50635171492;1518111.617079138;5.025019646186432;0.3447083897866491
9336;2019-09-12 04:39:45.115;774;748;238;238;214;46;36;35;51;38;758;261;57;103;278;176;293;684;224;176;36;16;698;362;366;137;366;306;701;481.0;1352.0;828.0;264.0;0.0;4;0;0;1;0;0;1;0;0;0;1;0;1;0;0;15167.994140625;6654.5869140625;3778.69555664062;2373.56079101562;685.0;370783;655.0;0.0;Calculated values ==>;1568255985.115;350.56000000000006;347.96000000000004;296.96000000000004;296.96000000000004;294.56;277.76000000000005;274.5913991737795;276.76000000000005;276.66;278.26000000000005;276.96000000000004;348.96000000000004;299.26000000000005;278.86;283.46000000000004;300.96000000000004;290.76000000000005;302.46000000000004;341.56000000000006;290.76000000000005;276.76000000000005;338.66;341.66;274.76000000000005;241.92719264551067;268.3187672390254;274.5913991737795;295.56;6980000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;3060000.0;7009999.999999999;0.08016666666666666;0.22533333333333333;0.13799999999999998;0.044000000000000004;0.0;0.08016666666666666;0.0;6654.5869140625;3778.69555664062;2373.56079101562;15167.994140625;497787.30604125594;493837.04388387525;263743.12152914895;263743.12152914895;254707.0580558371;430014.67791919125;433065.50215134333;448349.023838983;472882.9073446267;529249.2194570062;474934.9659881325;449182.8699582856;455385.5329026147;469023.5357955699;455969.6482529023;388122.5804900277;484513.7074373517;455302.29977171024;433065.50215134333;274727.5295995403;287289.4124756198;470727.4148199725;203179.62842419796;203179.62842419796;274.4515126896144;4634295.452753393;1600973.9725005743;381345.4480138955;1864913.0612036171;0;4;4;36;57;47;32;10;238;241;2023629099029.8677;773359925095.0793;1702409466354.9578;33833.37656724033;11772.102601414079;0.0;18429.184210459487;6933609.885797199;1302810.3761929874;101147.50635171492;1518418.8478502054;5.0000349087211475;0.362013050991609
9337;2019-09-12 04:40:45.116;774;750;239;238;213;50;37;35;11;39;766;263;23;108;278;178;292;684;221;47;37;14;705;363;367;136;367;308;707;429.0;1446.0;665.0;174.0;0.0;20;0;0;1;0;0;1;0;0;0;1;0;1;0;0;15784.798828125;6729.552734375;4400.912109375;2389.796875;713.0;370784;651.0;0.0;Calculated values ==>;1568256045.116;350.56000000000006;348.16;297.06;296.96000000000004;294.46000000000004;278.16;274.69669130483857;276.86;276.66;274.26000000000005;277.06;349.76;299.46000000000004;275.46000000000004;283.96000000000004;300.96000000000004;290.96000000000004;302.36;341.56000000000006;277.86;276.86;338.26;344.46000000000004;274.56;241.71165711629368;268.5567601203482;274.69669130483857;295.26000000000005;7050000.0;3629999.9999999995;3670000.0000000005;1360000.0;3670000.0000000005;3080000.0;7070000.0;0.0715;0.24100000000000002;0.11083333333333334;0.029;0.0;0.0715;0.0;6729.552734375;4400.912109375;2389.796875;15784.798828125;497120.13821657485;493529.1432405007;263785.0951356479;263382.76221123245;254110.1752133159;429947.3805835815;432997.62667057913;442194.31993339997;473111.07959547755;529933.7273312858;474913.2244857501;443964.9577299085;455709.693938228;468885.05793101527;456084.1908378049;379142.25805577036;483859.8689706479;434821.0723081777;432997.62667057913;273052.9745269728;299018.4200587347;470665.25215363293;203466.3183787921;203466.3183787921;274.5671014824564;4634553.396993486;1601085.508856418;381385.1433226418;1864981.2257368083;0;4;4;36;57;47;32;10;238;241;2023849002694.602;773441826459.9805;1702593669424.7354;26459.020172302375;7748.769079470385;0.0;16411.48854286277;6934112.330810032;1302973.052834697;101147.50635171492;1518709.191628448;3.7439569475520096;0.2432821753567323
9338;2019-09-12 04:41:45.116;773;752;242;242;212;50;39;36;1;40;774;264;5;97;278;176;294;690;222;56;39;12;709;362;367;135;367;310;712;408.0;1384.0;797.0;167.0;0.0;29;0;0;1;0;0;1;0;0;0;1;0;1;0;0;16080.4521484375;6766.59130859375;4754.00927734375;2409.24682617188;735.0;370785;645.0;0.0;Calculated values ==>;1568256105.116;350.46000000000004;348.36;297.36;297.36;294.36;278.16;274.5913991737795;277.06;276.76000000000005;273.26000000000005;277.16;350.56000000000006;299.56;273.66;282.86;300.96000000000004;290.76000000000005;302.56;342.16;278.76000000000005;277.06;337.66;346.66;274.36;241.49495122638035;268.7936212382143;274.5913991737795;295.36;7090000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;3100000.0;7120000.0;0.068;0.23066666666666666;0.13283333333333333;0.02783333333333333;0.0;0.068;0.0;6766.59130859375;4754.00927734375;2409.24682617188;16080.4521484375;496596.6872147729;493320.6733499952;264698.13752509083;264698.13752509083;253566.2463102051;430014.67791919125;433366.6693374496;440260.39484174695;473338.7274854557;530619.4583364654;474773.67827523086;440869.68830963876;453913.05810425634;468885.05793101527;455969.6482529023;376739.0111661659;484218.52802529256;436418.6454459975;433366.6693374496;270541.29595472733;308237.3991652946;470603.4154074653;203208.44690223687;203208.44690223687;274.4626685531514;4634818.940751624;1601197.9767234428;381425.1353534849;1865057.5167483643;0;4;4;36;57;47;32;10;238;241;2024069202694.602;773523126459.9805;1702779069424.7354;31488.40041796492;7442.49329006219;0.0;15650.759125594466;6934595.225981617;1303099.6466877765;101147.50635171492;1518976.377025685;3.9183238135238367;0.263618308665924
9339;2019-09-12 04:42:45.117;772;752;245;244;214;48;39;37;16;41;783;264;14;96;278;171;295;694;222;77;40;10;711;361;366;135;366;312;713;356.0;1206.0;791.0;164.0;0.0;37;0;0;1;0;0;1;0;0;0;1;0;1;0;0;16503.546875;6781.83203125;5025.626953125;2412.68359375;748.0;370786;637.0;0.0;Calculated values ==>;1568256165.117;350.36;348.36;297.66;297.56;294.56;277.96000000000004;274.4858918419099;277.06;276.86;274.76000000000005;277.26000000000005;351.46000000000004;299.56;274.56;282.76000000000005;300.96000000000004;290.26000000000005;302.66;342.56000000000006;280.86;277.16;336.86;347.96000000000004;274.16;241.49495122638035;269.02936301313275;274.4858918419099;295.36;7109999.999999999;3610000.0;3660000.0;1350000.0;3660000.0;3120000.0;7130000.0;0.059333333333333335;0.201;0.13183333333333333;0.02733333333333333;0.0;0.059333333333333335;0.0;6781.83203125;5025.626953125;2412.68359375;16503.546875;496263.5510623204;493221.6772118535;265870.7545222476;265456.16932662256;254213.23783447416;430081.6785162784;433616.79160117084;442106.86074977124;473436.17305719486;531411.1529956271;474515.4109053505;441806.21220497484;453435.4036100601;469023.5357955699;455434.2692257803;375429.59592954704;484711.89696595806;440225.7514453699;433799.4536676275;267192.67376467976;313686.43059754226;470407.50630016084;202901.68991899988;202901.68991899988;274.3391783087255;4635090.478603126;1601310.8821333125;381465.3187768079;1865139.0150754598;0;4;4;36;57;47;32;10;238;241;2024289106360.2102;773604127810.2045;1702965672535.2515;31535.215021190023;7311.825647751733;0.0;13699.933982418572;6935120.431531676;1303222.6013951427;101147.50635171492;1519220.97021208;3.6952494929406625;0.25862492671509507
9340;2019-09-12 04:43:48.097;770;751;247;246;215;46;39;37;34;41;791;264;29;87;278;168;296;697;221;95;39;7;714;360;365;134;365;313;716;347.0;1212.0;736.0;161.0;0.0;40;0;0;1;0;0;1;0;0;0;1;0;1;0;0;16835.212890625;6833.794921875;5221.71533203125;2432.720703125;756.0;370787;628.0;0.0;Calculated values ==>;1568256228.097;350.16;348.26;297.86;297.76000000000005;294.66;277.76000000000005;274.38016830617;277.06;276.86;276.56;277.26000000000005;352.26;299.56;276.06;281.86;300.96000000000004;289.96000000000004;302.76000000000005;342.86;282.66;277.06;335.96000000000004;348.76;273.86;241.2770596917726;269.14681796795327;274.38016830617;295.26000000000005;7140000.000000001;3600000.0;3650000.0;1340000.0;3650000.0;3130000.0;7159999.999999999;0.057833333333333334;0.20199999999999999;0.12266666666666667;0.026833333333333334;0.0;0.057833333333333334;0.0;6833.794921875;5221.71533203125;2432.720703125;16835.212890625;495691.30315367226;492780.3197940447;266510.6584556076;266092.9203090367;254437.25196052255;430148.3826014536;433865.5205784961;444568.9331196101;473565.85517348704;532174.1049353181;474385.9760399106;443834.65588331444;452041.98619991785;469161.7719456585;455179.82818666805;371905.7989448851;484838.9822269931;443364.4554154258;433865.5205784961;263425.85118522606;317040.2365367038;470248.3765585316;202590.10794205606;202590.10794205606;274.2136508896054;4635382.100142393;1601429.9810475516;381507.70260480157;1865228.650855303;0;4;4;36;57;47;32;10;238;241;2024519298259.4084;773688835909.9094;1703162485034.566;29682.735888446634;7182.16354120876;0.0;13375.428030807449;6935655.918550407;1303349.3835390236;101147.50635171492;1519457.804419532;3.4676647279756967;0.240895261281129
9341;2019-09-12 04:44:45.118;769;750;248;248;216;44;39;37;51;42;798;264;45;89;278;167;298;700;222;108;40;5;719;360;365;133;365;313;722;325.0;1216.0;924.0;205.0;7.0;44;0;11;1;0;0;1;0;0;0;1;0;1;0;0;17954.673828125;7585.99169921875;5461.2724609375;2440.37817382812;760.0;370788;618.0;0.0;Calculated values ==>;1568256285.118;350.06000000000006;348.16;297.96000000000004;297.96000000000004;294.76000000000005;277.56;274.38016830617;277.06;276.86;278.26000000000005;277.36;352.96000000000004;299.56;277.66;282.06;300.96000000000004;289.86;302.96000000000004;343.16;283.96000000000004;277.16;334.96000000000004;349.16;273.66;241.05796691057077;269.14681796795327;274.38016830617;295.36;7190000.000000001;3600000.0;3650000.0;1330000.0;3650000.0;3130000.0;7220000.0;0.05416666666666667;0.20266666666666666;0.154;0.034166666666666665;0.0011666666666666668;0.05533333333333334;0.0;7585.99169921875;5461.2724609375;2440.37817382812;17954.673828125;495064.80716036074;492037.8303252027;266536.41510393575;266536.41510393575;254540.80812844704;430148.3826014536;433865.5205784961;447024.4503235365;473792.46676502546;532907.0129414961;474385.9760399106;446164.750083202;452314.3404777154;469161.7719456585;455038.97038927546;301844.20192196633;484643.98042762215;445412.59084543557;434047.17992658;259240.94887492666;318717.3015803363;470187.556511304;202511.20244241727;203861.13162503965;274.1829978080949;4635657.62155013;1601544.1797496404;381546.29551754857;1865313.2556675964;0;4;4;36;57;47;32;10;238;241;2024727424909.9446;773764958945.1055;1703340960765.0256;37655.04017369237;9145.608764020295;0.0;12736.9613393519;6936189.205680786;1303478.6926927755;101147.50635171492;1519664.603663714;3.8442010083369382;0.2912187372904281
9342;2019-09-12 04:45:45.128;770;751;248;248;217;44;39;37;62;42;804;265;58;87;278;167;300;702;222;108;39;4;720;362;367;132;367;311;722;314.0;1288.0;1032.0;209.0;7.0;62;0;15;1;0;0;1;0;0;0;1;0;1;0;0;18759.162109375;7871.7607421875;6181.70068359375;2421.08544921875;763.0;370789;604.0;0.0;Calculated values ==>;1568256345.128;350.16;348.26;297.96000000000004;297.96000000000004;294.86;277.56;274.5913991737795;277.06;276.86;279.36;277.36;353.56000000000006;299.66;278.96000000000004;281.86;300.96000000000004;289.86;303.16;343.36;283.96000000000004;277.06;333.56;349.46000000000004;273.56;240.83765695389522;268.91163127593666;274.5913991737795;295.36;7200000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;3110000.0;7220000.0;0.052333333333333336;0.21466666666666667;0.17200000000000001;0.034833333333333334;0.0011666666666666668;0.053500000000000006;0.0;7871.7607421875;6181.70068359375;2421.08544921875;18759.162109375;495110.35954340815;492182.74571578234;266536.41510393575;266536.41510393575;254884.80005036495;430014.67791919125;433366.6693374496;448953.8641575491;473921.58982693544;533682.7218799291;474763.0562051223;448393.61156270275;452393.41711035604;468885.05793101527;454701.3540030205;369869.7851035338;484945.72655023367;445016.4663808037;433366.6693374496;253382.8652305231;319975.17213553557;470224.6814958697;203044.5059081974;204429.06467570568;274.3991774341329;4635963.621174333;1601673.015822399;381586.81446643366;1865410.2966145815;0;4;4;36;57;47;32;10;238;241;2024947061509.9097;773844472195.0928;1703528191964.9958;42296.409618888494;9306.776116303918;0.0;12248.161849403301;6936855.578805965;1303632.488195066;101147.50635171492;1519872.8477251471;3.875757437765384;0.2987789238225789
9343;2019-09-12 04:46:45.139;772;753;247;247;216;46;40;38;62;43;809;265;61;91;279;167;300;704;221;106;40;2;716;363;368;132;368;310;718;334.0;1326.0;854.0;174.0;3.0;82;0;19;1;0;0;1;0;0;0;1;0;1;0;0;19780.345703125;8102.822265625;6857.97265625;2418.189453125;764.0;370790;593.0;0.0;Calculated values ==>;1568256405.139;350.36;348.46000000000004;297.86;297.86;294.76000000000005;277.76000000000005;274.69669130483857;277.16;276.96000000000004;279.36;277.46000000000004;354.06000000000006;299.66;279.26000000000005;282.26000000000005;301.06;289.86;303.16;343.56000000000006;283.76000000000005;277.16;332.46000000000004;349.56000000000006;273.36;240.83765695389522;268.7936212382143;274.69669130483857;295.26000000000005;7159999.999999999;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;3100000.0;7180000.0;0.05566666666666666;0.221;0.1423333333333333;0.029;0.0005;0.05616666666666666;0.0;8102.822265625;6857.97265625;2418.189453125;19780.345703125;495781.8940934138;492869.7740165282;266379.69357322354;266379.69357322354;254701.51119553074;429947.3805835815;433299.8492016903;449138.8345454023;474018.5663130017;534278.6892102546;474891.90665831114;448999.47296598606;453108.00477438985;468875.40457176813;454531.8863664253;377371.032794662;485674.9211800305;444502.00335564435;433299.8492016903;248780.69988749037;320394.4760798638;470029.42859260336;203292.31901819608;203853.92769376014;274.4998041994249;4636284.842618802;1601806.161752895;381627.14915056806;1865518.9804806549;0;4;4;36;57;47;32;10;238;241;2025167601934.6082;773923686714.9845;1703714526119.7412;34992.15404337235;7735.376177657811;0.0;12887.212591362077;6937499.7682486875;1303774.5321672766;101147.50635171492;1520082.3475798003;3.2001146679431454;0.23151093821628918
9344;2019-09-12 04:47:45.159;772;755;247;246;216;45;40;38;46;43;813;264;49;90;279;168;300;705;221;111;40;0;715;363;367;134;367;307;717;350.0;1223.0;814.0;89.0;0.0;92;100;20;1;0;0;1;0;0;0;1;0;0;0;0;19345.087890625;8193.39453125;7208.66064453125;1396.28076171875;764.0;370791;584.0;0.0;Calculated values ==>;1568256465.159;350.36;348.66;297.86;297.76000000000005;294.76000000000005;277.66;274.69669130483857;277.16;276.96000000000004;277.76000000000005;277.46000000000004;354.46000000000004;299.56;278.06;282.16;301.06;289.96000000000004;303.16;343.66;284.26000000000005;277.16;331.56;349.56000000000006;273.16;241.2770596917726;268.43790593516167;274.69669130483857;295.26000000000005;7150000.0;3629999.9999999995;3670000.0000000005;1340000.0;3670000.0000000005;3070000.0;7170000.0;0.058333333333333334;0.20383333333333334;0.13566666666666669;0.014833333333333334;0.0;0.058333333333333334;0.0;8193.39453125;7208.66064453125;1396.28076171875;19345.087890625;495878.35376724944;493256.6387586096;266444.97555240453;266028.4437098927;254742.07089108482;429947.3805835815;433550.350954743;447459.6055514472;473760.40514917683;534916.0343322969;475159.5864008106;447881.39085722744;453492.01693617454;469013.89475475706;454673.8463940547;378778.9219735938;485931.25894636044;445485.69189471554;433550.350954743;245015.67932991832;320394.4760798638;469562.8289471395;203503.79268082904;203503.79268082904;274.58158517400364;4636610.996580406;1601942.0088267613;381658.9469980989;1865636.241498772;0;4;4;36;57;47;32;10;238;241;2025388175434.538;774003513314.9591;1703899687819.6824;33096.67194611387;3946.542371283606;0.0;13419.382565978314;6938067.364267381;1303871.9139382606;101147.50635171492;1520301.6422799171;3.004023557519463;0.19035428177926844
9345;2019-09-12 04:48:45.100;772;758;248;248;215;43;41;39;26;45;819;264;31;78;279;169;299;706;220;122;41;2;712;361;366;138;365;305;714;337.0;1211.0;666.0;49.0;0.0;92;100;17;1;0;0;1;0;0;0;1;0;0;0;0;19066.443359375;7959.0947265625;7155.08642578125;1371.44104003906;764.0;370792;575.0;0.0;Calculated values ==>;1568256525.1;350.36;348.96000000000004;297.96000000000004;297.96000000000004;294.66;277.46000000000004;274.4858918419099;277.26000000000005;277.06;275.76000000000005;277.66;355.06000000000006;299.56;276.26000000000005;280.96000000000004;301.06;290.06;303.06;343.76;285.36;277.26000000000005;330.66;349.56000000000006;273.36;242.14157278889297;268.19934244402924;274.4858918419099;295.16;7120000.0;3610000.0;3660000.0;1380000.0;3650000.0;3050000.0;7140000.000000001;0.05616666666666667;0.20183333333333334;0.111;0.008166666666666666;0.0;0.05616666666666667;0.0;7959.0947265625;7155.08642578125;1371.44104003906;19066.443359375;496167.34780871397;493982.44489471335;267067.0011832688;267067.0011832688;254518.09148767008;430081.6785162784;433981.5763581648;445000.09919413156;473437.2657590101;535686.7257318706;475415.8731472404;445717.11843896436;452229.72169954114;469290.15120443737;455152.65811648633;381046.9826849709;486399.4900038522;447376.64309987566;433981.5763581648;241250.99604349316;320394.4760798638;469214.6757162112;203083.88246387333;203083.88246387333;274.4097758170409;4636930.777912916;1602076.4805431997;381681.9886664985;1865755.821688067;0;4;4;36;57;47;32;10;238;241;2025607859199.4822;774085033074.9384;1704083107279.6357;26852.700057058664;2173.4014782274253;0.0;12968.753807062703;6938566.451115482;1303922.863320787;101147.50635171492;1520521.3271801858;2.5473624745417576;0.14386037207753263
9346;2019-09-12 04:49:45.100;771;759;249;248;216;41;43;38;13;45;824;262;17;66;279;170;298;706;219;131;43;6;706;360;365;138;365;303;708;295.0;1257.0;707.0;78.0;0.0;94;100;13;1;0;0;1;0;0;0;1;0;0;0;0;18707.7421875;7617.15966796875;7142.60693359375;1361.63244628906;765.0;370793;565.0;0.0;Calculated values ==>;1568256585.1;350.26;349.06000000000006;298.06;297.96000000000004;294.76000000000005;277.26000000000005;274.38016830617;277.46000000000004;276.96000000000004;274.46000000000004;277.66;355.56000000000006;299.36;274.86;279.76000000000005;301.06;290.16;302.96000000000004;343.76;286.26000000000005;277.46000000000004;329.66;349.66;273.76000000000005;242.14157278889297;267.9596281332873;274.38016830617;295.06;7059999.999999999;3600000.0;3650000.0;1380000.0;3650000.0;3030000.0;7080000.0;0.04916666666666667;0.2095;0.11783333333333333;0.013000000000000001;0.0;0.04916666666666667;0.0;7617.15966796875;7142.60693359375;1361.63244628906;18707.7421875;496602.98815345444;494712.9132088202;267918.8286236031;267483.0454199387;255114.2798185392;430148.3826014536;434589.01295012434;443518.9199794291;473437.2657590101;536351.7595498966;475437.27079258615;444100.09568505123;450961.9451180683;469290.15120443737;455461.04788358515;386123.06707587023;487034.74619056087;448926.51321116486;434589.01295012434;237068.3971897606;320813.78693149507;469608.95739645907;202742.97114061908;202742.97114061908;274.27299011124796;4637245.562792473;1602206.2826631542;381704.76427888457;1865874.9691327284;0;4;4;36;57;47;32;10;238;241;2025827159199.4822;774167833074.9384;1704265507279.6357;28371.432638173115;3469.2578213259203;0.0;11399.097055634009;6939026.6522212755;1303969.8854816165;101147.50635171492;1520724.3926040416;2.6821361711095073;0.1691193160595994
9347;2019-09-12 04:50:45.121;769;759;249;249;217;40;45;37;10;46;824;260;11;60;278;171;295;703;221;139;45;4;702;358;363;138;363;301;704;294.0;1266.0;512.0;73.0;0.0;91;100;7;1;0;0;1;0;0;0;1;0;0;0;0;18134.982421875;7183.94677734375;6993.19970703125;1350.22253417969;764.0;370794;556.0;0.0;Calculated values ==>;1568256645.121;350.06000000000006;349.06000000000006;298.06;298.06;294.86;277.16;274.1680685717883;277.66;276.86;274.16;277.76000000000005;355.56000000000006;299.16;274.26000000000005;279.16;300.96000000000004;290.26000000000005;302.66;343.46000000000004;287.06;277.66;328.76000000000005;349.56000000000006;273.56;242.14157278889297;267.7187500070086;274.1680685717883;295.26000000000005;7020000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;3010000.0;7040000.000000001;0.049;0.211;0.08533333333333333;0.012166666666666666;0.0;0.049;0.0;7183.94677734375;6993.19970703125;1350.22253417969;18134.982421875;496705.9347377481;495103.2425116113;268211.56662623223;268211.56662623223;255637.95488762524;430280.9020939914;435429.60780573246;443489.2359988558;473535.07189352607;536496.5917677713;475459.0874958707;443634.4727813241;450506.6178912395;469437.5237767039;455934.4302543628;386591.7908660505;487014.2779119074;450482.52649919456;435429.60780573246;233304.39079467155;320394.4760798638;469411.85696526687;202153.994360672;202153.994360672;274.0349372520036;4637552.692956249;1602329.6683870608;381727.37098002085;1865992.8087511247;0;4;4;36;57;47;32;10;238;241;2026045635640.0168;774250662055.141;1704446770700.0793;20593.940619791683;3251.6373283559046;0.0;11430.505058807963;6939434.839815096;1304025.912543945;101147.50635171492;1520914.7058751339;2.271864793372387;0.13456382379833623
9348;2019-09-12 04:51:45.111;766;757;250;250;218;39;48;35;15;45;820;258;14;56;278;171;292;698;221;147;48;3;693;357;361;138;361;299;695;298.0;1331.0;696.0;80.0;0.0;84;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17397.732421875;6691.10009765625;6612.9697265625;1351.1943359375;764.0;370795;549.0;0.0;Calculated values ==>;1568256705.111;349.76;348.86;298.16;298.16;294.96000000000004;277.06;274.0616903277293;277.96000000000004;276.66;274.66;277.66;355.16;298.96000000000004;274.56;278.76000000000005;300.96000000000004;290.26000000000005;302.36;342.96000000000004;287.86;277.96000000000004;328.06;349.56000000000006;273.46000000000004;242.14157278889297;267.47669482898436;274.0616903277293;295.26000000000005;6930000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;2990000.0;6950000.0;0.049666666666666665;0.22183333333333335;0.116;0.013333333333333334;0.0;0.049666666666666665;0.0;6691.10009765625;6612.9697265625;1351.1943359375;17397.732421875;497149.34803403175;495696.72439758136;269363.5212168846;269363.5212168846;256397.07572629795;430346.717906069;436430.11128019885;444613.46213006455;473437.2657590101;536226.6086850532;475481.321724139;444470.14050354663;450324.7567477245;469712.3226808355;456100.3120227489;391293.12273017835;487230.434007297;452009.00334685703;436430.11128019885;230377.04089860234;320394.4760798638;469313.27648880874;201927.29563952537;201927.29563952537;273.9421113342773;4637848.749562334;1602445.2745068057;381749.8790353075;1866106.174598965;0;4;4;36;57;47;32;10;238;241;2026262799440.0513;774333448255.1542;1704626740700.108;28151.595312902547;3565.146411323779;0.0;11646.973176820116;6939840.984912466;1304082.7096073627;101147.50635171492;1521106.9861417415;2.958917316478048;0.1878792754343485
9349;2019-09-12 04:52:45.102;760;754;251;250;220;38;51;34;21;45;814;257;19;55;278;171;288;684;220;154;51;3;685;356;360;138;360;298;687;283.0;1364.0;735.0;110.0;0.0;77;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17081.53125;6637.28076171875;6229.1357421875;1337.65356445312;763.0;370796;542.0;0.0;Calculated values ==>;1568256765.102;349.16;348.56000000000006;298.26000000000005;298.16;295.16;276.96000000000004;273.955091788801;278.26000000000005;276.56;275.26000000000005;277.66;354.56000000000006;298.86;275.06;278.66;300.96000000000004;290.26000000000005;301.96000000000004;341.56000000000006;288.56;278.26000000000005;327.36;349.46000000000004;273.46000000000004;242.14157278889297;267.35522164206344;273.955091788801;295.16;6850000.0;3560000.0;3600000.0;1380000.0;3600000.0;2980000.0;6870000.0;0.04716666666666667;0.22733333333333333;0.1225;0.018333333333333333;0.0;0.04716666666666667;0.0;6637.28076171875;6229.1357421875;1337.65356445312;17081.53125;497081.7027919484;496052.722300422;270517.9435820158;270034.52068642166;257509.12354691504;430412.23801567365;437181.2009864583;445665.0885892439;473437.2657590101;535677.2428406824;475492.59493034944;445381.69947755703;450370.02740027104;469849.3676383628;456265.7794717768;393887.3336902673;486026.1567361493;453192.24889485224;437181.2009864583;227449.86971758792;319975.17213553557;469313.27648880874;201570.09673775153;201570.09673775153;273.7982817175988;4638136.033660219;1602556.327686708;381772.2827400607;1866213.176091794;0;4;4;36;57;47;32;10;238;241;2026479066994.8245;774416235835.0673;1704805813834.92;29901.63650180781;4908.624962102715;0.0;11112.990417064002;6940324.689277208;1304153.3137765196;101147.50635171492;1521296.6240548703;3.23310513535638;0.21975123940458982
9350;2019-09-12 04:53:45.122;754;750;252;252;221;37;53;33;27;44;808;256;25;56;278;172;284;670;221;159;53;4;680;355;360;137;360;297;682;238.0;1417.0;650.0;135.0;0.0;70;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16675.158203125;6567.8779296875;5962.216796875;1336.12841796875;761.0;370797;536.0;0.0;Calculated values ==>;1568256825.122;348.56000000000006;348.16;298.36;298.36;295.26000000000005;276.86;273.8482719121499;278.46000000000004;276.46000000000004;275.86;277.56;353.96000000000004;298.76000000000005;275.66;278.76000000000005;300.96000000000004;290.36;301.56;340.16;289.06;278.46000000000004;326.76000000000005;349.26;273.56;241.92719264551067;267.23344911666527;273.8482719121499;295.26000000000005;6800000.0;3550000.0;3600000.0;1370000.0;3600000.0;2970000.0;6820000.0;0.03966666666666666;0.23616666666666666;0.10833333333333334;0.022500000000000003;0.0;0.03966666666666666;0.0;6567.8779296875;5962.216796875;1336.12841796875;16675.158203125;496729.90791692614;495979.77295238426;271474.9677243858;271474.9677243858;258133.14088609072;430477.46260093397;437523.7402493343;446703.0798258108;473469.3076824459;535128.2703940461;475503.9719417322;446422.9685661995;450685.5967077544;469849.3676383628;456569.29167028697;394303.5977495078;484502.0223916205;453906.01539497345;437523.7402493343;224941.0041839467;319136.5849023705;469547.9199074341;201192.26296985787;201192.26296985787;273.6461485909772;4638417.433174154;1602666.4073567644;381794.571683746;1866314.804561122;0;4;4;36;57;47;32;10;238;241;2026695138994.7559;774498763335.041;1704984373334.8633;26597.005159394903;6038.002281095466;0.0;9374.481932085899;6940795.668231573;1304244.5660774817;101147.50635171492;1521467.4099007044;3.0296273855324864;0.22294809581084804
9351;2019-09-12 04:54:45.123;748;745;253;252;223;37;55;33;35;44;803;256;32;57;278;173;281;658;220;164;55;6;674;354;359;136;359;297;676;272.0;1469.0;605.0;131.0;0.0;60;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16462.77734375;6504.2001953125;5525.34814453125;1350.27209472656;760.0;370798;530.0;0.0;Calculated values ==>;1568256885.123;347.96000000000004;347.66;298.46000000000004;298.36;295.46000000000004;276.86;273.7412296467126;278.66;276.46000000000004;276.66;277.56;353.46000000000004;298.76000000000005;276.36;278.86;300.96000000000004;290.46000000000004;301.26000000000005;338.96000000000004;289.56;278.66;326.16;349.16;273.76000000000005;241.71165711629368;267.23344911666527;273.7412296467126;295.16;6740000.000000001;3540000.0;3590000.0;1360000.0;3590000.0;2970000.0;6759999.999999999;0.04533333333333334;0.24483333333333332;0.10083333333333333;0.021833333333333333;0.0;0.04533333333333334;0.0;6504.2001953125;5525.34814453125;1350.27209472656;16462.77734375;496478.01958274347;495867.2685698422;272593.8292746459;272066.8476571512;259213.98982948903;430542.39183029096;438091.89182571816;447816.14760871185;473598.9642825547;534609.9079220218;475503.9719417322;447400.1079410987;450820.4686028281;469986.17777001124;456871.56176639436;396156.87224125577;483383.2937506259;454784.6447233047;438091.89182571816;222432.26289678228;318717.3015803363;469880.1985323968;200963.65656382995;200963.65656382995;273.55222853760574;4638693.587239202;1602775.3431565743;381816.95872776926;1866410.5358643467;0;4;4;36;57;47;32;10;238;241;2026910842589.4954;774580664699.9421;1705162576304.648;24890.959513692258;5871.3444996470425;0.0;10749.813331872267;6941224.741754437;1304343.812287944;101147.50635171492;1521635.115156076;3.102591514453663;0.2160832127401191
9352;2019-09-12 04:55:45.113;743;741;253;252;224;36;59;32;43;43;800;256;40;60;278;174;278;636;219;169;59;7;673;353;357;135;357;299;675;244.0;1311.0;492.0;97.0;0.0;43;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15861.4208984375;6464.6484375;4897.36474609375;1357.28210449219;757.0;370799;526.0;0.0;Calculated values ==>;1568256945.113;347.46000000000004;347.26;298.46000000000004;298.36;295.56;276.76000000000005;273.6339639331285;279.06;276.36;277.46000000000004;277.46000000000004;353.16;298.76000000000005;277.16;279.16;300.96000000000004;290.56;300.96000000000004;336.76000000000005;290.06;279.06;325.76000000000005;348.86;273.86;241.49495122638035;267.47669482898436;273.6339639331285;295.06;6730000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;2990000.0;6750000.0;0.04066666666666666;0.2185;0.082;0.016166666666666666;0.0;0.04066666666666666;0.0;6464.6484375;4897.36474609375;1357.28210449219;15861.4208984375;495881.6764974535;495408.1459923579;272699.28438542533;272169.1101868551;259659.00246271258;430607.02586249536;439211.0954833023;448546.3990931623;473631.01605711324;534151.5049861091;475247.96068571566;448131.96318365866;450866.4600432827;470259.0980145848;457172.60608581326;394623.2909783745;480198.53258893185;455821.5469402733;439211.0954833023;220759.83610629753;317459.4925940039;470113.5034453777;200774.25520900867;200774.25520900867;273.4736032991109;4638962.91066321;1602883.3988829085;381839.51791894104;1866497.3773291255;0;4;4;36;57;47;32;10;238;241;2027125606789.5295;774661951149.9551;1705341346504.6763;20317.3157985006;4354.317846487965;0.0;9696.43150448794;6941601.414592827;1304429.011938533;101147.50635171492;1521805.472132177;2.7020416124522866;0.17755854341366273
9353;2019-09-12 04:56:45.114;740;738;252;252;224;35;63;30;50;42;801;256;47;62;278;174;277;622;220;175;63;9;674;351;356;134;356;301;676;243.0;1403.0;584.0;145.0;0.0;21;100;0;1;0;0;1;0;0;0;1;0;0;0;0;15297.31640625;6402.57373046875;4179.62109375;1374.8449707031198;755.0;370800;522.0;0.0;Calculated values ==>;1568257005.114;347.16;346.96000000000004;298.36;298.36;295.56;276.66;273.4187578820637;279.46000000000004;276.16;278.16;277.36;353.26;298.76000000000005;277.86;279.36;300.96000000000004;290.56;300.86;335.36;290.66;279.46000000000004;325.36;348.66;274.06;241.2770596917726;267.7187500070086;273.4187578820637;295.16;6740000.000000001;3510000.0;3560000.0;1340000.0;3560000.0;3010000.0;6759999.999999999;0.0405;0.2338333333333333;0.09733333333333333;0.024166666666666666;0.0;0.0405;0.0;6402.57373046875;4179.62109375;1374.8449707031198;15297.31640625;495366.7773283734;494891.488920264;272066.8476571512;272066.8476571512;259603.92551051508;430735.4089219946;440091.30970343784;449139.50056535646;473663.1379967309;534108.0031469532;474991.1631047994;448726.1184418108;450778.10816522007;470395.2103354103;457497.8828935947;393096.52461840573;477947.8098866914;456820.0577062831;440091.30970343784;219087.46209138638;316620.98725437425;470444.08031532593;200176.58222324972;200176.58222324972;273.2302109384611;4639222.571135736;1602990.627521719;381862.28602409275;1866573.0201386926;0;4;4;36;57;47;32;10;238;241;2027339510355.121;774742652495.1782;1705521349505.174;24232.390718631723;6531.464537225175;0.0;9716.54646294762;6941972.668335622;1304519.7283038958;101147.50635171492;1521967.2496452667;3.3854869108988384;0.24818392458974028
9354;2019-09-12 04:57:45.124;739;737;251;252;226;35;65;29;55;41;803;255;53;68;278;174;277;618;219;179;65;11;678;350;355;135;355;304;681;239.0;1321.0;687.0;91.0;0.0;4;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14857.1845703125;6463.44677734375;3661.248046875;1379.91076660156;753.0;370801;519.0;0.0;Calculated values ==>;1568257065.124;347.06000000000006;346.86;298.26000000000005;298.36;295.76000000000005;276.66;273.3108153835814;279.66;276.06;278.66;277.26000000000005;353.46000000000004;298.66;278.46000000000004;279.96000000000004;300.96000000000004;290.56;300.86;334.96000000000004;291.06;279.66;325.06;348.46000000000004;274.26000000000005;241.49495122638035;268.0796299477929;273.3108153835814;295.06;6780000.0;3500000.0;3550000.0;1350000.0;3550000.0;3040000.0;6809999.999999999;0.03983333333333334;0.22016666666666668;0.1145;0.015166666666666667;0.0;0.03983333333333334;0.0;6463.44677734375;3661.248046875;1379.91076660156;14857.1845703125;494834.5686784995;494258.3518724892;271066.47699635394;271571.152395407;260111.67286859837;430799.1582183253;440634.7362071736;449275.13823886396;473436.17305719486;534094.9504249293;474486.8092682031;448998.8971924048;451054.4794820238;470531.0922463426;457659.9347955617;389836.58112359984;476737.73396138585;457534.26504509035;440634.7362071736;217833.21561994078;315782.5089487807;470505.470076914;200130.57549811483;200130.57549811483;273.20778565778363;4639473.900525086;1603097.86222874;381885.2461479496;1866638.3716049502;0;4;4;36;57;47;32;10;238;241;2027552845905.0872;774823365945.1654;1705702879755.1453;28527.052433815777;4100.685901111787;0.0;9580.082401577509;6942412.403638827;1304608.3443244102;101147.50635171492;1522128.0816866523;3.668775987434397;0.2498293825400178
9355;2019-09-12 04:58:45.135;739;737;250;250;225;36;68;29;60;41;806;255;58;71;278;174;279;629;219;181;68;12;686;351;356;135;356;306;689;237.0;1359.0;735.0;91.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14852.8193359375;6514.1796875;3646.57983398438;1393.81726074219;750.0;370802;516.0;0.0;Calculated values ==>;1568257125.135;347.06000000000006;346.86;298.16;298.16;295.66;276.76000000000005;273.4187578820637;279.96000000000004;276.06;279.16;277.26000000000005;353.76;298.66;278.96000000000004;280.26000000000005;300.96000000000004;290.56;301.06;336.06;291.26000000000005;279.96000000000004;324.76000000000005;348.16;274.36;241.49495122638035;268.3187672390254;273.4187578820637;295.06;6859999.999999999;3510000.0;3560000.0;1350000.0;3560000.0;3060000.0;6890000.000000001;0.0395;0.2265;0.1225;0.015166666666666667;0.0;0.0395;0.0;6514.1796875;3646.57983398438;1393.81726074219;14852.8193359375;494045.3635575576;493465.217375681;269862.56242505636;269862.56242505636;259294.33631003142;430735.4089219946;440907.2066816426;449597.4423177968;473436.17305719486;534260.0999037267;474227.6485588288;449321.23213236016;451104.7167215467;470395.2103354103;457497.8828935947;383989.1262780369;477497.48029292905;457646.94884360844;440907.2066816426;216578.99785978085;314524.84189198195;470603.4154074653;200414.28820338348;200414.28820338348;273.3236133084705;4639721.529280917;1603206.0289427284;381908.3647857859;1866699.2813352777;0;4;4;36;57;47;32;10;238;241;2027766185009.7957;774904380795.0547;1705885913304.895;30524.936379015635;4097.868429261908;0.0;9499.470279891237;6942904.593763243;1304676.6781359725;101147.50635171492;1522287.107108097;3.8185972467670433;0.2626710652869283
9356;2019-09-12 04:59:45.085;741;738;248;249;223;37;70;30;50;40;808;255;53;76;278;174;282;646;219;181;70;13;693;353;357;137;357;308;696;241.0;1391.0;793.0;225.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14961.8427734375;6558.82568359375;3694.9853515625;1392.85534667969;746.0;370803;515.0;0.0;Calculated values ==>;1568257185.085;347.26;346.96000000000004;297.96000000000004;298.06;295.46000000000004;276.86;273.6339639331285;280.16;276.16;278.16;277.16;353.96000000000004;298.66;278.46000000000004;280.76000000000005;300.96000000000004;290.56;301.36;337.76;291.26000000000005;280.16;324.66;347.76;274.46000000000004;241.92719264551067;268.5567601203482;273.6339639331285;295.06;6930000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;3080000.0;6959999.999999999;0.04016666666666667;0.23183333333333334;0.13216666666666665;0.0375;0.0;0.04016666666666667;0.0;6558.82568359375;3694.9853515625;1392.85534667969;14961.8427734375;493634.79365008423;492909.96368158417;268368.0573214911;268822.9037320601;258185.8604016637;430607.02586249536;441017.62693831173;447833.1889017542;473078.44118532055;534321.4467419621;473967.6738433798;448254.08648987196;451428.6983660839;470259.0980145848;457172.60608581326;290680.2462987568;479309.66602283216;457484.8681455614;441017.62693831173;216160.93158060662;312848.0458788934;470432.8002255166;200711.0463853283;200711.0463853283;273.4488199475489;4639969.777752427;1603314.8798694813;381931.56770563975;1866760.4100621142;0;4;4;36;57;47;32;10;238;241;2027979906759.9656;774985912795.1195;1706069959805.0415;32661.309835920954;10114.56576900706;0.0;9652.314318878169;6943430.7070220765;1304795.0163902591;101147.50635171492;1522446.5723147094;4.501561923811334;0.3654488325031551
