;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9357;2019-09-12 05:00:45.126;744;740;245;246;222;39;71;31;20;40;809;254;28;75;278;174;286;660;218;179;71;13;705;354;358;138;359;309;708;244.0;1332.0;803.0;143.0;0.0;1;100;0;1;0;0;1;0;0;0;1;0;0;0;0;14950.1572265625;6715.8837890625;3780.78369140625;1396.9206542968802;741.0;370804;515.0;0.0;Calculated values ==>;1568257245.126;347.56000000000006;347.16;297.66;297.76000000000005;295.36;277.06;273.7412296467126;280.26000000000005;276.26000000000005;275.16;277.16;354.06000000000006;298.56;275.96000000000004;280.66;300.96000000000004;290.56;301.76000000000005;339.16;291.06;280.26000000000005;324.66;347.26;274.46000000000004;242.14157278889297;268.67533136820026;273.7412296467126;294.96000000000004;7050000.0;3540000.0;3579999.9999999995;1380000.0;3590000.0;3090000.0;7080000.0;0.04066666666666666;0.222;0.13383333333333333;0.02383333333333333;0.0;0.04066666666666666;0.0;6715.8837890625;3780.78369140625;1396.9206542968802;14950.1572265625;492869.64854927344;491995.33703033056;266199.01784428576;266623.2708649776;257251.12763609536;430542.39183029096;440965.99770953023;443321.5776185104;472947.9820155742;534352.2290777531;473718.72388390044;444493.19508952065;451113.9479700614;469986.17777001124;457009.37578815996;290957.3726555681;480092.5165111753;457046.02887352445;440965.99770953023;216160.93158060662;310752.19949742197;470298.1829359995;201128.52730734894;201128.52730734894;273.61676966747234;4640219.214750857;1603425.5780403118;381954.8317251628;1866822.750707709;0;4;4;36;57;47;32;10;238;241;2028194553334.57;775068469169.9674;1706255186289.7002;32413.503233310443;6415.210125816171;0.0;9753.390463022039;6943973.367694895;1304932.8586503526;101147.50635171492;1522608.3970256348;4.084730635672545;0.3002071894073941
9358;2019-09-12 05:01:45.106;749;743;243;244;219;41;40;32;9;40;807;254;13;73;279;175;291;673;218;178;42;15;715;355;360;140;360;309;718;228.0;1380.0;828.0;186.0;7.0;1;100;3;1;0;0;1;0;0;0;1;0;0;0;0;15149.2900390625;7011.69091796875;3827.97924804688;1395.59716796875;735.0;370805;519.0;0.0;Calculated values ==>;1568257305.106;348.06000000000006;347.46000000000004;297.46000000000004;297.56;295.06;277.26000000000005;273.8482719121499;277.16;276.36;274.06;277.16;353.86;298.56;274.46000000000004;280.46000000000004;301.06;290.66;302.26000000000005;340.46000000000004;290.96000000000004;277.36;325.06;346.66;274.66;242.56692532238324;268.67533136820026;273.8482719121499;294.96000000000004;7150000.0;3550000.0;3600000.0;1400000.0;3600000.0;3090000.0;7180000.0;0.038;0.23;0.13799999999999998;0.031000000000000003;0.0011666666666666668;0.03916666666666667;0.0;7011.69091796875;3827.97924804688;1395.59716796875;15149.2900390625;492591.741003641;491423.6964980188;264737.6374587087;265143.42016845325;255744.72300075338;430477.46260093397;435265.9143433108;441685.6382270979;472686.4266018815;534143.5315968762;473718.72388390044;442284.0055802907;450840.27004017454;469976.623456597;456983.74854416;293040.7040769546;480965.72012727294;456579.465419306;435618.25068350555;217833.21561994078;308237.3991652946;470225.6346856305;201341.2237668537;203229.6275789515;273.70439912363264;4640469.9598685745;1603539.9363640882;381978.09495002846;1866886.1359301053;0;4;4;36;57;47;32;10;238;241;2028409881534.6384;775151841369.9939;1706440524489.759;33167.5291955137;8335.416738482081;0.0;9101.887738261701;6944519.6941291075;1305055.7395669639;101147.50635171492;1522765.471968256;4.135981036695351;0.3248664764236538
9359;2019-09-12 05:02:45.117;755;747;241;241;216;44;34;33;18;41;804;253;17;66;279;176;295;683;219;169;34;17;714;360;365;142;365;308;717;244.0;1148.0;815.0;201.0;3.0;9;100;5;1;0;0;1;0;0;0;1;0;0;0;0;15227.5107421875;7132.86572265625;4047.50024414062;1380.29992675781;721.0;370806;535.0;0.0;Calculated values ==>;1568257365.117;348.66;347.86;297.26000000000005;297.26000000000005;294.76000000000005;277.56;274.38016830617;276.56;276.46000000000004;274.96000000000004;277.26000000000005;353.56000000000006;298.46000000000004;274.86;279.76000000000005;301.06;290.76000000000005;302.66;341.46000000000004;290.06;276.56;326.66;345.26;274.86;242.98782864720522;268.5567601203482;274.38016830617;295.06;7140000.000000001;3600000.0;3650000.0;1420000.0;3650000.0;3080000.0;7170000.0;0.04066666666666666;0.19133333333333333;0.13583333333333333;0.033499999999999995;0.0005;0.041166666666666664;0.0;7132.86572265625;4047.50024414062;1380.29992675781;15227.5107421875;493552.98767620325;492103.4790092478;263993.68202373764;263993.68202373764;254742.07089108482;430148.3826014536;432949.0678229144;443231.3596024861;472522.5091947854;533904.2201801556;473730.676446856;443083.93690773816;450059.3911822188;469290.15120443737;456300.8141213988;299454.8208660106;482610.0719782417;454476.85857668356;432949.0678229144;224522.8720964353;302370.42649719206;470153.35528917355;202641.52362154302;203386.69153735915;274.233616297497;4640723.146284746;1603657.8292794733;382001.23166683206;1866951.7769580272;0;4;4;36;57;47;32;10;238;241;2028627421410.2053;775236456880.2145;1706625658425.2415;32680.119387411432;8961.646360865621;0.0;9450.317823755357;6945068.52513597;1305199.9081859028;101147.50635171492;1522920.102025323;4.067625395421874;0.32314843806064525
9360;2019-09-12 05:03:45.097;760;751;238;239;213;48;35;34;30;41;797;253;27;62;279;177;298;689;218;47;35;18;719;363;367;143;367;307;721;243.0;1202.0;633.0;155.0;0.0;28;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15789.1650390625;7318.1982421875;4807.93798828125;1374.81066894531;708.0;370807;573.0;0.0;Calculated values ==>;1568257425.097;349.16;348.26;296.96000000000004;297.06;294.46000000000004;277.96000000000004;274.69669130483857;276.66;276.56;276.16;277.26000000000005;352.86;298.46000000000004;275.86;279.36;301.06;290.86;302.96000000000004;342.06000000000006;277.86;276.66;330.46000000000004;343.96000000000004;274.96000000000004;243.1966462407574;268.43790593516167;274.69669130483857;294.96000000000004;7190000.000000001;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;3070000.0;7209999.999999999;0.0405;0.20033333333333334;0.1055;0.025833333333333333;0.0;0.0405;0.0;7318.1982421875;4807.93798828125;1374.81066894531;15789.1650390625;493777.4729729238;492282.518513115;262586.397988749;262975.24750169954;253556.53828709078;429947.3805835815;432626.2974239531;445180.40119705;472391.1323836129;533247.9289011441;473861.13942533004;444747.180057976;449690.29051208816;469013.89475475706;455943.89776123053;301844.20192196633;483084.34663737396;434821.0723081777;432626.2974239531;240414.4444865203;296923.61432157;470117.3168609056;203460.10030720482;203460.10030720482;274.56469787046564;4640981.532424546;1603778.214670229;382024.1832686273;1867025.5476779214;0;4;4;36;57;47;32;10;238;241;2028846948209.4026;775321928379.9019;1706810096924.567;25501.491743878665;6888.644760970604;0.0;9281.230983228304;6945553.210278038;1305331.949916182;101147.50635171492;1523076.1462327307;3.086551469207401;0.23019426706106552
9361;2019-09-12 05:04:45.107;764;756;238;238;210;51;37;36;40;42;790;254;37;62;279;174;299;695;218;44;37;20;716;366;370;144;370;306;718;236.0;1223.0;731.0;188.0;0.0;60;100;7;1;0;0;1;0;0;0;1;0;0;0;0;16722.875;7262.47119140625;5878.638671875;1362.31982421875;698.0;370808;620.0;0.0;Calculated values ==>;1568257485.107;349.56000000000006;348.76;296.96000000000004;296.96000000000004;294.16;278.26000000000005;275.0112864084945;276.86;276.76000000000005;277.16;277.36;352.16;298.56;276.86;279.36;301.06;290.56;303.06;342.66;277.56;276.86;335.16;342.96000000000004;275.16;243.40439225979637;268.3187672390254;275.0112864084945;294.96000000000004;7159999.999999999;3660000.0;3700000.0;1440000.0;3700000.0;3060000.0;7180000.0;0.03933333333333333;0.20383333333333334;0.12183333333333332;0.03133333333333333;0.0;0.03933333333333333;0.0;7262.47119140625;5878.638671875;1362.31982421875;16722.875;494643.6381299937;493301.53256517835;262752.14423030434;262752.14423030434;252657.64864045303;429743.705733735;432232.2269198731;446803.2587583881;472358.32031004626;532592.0204643909;474109.5527026;446377.6748942886;449872.9745629245;468597.6943912018;455018.73262383643;375414.7406457874;484321.42762671225;433536.1482522121;432232.2269198731;260077.89159075968;292734.4514702754;470180.5696925624;204227.52624597467;204227.52624597467;274.87498210737846;4641252.5112481825;1603899.7405002355;382046.9964910608;1867114.61732623;0;4;4;36;57;47;32;10;238;241;2029068085060.246;775408042730.2303;1706994027575.2683;29553.810077762366;8333.195361326416;0.0;8968.184893173337;6946012.080927332;1305458.8197257963;101147.50635171492;1523228.2500453584;3.23062829563996;0.2542689271273826
9362;2019-09-12 05:05:45.118;765;758;242;241;210;52;39;38;47;43;782;254;44;63;279;169;299;698;218;45;39;21;713;365;370;146;370;305;715;220.0;1297.0;581.0;116.0;3.0;78;100;7;1;0;0;1;0;0;0;1;0;0;0;0;17305.978515625;7293.572265625;6631.4423828125;1352.00219726562;690.0;370809;662.0;0.0;Calculated values ==>;1568257545.118;349.66;348.96000000000004;297.36;297.26000000000005;294.16;278.36;274.9066339382667;277.06;276.96000000000004;277.86;277.46000000000004;351.36;298.56;277.56;279.46000000000004;301.06;290.06;303.06;342.96000000000004;277.66;277.06;339.36;342.16;275.26000000000005;243.81672145450628;268.19934244402924;274.9066339382667;294.96000000000004;7130000.0;3650000.0;3700000.0;1460000.0;3700000.0;3050000.0;7150000.0;0.03666666666666667;0.21616666666666667;0.09683333333333333;0.01933333333333333;0.0005;0.03716666666666667;0.0;7293.572265625;6631.4423828125;1352.00219726562;17305.978515625;495078.2683236478;493884.1494597629;264514.9583451711;264112.0220222918;252770.7978502428;429811.8947417682;432607.708960572;447978.07099077606;472193.8583601894;531832.1696625018;474239.41903882736;447557.86663498206;450192.20628343086;468597.6943912018;454476.85857668356;379804.5312891829;485096.90562694403;433720.1347006524;432607.708960572;277658.20189090865;289383.54333396035;470009.608838954;204045.94110496604;204859.4256418298;274.8002661634235;4641536.137015618;1604021.0631006113;382069.61998808983;1867218.8871141672;0;4;4;36;57;47;32;10;238;241;2029290125759.9426;775495058680.1115;1707177361180.0178;23620.7612439426;5141.9642428571;0.0;8464.644530013253;6946455.283593335;1305571.133309394;101147.50635171492;1523373.5502571757;2.436821952401243;0.17440721634720074
9363;2019-09-12 05:06:45.108;763;758;247;246;213;48;41;40;51;44;773;254;49;69;279;167;298;699;217;44;41;22;706;363;367;146;367;305;708;214.0;1274.0;596.0;90.0;0.0;81;100;8;1;0;0;1;0;0;0;1;0;0;0;0;17411.853515625;7260.0263671875;6651.646484375;1352.15734863281;679.0;370810;690.0;0.0;Calculated values ==>;1568257605.108;349.46000000000004;348.96000000000004;297.86;297.76000000000005;294.46000000000004;277.96000000000004;274.69669130483857;277.26000000000005;277.16;278.26000000000005;277.56;350.46000000000004;298.56;278.06;280.06;301.06;289.86;302.96000000000004;343.06000000000006;277.56;277.26000000000005;342.16;341.06000000000006;275.36;243.81672145450628;268.19934244402924;274.69669130483857;294.86;7059999.999999999;3629999.9999999995;3670000.0000000005;1460000.0;3670000.0000000005;3050000.0;7080000.0;0.035666666666666666;0.21233333333333335;0.09933333333333333;0.015000000000000001;0.0;0.035666666666666666;0.0;7260.0263671875;6651.646484375;1352.15734863281;17411.853515625;495474.6565184261;494570.7880855148;267051.23767526704;266623.2708649776;254069.6499722816;429947.3805835815;433733.48194404994;448535.7928194581;472292.90834925044;530892.8472578947;474239.41903882736;448257.2920903231;451011.4414654121;469013.89475475706;454531.8863664253;386123.06707587023;485996.5123469668;434279.63764931663;433733.48194404994;289383.54333396035;284776.6418597092;470109.113730285;203583.56508005087;203583.56508005087;274.6124049387084;4641825.40406338;1604142.322875906;382092.15089519875;1867329.561072677;0;4;4;36;57;47;32;10;238;241;2029511188909.9778;775582644080.1254;1707360330680.0469;24331.92128878112;3997.8832297535123;0.0;8208.6803681493;6946854.822680224;1305647.2860107785;101147.50635171492;1523512.4714739535;2.3937952930199917;0.16457049552296163
9364;2019-09-12 05:07:45.109;759;755;251;250;218;45;40;40;54;45;766;255;52;71;279;169;294;693;217;48;40;22;697;361;366;146;366;305;699;195.0;1394.0;386.0;0.0;0.0;86;1;9;1;0;0;1;0;0;0;1;1;0;0;0;19227.533203125;7224.73388671875;6758.771484375;2918.029296875;667.0;370811;705.0;0.0;Calculated values ==>;1568257665.109;349.06000000000006;348.66;298.26000000000005;298.16;294.96000000000004;277.66;274.4858918419099;277.16;277.16;278.56;277.66;349.76;298.66;278.36;280.26000000000005;301.06;290.06;302.56;342.46000000000004;277.96000000000004;277.16;343.66;339.86;275.36;243.81672145450628;268.19934244402924;274.4858918419099;294.86;6970000.0;3610000.0;3660000.0;1460000.0;3660000.0;3050000.0;6990000.000000001;0.0325;0.23233333333333334;0.06433333333333333;0.0;0.0;0.0325;0.0;7224.73388671875;6758.771484375;2918.029296875;19227.533203125;495783.73826596193;495025.4461682163;269503.18309502536;269043.8548807313;256215.8985114658;430081.6785162784;433799.4536676275;448952.2146688218;472391.9387022875;530161.7641224974;474357.3302180685;448674.77612511296;451283.2480341371;469152.14324221393;455152.65811648633;389927.97761844227;486068.07452213496;435241.863864222;433799.4536676275;295666.80309349706;279751.69817897916;470109.113730285;203280.56203811016;203280.56203811016;274.4858918419099;4642130.7373744715;1604263.0312229816;382127.7363769498;1867441.3164181728;0;4;4;36;57;47;32;10;239;241;2029731092574.7122;775670245540.0195;1707543333729.826;15804.876319242445;0.0;0.0;7491.863977959313;6947189.301567775;1305680.6022595812;101147.50635171492;1523643.3115239774;1.378380174041414;0.06796635503397692
9365;2019-09-12 05:08:45.120;755;751;253;253;221;42;41;39;57;44;739;255;55;83;279;170;291;687;217;54;41;22;694;360;365;133;364;306;695;175.0;1344.0;546.0;29.0;0.0;85;1;13;1;0;0;1;0;0;0;1;1;0;0;0;19161.9140625;7432.8876953125;6641.89599609375;2396.81518554688;651.0;370812;713.0;0.0;Calculated values ==>;1568257725.12;348.66;348.26;298.46000000000004;298.46000000000004;295.26000000000005;277.36;274.38016830617;277.26000000000005;277.06;278.86;277.56;347.06000000000006;298.66;278.66;281.46000000000004;301.06;290.16;302.26000000000005;341.86;278.56;277.26000000000005;344.46000000000004;338.26;275.36;241.05796691057077;268.3187672390254;274.38016830617;294.86;6940000.000000001;3600000.0;3650000.0;1330000.0;3640000.0;3060000.0;6950000.0;0.029166666666666667;0.224;0.091;0.004833333333333333;0.0;0.029166666666666667;0.0;7432.8876953125;6641.89599609375;2396.81518554688;19161.9140625;495512.8579858831;494851.9545381666;270780.4815557867;270780.4815557867;257493.4505278876;430148.3826014536;434228.3108271235;449182.8699582856;473986.6944556456;527259.8804449925;474227.6485588288;448905.6256390071;452727.28993579623;469427.9198024905;455461.04788358515;389589.54358607385;485608.96665243997;436537.6337574082;434228.3108271235;299018.4200587347;273052.9745269728;471846.71735943656;202936.71429686103;202936.71429686103;274.3481131221177;4642450.708085125;1604385.2004629201;382172.0348674774;1867553.009120266;0;4;4;36;57;47;32;10;239;241;2029950432779.4124;775753960884.9052;1707726667334.5754;22408.400165189636;1299.7316814691148;0.0;6746.004898799323;6947507.803919438;1305691.4353426131;101147.50635171492;1523761.9821834213;1.848887711081233;0.11598663558854697
9366;2019-09-12 05:09:45.110;752;748;252;252;222;40;42;38;59;43;729;256;58;86;278;172;288;683;218;61;42;21;690;359;364;127;364;305;692;182.0;1484.0;863.0;87.0;0.0;84;1;13;1;0;0;1;0;0;0;1;1;0;0;0;19170.603515625;7396.87548828125;6526.171875;2401.73657226562;631.0;370813;717.0;0.0;Calculated values ==>;1568257785.11;348.36;347.96000000000004;298.36;298.36;295.36;277.16;274.27422755570615;277.36;276.96000000000004;279.06;277.46000000000004;346.06000000000006;298.76000000000005;278.96000000000004;281.76000000000005;300.96000000000004;290.36;301.96000000000004;341.46000000000004;279.26000000000005;277.36;344.86;336.26000000000005;275.26000000000005;239.71726792356844;268.19934244402924;274.27422755570615;294.96000000000004;6900000.0;3590000.0;3640000.0;1270000.0;3640000.0;3050000.0;6920000.0;0.030333333333333334;0.24733333333333332;0.14383333333333334;0.0145;0.0;0.030333333333333334;0.0;7396.87548828125;6526.171875;2401.73657226562;19170.603515625;495481.05974562553;494722.9673489893;270561.22366012563;270561.22366012563;258009.50876015506;430214.79039162316;434653.35091899;449642.78568856575;474660.41424755106;526289.7225663173;474475.18165522953;449505.0126014062;453302.4932832708;469299.76755215897;455907.9783805216;390090.88119403104;485340.07833935076;437976.6894256693;434653.35091899;300694.37409284414;264681.4149301396;472539.452344174;202595.07437006073;202595.07437006073;274.21097633275826;4642770.092492052;1604508.7612259097;382212.0161341437;1867662.724730226;0;4;4;36;57;47;32;10;239;241;2030169096329.447;775831947884.9176;1707909936784.6045;35533.69581131164;3914.193480624642;0.0;7039.101055317521;6947990.574244186;1305734.8774774082;101147.50635171492;1523876.83892041;2.8476328097690393;0.20958453733940155
9367;2019-09-12 05:10:45.120;750;746;251;251;221;39;43;37;60;44;746;258;59;84;278;173;287;680;218;68;43;22;690;358;363;133;362;303;692;176.0;1429.0;719.0;55.0;0.0;83;100;10;1;0;0;1;0;0;0;1;0;0;0;0;18026.54296875;7244.4599609375;6482.48828125;1378.6096191406198;609.0;370814;718.0;0.0;Calculated values ==>;1568257845.12;348.16;347.76;298.26000000000005;298.26000000000005;295.26000000000005;277.06;274.1680685717883;277.46000000000004;276.86;279.16;277.56;347.76;298.96000000000004;279.06;281.56;300.96000000000004;290.46000000000004;301.86;341.16;279.96000000000004;277.46000000000004;344.96000000000004;334.06;275.36;241.05796691057077;267.9596281332873;274.1680685717883;294.96000000000004;6900000.0;3579999.9999999995;3629999.9999999995;1330000.0;3620000.0000000005;3030000.0;6920000.0;0.029333333333333333;0.23816666666666667;0.11983333333333333;0.009166666666666667;0.0;0.029333333333333333;0.0;7244.4599609375;6482.48828125;1378.6096191406198;18026.54296875;495200.25406042737;494440.8636590506;270082.7429540403;270082.7429540403;257637.6575111186;430280.9020939914;435074.67720794375;450144.6074466229;473986.6944556456;528224.7719617437;474968.3692281236;450007.8213432342;453380.9990776438;469575.04177178163;456213.26347489114;389136.58122098586;484895.2690506584;439383.49124631356;435074.67720794375;301113.3779324612;255474.93562877487;471846.71735943656;202372.5294933689;202372.5294933689;274.1199347476896;4643080.12037541;1604630.792689822;382243.5242695479;1867771.1482990943;0;4;4;36;57;47;32;10;239;241;2030387232679.4124;775909960884.9052;1708092367184.5754;29691.35400806494;2470.1800554389533;0.0;6825.929666294195;6948534.206916275;1305788.0894573857;101147.50635171492;1523992.4001000589;2.5810012505139093;0.17914126924988816
9368;2019-09-12 05:11:45.111;749;744;250;249;219;39;45;36;58;44;772;258;58;79;278;173;286;680;218;76;45;24;688;357;362;135;361;302;690;172.0;1417.0;853.0;98.0;0.0;78;100;8;1;0;0;1;0;0;0;1;0;0;0;0;17688.087890625;7073.00830078125;6380.39208984375;1369.06677246094;589.0;370815;716.0;0.0;Calculated values ==>;1568257905.111;348.06000000000006;347.56000000000006;298.16;298.06;295.06;277.06;274.0616903277293;277.66;276.76000000000005;278.96000000000004;277.56;350.36;298.96000000000004;278.96000000000004;281.06;300.96000000000004;290.46000000000004;301.76000000000005;341.16;280.76000000000005;277.66;344.76;332.06;275.56;241.49495122638035;267.8393353686513;274.0616903277293;294.96000000000004;6880000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3020000.0;6900000.0;0.028666666666666667;0.23616666666666666;0.14216666666666666;0.01633333333333333;0.0;0.028666666666666667;0.0;7073.00830078125;6380.39208984375;1369.06677246094;17688.087890625;495255.27017462725;494355.5775572659;269777.66881648777;269306.42851425306;256994.8395137246;430346.717906069;435668.7067053961;450052.96000731894;473728.41363301896;531015.0068793237;475096.9027353404;450052.96000731894;452887.80507058726;469712.3226808355;456378.44897120155;389880.7897428659;485112.134114434;440924.4576432406;435668.7067053961;300275.376401361;247107.31509690773;471777.35084692197;202064.220987193;202064.220987193;273.995441654075;4643377.69765682;1604750.0870288499;382266.4181382827;1867878.3228905664;0;4;4;36;57;47;32;10;239;241;2030604700055.0483;775990348825.1403;1708273839960.1062;35255.73239736124;4405.3144543755725;0.0;6696.661923921823;6949075.351454046;1305845.376650767;101147.50635171492;1524105.0714604007;3.127529868381726;0.23543275200559283
9369;2019-09-12 05:12:45.111;748;742;249;249;219;39;47;35;52;44;785;257;53;79;278;173;285;677;219;82;47;24;685;357;362;137;361;303;686;174.0;1376.0;606.0;112.0;0.0;77;100;8;1;0;0;1;0;0;0;1;0;0;0;0;17749.67578125;6992.35791015625;6275.5498046875;1374.22668457031;595.0;370816;713.0;0.0;Calculated values ==>;1568257965.111;347.96000000000004;347.36;298.06;298.06;295.06;277.06;274.0616903277293;277.86;276.66;278.36;277.56;351.66;298.86;278.46000000000004;281.06;300.96000000000004;290.46000000000004;301.66;340.86;281.36;277.86;344.46000000000004;332.66;275.56;241.92719264551067;267.9596281332873;274.0616903277293;295.06;6850000.0;3570000.0000000005;3620000.0000000005;1370000.0;3610000.0;3030000.0;6859999.999999999;0.029;0.22933333333333333;0.10099999999999999;0.018666666666666668;0.0;0.029;0.0;6992.35791015625;6275.5498046875;1374.22668457031;17749.67578125;495408.1305396204;494467.91272745345;269642.02297485614;269642.02297485614;257186.15977071485;430346.717906069;436019.9354273413;449045.67269265273;473469.3076824459;532294.6338887725;474850.9998561202;449183.62805661734;452713.8028340145;469712.3226808355;456378.44897120155;391411.8381183893;485101.8601417327;441900.3260764663;436019.9354273413;299018.4200587347;249617.41799618208;471512.23439352604;201988.75174693155;201988.75174693155;273.9660533641014;4643673.012354085;1604867.298413941;382289.2789170913;1867983.789073021;0;4;4;36;57;47;32;10;239;241;2030821900055.0483;776071948825.1403;1708455339960.1062;24952.74901551784;5031.105009403098;0.0;6786.904326731884;6949577.0887991525;1305924.0134796319;101147.50635171492;1524217.4345124895;2.5112976939430554;0.19043291497848086
9370;2019-09-12 05:13:45.152;745;740;250;249;219;38;49;35;48;44;789;255;49;78;278;173;283;673;218;89;49;25;681;356;361;138;361;302;683;161.0;1639.0;620.0;132.0;0.0;73;100;4;1;0;0;1;0;0;0;1;0;0;0;0;17215.904296875;6698.28125;6027.58837890625;1369.89538574219;589.0;370817;709.0;0.0;Calculated values ==>;1568258025.152;347.66;347.16;298.16;298.06;295.06;276.96000000000004;273.955091788801;278.06;276.66;277.96000000000004;277.56;352.06000000000006;298.66;278.06;280.96000000000004;300.96000000000004;290.46000000000004;301.46000000000004;340.46000000000004;282.06;278.06;344.06000000000006;332.06;275.66;242.14157278889297;267.8393353686513;273.955091788801;294.96000000000004;6809999.999999999;3560000.0;3610000.0;1380000.0;3610000.0;3020000.0;6830000.0;0.026833333333333334;0.27316666666666667;0.10333333333333333;0.022000000000000002;0.0;0.026833333333333334;0.0;6698.28125;6027.58837890625;1369.89538574219;17215.904296875;495379.3041137599;494482.3820341358;270387.53288494435;269901.26004668954;257331.97418279765;430412.23801567365;436603.72145541804;448678.4000570146;473339.4428557924;532785.7652335914;474745.1630726094;448816.61916108726;452754.30233222165;469712.3226808355;456543.2252788729;392782.1698878883;484836.6505127843;443229.8278896371;436603.72145541804;297342.5633918147;247107.31509690773;471477.517547777;201703.06479153733;201703.06479153733;273.85017306064685;4643964.591297085;1604981.4650339826;382312.1622272191;1868086.3852838988;0;4;4;36;57;47;32;10;239;241;2031038948269.6484;776154505199.9882;1708636963984.7715;25520.78464409932;5935.0379606372735;0.0;6303.167620480799;6949997.9889976075;1306015.4604503056;101147.50635171492;1524326.5929858692;2.678747140433877;0.21174785270573174
9371;2019-09-12 05:14:45.112;742;738;250;249;219;38;51;35;48;44;787;254;48;77;279;172;281;663;218;95;51;25;674;356;361;139;361;302;676;157.0;1721.0;775.0;174.0;0.0;69;100;2;1;0;0;1;0;0;0;1;0;0;0;0;16627.556640625;6535.9658203125;5791.94970703125;1359.6796875;580.0;370818;706.0;0.0;Calculated values ==>;1568258085.112;347.36;346.96000000000004;298.16;298.06;295.06;276.96000000000004;273.955091788801;278.26000000000005;276.66;277.96000000000004;277.56;351.86;298.56;277.96000000000004;280.86;301.06;290.36;301.26000000000005;339.46000000000004;282.66;278.26000000000005;343.76;331.16;275.66;242.35481222062532;267.8393353686513;273.955091788801;294.96000000000004;6740000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;3020000.0;6759999.999999999;0.026166666666666668;0.28683333333333333;0.12916666666666668;0.029;0.0;0.026166666666666668;0.0;6535.9658203125;5791.94970703125;1359.6796875;16627.556640625;495645.12443802116;494891.488920264;271037.24556032143;270533.75735587784;257680.32304036999;430412.23801567365;436949.6230331232;448678.4000570146;473209.3688182048;532577.5659171325;474627.8007999696;448678.4000570146;452620.65648086515;469839.80088582047;456404.5795205577;396156.87224125577;484124.1537157767;444177.6072395959;436949.6230331232;296085.73418796173;243342.44575359824;471344.5575217925;201678.87981959016;201678.87981959016;273.84073805703594;4644246.432119183;1605091.6769027105;382334.89352187124;1868184.8157705772;0;4;4;36;57;47;32;10;239;241;2031255403869.7861;776237549800.041;1708818043184.8867;31904.104697333994;7820.304653363868;0.0;6156.2511140874485;6950476.21071526;1306130.011886925;101147.50635171492;1524430.352256397;3.3519884058983007;0.2794757695187711
9372;2019-09-12 05:15:45.123;738;734;250;249;220;38;53;34;51;43;783;253;50;78;279;172;279;650;218;102;53;25;678;354;359;140;359;302;680;160.0;1435.0;803.0;129.0;0.0;56;100;2;1;0;0;1;0;0;0;1;0;0;0;0;16455.28125;6587.1181640625;5478.7216796875;1361.93579101562;574.0;370819;702.0;0.0;Calculated values ==>;1568258145.123;346.96000000000004;346.56000000000006;298.16;298.06;295.16;276.96000000000004;273.7412296467126;278.46000000000004;276.56;278.26000000000005;277.46000000000004;351.46000000000004;298.46000000000004;278.16;280.96000000000004;301.06;290.36;301.06;338.16;283.36;278.46000000000004;343.36;330.56;275.66;242.56692532238324;267.8393353686513;273.7412296467126;294.96000000000004;6780000.0;3540000.0;3590000.0;1400000.0;3590000.0;3020000.0;6800000.0;0.02666666666666667;0.23916666666666667;0.13383333333333333;0.021500000000000002;0.0;0.02666666666666667;0.0;6587.1181640625;5478.7216796875;1361.93579101562;16455.28125;494694.626269663;493935.6748729207;270660.75354235584;270167.39997043833;257856.28807006104;430542.39183029096;437752.5954410684;449092.5406545863;472980.94656883925;532161.0685149269;474510.3802511971;448954.665639539;452754.30233222165;470113.2123334561;456733.5978404523;391690.54251923005;481741.2152677627;445664.7202450452;437752.5954410684;294410.04551340896;240832.718256323;471211.3733730803;201237.90555386993;201237.90555386993;273.65955028486843;4644522.1729777865;1605201.0559849201;382357.5778088515;1868278.755251086;0;4;4;36;57;47;32;10;239;241;2031471443469.491;776321265144.9266;1708999276404.639;33171.21199764587;5804.429558113024;0.0;6307.05839699196;6951018.604440933;1306243.5721540982;101147.50635171492;1524534.2322100147;3.37231580154722;0.26607298236904786
9373;2019-09-12 05:16:45.123;736;732;250;250;220;37;56;33;53;43;779;253;52;78;278;172;279;647;219;109;55;25;678;354;359;140;359;303;680;156.0;1494.0;850.0;131.0;0.0;48;100;2;1;0;0;1;0;0;0;1;0;0;0;0;16248.3642578125;6583.66748046875;5162.32470703125;1361.6416015625;569.0;370820;698.0;0.0;Calculated values ==>;1568258205.123;346.76;346.36;298.16;298.16;295.16;276.86;273.7412296467126;278.76000000000005;276.46000000000004;278.46000000000004;277.46000000000004;351.06000000000006;298.46000000000004;278.36;280.96000000000004;300.96000000000004;290.36;301.06;337.86;284.06;278.66;342.96000000000004;330.06;275.66;242.56692532238324;267.9596281332873;273.7412296467126;295.06;6780000.0;3540000.0;3590000.0;1400000.0;3590000.0;3030000.0;6800000.0;0.026000000000000002;0.249;0.14166666666666666;0.021833333333333333;0.0;0.026000000000000002;0.0;6583.66748046875;5162.32470703125;1361.6416015625;16248.3642578125;494414.46193398547;493654.2016633144;270660.75354235584;270660.75354235584;257856.28807006104;430542.39183029096;438260.93883625965;449183.62805661734;472980.94656883925;531669.3773530816;474380.9389595477;449045.67269265273;452579.9348580641;469986.17777001124;456733.5978404523;391690.54251923005;481289.6866532316;446736.9255336155;438091.89182571816;292734.4514702754;238741.38928724395;471211.3733730803;201243.06631731935;201243.06631731935;273.6615680576632;4644794.7033570185;1605310.8125319579;382380.274287123;1868367.430637642;0;4;4;36;57;47;32;10;239;241;2031686843469.491;776405265144.9266;1709180776404.639;35124.912913067215;5894.308037384114;0.0;6158.0694632183695;6951587.738815189;1306341.0616340607;101147.50635171492;1524638.1082755164;3.5992224968198454;0.2871451604645524
9374;2019-09-12 05:17:45.114;735;730;249;249;221;38;58;33;54;42;775;253;54;80;279;173;278;643;219;113;58;25;674;355;359;141;359;304;677;163.0;1648.0;825.0;167.0;0.0;46;100;1;1;0;0;1;0;0;0;1;0;0;0;0;15990.30859375;6465.55517578125;5034.904296875;1360.5732421875;564.0;370821;695.0;0.0;Calculated values ==>;1568258265.114;346.66;346.16;298.06;298.06;295.26000000000005;276.96000000000004;273.8482719121499;278.96000000000004;276.46000000000004;278.56;277.36;350.66;298.46000000000004;278.56;281.16;301.06;290.46000000000004;300.96000000000004;337.46000000000004;284.46000000000004;278.96000000000004;342.66;329.56;275.66;242.77792619122317;268.0796299477929;273.8482719121499;295.06;6740000.000000001;3550000.0;3590000.0;1410000.0;3590000.0;3040000.0;6770000.0;0.027166666666666665;0.27466666666666667;0.1375;0.02783333333333333;0.0;0.027166666666666665;0.0;6465.55517578125;5034.904296875;1360.5732421875;15990.30859375;494669.31732760614;493671.27573515737;270440.882259863;270440.882259863;258389.9512247484;430477.46260093397;438597.85071237903;449137.1035301482;472751.9947874012;531177.0275974341;474251.29512525245;449137.1035301482;452673.40254975914;470113.2123334561;456707.59526566305;393905.83764644834;481027.20560228743;447344.12619359005;438597.85071237903;291477.81744585035;236650.15891445865;471077.96398673364;201467.70214823727;201467.70214823727;273.7538147294222;4645063.31866656;1605419.539742883;382402.9560081187;1868452.3947997203;0;4;4;36;57;47;32;10;239;241;2031902211160.1208;776489552500.1732;1709362849090.1714;34054.54269001276;7504.152287838148;0.0;6442.035702659185;6952164.147805915;1306452.6987223553;101147.50635171492;1524743.0934020744;3.73226098905023;0.3075579330991781
9375;2019-09-12 05:18:45.125;733;729;248;248;220;38;60;33;57;42;772;253;56;80;279;173;278;641;219;117;60;25;677;355;360;141;360;304;679;153.0;1498.0;936.0;151.0;0.0;43;100;2;1;0;0;1;0;0;0;1;0;0;0;0;16031.0732421875;6536.63525390625;4942.31396484375;1360.0380859375;561.0;370822;692.0;0.0;Calculated values ==>;1568258325.125;346.46000000000004;346.06000000000006;297.96000000000004;297.96000000000004;295.16;276.96000000000004;273.8482719121499;279.16;276.46000000000004;278.86;277.36;350.36;298.46000000000004;278.76000000000005;281.16;301.06;290.46000000000004;300.96000000000004;337.26;284.86;279.16;342.36;329.26000000000005;275.66;242.77792619122317;268.0796299477929;273.8482719121499;295.06;6770000.0;3550000.0;3600000.0;1410000.0;3600000.0;3040000.0;6790000.000000001;0.025500000000000002;0.24966666666666668;0.156;0.025166666666666667;0.0;0.025500000000000002;0.0;6536.63525390625;4942.31396484375;1360.0380859375;16031.0732421875;494092.6642124793;493331.1275180514;269768.53101623023;269768.53101623023;257906.83624076197;430477.46260093397;438709.7716932626;449550.6973594706;472751.9947874012;530863.9974095965;474251.29512525245;449413.00246898126;452673.40254975914;469976.623456597;456707.59526566305;391609.11807300703;480497.1566892311;447758.3546290387;438709.7716932626;290221.2356813373;235395.46725036926;471077.96398673364;201505.89440938222;201505.89440938222;273.7687287706961;4645330.212436384;1605527.9111941066;382425.63192564494;1868535.5535280933;0;4;4;36;57;47;32;10;239;241;2032117950704.826;776574168010.0576;1709545282529.922;38694.989260213784;6784.230417696678;0.0;6048.698870738951;6952770.50504979;1306571.7904075456;101147.50635171492;1524847.2019397772;4.01339430640582;0.32769277288400744
9376;2019-09-12 05:19:45.105;733;729;248;248;220;38;62;33;45;42;769;254;50;83;279;173;278;646;218;121;62;25;680;354;359;142;359;305;682;152.0;1341.0;947.0;158.0;0.0;32;100;5;1;0;0;1;0;0;0;1;0;0;0;0;15941.44140625;6765.2412109375;4648.7197265625;1369.69396972656;557.0;370823;689.0;0.0;Calculated values ==>;1568258385.105;346.46000000000004;346.06000000000006;297.96000000000004;297.96000000000004;295.16;276.96000000000004;273.7412296467126;279.36;276.46000000000004;277.66;277.36;350.06000000000006;298.56;278.16;281.46000000000004;301.06;290.46000000000004;300.96000000000004;337.76;285.26000000000005;279.36;342.06000000000006;328.86;275.66;242.98782864720522;268.19934244402924;273.7412296467126;294.96000000000004;6800000.0;3540000.0;3590000.0;1420000.0;3590000.0;3050000.0;6820000.0;0.025333333333333333;0.2235;0.15783333333333335;0.026333333333333334;0.0;0.025333333333333333;0.0;6765.2412109375;4648.7197265625;1369.69396972656;15941.44140625;493794.98618642363;493031.3296471015;269506.85002433986;269506.85002433986;257755.91881199527;430542.39183029096;439267.05509245384;447698.11948457354;472620.9849758201;530475.1397970697;474239.41903882736;448396.6318820213;452901.29032224056;470113.2123334561;456871.56176639436;389040.64738029154;480911.8015756836;448547.12472752633;439267.05509245384;288964.7057630673;233722.59852315116;470944.3282388252;201236.19932533416;201236.19932533416;273.65888316330603;4645596.561245998;1605638.7232150254;382448.37211019365;1868615.45216712;0;4;4;36;57;47;32;10;239;241;2032333578804.8945;776659039710.0846;1709727921629.9802;38899.90639846662;7102.314061388597;0.0;6030.115012767032;6953416.913639108;1306687.47303784;101147.50635171492;1524947.825169911;4.070223723202082;0.33327415723572035
9377;2019-09-12 05:20:45.125;734;730;248;248;220;38;64;33;10;41;766;254;22;79;279;173;280;654;219;126;64;25;685;354;359;142;359;305;688;151.0;1365.0;251.0;181.0;0.0;25;100;6;1;0;0;1;0;0;0;1;0;0;0;0;15877.45703125;6912.32861328125;4406.55908203125;1359.69152832031;553.0;370824;685.0;0.0;Calculated values ==>;1568258445.125;346.56000000000006;346.16;297.96000000000004;297.96000000000004;295.16;276.96000000000004;273.7412296467126;279.56;276.46000000000004;274.16;277.26000000000005;349.76;298.56;275.36;281.06;301.06;290.46000000000004;301.16;338.56000000000006;285.76000000000005;279.56;341.66;328.46000000000004;275.66;242.98782864720522;268.19934244402924;273.7412296467126;295.06;6850000.0;3540000.0;3590000.0;1420000.0;3590000.0;3050000.0;6880000.0;0.025166666666666667;0.2275;0.04183333333333333;0.030166666666666668;0.0;0.025166666666666667;0.0;6912.32861328125;4406.55908203125;1359.69152832031;15877.45703125;493438.7839341121;492571.93266332184;269003.1077009875;269003.1077009875;257460.45339088657;430542.39183029096;439599.4078171972;442668.9074931304;472522.5091947854;530161.7641224974;474239.41903882736;444422.66845152143;452364.3293548407;470113.2123334561;456871.56176639436;386370.87103177933;481442.3540718951;449291.6008762429;439599.4078171972;287289.4124756198;232049.79005350024;470944.3282388252;200956.98155495376;200956.98155495376;273.54961408987924;4645861.807118722;1605752.7409567737;382471.1245709632;1868690.9379773866;0;4;4;36;57;47;32;10;239;241;2032549050604.8262;776744268110.0575;1709910982629.922;10111.615568413721;8144.618291630123;0.0;6005.834394266461;6953825.479131819;1306814.573159998;101147.50635171492;1525048.1581814638;1.9136267421104982;0.1698088233806427
9378;2019-09-12 05:21:45.126;737;731;247;247;219;39;66;33;-3;41;763;254;2;74;279;173;282;662;219;128;66;25;690;355;360;143;360;304;693;153.0;1412.0;667.0;173.0;0.0;23;100;6;1;0;0;1;0;0;0;1;0;0;0;0;15846.791015625;6957.49169921875;4361.892578125;1361.43713378906;553.0;370825;682.0;0.0;Calculated values ==>;1568258505.126;346.86;346.26;297.86;297.86;295.06;277.06;273.8482719121499;279.76000000000005;276.46000000000004;272.86;277.26000000000005;349.46000000000004;298.56;273.36;280.56;301.06;290.46000000000004;301.36;339.36;285.96000000000004;279.76000000000005;341.36;328.46000000000004;275.66;243.1966462407574;268.0796299477929;273.8482719121499;295.06;6900000.0;3550000.0;3600000.0;1430000.0;3600000.0;3040000.0;6930000.0;0.025500000000000002;0.2353333333333333;0.11116666666666666;0.028833333333333332;0.0;0.025500000000000002;0.0;6957.49169921875;4361.892578125;1361.43713378906;15846.791015625;493365.75023020996;492212.0800358953;268146.3742090344;268146.3742090344;256853.5999073004;430477.46260093397;439711.23851803166;440943.6375800933;472391.1323836129;529924.4241206498;474369.08190762304;441691.54992388893;451866.65278891707;469976.623456597;456707.59526566305;383337.9370273585;482089.9079160977;449403.89151148876;439711.23851803166;286033.001929769;232049.79005350024;470810.46499630326;201434.36502012424;201434.36502012424;273.7407936435471;4646126.180258272;1605868.3247189356;382493.8010210546;1868764.0096256402;0;4;4;36;57;47;32;10;239;241;2032764754199.5657;776829769534.9542;1710093685674.7014;26625.44746624989;7767.010882646495;0.0;6076.0602741966395;6954131.626425775;1306947.172279572;101147.50635171492;1525148.8423149537;3.191316817029274;0.2689548380190961
9379;2019-09-12 05:22:45.126;740;734;245;245;219;40;68;34;6;41;760;254;5;66;280;174;284;669;225;129;68;25;699;356;361;143;361;303;701;143.0;1436.0;387.0;202.0;0.0;26;100;4;1;0;0;1;0;0;0;1;0;0;0;0;15908.53125;6912.6982421875;4584.81494140625;1361.69970703125;562.0;370826;679.0;0.0;Calculated values ==>;1568258565.126;347.16;346.56000000000006;297.66;297.66;295.06;277.16;273.955091788801;279.96000000000004;276.56;273.76000000000005;277.26000000000005;349.16;298.56;273.66;279.76000000000005;301.16;290.56;301.56;340.06000000000006;286.06;279.96000000000004;341.06000000000006;329.36;275.66;243.1966462407574;267.9596281332873;273.955091788801;295.66;6990000.000000001;3560000.0;3610000.0;1430000.0;3610000.0;3030000.0;7009999.999999999;0.02383333333333333;0.23933333333333331;0.0645;0.033666666666666664;0.0;0.02383333333333333;0.0;6912.6982421875;4584.81494140625;1361.69970703125;15908.53125;492895.8786358124;491836.3918169084;266676.3893015291;266676.3893015291;256485.960092103;430412.23801567365;439823.520614965;442493.0341924577;472391.1323836129;529687.3334219017;474498.5421998419;442345.5325163701;450961.9451180683;469967.1883525272;456681.7176944001;290805.3056536348;482256.1279051565;449368.0733221987;439823.520614965;284776.6418597092;235813.6939595721;470810.46499630326;201536.06371328948;201536.06371328948;273.7849930995562;4646390.807943819;1605983.909635114;382516.49382806144;1868838.5655216363;0;4;4;36;57;47;32;10;239;241;2032981054199.5657;776915569534.9542;1710275785674.7014;15541.72459590635;9065.571509861462;0.0;5679.184389489933;6954483.019526293;1307087.4437995097;101147.50635171492;1525246.8026871511;2.355235950509699;0.2193886346810498
9380;2019-09-12 05:23:45.107;744;737;245;245;217;40;70;34;14;41;756;255;12;62;280;175;288;677;223;132;70;25;701;356;361;143;361;304;704;142.0;1417.0;933.0;113.0;0.0;25;100;4;1;0;0;1;0;0;0;1;0;0;0;0;15810.0478515625;6958.88037109375;4554.203125;1364.80395507812;573.0;370827;677.0;0.0;Calculated values ==>;1568258625.107;347.56000000000006;346.86;297.66;297.66;294.86;277.16;273.955091788801;280.16;276.56;274.56;277.26000000000005;348.76;298.66;274.36;279.36;301.16;290.66;301.96000000000004;340.86;286.36;280.16;340.86;330.46000000000004;275.66;243.1966462407574;268.0796299477929;273.955091788801;295.46000000000004;7009999.999999999;3560000.0;3610000.0;1430000.0;3610000.0;3040000.0;7040000.000000001;0.023666666666666666;0.23616666666666666;0.1555;0.01883333333333333;0.0;0.023666666666666666;0.0;6958.88037109375;4554.203125;1364.80395507812;15810.0478515625;493267.46290406404;491965.54079275636;266469.1492763488;266469.1492763488;255637.95488762524;430412.23801567365;440154.36420568853;443461.255666955;472391.1323836129;529193.1324091097;474486.8092682031;443168.68479859125;450236.6707993473;469967.1883525272;456820.0577062831;377855.6121235867;483133.7704911817;449812.9088949283;440154.36420568853;283939.0963198885;240414.4444865203;470810.46499630326;201821.90913624436;201821.90913624436;273.8965151819109;4646655.0457353415;1606099.4695183598;382539.2074970422;1868914.6998889046;0;4;4;36;57;47;32;10;239;241;2033197585610.2336;777001342365.2188;1710457828010.263;37574.91838552551;5065.951135364441;0.0;5640.534769976845;6954925.518050251;1307205.1691970648;101147.50635171492;1525341.1038089565;3.7491711644422905;0.30231656676226976
9381;2019-09-12 05:24:45.117;748;739;246;246;216;41;72;34;20;41;754;256;18;59;280;175;289;681;223;134;72;25;698;357;362;143;362;305;700;143.0;1258.0;479.0;185.0;0.0;24;100;7;1;0;0;1;0;0;0;1;0;0;0;0;15972.74609375;7107.84814453125;4491.98779296875;1371.05737304688;586.0;370828;676.0;0.0;Calculated values ==>;1568258685.117;347.96000000000004;347.06000000000006;297.76000000000005;297.76000000000005;294.76000000000005;277.26000000000005;274.0616903277293;280.36;276.56;275.16;277.26000000000005;348.56000000000006;298.76000000000005;274.96000000000004;279.06;301.16;290.66;302.06;341.26;286.56;280.36;340.76;331.76000000000005;275.66;243.1966462407574;268.19934244402924;274.0616903277293;295.46000000000004;6980000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;7000000.0;0.02383333333333333;0.20966666666666667;0.07983333333333334;0.030833333333333334;0.0;0.02383333333333333;0.0;7107.84814453125;4491.98779296875;1371.05737304688;15972.74609375;494132.9800545504;492653.1987066501;267181.61742812645;267181.61742812645;255456.51424766978;430346.717906069;440267.06782150705;444132.64570135507;472391.1323836129;528907.4271763442;474475.18165522953;443841.7334455326;449642.78568856575;469830.35365861515;456655.9655253212;383516.68331931974;484173.78447342344;449926.01064825204;440267.06782150705;283520.3318566784;245852.32104278926;470810.46499630326;201872.12422748553;201872.12422748553;273.9206096278002;4646919.946494279;1606216.7117930942;382562.010141247;1868990.0973773631;0;4;4;36;57;47;32;10;239;241;2033414521760.1992;777087156665.2051;1710640558460.234;19340.464964330586;8292.265507038546;0.0;5681.746155657513;6955399.891960568;1307316.5062221459;101147.50635171492;1525435.4718753786;2.5684026403900813;0.22917260035526066
9382;2019-09-12 05:25:45.128;750;742;245;245;217;41;74;35;27;42;752;256;24;59;280;175;290;683;224;136;74;25;702;357;362;143;362;305;704;144.0;1361.0;501.0;146.0;0.0;26;100;9;1;0;0;1;0;0;0;1;0;0;0;0;16057.0576171875;7272.56494140625;4546.79345703125;1372.54504394531;598.0;370829;674.0;0.0;Calculated values ==>;1568258745.128;348.16;347.36;297.66;297.66;294.86;277.26000000000005;274.0616903277293;280.56;276.66;275.86;277.36;348.36;298.76000000000005;275.56;279.06;301.16;290.66;302.16;341.46000000000004;286.76000000000005;280.56;340.56000000000006;332.96000000000004;275.66;243.1966462407574;268.19934244402924;274.0616903277293;295.56;7020000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3050000.0;7040000.000000001;0.024;0.22683333333333333;0.08349999999999999;0.024333333333333332;0.0;0.024;0.0;7272.56494140625;4546.79345703125;1372.54504394531;16057.0576171875;494022.7295455363;492682.9646331363;266469.1492763488;266469.1492763488;255637.95488762524;430346.717906069;440596.4608192194;445143.9216850511;472489.7604950056;528698.2385210564;474475.18165522953;444711.81521382625;449642.78568856575;469830.35365861515;456655.9655253212;379983.74338538875;484037.1280134287;450221.53671311896;440596.4608192194;282682.81946839223;250872.52762923925;470810.46499630326;201924.52446102025;201924.52446102025;273.94103151724096;4647186.910459261;1606336.570538722;382584.8776863055;1869065.4343635926;0;4;4;36;57;47;32;10;239;241;2033631761579.9023;777172972395.0878;1710823592009.9836;20308.819668206575;6542.891219691886;0.0;5728.12647259678;6955730.363240683;1307440.1551928557;101147.50635171492;1525530.5715789006;2.4696843410650717;0.208795415365694
9383;2019-09-12 05:26:45.108;751;744;243;243;216;41;75;35;35;42;751;256;32;60;280;175;291;687;223;138;76;25;708;357;362;143;362;306;711;155.0;1218.0;713.0;112.0;0.0;27;100;11;1;0;0;1;0;0;0;1;0;0;0;0;16176.7099609375;7468.0185546875;4668.3623046875;1362.34973144531;609.0;370830;672.0;0.0;Calculated values ==>;1568258805.108;348.26;347.56000000000006;297.46000000000004;297.46000000000004;294.76000000000005;277.26000000000005;274.0616903277293;280.66;276.66;276.66;277.36;348.26;298.76000000000005;276.36;279.16;301.16;290.66;302.26000000000005;341.86;286.96000000000004;280.76000000000005;340.36;334.06;275.66;243.1966462407574;268.3187672390254;274.0616903277293;295.46000000000004;7080000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;3060000.0;7109999.999999999;0.025833333333333333;0.20299999999999999;0.11883333333333333;0.018666666666666668;0.0;0.025833333333333333;0.0;7468.0185546875;4668.3623046875;1362.34973144531;16176.7099609375;493573.13859912386;492270.7715024176;265170.2627964772;265170.2627964772;254988.7488120719;430346.717906069;440760.6321181403;446092.96027638344;472489.7604950056;528516.7185281644;474345.6840906391;445664.3711478791;449597.4423177968;469830.35365861515;456655.9655253212;296174.48281477817;483875.22515007004;450516.22043594427;440924.4576432406;281845.32903042674;255474.93562877487;470810.46499630326;202042.56343665597;202042.56343665597;273.9870095044507;4647455.435650921;1606459.3677884964;382607.66087917774;1869142.2017306432;0;4;4;36;57;47;32;10;239;241;2033848889179.9714;777258743795.115;1711006830910.042;29001.322157787614;5017.000829113416;0.0;6171.115600336769;6956141.144116748;1307536.4555158152;101147.50635171492;1525629.6988760896;2.9772754050346237;0.2354113555322346
9384;2019-09-12 05:27:45.109;754;746;242;243;215;42;77;36;43;42;750;255;40;61;281;174;294;692;221;139;77;25;717;358;363;144;363;306;720;150.0;1289.0;600.0;148.0;0.0;33;100;13;1;0;0;1;0;0;0;1;0;0;0;0;16474.09375;7706.88232421875;4995.1083984375;1369.23352050781;621.0;370831;670.0;0.0;Calculated values ==>;1568258865.109;348.56000000000006;347.76;297.36;297.46000000000004;294.66;277.36;274.1680685717883;280.86;276.76000000000005;277.46000000000004;277.36;348.16;298.66;277.16;279.26000000000005;301.26000000000005;290.56;302.56;342.36;287.06;280.86;340.16;335.26000000000005;275.66;243.40439225979637;268.3187672390254;274.1680685717883;295.26000000000005;7170000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;3060000.0;7200000.0;0.025;0.21483333333333335;0.1;0.024666666666666667;0.0;0.025;0.0;7706.88232421875;4995.1083984375;1369.23352050781;16474.09375;493112.860659904;491658.01026735007;264216.4466472238;264617.16966012336;254277.40415526612;430280.9020939914;440873.7416961306;447227.0908755239;472358.32031004626;528412.0366864651;474227.6485588288;446803.2587583881;449735.29261782207;469821.0261750935;456352.44428569207;295976.13578765705;483649.8860804741;450482.52649919456;440873.7416961306;281007.8604223974;260496.36997498586;470676.3731168869;202219.22002604214;202219.22002604214;274.06031884839706;4647727.530216351;1606585.827403293;382630.4244523031;1869222.7319952205;0;4;4;36;57;47;32;10;239;241;2034066392804.7087;777344845230.011;1711190433969.8203;24500.78708494818;6621.94310957417;0.0;5966.363041752212;6956587.002457414;1307633.4483317072;101147.50635171492;1525730.846217079;2.6358113974548316;0.21807959643159708
