;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9385;2019-09-12 05:28:45.129;759;750;243;242;213;43;63;37;49;43;747;254;46;65;281;173;297;697;219;139;66;26;717;360;365;145;365;304;719;137.0;1294.0;924.0;160.0;0.0;47;100;13;1;0;0;1;0;0;0;1;0;0;0;0;16904.072265625;7704.01416015625;5440.76904296875;1357.28234863281;631.0;370832;667.0;0.0;Calculated values ==>;1568258925.129;349.06000000000006;348.16;297.46000000000004;297.36;294.46000000000004;277.46000000000004;274.38016830617;279.46000000000004;276.86;278.06;277.46000000000004;347.86;298.56;277.76000000000005;279.66;301.26000000000005;290.46000000000004;302.86;342.86;287.06;279.76000000000005;339.86;336.26000000000005;275.76000000000005;243.61107973660833;268.0796299477929;274.38016830617;295.06;7170000.0;3600000.0;3650000.0;1450000.0;3650000.0;3040000.0;7190000.000000001;0.022833333333333334;0.21566666666666665;0.154;0.02666666666666667;0.0;0.022833333333333334;0.0;7704.01416015625;5440.76904296875;1357.28234863281;16904.072265625;493830.7202576449;492337.36821705254;264677.2348621054;264275.4894000282;253633.87083451758;430148.3826014536;438091.08039259684;448444.3321323563;472325.57890635525;528252.2207789605;474369.08190762304;448026.5480966273;450646.29327626084;469546.6277308033;455881.6532774192;301340.82884059777;484515.07613957085;450119.4616669766;438601.37080741755;279751.69817897916;264681.4149301396;470641.3097209141;202798.7532231474;202798.7532231474;274.29462913278525;4648005.774316854;1606714.2943486678;382653.1529915272;1869309.7266290863;0;4;4;36;57;47;32;10;239;241;2034284865604.6394;777431574129.9834;1711373494969.7622;37829.41915201817;7142.468173273781;0.0;5384.159768174169;6957106.5939820185;1307748.1899935035;101147.50635171492;1525825.4654363617;3.472336193333674;0.29027122574669806
9386;2019-09-12 05:29:45.130;763;754;243;242;213;44;45;38;53;43;744;254;51;67;281;171;298;700;220;139;47;26;715;361;365;145;366;305;718;147.0;1111.0;958.0;190.0;0.0;57;1;13;1;0;0;1;0;0;0;1;1;0;0;0;18656.099609375;7675.83447265625;5824.48095703125;2923.94140625;644.0;370833;665.0;0.0;Calculated values ==>;1568258985.13;349.46000000000004;348.56000000000006;297.46000000000004;297.36;294.46000000000004;277.56;274.4858918419099;277.66;276.96000000000004;278.46000000000004;277.46000000000004;347.56000000000006;298.56;278.26000000000005;279.86;301.26000000000005;290.26000000000005;302.96000000000004;343.16;287.06;277.86;339.66;337.56000000000006;275.76000000000005;243.61107973660833;268.19934244402924;274.4858918419099;295.16;7150000.0;3610000.0;3650000.0;1450000.0;3660000.0;3050000.0;7180000.0;0.0245;0.18516666666666665;0.15966666666666668;0.03166666666666666;0.0;0.0245;0.0;7675.83447265625;5824.48095703125;2923.94140625;18656.099609375;494598.5873514129;493013.797797786;264737.6374587087;264334.857972487;253672.7508159469;430081.6785162784;434947.67464153876;448813.5830089952;472325.57890635525;527861.0950701204;474239.41903882736;448535.7928194581;450739.0044921324;469409.0735299371;455434.2692257803;374978.632321752;485074.69375933276;450119.4616669766;435304.343683834;278914.2836208781;270122.7006405761;470641.3097209141;203033.44918464776;203033.44918464776;274.3902419650505;4648302.114022211;1606842.4618903857;382688.83045086433;1869403.6052772973;0;4;4;36;57;47;32;10;240;241;2034503869255.245;777518575580.224;1711556198015.2676;39242.89470062081;8474.248916981767;0.0;5690.636915230063;6957748.873970388;1307878.3314719375;101147.50635171492;1525917.7569471449;3.251762382086745;0.2783204453163353
9387;2019-09-12 05:30:45.100;765;756;245;244;213;45;39;38;54;42;722;254;53;81;282;170;299;702;220;139;39;24;713;362;366;132;366;305;715;158.0;1296.0;1207.0;175.0;0.0;71;1;16;1;0;0;1;0;0;0;1;1;0;0;0;18884.39453125;7804.2060546875;6246.7265625;2397.97241210938;657.0;370834;662.0;0.0;Calculated values ==>;1568259045.1;349.66;348.76;297.66;297.56;294.46000000000004;277.66;274.5913991737795;277.06;276.96000000000004;278.56;277.36;345.36;298.56;278.46000000000004;281.26000000000005;301.36;290.16;303.06;343.36;287.06;277.06;339.36;338.86;275.56;240.83765695389522;268.19934244402924;274.5913991737795;295.16;7130000.0;3620000.0000000005;3660000.0;1320000.0;3660000.0;3050000.0;7150000.0;0.026333333333333334;0.21600000000000003;0.20116666666666666;0.029166666666666667;0.0;0.026333333333333334;0.0;7804.2060546875;6246.7265625;2397.97241210938;18884.39453125;495078.2683236478;493597.6678118553;265742.2303576825;265329.97105073073;253790.258566899;430014.67791919125;433616.79160117084;448952.2146688218;473921.58982693544;525555.61545356;474239.41903882736;448813.5830089952;452633.10193636897;469537.3972963025;455125.6158036442;379804.5312891829;485696.1422326706;449937.1112318341;433616.79160117084;277658.20189090865;275564.83829863765;472173.3745042847;203342.7285752373;203342.7285752373;274.51462208118943;4648614.795053563;1606971.3977274937;382733.157557888;1869504.1483762437;0;4;4;36;57;47;32;10;240;241;2034723059604.4783;777601634029.9335;1711739106514.6277;49408.44161915941;7840.893839597215;0.0;6063.883659682917;6958487.265723235;1308014.223014672;101147.50635171492;1526015.6623077577;3.8490841187102354;0.3206515427216735
9388;2019-09-12 05:31:45.111;766;759;247;247;216;45;40;38;51;42;720;256;51;84;282;169;298;703;224;141;40;22;713;362;366;126;366;305;715;140.0;1330.0;844.0;172.0;3.0;80;1;17;1;0;0;1;0;0;0;1;1;0;0;0;19315.70703125;7931.4306640625;6609.10693359375;2417.83325195312;670.0;370835;659.0;0.0;Calculated values ==>;1568259105.111;349.76;349.06000000000006;297.86;297.86;294.76000000000005;277.66;274.5913991737795;277.16;276.96000000000004;278.26000000000005;277.36;345.16;298.76000000000005;278.26000000000005;281.56;301.36;290.06;302.96000000000004;343.46000000000004;287.26000000000005;277.16;339.06000000000006;340.16;275.36;239.4893008659735;268.19934244402924;274.5913991737795;295.56;7130000.0;3620000.0000000005;3660000.0;1260000.0;3660000.0;3050000.0;7150000.0;0.02333333333333333;0.22166666666666668;0.14066666666666666;0.028666666666666667;0.0005;0.02383333333333333;0.0;7931.4306640625;6609.10693359375;2417.83325195312;19315.70703125;495220.3883783328;494027.2380639138;266576.74775033264;266576.74775033264;254823.65949944226;430014.67791919125;433799.4536676275;448535.7928194581;474692.06153167784;525345.7743471956;474475.18165522953;448535.7928194581;453035.16770184075;469537.3972963025;454984.3640256855;378146.53747757646;485845.62683569005;450234.0644493307;433799.4536676275;276402.16793126165;281007.8604223974;472766.8058740305;203254.9326832085;204583.36236993136;274.48065910109216;4648933.187595347;1607102.5520743812;382773.2966293407;1869611.2999631804;0;4;4;36;57;47;32;10;240;241;2034942699865.0508;777679048220.1353;1711922140065.1047;34502.840992499114;7726.007031470232;0.0;5462.983509261757;6959186.654611281;1308143.970971701;101147.50635171492;1526111.7371449075;2.812288512627359;0.24361508316676064
9389;2019-09-12 05:32:45.151;766;759;251;250;218;44;45;39;47;44;741;258;48;79;282;170;297;703;224;145;45;23;706;361;365;134;365;303;708;128.0;1297.0;842.0;118.0;0.0;86;100;14;1;0;0;1;0;0;0;1;0;0;0;0;18488.45703125;7658.85986328125;6829.9755859375;1390.21667480469;683.0;370836;656.0;0.0;Calculated values ==>;1568259165.151;349.76;349.06000000000006;298.26000000000005;298.16;294.96000000000004;277.56;274.4858918419099;277.66;277.06;277.86;277.56;347.26;298.96000000000004;277.96000000000004;281.06;301.36;290.16;302.86;343.46000000000004;287.66;277.66;338.76;341.46000000000004;275.46000000000004;241.2770596917726;267.9596281332873;274.4858918419099;295.56;7059999.999999999;3610000.0;3650000.0;1340000.0;3650000.0;3030000.0;7080000.0;0.021333333333333333;0.21616666666666667;0.14033333333333334;0.019666666666666666;0.0;0.021333333333333333;0.0;7658.85986328125;6829.9755859375;1390.21667480469;18488.45703125;495898.4861969484;494712.9132088202;268802.90006992634;268358.7297910721;255819.27054438807;430081.6785162784;434947.67464153876;448353.2992136279;473857.65670332924;527701.9744961296;474968.3692281236;448492.1240640218;452713.8028340145;469674.72591234883;455293.5464013049;384989.8376866722;486590.5362706002;451005.13174328953;434947.67464153876;275146.1813398168;286451.7998164319;471812.00014122744;203058.69855067632;203058.69855067632;274.4000223772;4649248.432318801;1607232.5577747517;382805.0515345431;1869723.3669790083;0;4;4;36;57;47;32;10;240;241;2035162146064.9114;777757100220.0857;1712104661664.9888;34423.00895970087;5285.481597947506;0.0;4946.964823271732;6959761.41961524;1308252.4723295919;101147.50635171492;1526198.5445473364;2.8122242456374837;0.2329741101770045
9390;2019-09-12 05:33:45.132;764;758;253;252;220;42;51;39;37;45;762;259;39;73;282;171;294;699;222;150;51;24;699;359;364;137;364;302;701;133.0;1361.0;846.0;58.0;0.0;85;100;12;1;0;0;1;0;0;0;1;0;0;0;0;18338.314453125;7467.44140625;6743.75439453125;1384.6848144531198;695.0;370837;652.0;0.0;Calculated values ==>;1568259225.132;349.56000000000006;348.96000000000004;298.46000000000004;298.36;295.16;277.36;274.27422755570615;278.26000000000005;277.06;276.86;277.66;349.36;299.06;277.06;280.46000000000004;301.36;290.26000000000005;302.56;343.06000000000006;288.16;278.26000000000005;338.36;342.66;275.56;241.92719264551067;267.8393353686513;274.27422755570615;295.36;6990000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;3020000.0;7009999.999999999;0.022166666666666668;0.22683333333333333;0.14100000000000001;0.009666666666666665;0.0;0.022166666666666668;0.0;7467.44140625;6743.75439453125;1384.6848144531198;18338.314453125;496292.7804424138;495254.1084170546;270269.95935158187;269804.1291209876;256847.3956566758;430214.79039162316;436248.0655949691;447146.25206275086;473566.98283907154;529972.2215421381;475214.0343977804;447426.4622216548;452084.624032131;469811.81865313137;455768.1312034748;388252.897561462;486741.7590261795;451914.6166339385;436248.0655949691;273471.60554148915;291477.81744585035;471512.23439352604;202643.15790984832;202643.15790984832;274.2296411074273;4649555.224899139;1607358.5703685905;382828.16839094297;1869836.4455758464;0;4;4;36;57;47;32;10;240;241;2035380776809.7168;777838374475.0133;1712286104189.8271;34474.93627555926;2599.0677393422175;0.0;5178.2421203535105;6960335.387344333;1308318.1561008946;101147.50635171492;1526282.8945524953;2.709192714259568;0.20486750825460512
9391;2019-09-12 05:34:45.112;760;756;253;252;221;40;56;37;23;45;771;258;27;70;282;172;291;693;223;155;56;24;691;359;363;139;363;302;693;136.0;1187.0;805.0;131.0;0.0;82;100;9;1;0;0;1;0;0;0;1;0;0;0;0;17943.591796875;7153.38134765625;6540.638671875;1375.59045410156;708.0;370838;648.0;0.0;Calculated values ==>;1568259285.112;349.16;348.76;298.46000000000004;298.36;295.26000000000005;277.16;274.27422755570615;278.76000000000005;276.86;275.46000000000004;277.66;350.26;298.96000000000004;275.86;280.16;301.36;290.36;302.26000000000005;342.46000000000004;288.66;278.76000000000005;337.96000000000004;343.96000000000004;275.56;242.35481222062532;267.8393353686513;274.27422755570615;295.46000000000004;6909999.999999999;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;3020000.0;6930000.0;0.02266666666666667;0.19783333333333333;0.13416666666666668;0.021833333333333333;0.0;0.02266666666666667;0.0;7153.38134765625;6540.638671875;1375.59045410156;17943.591796875;496504.1783648553;495750.52360149845;270956.5121244366;270474.2689980605;257589.36907214366;430214.79039162316;437348.5841517321;445163.16002712236;473307.3401624125;530910.7679791142;475096.9027353404;445733.73098647315;451681.0526001741;469948.67664205877;455907.9783805216;391957.986023951;486708.28344987164;452814.5701129408;437348.5841517321;271797.11229066993;296923.61432157;471246.2272376559;202506.21008376134;202506.21008376134;274.1764661293013;4649857.473334912;1607480.3699448486;382851.1630174236;1869947.111950343;0;4;4;36;57;47;32;10;240;241;2035598804109.7861;777921146875.0397;1712467243789.8848;32556.47411740094;5867.490374526697;0.0;5323.093812207338;6960893.796232757;1308388.687233649;101147.50635171492;1526370.376514917;2.9029986130483523;0.24079179187372335
9392;2019-09-12 05:35:45.113;756;752;252;251;221;39;60;37;15;45;771;257;18;66;282;173;287;684;224;159;60;25;690;357;362;141;362;301;692;144.0;1342.0;685.0;63.0;0.0;81;100;6;1;0;0;1;0;0;0;1;0;0;0;0;17715.71484375;6973.92431640625;6449.220703125;1365.29150390625;721.0;370839;645.0;0.0;Calculated values ==>;1568259345.113;348.76;348.36;298.36;298.26000000000005;295.26000000000005;277.06;274.0616903277293;279.16;276.86;274.66;277.66;350.26;298.86;274.96000000000004;279.76000000000005;301.36;290.46000000000004;301.86;341.56000000000006;289.06;279.16;337.66;345.26;275.66;242.77792619122317;267.7187500070086;274.0616903277293;295.56;6900000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;3010000.0;6920000.0;0.024;0.22366666666666665;0.11416666666666667;0.0105;0.0;0.024;0.0;6973.92431640625;6449.220703125;1365.29150390625;17715.71484375;496041.559430371;495286.0347707667;270561.22366012563;270082.7429540403;257637.6575111186;430346.717906069;438259.8388448866;444213.19900484144;473046.85946660035;530986.2749545022;475108.22941631614;444644.95881864097;451319.22163989383;470085.3009938197;456378.44897120155;389136.58122098586;485488.09531292965;453562.39847631933;438259.8388448866;270541.29595472733;302370.42649719206;471077.96398673364;202095.42416075154;202095.42416075154;274.0075882233668;4650154.639175907;1607598.0994540327;382874.00408105744;1870055.3625824845;0;4;4;36;57;47;32;10;240;241;2035816307734.5234;778005148274.9382;1712648146804.6663;27641.779294700264;2824.3166681728117;0.0;5667.945952419241;6961395.456704787;1308461.1201661127;101147.50635171492;1526461.9700393782;2.4433983848140515;0.18252132748103658
9393;2019-09-12 05:36:45.103;751;749;252;251;221;38;64;36;14;44;766;257;15;63;281;173;286;681;221;163;64;25;685;356;361;142;361;302;687;116.0;1396.0;738.0;63.0;0.0;75;100;5;1;0;0;1;0;0;0;1;0;0;0;0;17268.228515625;6848.583984375;6335.6552734375;1372.11071777344;729.0;370840;640.0;0.0;Calculated values ==>;1568259405.103;348.26;348.06000000000006;298.36;298.26000000000005;295.26000000000005;276.96000000000004;273.955091788801;279.56;276.76000000000005;274.56;277.56;349.76;298.86;274.66;279.46000000000004;301.26000000000005;290.46000000000004;301.76000000000005;341.26;289.46000000000004;279.56;337.16;346.06000000000006;275.66;242.98782864720522;267.8393353686513;273.955091788801;295.26000000000005;6850000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6870000.0;0.01933333333333333;0.2326666666666667;0.123;0.0105;0.0;0.01933333333333333;0.0;6848.583984375;6335.6552734375;1372.11071777344;17268.228515625;495827.74486579356;495352.94665185816;271007.62999196834;270517.9435820158;257882.4784411298;430412.23801567365;439157.44328511844;443867.07844128745;472817.88148187683;530389.4420248142;474979.7137915939;444011.9539437932;450734.07432656095;470094.4855175501;456543.2252788729;392271.5187987771;485584.2668005464;454303.793856829;439157.44328511844;268448.3696465944;305722.83045113535;470944.3282388252;201843.5414135957;201843.5414135957;273.9049466615069;4650446.123448471;1607713.267825296;382896.8119642942;1870161.8854588673;0;4;4;36;57;47;32;10;240;241;2036033171584.5579;778090034124.9518;1712829016654.695;29768.895054406086;2825.5582616649103;0.0;4588.068769516106;6961873.799254058;1308508.1946101536;101147.50635171492;1526547.4225842764;2.554385003654763;0.19553164859471794
9394;2019-09-12 05:37:45.104;747;744;251;251;221;38;66;35;17;44;761;256;17;62;281;173;283;674;223;167;66;24;683;356;361;142;361;302;685;112.0;1361.0;519.0;78.0;0.0;74;100;2;1;0;0;1;0;0;0;1;0;0;0;0;17121.298828125;6632.75634765625;5960.5947265625;1367.794921875;736.0;370841;636.0;0.0;Calculated values ==>;1568259465.104;347.86;347.56000000000006;298.26000000000005;298.26000000000005;295.26000000000005;276.96000000000004;273.955091788801;279.76000000000005;276.66;274.86;277.56;349.26;298.76000000000005;274.86;279.36;301.26000000000005;290.46000000000004;301.46000000000004;340.56000000000006;289.86;279.76000000000005;336.76000000000005;346.76;275.56;242.98782864720522;267.8393353686513;273.955091788801;295.46000000000004;6830000.0;3560000.0;3610000.0;1420000.0;3610000.0;3020000.0;6850000.0;0.018666666666666668;0.22683333333333333;0.08650000000000001;0.013000000000000001;0.0;0.018666666666666668;0.0;6632.75634765625;5960.5947265625;1367.794921875;17121.298828125;495463.48407004325;494847.3510737605;270697.4461391;270697.4461391;257982.0258498247;430412.23801567365;439491.22312496265;444301.04523409;472817.88148187683;529867.8939616912;474862.4673200085;444301.04523409;450598.1702979624;470094.4855175501;456543.2252788729;391231.98992973944;484766.797705506;454870.3809290121;439491.22312496265;266774.11836628895;308656.51637580903;470845.5270076962;201755.2720009915;201755.2720009915;273.8705350724032;4650732.707620118;1607825.614200782;382919.64489189687;1870264.3559169632;0;4;4;36;57;47;32;10;240;241;2036249775195.157;778175235545.1874;1713010219675.1963;20980.209384663023;3498.1733150871614;0.0;4437.737754314128;6962296.715507373;1308560.893251735;101147.50635171492;1526622.6388924338;2.0711853068619783;0.1630262260896058
9395;2019-09-12 05:38:45.084;742;740;252;252;221;38;69;35;21;44;756;256;20;60;281;173;282;669;228;170;69;24;682;356;361;142;361;301;684;115.0;1359.0;539.0;79.0;0.0;69;100;1;1;0;0;1;0;0;0;1;0;0;0;0;17087.693359375;6567.4189453125;6032.541015625;1361.47534179688;741.0;370842;632.0;0.0;Calculated values ==>;1568259525.084;347.36;347.16;298.36;298.36;295.26000000000005;276.96000000000004;273.955091788801;280.06;276.66;275.26000000000005;277.56;348.76;298.76000000000005;275.16;279.16;301.26000000000005;290.46000000000004;301.36;340.06000000000006;290.16;280.06;336.36;347.26;275.56;242.98782864720522;267.7187500070086;273.955091788801;295.96000000000004;6820000.0;3560000.0;3610000.0;1420000.0;3610000.0;3010000.0;6840000.000000001;0.019166666666666665;0.2265;0.08983333333333333;0.013166666666666667;0.0;0.019166666666666665;0.0;6567.4189453125;6032.541015625;1361.47534179688;17087.693359375;494861.4394235787;494383.76211968646;271285.3755128745;271285.3755128745;258032.15589044595;430412.23801567365;439989.1224034124;445074.8090602398;472817.88148187683;529422.5520415995;474991.1631047994;444931.73517570685;450506.6178912395;470094.4855175501;456543.2252788729;391142.4923605115;484134.8224256432;455293.5464013049;439989.1224034124;265099.94585879904;310752.19949742197;470845.5270076962;201759.68581953092;201759.68581953092;273.87225625064485;4651017.687530126;1607935.578994438;382942.38122946175;1870364.2654005806;0;4;4;36;57;47;32;10;240;241;2036466302995.2258;778260407145.2145;1713191059375.254;21857.80857112368;3542.9635756441767;0.0;4566.064201191061;6962653.579995957;1308619.5498337962;101147.50635171492;1526697.6455648593;2.1464008318750607;0.17252721845094182
9396;2019-09-12 05:39:45.125;738;737;254;253;223;38;72;34;15;43;752;257;17;61;281;174;281;665;227;173;72;24;679;356;360;142;360;302;681;111.0;1463.0;548.0;17.0;0.0;64;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16842.939453125;6549.68603515625;5713.45751953125;1367.669921875;743.0;370843;627.0;0.0;Calculated values ==>;1568259585.125;346.96000000000004;346.86;298.56;298.46000000000004;295.46000000000004;276.96000000000004;273.955091788801;280.36;276.56;274.66;277.46000000000004;348.36;298.86;274.86;279.26000000000005;301.26000000000005;290.56;301.26000000000005;339.66;290.46000000000004;280.36;335.86;347.46000000000004;275.56;242.98782864720522;267.8393353686513;273.955091788801;295.86;6790000.000000001;3560000.0;3600000.0;1420000.0;3600000.0;3020000.0;6809999.999999999;0.018500000000000003;0.24383333333333335;0.09133333333333334;0.0028333333333333335;0.0;0.018500000000000003;0.0;6549.68603515625;5713.45751953125;1367.669921875;16842.939453125;494596.08826968307;494258.3518724892;272603.16707874;272083.2447683358;258947.35553549367;430412.23801567365;440699.58282389754;444011.9539437932;472719.4423773052;528928.5343954032;474979.7137915939;444301.04523409;450462.1078894688;470230.8658083918;456681.7176944001;392628.2663684849;483870.5048535852;455881.6532774192;440699.58282389754;263007.33956846996;311590.51834565785;470845.5270076962;201925.13372131746;201925.13372131746;273.9367378379136;4651300.636019146;1608044.9628970327;382965.1396475832;1870462.2156084625;0;4;4;36;57;47;32;10;240;241;2036682750799.827;778345665365.0574;1713372082989.9204;22110.59624698612;761.9411143114065;0.0;4417.327308397732;6963020.233744404;1308655.4485535203;101147.50635171492;1526772.5583160582;2.0020716090509794;0.14125059982912186
9397;2019-09-12 05:40:45.105;735;733;255;255;224;37;76;34;-8;43;750;257;-1;59;281;174;280;661;224;176;76;24;678;354;359;141;359;301;680;110.0;1310.0;564.0;0.0;0.0;52;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16866.3515625;6513.7470703125;5311.71630859375;1364.59643554688;744.0;370844;622.0;0.0;Calculated values ==>;1568259645.105;346.66;346.46000000000004;298.66;298.66;295.56;276.86;273.7412296467126;280.76000000000005;276.56;272.36;277.46000000000004;348.16;298.86;273.06;279.06;301.26000000000005;290.56;301.16;339.26;290.76000000000005;280.76000000000005;335.36;347.56000000000006;275.56;242.77792619122317;267.7187500070086;273.7412296467126;295.56;6780000.0;3540000.0;3590000.0;1410000.0;3590000.0;3010000.0;6800000.0;0.018333333333333333;0.21833333333333332;0.094;0.0;0.0;0.018333333333333333;0.0;6513.7470703125;5311.71630859375;1364.59643554688;16866.3515625;494274.239251406;493794.98618642363;273237.58003870415;273237.58003870415;259386.48199333745;430542.39183029096;441563.78912261873;440834.61030177056;472850.300935316;528796.4943772956;475108.22941631614;441876.3466884435;450370.6358326275;470367.01464594126;457009.37578815996;392552.0190333409;483386.29675534554;456465.7803006746;441563.78912261873;260914.8530628454;312009.6876057385;470979.3205154194;201446.94854128102;201446.94854128102;273.7412296467126;4651581.453140779;1608153.7885522987;382987.9009442735;1870554.0614315765;0;4;4;36;57;47;32;10;240;241;2036898378899.8955;778430537065.0844;1713552922689.978;22502.44020548602;0.0;0.0;4402.1420773245245;6963391.885123191;1308661.7959463052;101147.50635171492;1526846.0293957698;2.0397619617562004;0.13596112032467483
9398;2019-09-12 05:41:45.126;733;730;255;254;226;36;81;32;-10;42;741;257;-18;58;281;174;279;655;223;180;81;23;678;352;357;152;357;305;680;113.0;1397.0;184.0;364.0;0.0;33;34;1;1;0;0;1;0;0;0;1;0;1;0;0;17367.9296875;6534.2421875;4643.31591796875;2454.45874023438;743.0;370845;617.0;0.0;Calculated values ==>;1568259705.126;346.46000000000004;346.16;298.66;298.56;295.76000000000005;276.76000000000005;273.5264737036516;281.26000000000005;276.36;272.16;277.36;347.26;298.86;271.36;278.96000000000004;301.26000000000005;290.56;301.06;338.66;291.16;281.26000000000005;334.86;347.46000000000004;275.46000000000004;245.02929689885198;268.19934244402924;273.5264737036516;295.46000000000004;6780000.0;3520000.0000000005;3570000.0000000005;1520000.0;3570000.0000000005;3050000.0;6800000.0;0.01883333333333333;0.23283333333333334;0.03066666666666667;0.06066666666666667;0.0;0.01883333333333333;0.0;6534.2421875;4643.31591796875;2454.45874023438;17367.9296875;493993.5109509672;493372.3435344271;273237.58003870415;272706.1672044302;260167.16519299426;430671.36484660726;442783.7060152053;439667.1524928011;471298.90656803106;527547.0033350008;474592.97360886366;438435.61618480866;449505.0126014062;470638.6223113543;457335.44088390906;391690.54251923005;482491.0034882981;457347.09222704766;442783.7060152053;258822.4845140824;311590.51834565785;469394.39663634537;199871.69561268878;199871.69561268878;273.1145041000247;4651866.838667414;1608262.559852583;383019.7375429341;1870637.0490688486;0;4;4;36;57;47;32;10;240;242;2037113254079.5679;778518467829.9502;1713734786319.7007;7353.727344323444;16351.043862101833;0.0;4574.842862580727;6963640.773599549;1308798.1023354926;101147.50635171492;1526920.863786361;2.074499642209572;0.25153922601634693
9399;2019-09-12 05:42:45.106;732;728;252;253;226;36;85;31;-1;39;702;259;-11;77;281;174;279;651;222;184;85;18;683;352;356;153;356;307;686;84.0;1528.0;175.0;296.0;0.0;18;99;7;1;0;0;1;0;0;0;1;0;1;0;0;17735.275390625;6934.83447265625;4163.11962890625;2898.15649414062;742.0;370846;612.0;0.0;Calculated values ==>;1568259765.106;346.36;345.96000000000004;298.36;298.46000000000004;295.76000000000005;276.76000000000005;273.5264737036516;281.66;276.26000000000005;273.06;277.06;343.36;299.06;272.06;280.86;301.26000000000005;290.56;301.06;338.26;291.56;281.66;334.36;347.36;274.96000000000004;245.2279566241654;268.43790593516167;273.5264737036516;295.36;6830000.0;3520000.0000000005;3560000.0;1530000.0;3560000.0;3070000.0;6859999.999999999;0.014;0.25466666666666665;0.029166666666666667;0.04933333333333333;0.0;0.014;0.0;6934.83447265625;4163.11962890625;2898.15649414062;17735.275390625;493355.4478003345;492488.53196742554;271099.3516191394;271598.1138901252;259838.54015845468;430671.36484660726;443620.8484218756;440602.9150558282;470864.8310933529;523294.8949464953;474570.28251348867;439073.4486229179;451741.99788995134;470774.08329350036;457335.44088390906;387252.76328187133;481214.51025809173;458058.41051450267;443620.8484218756;256730.23209357203;311171.3556482807;468754.4200784738;199794.92009885347;199794.92009885347;273.0842405605838;4652159.267867588;1608374.7647440182;383064.3278015257;1870710.4115694417;0;4;4;36;57;47;32;10;240;242;2037327082779.636;778609937329.9792;1713918325119.759;7023.56651957843;13268.66866566127;0.0;3413.56299652231;6963760.544444859;1309044.8509963232;101147.50635171492;1526987.4116451917;1.6937418448979544;0.20459474281090156
9400;2019-09-12 05:43:45.087;733;729;251;252;225;36;89;30;7;37;696;266;1;73;281;174;281;656;223;187;89;14;698;352;356;149;356;308;700;-2.0;1407.0;355.0;293.0;0.0;5;99;12;1;0;0;1;0;0;0;1;0;1;0;0;18019.109375;7440.3388671875;3845.6181640625;2922.51928710938;741.0;370847;606.0;0.0;Calculated values ==>;1568259825.087;346.46000000000004;346.06000000000006;298.26000000000005;298.36;295.66;276.76000000000005;273.5264737036516;282.06;276.16;273.86;276.86;342.76;299.76000000000005;273.26000000000005;280.46000000000004;301.26000000000005;290.56;301.26000000000005;338.76;291.86;282.06;333.76000000000005;347.26;274.56;244.42749628697553;268.5567601203482;273.5264737036516;295.46000000000004;6980000.0;3520000.0000000005;3560000.0;1490000.0;3560000.0;3080000.0;7000000.0;0.0;0.23450000000000001;0.059166666666666666;0.04883333333333333;0.0;0.0;0.0;7440.3388671875;3845.6181640625;2922.51928710938;18019.109375;491995.0423007229;491218.379228268;269422.99806178815;269885.5391280837;258734.66237907077;430671.36484660726;444246.7876607458;441596.2569172708;471199.84743302374;522582.41651205195;475266.8186564357;440691.34818141814;451019.59945269686;470774.08329350036;457335.44088390906;288012.2430594239;480387.76684083475;458468.5810051565;444246.7876607458;254219.67992080047;310752.19949742197;468901.9729757383;199881.46459076332;199794.92009885347;273.1183538328923;4652457.126721854;1608494.5199205917;383112.8180728763;1870777.1299168211;0;4;4;36;57;47;32;10;240;242;2037540615139.4458;778700508639.8986;1714102766694.5947;14301.458545985024;13137.168159466277;0.0;0.0;6963938.196712542;1309264.8299542672;101147.50635171492;1527015.8489954574;1.9311449089017854;0.2453370999017184
9401;2019-09-12 05:44:45.117;740;732;250;251;224;37;90;30;11;35;706;271;9;84;281;174;287;668;225;188;90;11;713;354;358;148;358;308;716;-1.0;1501.0;521.0;347.0;0.0;3;99;16;1;0;0;1;0;0;0;1;0;1;0;0;18569.83203125;7848.38330078125;3893.61352539062;2925.81665039062;739.0;370848;600.0;0.0;Calculated values ==>;1568259885.117;347.16;346.36;298.16;298.26000000000005;295.56;276.86;273.7412296467126;282.16;276.16;274.26000000000005;276.66;343.76;300.26000000000005;274.06;281.56;301.26000000000005;290.56;301.86;339.96000000000004;291.96000000000004;282.16;333.16;347.06000000000006;274.26000000000005;244.22491754036054;268.5567601203482;273.7412296467126;295.66;7130000.0;3540000.0;3579999.9999999995;1480000.0;3579999.9999999995;3080000.0;7159999.999999999;0.0;0.25016666666666665;0.08683333333333333;0.057833333333333334;0.0;0.0;0.0;7848.38330078125;3893.61352539062;2925.81665039062;18569.83203125;491492.47248624737;490024.86845682125;267785.13810163405;268217.4497951073;257608.48931612785;430542.39183029096;443999.21284000925;442194.31993339997;471134.1387072346;523635.9223563975;475854.97275307565;441895.7978633896;452512.80271190894;470502.9331198364;457009.37578815996;289568.3386508562;480419.6023219436;458285.0314232081;443999.21284000925;251709.28920128586;309913.9067706182;468738.93038076704;200489.41710201345;199794.92009885347;273.3662069049999;4652762.187021895;1608621.9896421127;383161.57857392565;1870841.6557612575;0;4;4;36;57;47;32;10;240;242;2037754922240.1948;778789653190.2101;1714287659095.241;20988.042395858727;15513.763517954583;0.0;0.0;6964232.422927673;1309503.7070979627;101147.50635171492;1527015.8489954574;2.488564909291973;0.30536421078887804
9402;2019-09-12 05:45:45.148;750;738;247;247;222;40;41;32;13;35;716;274;14;77;282;175;294;678;222;185;42;11;721;357;361;144;361;308;723;-2.0;1320.0;1200.0;470.0;0.0;13;1;21;1;0;0;1;0;0;0;1;1;1;0;0;20051.5859375;8286.677734375;4325.45263671875;3922.92309570312;737.0;370849;593.0;0.0;Calculated values ==>;1568259945.148;348.16;346.96000000000004;297.86;297.86;295.36;277.16;274.0616903277293;277.26000000000005;276.36;274.46000000000004;276.66;344.76;300.56;274.56;280.86;301.36;290.66;302.56;340.96000000000004;291.66;277.36;332.46000000000004;346.86;274.26000000000005;243.40439225979637;268.5567601203482;274.0616903277293;295.36;7209999.999999999;3570000.0000000005;3610000.0;1440000.0;3610000.0;3080000.0;7230000.0;0.0;0.22;0.2;0.07833333333333334;0.0;0.0;0.0;8286.677734375;4325.45263671875;3922.92309570312;20051.5859375;492137.7475435943;490188.5187304498;266059.11426860536;266059.11426860536;256586.18482496505;430346.717906069;435202.0721543156;442491.83973573893;471666.44639072387;524688.2561813996;476207.17442247114;442640.22886263416;451564.749755653;470221.6928144778;456655.9655253212;294292.0124387436;481176.1344186406;457387.5844061984;435378.9101572175;248780.69988749037;309075.640036128;469286.7883828044;201564.7588122087;199794.92009885347;273.8006822155902;4653084.198457753;1608756.5179542475;383218.6808926764;1870910.1833668058;0;4;4;36;57;47;32;10;241;242;2037970733684.8313;778877298450.0625;1714472554574.9297;48185.41618470605;20971.558983029998;0.0;0.0;6964809.166245042;1309807.9085412084;101147.50635171492;1527015.8489954574;4.182446419457086;0.4602111392591766
9403;2019-09-12 05:46:45.118;762;747;242;243;218;44;35;33;17;36;717;277;20;101;282;177;298;686;221;178;36;7;723;361;365;145;365;309;725;84.0;1384.0;976.0;375.0;0.0;37;1;28;1;0;0;1;0;0;0;1;1;1;0;0;21018.681640625;8825.916015625;5196.2802734375;3908.58471679688;735.0;370850;587.0;0.0;Calculated values ==>;1568260005.118;349.36;347.86;297.36;297.46000000000004;294.96000000000004;277.56;274.4858918419099;276.66;276.46000000000004;274.86;276.76000000000005;344.86;300.86;275.16;283.26000000000005;301.36;290.86;302.96000000000004;341.76;290.96000000000004;276.76000000000005;331.86;346.66;273.86;243.61107973660833;268.67533136820026;274.4858918419099;295.26000000000005;7230000.0;3610000.0;3650000.0;1450000.0;3650000.0;3090000.0;7250000.0;0.014;0.23066666666666666;0.16266666666666665;0.0625;0.0;0.014;0.0;8825.916015625;5196.2802734375;3908.58471679688;21018.681640625;493671.5270472678;491300.9392602471;263925.987650901;264321.76463826303;255108.33259373496;430081.6785162784;433133.46834165603;442878.363380793;471632.7587203168;524714.1674688201;476432.54584388033;443321.5776185104;454616.3993458948;469674.72591234883;456275.1894504466;298830.89319043804;482184.89239447966;455751.94372971024;433317.3069910173;246270.64818160105;308237.3991652946;468751.72169904737;202527.67779910247;202527.67779910247;274.19398890258435;4653426.279561619;1608899.0515997582;383283.91082652914;1870989.491467208;0;4;4;36;57;47;32;10;241;242;2038188424784.935;778963955100.1039;1714657562025.018;39097.04485462166;16639.002743746554;0.0;3231.054808686808;6965536.156410462;1310121.1731784071;101147.50635171492;1527042.760989481;3.2885964302272104;0.3371308793037274
9404;2019-09-12 05:47:45.099;772;756;239;239;213;50;37;34;28;37;730;281;29;100;281;176;300;694;224;51;37;0;725;365;369;144;369;310;727;84.0;1195.0;984.0;225.0;0.0;69;4;36;1;0;0;1;0;0;0;1;1;1;0;0;22274.94921875;9412.884765625;6407.12890625;3970.56420898438;733.0;370851;581.0;0.0;Calculated values ==>;1568260065.099;350.36;348.76;297.06;297.06;294.46000000000004;278.16;274.9066339382667;276.86;276.56;275.96000000000004;276.86;346.16;301.26000000000005;276.06;283.16;301.26000000000005;290.76000000000005;303.16;342.56000000000006;278.26000000000005;276.86;331.26000000000005;346.46000000000004;273.16;243.40439225979637;268.7936212382143;274.9066339382667;295.56;7250000.0;3650000.0;3690000.0;1440000.0;3690000.0;3100000.0;7270000.0;0.014;0.19916666666666666;0.164;0.0375;0.0;0.014;0.0;9412.884765625;6407.12890625;3970.56420898438;22274.94921875;494910.8560624206;492409.3846850506;262646.0008025463;262646.0008025463;253327.88487056317;429811.8947417682;432488.85388799326;444292.79366492986;471864.221826097;526002.7979835505;476775.5687450562;444438.7475628198;454313.6688436546;468994.9772842707;455469.771500397;301089.55858392623;483189.7791290901;435055.0451425491;432488.85388799326;243760.74795305103;307399.1840295507;468191.96898575197;203683.22436235726;203683.22436235726;274.6603340694341;4653786.945571378;1609050.9934759645;383349.54960865364;1871086.1559235116;0;4;4;36;57;47;32;10;241;242;2038408555054.739;779050627645.0267;1714843203219.8528;39459.96936562191;9919.077923377301;0.0;3203.2788133589042;6966190.590891817;1310342.420433279;101147.50635171492;1527096.363456792;2.656937377923337;0.2502667200690387
9405;2019-09-12 05:48:45.119;777;765;240;239;208;52;38;35;39;38;745;286;37;112;281;172;302;702;223;47;38;-15;723;368;373;144;373;309;724;-2.0;1395.0;1008.0;251.0;0.0;98;16;38;1;0;0;1;0;0;0;1;1;1;0;0;23478.787109375;9556.78125;7566.298828125;4012.83203125;732.0;370852;574.0;0.0;Calculated values ==>;1568260125.119;350.86;349.66;297.16;297.06;293.96000000000004;278.36;275.2199585193972;276.96000000000004;276.66;277.06;276.96000000000004;347.66;301.76000000000005;276.86;284.36;301.26000000000005;290.36;303.36;343.36;277.86;276.96000000000004;330.56;346.36;271.66;243.40439225979637;268.67533136820026;275.2199585193972;295.46000000000004;7230000.0;3679999.9999999995;3729999.9999999995;1440000.0;3729999.9999999995;3090000.0;7240000.000000001;0.0;0.23249999999999998;0.168;0.04183333333333333;0.0;0.0;0.0;9556.78125;7566.298828125;4012.83203125;23478.787109375;495817.80302312394;494004.6623602661;263198.11233251216;262809.37062753685;251770.79993425304;429606.4342157736;431644.5240703191;446081.0773258971;471963.08021786925;527656.3474436094;477486.17415594205;445794.276142949;456069.6422604511;468439.4602267849;454395.29002246103;368893.27834096213;484730.5183326863;433339.70882325375;431644.5240703191;240832.718256323;306980.0860723078;466694.5126702172;204050.35268824312;203683.22436235726;274.8162484265275;4654168.353801036;1609209.1267195612;383416.1000867351;1871202.6399696714;0;4;4;36;57;47;32;10;241;242;2038631229254.6682;779137056444.9993;1715028965119.7937;40661.16173912588;10987.280692579247;0.0;0.0;6966858.489542842;1310516.6981615748;101147.50635171492;1527123.0663448914;2.4436344248799204;0.24884374775947257
9406;2019-09-12 05:49:45.100;780;770;244;243;213;55;41;36;34;40;756;289;35;110;281;173;301;706;220;48;41;-31;712;371;376;142;376;309;713;124.0;1346.0;977.0;339.0;0.0;98;21;45;1;0;0;1;0;0;0;1;1;1;0;0;23620.623046875;9901.9990234375;7375.44140625;4034.63916015625;730.0;370853;568.0;0.0;Calculated values ==>;1568260185.1;351.16;350.16;297.56;297.46000000000004;294.46000000000004;278.66;275.5313989812953;277.26000000000005;276.76000000000005;276.56;277.16;348.76;302.06;276.66;284.16;301.26000000000005;290.46000000000004;303.26000000000005;343.76;277.96000000000004;277.26000000000005;329.96000000000004;346.16;270.06;242.98782864720522;268.67533136820026;275.5313989812953;295.16;7120000.0;3710000.0;3760000.0;1420000.0;3760000.0;3090000.0;7130000.0;0.020666666666666667;0.22433333333333336;0.16283333333333333;0.0565;0.0;0.020666666666666667;0.0;9901.9990234375;7375.44140625;4034.63916015625;23620.623046875;497295.25833234086;495787.90022285713;265456.16932662256;265044.85986360366;253869.33132051205;429398.2889081932;431435.5710675001;445362.51087543863;472424.0149512065;528809.9481542946;477836.39624662686;445506.6431651295;455806.59233357443;468020.23914101766;454027.24762457574;383711.3368920073;486505.582078086;432768.80165683676;431435.5710675001;238323.1353838712;306141.9092990094;465378.1219322958;204218.14379523648;204218.14379523648;274.89523440333625;4654560.724595212;1609371.2318721365;383483.1411102215;1871327.1150419214;0;4;4;36;57;47;32;10;241;242;2038855858099.4683;779222829274.9229;1715214306409.6287;39266.34110622625;14755.538764743851;0.0;4695.826830293448;6967524.341146161;1310731.1537244213;101147.50635171492;1527162.1858433438;2.755137360187291;0.2668467599889121
9407;2019-09-12 05:50:45.140;777;770;249;248;218;54;44;37;26;42;765;291;28;111;281;175;298;703;222;49;44;-52;707;371;375;141;375;309;708;121.0;1334.0;992.0;368.0;0.0;98;25;51;1;0;0;1;0;0;0;1;1;1;0;0;24166.25390625;10235.0380859375;7342.1689453125;4069.7529296875;729.0;370854;562.0;0.0;Calculated values ==>;1568260245.14;350.86;350.16;298.06;297.96000000000004;294.96000000000004;278.56;275.5313989812953;277.56;276.86;275.76000000000005;277.36;349.66;302.26000000000005;275.96000000000004;284.26000000000005;301.26000000000005;290.66;302.96000000000004;343.46000000000004;278.06;277.56;329.36;346.06000000000006;267.96000000000004;242.77792619122317;268.67533136820026;275.5313989812953;295.36;7070000.0;3710000.0;3750000.0;1410000.0;3750000.0;3090000.0;7080000.0;0.020166666666666666;0.22233333333333333;0.16533333333333333;0.06133333333333334;0.0;0.020166666666666666;0.0;10235.0380859375;7342.1689453125;4069.7529296875;24166.25390625;497350.10757184104;496269.9175646752;267918.8286236031;267483.0454199387;255819.27054438807;429398.2889081932;432268.69537578704;444201.66082275484;472751.9947874012;529752.9099435826;478069.60868738254;444493.19508952065;455938.18135585304;468160.2279595151;454314.8996987357;385164.4200777032;486590.5362706002;433209.26022689394;432268.69537578704;235813.6939595721;305722.83045113535;463418.1608035146;203557.58631644968;203557.58631644968;274.63990742942434;4654959.2140538;1609539.152387703;383550.7227355961;1871449.8435597625;0;4;4;36;57;47;32;10;241;242;2039081308300.2202;779307785875.2062;1715399830010.2476;39786.48698504245;15938.11523520665;0.0;4612.340699363303;6968183.553898165;1310987.1046955746;101147.50635171492;1527239.8056183918;2.7873171580901883;0.276353830651374
9408;2019-09-12 05:51:45.121;773;768;254;253;224;51;45;38;15;43;771;293;18;103;281;178;295;702;220;48;45;-64;702;369;374;141;374;309;703;114.0;1306.0;910.0;457.0;0.0;98;30;55;1;0;0;1;0;0;0;1;1;1;0;0;24858.439453125;10423.2783203125;7235.76953125;4087.63745117188;732.0;370855;557.0;0.0;Calculated values ==>;1568260305.121;350.46000000000004;349.96000000000004;298.56;298.46000000000004;295.56;278.26000000000005;275.3239800832674;277.66;276.96000000000004;274.66;277.46000000000004;350.26;302.46000000000004;274.96000000000004;283.46000000000004;301.26000000000005;290.96000000000004;302.66;343.36;277.96000000000004;277.66;328.86;346.36;266.76000000000005;242.77792619122317;268.67533136820026;275.3239800832674;295.16;7020000.0;3690000.0;3740000.0;1410000.0;3740000.0;3090000.0;7030000.0;0.019;0.21766666666666667;0.15166666666666667;0.07616666666666667;0.0;0.019;0.0;10423.2783203125;7235.76953125;4087.63745117188;24858.439453125;497266.5228635272;496469.40837812755;270572.5318182176;270105.28219102847;258216.67888462797;429537.3511455088;432713.3447351209;442581.67753276543;472850.300935316;530381.1182833876;478302.60804242647;443026.34146199;454881.81776438176;468299.9679125762;455082.3885960749;386591.7908660505;486972.49905704294;433274.43270394905;432713.3447351209;233722.59852315116;306980.0860723078;462211.0304908769;202076.6731042183;202076.6731042183;274.0545096409094;4655367.623794046;1609711.250509267;383618.6794622626;1871571.2879107324;0;4;4;36;57;47;32;10;241;242;2039305937145.0203;779392359085.1309;1715585171300.0825;36476.592338329654;19813.566887617162;0.0;4382.0967609871495;6968818.8783088345;1311284.9410349496;101147.50635171492;1527314.735528507;2.78995419956278;0.29212674416385426
9409;2019-09-12 05:52:45.121;769;765;254;254;226;49;46;37;-1;44;776;294;2;90;281;180;293;699;223;50;46;-71;700;368;373;139;373;308;701;-1.0;1186.0;985.0;281.0;0.0;98;24;58;1;0;0;1;0;0;0;1;1;1;0;0;25303.77734375;10628.7666015625;7250.498046875;4062.46533203125;736.0;370856;551.0;0.0;Calculated values ==>;1568260365.121;350.06000000000006;349.66;298.56;298.56;295.76000000000005;278.06;275.2199585193972;277.76000000000005;276.86;273.06;277.56;350.76;302.56;273.36;282.16;301.26000000000005;291.16;302.46000000000004;343.06000000000006;278.16;277.76000000000005;328.26000000000005;346.76;266.06;242.35481222062532;268.5567601203482;275.2199585193972;295.46000000000004;7000000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3080000.0;7009999.999999999;0.0;0.19766666666666666;0.16416666666666666;0.04683333333333333;0.0;0.0;0.0;10628.7666015625;7250.498046875;4062.46533203125;25303.77734375;496897.7834921267;496240.3628407094;270741.14101396163;270741.14101396163;259059.25197406864;429606.4342157736;433153.7420760326;440387.5567900925;473209.3688182048;530979.842226762;478542.4553046891;440842.8340465798;453319.5946836501;468439.4602267849;455534.08488986484;386287.25125485624;486741.7590261795;433894.20685344783;433153.7420760326;231213.40812182956;308656.51637580903;461805.45249534404;202569.51740218385;202076.6731042183;274.2422717618438;4655785.642267354;1609886.6842169492;383686.59698545595;1871692.006807217;0;4;4;36;57;47;32;10;241;242;2039530037145.0203;779476359085.1309;1715770271300.0825;39041.794799515;12140.882960196335;0.0;0.0;6969448.19820165;1311551.2281170147;101147.50635171492;1527351.2530015153;2.3326637327718087;0.24295273066293854
9410;2019-09-12 05:53:45.132;765;762;253;252;225;47;46;35;-14;45;781;295;-14;87;281;181;292;698;225;54;46;-76;701;368;372;137;372;306;702;84.0;1256.0;919.0;287.0;0.0;98;18;59;1;0;0;1;0;0;0;1;1;1;0;0;25418.5390625;10703.3212890625;7303.3603515625;4004.08544921875;740.0;370857;546.0;0.0;Calculated values ==>;1568260425.132;349.66;349.36;298.46000000000004;298.36;295.66;277.86;275.2199585193972;277.76000000000005;276.66;271.76000000000005;277.66;351.26;302.66;271.76000000000005;281.86;301.26000000000005;291.26000000000005;302.36;342.96000000000004;278.56;277.76000000000005;327.76000000000005;347.16;265.56;241.92719264551067;268.3187672390254;275.2199585193972;295.66;7009999.999999999;3679999.9999999995;3720000.0000000005;1370000.0;3720000.0000000005;3060000.0;7020000.0;0.014;0.20933333333333334;0.15316666666666665;0.04783333333333333;0.0;0.014;0.0;10703.3212890625;7303.3603515625;4004.08544921875;25418.5390625;496240.3628407094;495721.3666295428;270187.2918903174;269723.3564903833;258636.00847474753;429606.4342157736;433405.0875029962;438831.83823597094;473566.98283907154;531652.7806895586;478904.65832658665;438831.83823597094;453263.3917130137;468578.706118874;455675.6656004823;384086.8975118128;486487.7366851202;434869.1784113063;433405.0875029962;229122.51738040973;310333.04987691523;461603.4401455096;202439.06202083846;202439.06202083846;274.191441450786;4656208.405729256;1610064.4842064846;383753.8305657715;1871813.311195433;0;4;4;36;57;47;32;10;241;242;2039753578119.7148;779559174265.0177;1715954505069.8308;36207.49355695112;12396.696086963437;0.0;3233.5243567502084;6970075.390567954;1311755.7454300963;101147.50635171492;1527378.2039778915;2.3551071068569813;0.23366286586939777
9411;2019-09-12 05:54:45.132;763;761;251;250;223;46;45;35;-9;45;785;296;-20;72;281;181;291;700;225;58;45;-80;699;367;372;136;372;305;699;-2.0;1365.0;1055.0;307.0;0.0;100;15;58;1;0;0;1;0;0;0;1;1;1;0;0;25278.220703125;10674.9287109375;7264.8701171875;3970.58422851562;743.0;370858;541.0;0.0;Calculated values ==>;1568260485.132;349.46000000000004;349.26;298.26000000000005;298.16;295.46000000000004;277.76000000000005;275.1157276137837;277.66;276.66;272.26000000000005;277.66;351.66;302.76000000000005;271.16;280.36;301.26000000000005;291.26000000000005;302.26000000000005;343.16;278.96000000000004;277.66;327.26000000000005;347.46000000000004;265.16;241.71165711629368;268.19934244402924;275.1157276137837;295.66;6990000.000000001;3670000.0000000005;3720000.0000000005;1360000.0;3720000.0000000005;3050000.0;6990000.000000001;0.0;0.2275;0.17583333333333334;0.051166666666666666;0.0;0.0;0.0;10674.9287109375;7264.8701171875;3970.58422851562;25278.220703125;496152.33912614745;495871.1785332851;269503.18309502536;269043.8548807313;258039.9454676453;429675.2189834977;433219.5959970978;439819.78721557604;473696.4923814395;532145.1204599382;479143.0580943129;438124.7295301388;451418.9174436385;468578.706118874;455842.18364190205;384966.6909629503;487101.10238856816;435588.66628753004;433219.5959970978;227031.71669481136;311590.51834565785;461352.8573810613;202059.18702886757;202439.06202083846;274.038692475848;4656630.878727303;1610242.636289818;383820.2861464193;1871934.7131160058;0;4;4;36;57;47;32;10;241;242;2039976778119.7148;779641074265.0177;1716137805069.8308;41806.23886616291;13267.192799687245;0.0;0.0;6970725.505004813;1311969.6111708183;101147.50635171492;1527405.1500141977;2.5135768518277204;0.26455414565950913
9412;2019-09-12 05:55:45.123;762;760;249;249;222;46;47;33;-18;45;787;294;-23;75;281;181;291;700;223;62;47;-82;698;366;371;134;370;303;699;-2.0;1250.0;809.0;291.0;0.0;100;6;54;1;0;0;1;0;0;0;1;1;1;0;0;24955.447265625;10287.0751953125;7270.541015625;3949.330078125;745.0;370859;536.0;0.0;Calculated values ==>;1568260545.123;349.36;349.16;298.06;298.06;295.36;277.76000000000005;275.0112864084945;277.86;276.46000000000004;271.36;277.66;351.86;302.56;270.86;280.66;301.26000000000005;291.26000000000005;302.26000000000005;343.16;279.36;277.86;326.76000000000005;347.66;264.96000000000004;241.2770596917726;267.9596281332873;275.0112864084945;295.46000000000004;6980000.0;3660000.0;3710000.0;1340000.0;3700000.0;3030000.0;6990000.000000001;0.0;0.20833333333333334;0.13483333333333333;0.0485;0.0;0.0;0.0;10287.0751953125;7270.541015625;3949.330078125;24955.447265625;496108.4863614023;495730.4585146898;268589.4109159332;268589.4109159332;257671.0128684622;429743.705733735;433838.92215221055;438881.8371443283;473954.89273139124;532502.9854985223;479156.9821390083;438109.25301780854;452177.4573873848;468856.4634550236;456008.28398936946;385977.99335377093;487101.10238856816;436535.0794845053;433838.92215221055;224941.0041839467;312428.86344474956;461454.0128636876;201274.9489927367;202439.06202083846;273.7271973984626;4657049.429834519;1610417.2934530152;383886.27553234587;1872055.8233727214;0;4;4;36;57;47;32;10;241;242;2040199644684.481;779722062114.9327;1716320177709.6394;32037.3287524396;12618.68459774112;0.0;0.0;6971340.775763196;1312185.294458224;101147.50635171492;1527405.1500141977;2.0763530419421206;0.22518301894742684
