;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9413;2019-09-12 05:56:45.123;760;759;249;248;220;45;48;32;-19;44;789;293;-23;67;281;181;290;700;225;67;48;-84;698;365;369;134;369;302;698;-1.0;1319.0;1098.0;386.0;0.0;100;3;52;1;0;0;1;0;0;0;1;1;1;0;0;24783.109375;10227.4091796875;7337.06005859375;3926.80249023438;746.0;370860;532.0;0.0;Calculated values ==>;1568260605.123;349.16;349.06000000000006;298.06;297.96000000000004;295.16;277.66;274.9066339382667;277.96000000000004;276.36;271.26000000000005;277.56;352.06000000000006;302.46000000000004;270.86;279.86;301.26000000000005;291.26000000000005;302.16;343.16;279.86;277.96000000000004;326.36;347.76;264.76000000000005;241.2770596917726;267.8393353686513;274.9066339382667;295.66;6980000.0;3650000.0;3690000.0;1340000.0;3690000.0;3020000.0;6980000.0;0.0;0.21983333333333333;0.183;0.06433333333333333;0.0;0.0;0.0;10227.4091796875;7337.06005859375;3926.80249023438;24783.109375;495827.4051432323;495686.7248727034;268666.65728827915;268215.2356664829;256985.74211350284;429811.8947417682;434514.02593840734;438950.1900821458;473857.65670332924;532785.7652335914;479164.0989566057;438334.26632045925;451276.12695403385;468994.9772842707;456173.9696025402;384794.7924577646;487206.8751886281;437867.65505643206;434514.02593840734;223268.49639005636;312848.0458788934;461254.1718510543;201043.98255054373;202439.06202083846;273.6321210544795;4657463.917806524;1610588.2474894735;383951.9099704155;1872177.5533816733;0;4;4;36;57;47;32;10;241;242;2040421644684.481;779802462114.9327;1716501677709.6394;43536.835978283176;16740.18884499951;0.0;0.0;6971970.560469286;1312429.9517369135;101147.50635171492;1527405.1500141977;2.8047211716793985;0.30498894278049093
9414;2019-09-12 05:57:45.124;757;757;250;249;220;44;50;32;-9;43;791;292;-14;72;281;181;290;699;225;73;50;-85;695;364;369;130;369;302;696;-1.0;1357.0;1120.0;358.0;0.0;100;1;49;1;0;0;1;0;0;0;1;1;1;0;0;24533.7578125;9906.2021484375;7263.9130859375;3922.99243164062;746.0;370861;527.0;0.0;Calculated values ==>;1568260665.124;348.86;348.86;298.16;298.06;295.16;277.56;274.8017692304317;278.16;276.36;272.26000000000005;277.46000000000004;352.26;302.36;271.76000000000005;280.36;301.26000000000005;291.26000000000005;302.16;343.06000000000006;280.46000000000004;278.16;325.86;347.76;264.66;240.39332010688793;267.8393353686513;274.8017692304317;295.66;6950000.0;3640000.0;3690000.0;1300000.0;3690000.0;3020000.0;6959999.999999999;0.0;0.22616666666666668;0.18666666666666665;0.059666666666666666;0.0;0.0;0.0;9906.2021484375;7263.9130859375;3922.99243164062;24533.7578125;495696.72439758136;495599.57771919266;269282.66841885075;268822.9037320601;257078.9898286119;429879.7862731237;434875.2158941437;440469.9055531801;474275.9111487288;532993.931958739;479048.7777629365;439713.54161806765;451950.24910875864;468994.9772842707;456339.24340671574;387728.44536924246;487271.43859960313;438893.5139849572;434875.2158941437;221177.93781777218;312848.0458788934;461756.0972983267;201029.69030261887;202439.06202083846;273.6221282471345;4657874.8985504545;1610756.0303806735;384017.326018528;1872299.2301861271;0;4;4;36;57;47;32;10;241;242;2040643048375.0933;779881663435.1517;1716682880730.1406;44695.50684677142;15556.675617410569;0.0;0.0;6972705.842249353;1312699.0967605202;101147.50635171492;1527405.1500141977;2.85648674525366;0.30532898804285497
9415;2019-09-12 05:58:45.134;755;755;251;251;222;43;52;32;0;43;795;291;-3;70;281;181;288;698;227;79;52;-86;689;363;367;128;367;301;690;-2.0;1326.0;1224.0;320.0;0.0;100;1;45;1;0;0;1;0;0;0;1;1;1;0;0;24245.65625;9575.4580078125;7200.35546875;3923.14892578125;746.0;370862;523.0;0.0;Calculated values ==>;1568260725.134;348.66;348.66;298.26000000000005;298.26000000000005;295.36;277.46000000000004;274.69669130483857;278.36;276.36;273.16;277.46000000000004;352.66;302.26000000000005;272.86;280.16;301.26000000000005;291.26000000000005;301.96000000000004;342.96000000000004;281.06;278.36;325.46000000000004;347.76;264.56;239.943914813709;267.7187500070086;274.69669130483857;295.86;6890000.000000001;3629999.9999999995;3670000.0000000005;1280000.0;3670000.0000000005;3010000.0;6900000.0;0.0;0.221;0.20400000000000001;0.05333333333333334;0.0;0.0;0.0;9575.4580078125;7200.35546875;3923.14892578125;24245.65625;495998.58313573245;495901.5725451041;270254.57628069253;270254.57628069253;258108.25041819713;429947.3805835815;435713.41266068537;442024.1650760851;474532.44719515945;533484.237901464;479056.11016310717;441579.96937780036;451857.8982047447;469271.2811572483;456504.1082933979;390901.16539643775;487758.3053826551;440340.71899911173;435713.41266068537;219505.55070137876;312848.0458788934;461956.3223576213;201195.4937984162;202439.06202083846;273.6828139749862;4658281.461416763;1610918.4046064778;384082.72142724803;1872419.785846659;0;4;4;36;57;47;32;10;241;242;2040863885175.058;779959076335.1394;1716863810880.1118;49129.048940644454;13907.244189824272;0.0;0.0;6973487.843859341;1312944.6703476524;101147.50635171492;1527405.1500141977;3.0453842035739482;0.3169447592499393
9416;2019-09-12 05:59:45.125;752;753;251;250;222;42;54;32;-15;43;801;290;-12;75;281;181;286;691;224;86;54;-86;686;362;366;132;366;300;687;-3.0;1422.0;1083.0;188.0;0.0;100;99;39;1;0;0;1;0;0;0;1;1;0;0;0;22966.89453125;9088.7236328125;7130.53564453125;2944.61010742188;745.0;370863;520.0;0.0;Calculated values ==>;1568260785.125;348.36;348.46000000000004;298.26000000000005;298.16;295.36;277.36;274.5913991737795;278.56;276.36;271.66;277.46000000000004;353.26;302.16;271.96000000000004;280.66;301.26000000000005;291.26000000000005;301.76000000000005;342.26;281.76000000000005;278.56;325.16;347.66;264.56;240.83765695389522;267.5978703862781;274.5913991737795;295.56;6859999.999999999;3620000.0000000005;3660000.0;1320000.0;3660000.0;3000000.0;6870000.0;0.0;0.23700000000000002;0.1805;0.03133333333333333;0.0;0.0;0.0;9088.7236328125;7130.53564453125;2944.61010742188;22966.89453125;495870.2942322089;495912.9504540605;270517.9435820158;270034.52068642166;258258.12156931622;430014.67791919125;436302.8844306002;439997.77987885213;474018.5663130017;534181.6846980681;479063.5454307608;440449.4429945348;452702.39495247987;469409.0735299371;456668.5671208292;391502.1826868978;487052.97632639756;441706.00283722347;436302.8844306002;218251.29456621417;312428.86344474956;461356.2020992916;201668.43545599753;202439.06202083846;273.86357645503057;4658674.840323839;1611073.9161230929;384139.9441677659;1872539.1920255304;0;4;4;36;57;47;32;10;241;242;2041083752189.8274;780037064635.0576;1717044083834.9226;43018.446668325254;8136.883354823214;0.0;0.0;6974255.624470907;1313128.3438551724;101147.50635171492;1527405.1500141977;2.6693633209488756;0.25924684422783595
9417;2019-09-12 06:00:45.115;749;750;251;250;222;41;56;32;-28;43;807;287;-21;65;281;180;284;687;228;93;56;-84;681;360;365;135;364;299;682;-2.0;1783.0;1032.0;180.0;0.0;100;99;32;1;0;0;1;0;0;0;1;1;0;0;0;22431.44140625;8561.0283203125;7103.0849609375;2928.07373046875;743.0;370864;516.0;0.0;Calculated values ==>;1568260845.115;348.06000000000006;348.16;298.26000000000005;298.16;295.36;277.26000000000005;274.38016830617;278.76000000000005;276.36;270.36;277.46000000000004;353.86;301.86;271.06;279.66;301.26000000000005;291.16;301.56;341.86;282.46000000000004;278.76000000000005;324.76000000000005;347.46000000000004;264.76000000000005;241.49495122638035;267.47669482898436;274.38016830617;295.96000000000004;6809999.999999999;3600000.0;3650000.0;1350000.0;3640000.0;2990000.0;6820000.0;0.0;0.29716666666666663;0.17200000000000001;0.030000000000000002;0.0;0.0;0.0;8561.0283203125;7103.0849609375;2928.07373046875;22431.44140625;495937.56710570666;495979.77295238426;270972.9209267772;270477.7723881374;258512.75905152786;430148.3826014536;436885.87441916775;438236.7768127522;473631.01605711324;534878.1231325888;478840.9700908874;439307.656594583;451540.12992185226;469683.9449015832;456857.4943786723;393592.51690869604;487000.2209826194;443044.9537255349;436885.87441916775;216578.99785978085;311590.51834565785;461103.09356951417;201158.87753025122;202439.06202083846;273.65522479912767;4659053.096736801;1611220.972875848;384188.8750432508;1872657.7857616772;0;4;4;36;57;47;32;10;241;242;2041303015639.8623;780117151285.0703;1717223753884.9512;40777.39867659017;7798.326481177889;0.0;0.0;6974953.806799107;1313261.1151382576;101147.50635171492;1527405.1500141977;2.6126955977341737;0.2579889796899542
9418;2019-09-12 06:01:45.106;745;747;252;251;222;39;59;28;-29;42;805;285;-25;63;280;180;282;679;230;102;59;-82;678;357;361;138;361;298;679;-3.0;1508.0;606.0;360.0;0.0;100;99;26;1;0;0;1;0;0;0;1;1;0;0;0;22087.677734375;8125.68310546875;7050.32666015625;2908.47241210938;742.0;370865;513.0;0.0;Calculated values ==>;1568260905.106;347.66;347.86;298.36;298.26000000000005;295.36;277.06;274.0616903277293;279.06;275.96000000000004;270.26000000000005;277.36;353.66;301.66;270.66;279.46000000000004;301.16;291.16;301.36;341.06000000000006;283.36;279.06;324.46000000000004;347.36;264.96000000000004;242.14157278889297;267.35522164206344;274.0616903277293;296.16;6780000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;2980000.0;6790000.000000001;0.0;0.25133333333333335;0.10099999999999999;0.060000000000000005;0.0;0.0;0.0;8125.68310546875;7050.32666015625;2908.47241210938;22087.677734375;495672.28997229243;495853.47626147553;271766.40646026976;271256.3020892455;258668.56612643413;430346.717906069;438316.31352762313;438307.6172986034;473143.7464358393;534743.9327664153;478733.81998240977;438919.7476984545;451449.07916790526;469967.1883525272;457347.09222704766;394168.6981358674;486151.8426971224;445270.404877211;438316.31352762313;215324.80838970217;311171.3556482807;460849.3489538047;197652.71988543886;202439.06202083846;272.2542122557293;4659424.033747018;1611360.007945861;384237.5056320386;1872775.7131666313;0;4;4;36;57;47;32;10;241;242;2041520782969.6338;780199038999.9844;1717402827019.7632;24306.144638729616;15791.797744101952;0.0;0.0;6975496.08830507;1313457.67001894;101147.50635171492;1527405.1500141977;2.217256871872183;0.2697158996396471
9419;2019-09-12 06:02:45.106;741;743;249;248;221;38;47;28;-22;40;798;283;-25;60;280;180;279;670;227;109;47;-81;659;361;365;139;365;297;660;-2.0;2006.0;1281.0;535.0;0.0;100;99;14;1;0;0;1;0;0;0;1;1;0;0;0;20888.65625;7168.0068359375;6761.640625;2887.70288085938;741.0;370866;511.0;0.0;Calculated values ==>;1568260965.106;347.26;347.46000000000004;298.06;297.96000000000004;295.26000000000005;276.96000000000004;274.4858918419099;277.86;275.96000000000004;270.96000000000004;277.16;352.96000000000004;301.46000000000004;270.66;279.16;301.16;291.16;301.06;340.16;284.06;277.86;324.26000000000005;347.26;265.06;242.35481222062532;267.23344911666527;274.4858918419099;295.86;6590000.000000001;3610000.0;3650000.0;1390000.0;3650000.0;2970000.0;6600000.0;0.0;0.3343333333333333;0.2135;0.08916666666666666;0.0;0.0;0.0;7168.0068359375;6761.640625;2887.70288085938;20888.65625;496965.41504066635;497143.09085983154;272156.3561192513;271611.8357380058;259313.8383780246;430081.6785162784;435304.343683834;439595.14120875363;472817.310826017;534091.3630279967;478626.9506036881;439141.02300017705;451224.17103990586;469418.4363132915;456693.4984895324;403540.94725495507;486883.08000163425;445568.17471546953;435304.343683834;214488.6975840042;310752.19949742197;460798.24970661505;199739.7042744097;202439.06202083846;273.1007626917267;4659782.169863555;1611487.4553620394;384285.8070928133;1872890.8128940077;0;4;4;36;57;47;32;10;241;242;2041738582969.6338;780282138999.9844;1717581327019.7632;51209.135785482424;23277.72030103831;0.0;0.0;6976125.382308605;1313783.2493359828;101147.50635171492;1527405.1500141977;4.429167173939129;0.4995739965106026
9420;2019-09-12 06:03:45.107;733;733;247;246;221;41;37;29;-6;40;789;282;-11;60;280;182;271;617;229;110;37;-82;654;358;363;142;363;300;655;-1.0;1624.0;813.0;432.0;2.0;100;99;16;1;0;0;1;0;0;0;1;1;0;0;0;20494.888671875;7193.00439453125;6690.61865234375;2902.95483398438;737.0;370867;509.0;0.0;Calculated values ==>;1568261025.107;346.46000000000004;346.46000000000004;297.86;297.76000000000005;295.26000000000005;277.26000000000005;274.1680685717883;276.86;276.06;272.56;277.16;352.06000000000006;301.36;272.06;279.16;301.16;291.36;300.26000000000005;334.86;284.16;276.86;324.06;346.86;264.96000000000004;242.98782864720522;267.5978703862781;274.1680685717883;296.06;6540000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;3000000.0;6550000.0;0.0;0.27066666666666667;0.1355;0.07200000000000001;0.0003333333333333333;0.0003333333333333333;0.0;7193.00439453125;6690.61865234375;2902.95483398438;20494.888671875;496353.3491405376;496255.8408686982;271610.0990618999;271067.11433630757;259602.1068082589;430280.9020939914;433997.93586973246;441345.6675628473;472424.0149512065;532934.5755666071;478140.99143100355;440599.4639057141;450686.8076578895;469693.2841719517;457460.35787645925;401778.2334938596;479644.0770276142;446114.6860336456;433997.93586973246;213652.59903751023;309075.640036128;460239.41597243433;198268.51386096544;271610.0990618999;272.504127595749;4660127.038486572;1611607.1324505424;384334.0633781618;1873002.9169233316;0;4;4;36;57;47;32;10;241;242;2041956986610.2378;780366440405.2175;1717760430005.2585;32936.954326604995;18861.90495202576;0.0;54.12927893594419;6976826.611415102;1314134.4187334552;101147.50635171492;1527405.6010990413;3.0889552906844235;0.36545926807022816
9421;2019-09-12 06:04:45.107;723;725;252;251;222;38;42;25;5;39;781;282;1;67;279;180;268;582;231;118;42;-82;658;354;358;143;358;302;660;0.0;1690.0;800.0;232.0;2.0;100;99;16;1;0;0;1;0;0;0;1;1;0;0;0;21146.486328125;7242.85791015625;6836.5205078125;2914.98168945312;732.0;370868;509.0;0.0;Calculated values ==>;1568261085.107;345.46000000000004;345.66;298.36;298.26000000000005;295.36;276.96000000000004;273.7412296467126;277.36;275.66;273.66;277.06;351.26;301.36;273.26000000000005;279.86;301.06;291.16;299.96000000000004;331.36;284.96000000000004;277.36;324.06;346.36;264.96000000000004;243.1966462407574;267.8393353686513;273.7412296467126;296.26000000000005;6580000.0;3540000.0;3579999.9999999995;1430000.0;3579999.9999999995;3020000.0;6600000.0;0.0;0.2816666666666666;0.13333333333333333;0.03866666666666666;0.0003333333333333333;0.0003333333333333333;0.0;7242.85791015625;6836.5205078125;2914.98168945312;21146.486328125;494581.0031381659;494660.2891666411;273853.7621974019;273276.55927815824;259713.56098258847;430542.39183029096;436093.27495369175;442552.9904358224;472193.81962526246;531952.7699279393;477892.7993446067;441962.8318392794;451276.12695403385;470249.5686241133;457833.16231334955;397537.0554987594;473677.19128003874;448285.7836997216;436093.27495369175;213652.59903751023;306980.0860723078;460086.0932954244;198725.0565756585;273853.7621974019;272.6693393537485;4660474.049944906;1611727.4313030816;384382.5461825238;1873115.6430829996;0;4;4;36;57;47;32;10;241;242;2042173286610.2378;780451940405.2175;1717941030005.2585;32510.391181355186;10105.960086497615;0.0;54.07983758542995;6977372.005961002;1314375.8176087763;101147.50635171492;1527406.502841679;2.5108583574619536;0.2686306512234349
9422;2019-09-12 06:05:45.148;719;722;254;254;224;32;52;21;10;37;774;282;7;63;278;178;269;579;228;130;52;-83;669;348;352;141;352;302;670;-2.0;1505.0;710.0;211.0;2.0;100;100;17;1;0;0;1;0;0;0;1;1;0;0;0;22011.57421875;7361.42236328125;7038.8212890625;2935.9033203125;719.0;370869;515.0;0.0;Calculated values ==>;1568261145.148;345.06000000000006;345.36;298.56;298.56;295.56;276.36;273.0942459734351;278.36;275.26000000000005;274.16;276.86;350.56000000000006;301.36;273.86;279.46000000000004;300.96000000000004;290.96000000000004;300.06;331.06;286.16;278.36;324.66;345.06000000000006;264.86;242.77792619122317;267.8393353686513;273.0942459734351;295.96000000000004;6690000.000000001;3479999.9999999995;3520000.0000000005;1410000.0;3520000.0000000005;3020000.0;6700000.0;0.0;0.25083333333333335;0.11833333333333333;0.035166666666666666;0.0003333333333333333;0.0003333333333333333;0.0;7361.42236328125;7038.8212890625;2935.9033203125;22011.57421875;492925.04126587266;493246.1233810428;273802.48632784747;273802.48632784747;259938.85211137828;430925.7729439634;439160.3883882217;443285.3374463631;472260.1919623333;531223.4586501896;477892.7993446067;442846.63139517745;450734.07432656095;470937.3663064545;458524.8404200007;390006.24830139364;471948.49899060826;451149.43373574974;439160.3883882217;216160.93158060662;301532.38793589;460291.07308573613;197121.83430015782;273802.48632784747;272.00592403565963;4660833.946209978;1611849.2168017318;384431.33687505487;1873231.3499434567;0;4;4;36;57;47;32;10;241;242;2042386432159.845;780537198625.0604;1718122353824.9246;29129.34787230096;9254.784897292837;0.0;55.119300686791405;6977886.021456238;1314537.267398697;101147.50635171492;1527407.4134563245;2.217289235659434;0.2355284241071989
9423;2019-09-12 06:06:45.128;721;724;255;255;222;28;61;21;11;34;770;282;10;77;278;174;272;606;230;139;60;-83;676;343;348;141;348;301;678;-2.0;1616.0;0.0;305.0;0.0;100;100;12;1;0;0;1;0;0;0;1;1;0;0;0;22457.3984375;7217.828125;7160.267578125;2922.18823242188;698.0;370870;545.0;0.0;Calculated values ==>;1568261205.128;345.26;345.56000000000006;298.66;298.66;295.36;275.96000000000004;272.5487779782249;279.26000000000005;275.26000000000005;274.26000000000005;276.56;350.16;301.36;274.16;280.86;300.96000000000004;290.56;300.36;333.76000000000005;287.06;279.16;327.66;342.96000000000004;264.86;242.77792619122317;267.7187500070086;272.5487779782249;296.16;6759999.999999999;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;3010000.0;6780000.0;0.0;0.2693333333333333;0.0;0.05083333333333333;0.0;0.0;0.0;7217.828125;7160.267578125;2922.18823242188;22457.3984375;492502.670297591;492725.48814027244;273453.60234117176;273453.60234117176;258721.0221686989;431237.1583312671;441487.3088056417;443634.4727813241;471964.88962738856;530882.0883741961;478016.9845538143;443489.2359988558;452794.9005889047;471475.90406734904;458783.5940907621;386346.39118279354;475226.772713507;453139.3580578936;441327.7995687184;228704.35009887922;292734.4514702754;460291.07308573613;186862.55810001752;273802.48632784747;267.7721028061549;4661204.397457307;1611970.6700579214;384480.1380322;1873349.6362421408;0;4;4;36;57;47;32;10;241;242;2042596362159.9116;780621770425.0873;1718303193524.9822;0.0;13899.282845107364;0.0;0.0;6978128.685107063;1314730.1536464235;101147.50635171492;1527407.8726307212;0.803413568059916;0.1439842512378133
9424;2019-09-12 06:07:45.159;729;729;252;253;221;24;69;17;13;30;766;282;12;70;277;170;277;632;231;147;69;-82;690;338;343;139;343;300;692;-1.0;1562.0;347.0;330.0;0.0;100;100;9;1;0;0;1;0;0;0;1;1;0;0;0;22725.58203125;7176.62939453125;7376.43017578125;2933.3876953125;680.0;370871;611.0;0.0;Calculated values ==>;1568261265.159;346.06000000000006;346.06000000000006;298.36;298.46000000000004;295.26000000000005;275.56;271.99741764416325;280.06;274.86;274.46000000000004;276.16;349.76;301.36;274.36;280.16;300.86;290.16;300.86;336.36;287.86;280.06;334.26000000000005;341.16;264.96000000000004;242.35481222062532;267.5978703862781;271.99741764416325;296.26000000000005;6900000.0;3379999.9999999995;3429999.9999999995;1390000.0;3429999.9999999995;3000000.0;6920000.0;0.0;0.2603333333333333;0.057833333333333334;0.055;0.0;0.0;0.0;7176.62939453125;7376.43017578125;2933.3876953125;22725.58203125;492228.58673619496;492027.1505946266;270561.22366012563;271045.6916162835;257637.6575111186;431541.1909327263;443777.7128153333;444125.8159805091;471835.9296657252;530541.0285485887;478140.99143100355;443981.54984624276;452034.2354929087;472020.3707556446;459043.4286072282;286418.5803626268;477610.13937307225;455109.9117149112;443777.7128153333;256311.7953858065;285195.4229665811;460697.3650072661;191771.39307683986;273802.48632784747;269.7990106555066;4661581.116831745;1612090.6858465187;384528.9597096897;1873470.8379784457;0;4;4;36;57;47;32;10;241;242;2042803769264.5623;780705813824.9458;1718483586679.6785;14594.497457928872;14790.928456173444;0.0;0.0;6978250.3687564265;1314969.3622674968;101147.50635171492;1527407.8726307212;1.6804686205109498;0.22253975467304576
9425;2019-09-12 06:08:45.099;741;736;247;248;215;22;76;15;16;27;764;281;14;88;276;167;282;653;228;153;75;-82;687;338;343;140;343;300;689;-3.0;1426.0;632.0;488.0;0.0;16;100;4;1;0;0;1;0;0;0;1;1;0;0;0;18850.70703125;6801.80322265625;4182.21435546875;2926.85864257812;665.0;370872;665.0;2.0;Calculated values ==>;1568261325.099;347.26;346.76;297.86;297.96000000000004;294.66;275.36;271.99741764416325;280.76000000000005;274.66;274.76000000000005;275.86;349.56000000000006;301.26000000000005;274.56;281.96000000000004;300.76000000000005;289.86;301.36;338.46000000000004;288.46000000000004;280.66;339.66;339.66;264.96000000000004;242.56692532238324;267.5978703862781;271.99741764416325;295.96000000000004;6870000.0;3379999.9999999995;3429999.9999999995;1400000.0;3429999.9999999995;3000000.0;6890000.000000001;0.0;0.23766666666666666;0.10533333333333333;0.08133333333333333;0.0;0.0;0.005024225662223724;6801.80322265625;4182.21435546875;2926.85864257812;18850.70703125;494228.4629083326;493323.56243415084;268459.06496130576;268921.5358162387;255584.63575086903;431541.1909327263;444849.22111993324;444557.31930295983;471408.2891495208;530332.6822145721;478025.4457861719;444269.86517575267;454423.25400031364;471896.57472089014;458643.3644864748;386648.86969503463;481178.00539474096;455935.4169218811;444696.93105839833;278914.2836208781;278914.2836208781;460545.04963677423;192467.55772194342;273802.48632784747;270.0845149275078;4661927.239438521;1612207.056298168;384577.74626049923;1873567.0636942603;0;4;4;36;57;47;32;10;241;242;2043009363464.7585;780789430125.0256;1718663406679.85;26553.454886533727;21803.636009072903;0.0;0.0;6978592.925460021;1315274.0120169607;101147.50635171492;1527407.8726307212;3.4762074026392593;0.43905173400745395
9426;2019-09-12 06:09:45.130;750;739;239;240;216;27;25;15;22;25;762;279;20;82;276;168;282;654;229;149;26;-81;676;345;349;141;349;302;678;-1.0;1292.0;1069.0;468.0;0.0;1;100;3;1;0;0;1;0;0;0;1;1;0;0;0;17063.966796875;6599.83447265625;3614.2705078125;2935.10668945312;650.0;370873;692.0;0.0;Calculated values ==>;1568261385.13;348.16;347.06000000000006;297.06;297.16;294.76000000000005;275.86;272.7676641592781;275.66;274.66;275.36;275.66;349.36;301.06;275.16;281.36;300.76000000000005;289.96000000000004;301.36;338.56000000000006;288.06;275.76000000000005;342.36;338.16;265.06;242.77792619122317;267.8393353686513;272.7676641592781;296.06;6759999.999999999;3450000.0;3490000.0;1410000.0;3490000.0;3020000.0;6780000.0;0.0;0.21533333333333332;0.17816666666666667;0.078;0.0;0.0;0.0;6599.83447265625;3614.2705078125;2935.10668945312;17063.966796875;496561.5572987965;494834.5686784995;265690.33712932054;266133.29420940456;256459.4824126743;431113.4868728058;435283.0450006729;445020.00224024826;471077.96398673364;529972.2215421381;477545.00593128626;444733.05781294516;453287.4633838977;471091.59532557486;457653.1124292614;395548.88825003855;482564.9999958205;454373.0355399536;435456.5192974062;290221.2356813373;272634.34865687083;460493.6966799801;195845.54630368893;273802.48632784747;271.4818755308804;4662226.683020397;1612318.7943140469;384626.6212107287;1873632.0679698018;0;4;4;36;57;47;32;10;241;242;2043217070725.2336;780873773680.2186;1718844099990.2634;44394.58223269699;20642.555729350708;0.0;0.0;6979184.46457475;1315627.9130366938;101147.50635171492;1527407.8726307212;4.946086472302878;0.5638946716636118
9427;2019-09-12 06:10:45.120;753;740;236;237;214;34;22;15;31;25;760;279;28;98;276;170;280;652;230;36;22;-80;682;349;354;143;354;305;685;-2.0;1458.0;925.0;452.0;0.0;1;100;8;1;0;0;1;0;0;0;1;1;0;0;0;16746.17578125;6935.212890625;3642.10791015625;2961.80834960938;634.0;370874;701.0;0.0;Calculated values ==>;1568261445.12;348.46000000000004;347.16;296.76000000000005;296.86;294.56;276.56;273.20264511476705;275.36;274.66;276.26000000000005;275.66;349.16;301.06;275.96000000000004;282.96000000000004;300.76000000000005;290.16;301.16;338.36;276.76000000000005;275.36;343.26;336.56;265.16;243.1966462407574;268.19934244402924;273.20264511476705;296.16;6820000.0;3490000.0;3540000.0;1430000.0;3540000.0;3050000.0;6850000.0;0.0;0.243;0.15416666666666667;0.07533333333333332;0.0;0.0;0.0;6935.212890625;3642.10791015625;2961.80834960938;16746.17578125;496397.6478649116;494285.0711061444;263923.3099890868;264344.3217159604;255403.78127734485;430862.6128555636;433528.01873870904;445717.11843896436;470810.46499630326;529534.7643434273;477169.8519267306;445287.5332964052;454894.7896535991;470414.5981067386;457276.10456866643;389250.747060667;481478.63062873716;435998.1305493036;433528.01873870904;293991.1381695566;265937.0223246507;460289.4858478145;196675.02069456156;273802.48632784747;271.83084160616215;4662508.387248942;1612431.5675763004;384675.7539790403;1873692.5277114175;0;4;4;36;57;47;32;10;241;242;2043427935574.4292;780958959479.8936;1719026169639.5688;38393.99006892877;19858.956374878384;0.0;0.0;6979874.254357169;1315965.3693841747;101147.50635171492;1527407.8726307212;4.30256228423129;0.501754777988941
9428;2019-09-12 06:11:45.111;753;740;237;237;212;40;24;16;37;26;758;280;33;86;276;173;281;660;231;31;24;-80;688;352;357;142;357;308;691;-2.0;1468.0;1175.0;325.0;0.0;1;100;18;1;0;0;1;0;0;0;1;1;0;0;0;17152.228515625;7693.82861328125;3660.10571289062;2997.36938476562;616.0;370875;704.0;0.0;Calculated values ==>;1568261505.111;348.46000000000004;347.16;296.86;296.86;294.36;277.16;273.5264737036516;275.56;274.76000000000005;276.86;275.76000000000005;348.96000000000004;301.16;276.46000000000004;281.76000000000005;300.76000000000005;290.46000000000004;301.26000000000005;339.16;276.26000000000005;275.56;343.56000000000006;334.76000000000005;265.16;242.98782864720522;268.5567601203482;273.5264737036516;296.26000000000005;6880000.0;3520000.0000000005;3570000.0000000005;1420000.0;3570000.0000000005;3080000.0;6909999.999999999;0.0;0.24466666666666667;0.19583333333333333;0.05416666666666667;0.0;0.0;0.0;7693.82861328125;3660.10571289062;2997.36938476562;17152.228515625;495815.8089052526;493691.42666206614;263955.3397993566;263955.3397993566;254426.34848610792;430671.36484660726;433137.0898171864;445989.41915652953;471043.10962919577;529096.1564102576;476910.05400991545;445415.2873379444;452782.3195886392;470005.64315248356;457198.2954874291;384340.4762327685;482011.74091549887;434397.36110999016;433137.0898171864;295247.87795992935;258404.02479325983;460442.3911758126;198623.65030855598;273802.48632784747;272.620790124393;4662790.831579236;1612553.4579695542;384725.4063446665;1873753.3703640206;0;4;4;36;57;47;32;10;241;242;2043641203580.053;781044446655.1436;1719210042055.1067;48442.463066061486;14181.848463643066;0.0;0.0;6980597.782923178;1316249.0002076526;101147.50635171492;1527407.8726307212;4.363667077993548;0.46307678145830694
9429;2019-09-12 06:12:45.101;753;741;239;239;214;44;26;19;41;27;758;281;38;92;275;176;283;669;229;33;26;-80;701;357;361;143;361;311;703;-3.0;1319.0;1209.0;275.0;0.0;1;100;31;1;0;0;1;0;0;0;1;1;0;0;0;18295.767578125;8715.9658203125;3741.41796875;3015.05834960938;595.0;370876;703.0;0.0;Calculated values ==>;1568261565.101;348.46000000000004;347.26;297.06;297.06;294.56;277.56;274.0616903277293;275.76000000000005;275.06;277.26000000000005;275.86;348.96000000000004;301.26000000000005;276.96000000000004;282.36;300.66;290.76000000000005;301.46000000000004;340.06000000000006;276.46000000000004;275.76000000000005;343.46000000000004;332.66;265.16;243.1966462407574;268.91163127593666;274.0616903277293;296.06;7009999.999999999;3570000.0000000005;3610000.0;1430000.0;3610000.0;3110000.0;7030000.0;0.0;0.21983333333333333;0.20149999999999998;0.04583333333333333;0.0;0.0;0.0;8715.9658203125;3741.41796875;3015.05834960938;18295.767578125;494546.7911139971;492639.60428251064;264028.224069592;264028.224069592;254623.12988625935;430346.717906069;432488.3262666401;445978.6265330231;471008.3239875013;528866.25523222;476649.5720026163;445546.4179622271;453069.41513750603;469329.3392245732;456794.493534906;289100.44257203315;482033.1869639244;433769.5290198815;432488.3262666401;294828.9587717387;249617.41799618208;460289.4858478145;200248.17531547404;273802.48632784747;273.28433598343025;4663086.182313403;1612690.1834651413;384775.5015585335;1873815.03944815;0;4;4;36;57;47;32;10;241;242;2043856567680.0872;781129932405.1571;1719395711105.1362;49514.68592033613;11918.560066065602;0.0;0.0;6981413.956446598;1316466.467361534;101147.50635171492;1527407.8726307212;3.9704944724178506;0.40615488597980043
9430;2019-09-12 06:13:45.112;757;744;242;242;215;48;28;21;32;28;759;281;33;86;275;178;289;680;231;34;28;-83;716;360;364;143;364;313;719;-1.0;1550.0;1284.0;295.0;0.0;8;100;45;1;0;0;1;0;0;0;1;1;0;0;0;19761.1171875;9878.2646484375;4081.19165039062;3050.84252929688;577.0;370877;700.0;0.0;Calculated values ==>;1568261625.112;348.86;347.56000000000006;297.36;297.36;294.66;277.96000000000004;274.38016830617;275.96000000000004;275.26000000000005;276.36;275.96000000000004;349.06000000000006;301.26000000000005;276.46000000000004;281.76000000000005;300.66;290.96000000000004;302.06;341.16;276.56;275.96000000000004;343.16;330.86;264.86;243.1966462407574;269.14681796795327;274.38016830617;296.26000000000005;7159999.999999999;3600000.0;3640000.0;1430000.0;3640000.0;3130000.0;7190000.000000001;0.0;0.25833333333333336;0.214;0.04916666666666667;0.0;0.0;0.0;9878.2646484375;4081.19165039062;3050.84252929688;19761.1171875;493642.45650799666;491468.2143432484;264275.4894000282;264275.4894000282;254317.1401509882;430148.3826014536;432089.42813363497;444275.9125448123;471107.22338200803;528817.828463334;476397.01830919087;444422.5366971336;451905.57555255614;468914.74651439214;456579.465419306;290630.93074999365;481929.8854703938;433201.5241952028;432089.42813363497;293572.2367247113;242087.5637286956;459984.3479057564;200941.4054449225;273802.48632784747;273.5699287493544;4663403.381161813;1612845.1637933545;384826.0599998039;1873880.239812763;0;4;4;36;57;47;32;10;241;242;2044074107554.7898;781215748135.0398;1719582945424.8804;52073.58451937642;12736.278004324333;0.0;0.0;6982260.680570074;1316671.9620122868;101147.50635171492;1527407.8726307212;3.810036682985455;0.3934865682483764
9431;2019-09-12 06:14:45.122;763;750;244;244;216;53;31;24;7;30;760;282;11;77;275;181;295;690;232;35;30;-86;721;366;371;143;371;312;723;141.0;1357.0;1279.0;419.0;0.0;53;100;52;1;0;0;1;0;0;0;1;1;0;0;0;22140.966796875;10482.431640625;5792.96435546875;3031.56689453125;580.0;370878;697.0;0.0;Calculated values ==>;1568261685.122;349.46000000000004;348.16;297.56;297.56;294.76000000000005;278.46000000000004;275.0112864084945;276.26000000000005;275.56;273.86;276.16;349.16;301.36;274.26000000000005;280.86;300.66;291.26000000000005;302.66;342.16;276.66;276.16;342.86;331.16;264.56;243.1966462407574;269.02936301313275;275.0112864084945;296.36;7209999.999999999;3660000.0;3710000.0;1430000.0;3710000.0;3120000.0;7230000.0;0.0235;0.22616666666666668;0.21316666666666664;0.06983333333333334;0.0;0.0235;0.0;10482.431640625;5792.96435546875;3031.56689453125;22140.966796875;494011.5391913518;491937.8417369791;264839.5251568372;264839.5251568372;254501.01036844507;429743.705733735;430825.726916272;440745.6017281058;471304.9624172612;528999.4941283845;476640.97902304743;441353.2758899251;450850.5600530235;467938.80420693866;456008.28398936946;295513.2943504447;483017.3862610215;431593.8739449759;430632.02281011426;292315.56762988004;243342.44575359824;459678.91347050783;201933.10678638102;201933.10678638102;273.9849410899072;4663752.623392299;1613014.8645411478;384876.7551927853;1873962.5381602375;0;4;4;36;57;47;32;10;241;242;2044294644304.7546;781301562435.0261;1719770476674.8506;50906.86350507766;17999.248833441525;0.0;5374.424526557731;6983118.9939985415;1316928.1340907924;101147.50635171492;1527452.6669662471;3.8473444676866175;0.3892686126414179
9432;2019-09-12 06:15:45.113;769;757;242;242;217;55;37;29;-6;34;760;283;-7;71;272;179;298;698;233;44;37;-89;762;359;364;145;364;313;764;159.0;1326.0;1182.0;467.0;0.0;44;100;64;1;0;0;1;0;0;0;1;1;0;0;0;23626.294921875;12078.8173828125;5843.92919921875;3035.68310546875;576.0;370879;694.0;0.0;Calculated values ==>;1568261745.113;350.06000000000006;348.86;297.36;297.36;294.86;278.66;274.27422755570615;276.86;276.06;272.56;276.56;349.16;301.46000000000004;272.46000000000004;280.26000000000005;300.36;291.06;302.96000000000004;342.96000000000004;277.56;276.86;342.56000000000006;330.76000000000005;264.26000000000005;243.61107973660833;269.14681796795327;274.27422755570615;296.46000000000004;7620000.0;3590000.0;3640000.0;1450000.0;3640000.0;3130000.0;7640000.000000001;0.026500000000000003;0.221;0.197;0.07783333333333334;0.0;0.026500000000000003;0.0;12078.8173828125;5843.92919921875;3035.68310546875;23626.294921875;490828.6317842328;488832.0770160106;261892.40167550606;261892.40167550606;253310.923459821;430214.79039162316;433749.95420475816;438515.7226876676;471434.6316277157;528922.8639505407;476632.49190817226;438358.5854627292;449839.99100129516;468528.86929665285;456882.49295791436;287959.7881660899;479714.6984722499;435011.12638877804;433749.95420475816;291058.95107146574;241669.27786274583;459062.5216485649;199562.40894691946;199562.40894691946;273.02216767959396;4664133.9600304775;1613202.846747918;384927.3080253364;1874059.4977269745;0;4;4;36;57;47;32;10;241;242;2044515111229.5234;781387949474.9355;1719957948549.6538;47073.802806927386;20197.758771944737;0.0;6205.969949332726;6983935.377074452;1317246.3947409105;101147.50635171492;1527549.155777952;3.5058700782353087;0.36287290593042215
9433;2019-09-12 06:16:45.133;780;768;245;245;214;52;39;31;-12;36;759;283;-14;53;272;177;303;710;233;46;39;-90;745;369;373;141;373;307;746;183.0;1506.0;1331.0;400.0;0.0;98;100;58;1;0;0;1;0;0;0;1;1;0;0;0;25008.53125;11300.8115234375;7864.775390625;2992.93139648438;569.0;370880;691.0;0.0;Calculated values ==>;1568261805.133;351.16;349.96000000000004;297.66;297.66;294.56;278.36;275.3239800832674;277.06;276.26000000000005;271.96000000000004;276.76000000000005;349.06000000000006;301.46000000000004;271.76000000000005;278.46000000000004;300.36;290.86;303.46000000000004;344.16;277.76000000000005;277.06;342.26;330.06;264.16;242.77792619122317;268.43790593516167;275.3239800832674;296.46000000000004;7450000.0;3690000.0;3729999.9999999995;1410000.0;3729999.9999999995;3070000.0;7459999.999999999;0.030500000000000003;0.251;0.22183333333333335;0.06666666666666667;0.0;0.030500000000000003;0.0;11300.8115234375;7864.775390625;2992.93139648438;25008.53125;494119.8725413615;492272.95328269154;263924.0270741235;263924.0270741235;252963.46983803468;429537.3511455088;431835.33855074144;438918.9086401352;472161.77640367835;529277.3755970554;477385.8441518087;438608.925445803;448441.18314597476;467265.45848361024;454939.93251849926;295821.00832191866;483574.4195943033;433153.7420760326;431835.33855074144;289802.386634966;238741.38928724395;459580.8826652587;202730.4531437473;202730.4531437473;274.3094952636491;4664539.385345187;1613397.741932155;384977.56322565477;1874173.7750115886;0;4;4;36;57;47;32;10;241;242;2044736284929.4531;781473778074.9083;1720144010549.5947;52394.47237761539;17123.361968100762;0.0;6987.699004913322;6984764.5556681575;1317557.5077500918;101147.50635171492;1527659.1396682828;3.4526466200682213;0.33836280600069346
9434;2019-09-12 06:17:45.114;789;777;241;240;213;57;41;35;-17;39;759;283;-18;52;270;178;307;708;235;45;41;-89;728;372;377;139;377;307;728;223.0;1224.0;1429.0;387.0;0.0;98;100;61;1;0;0;1;0;0;0;1;1;0;0;0;24392.302734375;11302.8486328125;7692.609375;3007.14819335938;563.0;370881;688.0;0.0;Calculated values ==>;1568261865.114;352.06000000000006;350.86;297.26000000000005;297.16;294.46000000000004;278.86;275.63479819532273;277.26000000000005;276.66;271.46000000000004;277.06;349.06000000000006;301.46000000000004;271.36;278.36;300.16;290.96000000000004;303.86;343.96000000000004;277.66;277.26000000000005;341.96000000000004;329.46000000000004;264.26000000000005;242.35481222062532;268.43790593516167;275.63479819532273;296.66;7280000.0;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;3070000.0;7280000.0;0.03716666666666667;0.20400000000000001;0.23816666666666667;0.0645;0.0;0.03716666666666667;0.0;11302.8486328125;7692.609375;3007.14819335938;24392.302734375;497044.73467349116;495335.6439350024;263365.079639933;262977.33487433306;253290.25303649998;429328.3091220336;431172.5511397006;438141.6509260687;472719.2527797885;529277.3755970554;477385.8441518087;437985.2681005028;448301.5085314506;466433.2819736793;454575.6967648418;372215.46504460194;485207.22687382577;431942.8277226898;431172.5511397006;288545.87390705565;236231.924509345;459990.31174732913;203719.1345028118;203719.1345028118;274.707144430461;4664950.928599681;1613586.0461188238;385027.5480555143;1874303.3788308254;0;4;4;36;57;47;32;10;241;242;2044961213680.147;781557751475.1674;1720328152220.1626;55831.629328139024;16529.49093227137;0.0;8453.6853183377;6985666.154255163;1317837.8593856534;101147.50635171492;1527787.777123276;3.6729651405770203;0.351336087073912
9435;2019-09-12 06:18:45.124;785;778;242;241;214;59;44;39;-19;42;762;283;-18;43;269;180;304;703;236;47;44;-88;717;375;380;139;380;308;717;262.0;1389.0;1344.0;201.0;0.0;98;100;66;1;0;0;1;0;0;0;1;1;0;0;0;24338.669921875;11534.88671875;7423.4140625;3013.40600585938;559.0;370882;684.0;0.0;Calculated values ==>;1568261925.124;351.66;350.96000000000004;297.36;297.26000000000005;294.56;279.06;275.94376602880345;277.56;277.06;271.26000000000005;277.36;349.36;301.46000000000004;271.36;277.46000000000004;300.06;291.16;303.56;343.46000000000004;277.86;277.56;341.56000000000006;329.06;264.36;242.35481222062532;268.5567601203482;275.94376602880345;296.76000000000005;7170000.0;3750000.0;3800000.0;1390000.0;3800000.0;3080000.0;7170000.0;0.043666666666666666;0.2315;0.224;0.033499999999999995;0.0;0.043666666666666666;0.0;11534.88671875;7423.4140625;3013.40600585938;24338.669921875;497523.69424751896;496535.8047930085;264394.55629925337;263993.68202373764;254053.6407178063;429116.5711722346;430963.16199258354;437601.09044165985;473013.37450241524;529515.0186052191;477260.7446937688;437758.51091407164;446844.49984372937;465869.9534570018;454353.91797136224;382235.1974029117;485632.0044213646;431546.5669965665;430963.16199258354;286870.6033266602;234559.02529450474;460091.41252948507;205470.85266935278;205470.85266935278;275.39603000115477;4665357.087720325;1613776.3922991334;385077.7277023806;1874429.3666872615;0;4;4;36;57;47;32;10;241;242;2045188351530.1108;781641165375.154;1720512682970.1333;51997.17326099679;8529.78875531443;0.0;9846.497507114409;6986564.877372155;1318046.7215209052;101147.50635171492;1527940.3040637176;3.202912737062064;0.27147692096949
9436;2019-09-12 06:19:45.105;774;772;247;246;219;59;46;42;-18;45;766;282;-18;44;270;182;300;698;231;48;46;-86;704;375;380;135;380;309;705;221.0;1529.0;1448.0;194.0;0.0;98;100;71;1;0;0;1;0;0;0;1;1;0;0;0;24230.896484375;11771.0478515625;7225.001953125;3033.08349609375;555.0;370883;680.0;0.0;Calculated values ==>;1568261985.105;350.56000000000006;350.36;297.86;297.76000000000005;295.06;279.06;275.94376602880345;277.76000000000005;277.36;271.36;277.66;349.76;301.36;271.36;277.56;300.16;291.36;303.16;342.96000000000004;277.96000000000004;277.76000000000005;341.16;328.66;264.56;241.49495122638035;268.67533136820026;275.94376602880345;296.26000000000005;7040000.000000001;3750000.0;3800000.0;1350000.0;3800000.0;3090000.0;7050000.0;0.036833333333333336;0.2548333333333333;0.24133333333333334;0.03233333333333333;0.0;0.036833333333333336;0.0;11771.0478515625;7225.001953125;3033.08349609375;24230.896484375;497215.63625917374;496839.430502796;267261.28755127435;266829.19543442497;256306.82945411347;429116.5711722346;431352.7755017535;437530.6787186241;473825.7953575257;529857.6350902817;477018.4488096004;437530.6787186241;446794.52036748576;466002.8842736529;454642.0764292738;389826.6763998908;486168.1138731546;431739.6939759604;431352.7755017535;285195.4229665811;232886.18681767926;460902.7397682947;205562.49726523898;205562.49726523898;275.4311165316277;4665761.705936994;1613970.546918608;385128.0991588381;1874551.3981650742;0;4;4;36;57;47;32;10;241;242;2045416279329.908;781723339345.0809;1720697724354.9685;55981.654457416946;8256.001174265468;0.0;8316.608581711618;6987464.415991546;1318186.5588076925;101147.50635171492;1528091.615350571;3.293559634087871;0.27867209305241386
9437;2019-09-12 06:20:45.105;761;761;249;249;222;56;47;43;-19;48;771;280;-18;36;270;184;294;689;226;49;47;-86;698;373;378;137;378;308;698;221.0;1402.0;1201.0;251.0;0.0;98;100;75;1;0;0;1;0;0;0;1;1;0;0;0;24764.701171875;11925.580078125;7170.23095703125;3024.46997070312;550.0;370884;676.0;0.0;Calculated values ==>;1568262045.105;349.26;349.26;298.06;298.06;295.36;278.76000000000005;275.73799182748917;277.86;277.46000000000004;271.26000000000005;277.96000000000004;350.26;301.16;271.36;276.76000000000005;300.16;291.56;302.56;342.06000000000006;278.06;277.86;340.76;328.16;264.56;241.92719264551067;268.5567601203482;275.73799182748917;295.76000000000005;6980000.0;3729999.9999999995;3779999.9999999995;1370000.0;3779999.9999999995;3080000.0;6980000.0;0.036833333333333336;0.23366666666666666;0.20016666666666666;0.04183333333333333;0.0;0.036833333333333336;0.0;11925.580078125;7170.23095703125;3024.46997070312;24764.701171875;495967.99218213046;495967.99218213046;268666.65728827915;268666.65728827915;257718.71064576364;429258.0297950786;432066.47030826873;437601.09044165985;473859.9099963197;530456.9008031462;476910.05400991545;437758.51091407164;445846.1973067729;466290.0839561565;455265.89385080436;389105.92208152264;485582.6421359438;432447.4825480057;432066.47030826873;283520.3318566784;230795.22267914342;460598.7947248871;204403.47025646226;204403.47025646226;274.9762268224242;4666170.00258413;1614168.018818022;385178.5787710614;1874671.3584393256;0;4;4;36;57;47;32;10;241;242;2045643679329.908;781804939345.0809;1720882824354.9685;46678.39030707038;10717.504406929105;0.0;8385.587168574872;6988319.916364583;1318344.6713542026;101147.50635171492;1528230.8003151568;2.9738085996805244;0.2564367721337024
9438;2019-09-12 06:21:45.106;748;751;249;249;222;53;48;41;-20;49;774;276;-20;36;270;185;291;682;222;52;48;-85;695;372;377;137;377;307;695;212.0;1329.0;1196.0;412.0;0.0;98;100;76;1;0;0;1;0;0;0;1;1;0;0;0;24782.568359375;11758.107421875;7121.93212890625;3002.65258789062;551.0;370885;673.0;0.0;Calculated values ==>;1568262105.106;347.96000000000004;348.26;298.06;298.06;295.36;278.46000000000004;275.63479819532273;277.96000000000004;277.26000000000005;271.16;278.06;350.56000000000006;300.76000000000005;271.16;276.76000000000005;300.16;291.66;302.26000000000005;341.36;278.36;277.96000000000004;340.46000000000004;328.26000000000005;264.66;241.92719264551067;268.43790593516167;275.63479819532273;295.36;6950000.0;3720000.0000000005;3770000.0000000005;1370000.0;3770000.0000000005;3070000.0;6950000.0;0.035333333333333335;0.22149999999999997;0.19933333333333333;0.06866666666666667;0.0;0.035333333333333335;0.0;11758.107421875;7121.93212890625;3002.65258789062;24782.568359375;494428.2870843895;494851.9545381666;268901.9240537547;268901.9240537547;257863.1087407711;429328.3091220336;432513.79347557336;437671.5478804793;473957.519860846;530846.2518597748;476567.9987903927;437671.5478804793;446041.1461244584;466433.2819736793;455575.79002803774;388742.0378944935;484866.9580243771;433266.5176396876;432513.79347557336;282264.0715131367;231213.40812182956;460699.3913920448;203133.78315634094;203133.78315634094;274.48012192401063;4666582.903377957;1614365.3861696846;385228.80562942266;1874790.4617832538;0;4;4;36;57;47;32;10;241;242;2045870183104.6343;781887140714.9817;1721067327429.7456;46751.19443501158;17686.17176551833;0.0;8104.760364612879;6989098.5092128245;1318581.3726003086;101147.50635171492;1528368.2221680933;3.3150457953454353;0.31129577802134056
9439;2019-09-12 06:22:45.096;738;742;248;247;222;51;48;41;-21;49;777;274;-21;32;270;185;289;678;222;55;48;-86;695;371;376;135;376;305;695;192.0;1338.0;1152.0;337.0;0.0;100;100;76;1;0;0;1;0;0;0;1;1;0;0;0;24630.134765625;11997.513671875;7187.583984375;3012.02416992188;575.0;370886;669.0;0.0;Calculated values ==>;1568262165.096;346.96000000000004;347.36;297.96000000000004;297.86;295.36;278.26000000000005;275.5313989812953;277.96000000000004;277.26000000000005;271.06;278.06;350.86;300.56;271.06;276.36;300.16;291.66;302.06;340.96000000000004;278.66;277.96000000000004;340.06000000000006;330.66;264.56;241.49495122638035;268.19934244402924;275.5313989812953;295.36;6950000.0;3710000.0;3760000.0;1350000.0;3760000.0;3050000.0;6950000.0;0.032;0.223;0.192;0.05616666666666667;0.0;0.032;0.0;11997.513671875;7187.583984375;3012.02416992188;24630.134765625;493009.7258828276;493578.3345628463;268445.3237567576;267993.5229620066;257863.1087407711;429398.2889081932;432768.80165683676;437968.82056851813;474215.1651988832;531310.4117884313;476586.57918398344;437968.82056851813;445859.90203062753;466576.21395932225;455742.5497251531;386652.93861758226;484271.04170720495;434072.53984437004;432768.80165683676;280589.13426710566;241250.99604349316;460902.7397682947;203208.04387823414;203208.04387823414;274.5043482909869;4666994.607275309;1614563.3166849124;385278.919582028;1874909.6878765556;0;4;4;36;57;47;32;10;241;242;2046096045454.6702;781968727114.9946;1721250896829.775;45074.06912453453;14473.852085825069;0.0;7345.944248915284;6989863.592207521;1318849.3281324126;101147.50635171492;1528496.9565805811;3.0136278920811517;0.2757010455082501
9440;2019-09-12 06:23:45.137;732;736;247;246;220;49;49;39;-22;49;779;273;-22;31;270;184;288;676;222;57;49;-86;690;369;374;140;374;304;690;190.0;1400.0;1132.0;291.0;0.0;100;100;74;1;0;0;1;0;0;0;1;1;0;0;0;24632.6484375;11569.0712890625;7122.75244140625;2964.85668945312;604.0;370887;667.0;0.0;Calculated values ==>;1568262225.137;346.36;346.76;297.86;297.76000000000005;295.16;278.06;275.3239800832674;278.06;277.06;270.96000000000004;278.06;351.06000000000006;300.46000000000004;270.96000000000004;276.26000000000005;300.16;291.56;301.96000000000004;340.76;278.86;278.06;339.86;333.56;264.56;242.56692532238324;268.0796299477929;275.3239800832674;295.36;6900000.0;3690000.0;3740000.0;1400000.0;3740000.0;3040000.0;6900000.0;0.03166666666666666;0.23333333333333334;0.18866666666666668;0.0485;0.0;0.03166666666666666;0.0;11569.0712890625;7122.75244140625;2964.85668945312;24632.6484375;492655.77688321593;493223.9546473676;268379.9935293754;267924.36109402194;257363.78398337972;429537.3511455088;433460.29924316454;438039.0146135774;473569.51334814675;531594.2784903181;476596.02645263023;438039.0146135774;445912.450752771;466861.28531660035;455933.5431122642;390090.88119403104;484518.64633044385;434927.31110037444;433460.29924316454;279751.69817897916;253382.8652305231;460140.37922766;202936.95002106667;202936.95002106667;274.38981055839366;4667405.410993725;1614759.8390919473;385328.7609576449;1875029.0221697735;0;4;4;36;57;47;32;10;241;242;2046321199205.1494;782051283490.1703;1721433721675.164;44355.92285312036;12474.366316519778;0.0;7299.906058699765;6990609.351396376;1319074.0500747098;101147.50635171492;1528619.0887333855;2.9612200016280825;0.26365952313606383
