;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9441;2019-09-12 06:24:45.127;727;732;244;244;219;48;50;38;-23;49;775;273;-24;32;270;184;287;673;221;59;50;-87;687;368;373;139;373;303;688;165.0;1383.0;958.0;247.0;0.0;100;0;71;1;0;0;1;0;0;0;1;1;1;0;0;25436.587890625;11213.0791015625;7083.4423828125;3963.02563476562;630.0;370888;664.0;0.0;Calculated values ==>;1568262285.127;345.86;346.36;297.56;297.56;295.06;277.96000000000004;275.2199585193972;278.16;276.96000000000004;270.86;278.06;350.66;300.46000000000004;270.76000000000005;276.36;300.16;291.56;301.86;340.46000000000004;279.06;278.16;339.56000000000006;336.16;264.46000000000004;242.35481222062532;267.9596281332873;275.2199585193972;295.26000000000005;6870000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;3030000.0;6880000.0;0.0275;0.2305;0.15966666666666668;0.04116666666666667;0.0;0.0275;0.0;11213.0791015625;7083.4423828125;3963.02563476562;25436.587890625;492245.7393210739;492856.0525798414;267175.7662100346;267175.7662100346;257090.0640840766;429606.4342157736;433894.20685344783;438109.25301780854;473699.0552649324;531252.369025014;476722.1053732357;437953.82195464283;446248.92018464074;467003.42740028596;456099.40881036094;391592.80347178667;484291.0865870212;435528.64632142906;433894.20685344783;278495.58437821403;264262.8888514036;460192.48201593204;202665.59170869715;202665.59170869715;274.27967868564065;4667822.585089253;1614949.6587033572;385386.4836882971;1875147.3873958346;0;4;4;36;57;47;32;10;241;243;2046545261855.185;782134969540.1836;1721615791325.193;37592.50458902145;10601.523650981171;0.0;6358.786916480644;6991292.141141242;1319266.3171079557;101147.50635171492;1528732.8922044565;2.4507603350822085;0.216634644287696
9442;2019-09-12 06:25:45.128;723;728;245;244;217;47;51;35;-25;47;751;276;-25;31;271;183;285;669;221;61;51;-87;683;367;372;138;372;302;683;145.0;1554.0;1054.0;321.0;0.0;100;0;68;1;0;0;1;0;0;0;1;1;1;0;0;24811.17578125;10987.0849609375;7005.9248046875;3898.8369140625;651.0;370889;661.0;0.0;Calculated values ==>;1568262345.128;345.46000000000004;345.96000000000004;297.66;297.56;294.86;277.86;275.1157276137837;278.26000000000005;276.66;270.66;277.86;348.26;300.76000000000005;270.66;276.26000000000005;300.26000000000005;291.46000000000004;301.66;340.06000000000006;279.26000000000005;278.26000000000005;339.26;338.26;264.46000000000004;242.14157278889297;267.8393353686513;275.1157276137837;295.26000000000005;6830000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3020000.0;6830000.0;0.024166666666666666;0.259;0.17566666666666667;0.0535;0.0;0.024166666666666666;0.0;10987.0849609375;7005.9248046875;3898.8369140625;24811.17578125;492080.17089288286;492789.6514699889;268014.84876742424;267556.6669678885;256590.4607581498;429675.2189834977;434324.1776412119;438024.4983934438;473632.86133578786;528824.1147818659;477196.74074803945;438024.4983934438;446301.07743510534;467276.13276826026;456124.13263812446;392937.90586876025;484244.4364583603;436123.101928863;434324.1776412119;277239.5186164033;273052.9745269728;460345.49301534053;202035.40709617388;202035.40709617388;274.0294029244501;4668241.323431536;1615134.6631536772;385452.00030138355;1875264.8007457785;0;4;4;36;57;47;32;10;241;243;2046768765579.915;782218070925.0833;1721797294349.9739;41455.417037887084;13819.589596675416;0.0;5613.645288171752;6991950.884799548;1319469.8297765949;101147.50635171492;1528832.664135546;2.7813392270479493;0.2608165461499699
9443;2019-09-12 06:26:45.108;721;725;244;243;217;45;52;34;-26;46;740;279;-26;42;271;183;283;662;219;63;52;-83;679;365;370;137;370;301;679;142.0;1300.0;1301.0;424.0;0.0;100;0;64;1;0;0;1;0;0;0;1;1;1;0;0;24427.306640625;10775.958984375;6985.10400390625;3902.34350585938;665.0;370890;659.0;0.0;Calculated values ==>;1568262405.108;345.26;345.66;297.56;297.46000000000004;294.86;277.66;274.9066339382667;278.36;276.56;270.56;277.76000000000005;347.16;301.06;270.56;277.36;300.26000000000005;291.46000000000004;301.46000000000004;339.36;279.46000000000004;278.36;339.06000000000006;339.66;264.86;241.92719264551067;267.7187500070086;274.9066339382667;295.06;6790000.000000001;3650000.0;3700000.0;1370000.0;3700000.0;3010000.0;6790000.000000001;0.023666666666666666;0.21666666666666667;0.21683333333333332;0.07066666666666667;0.0;0.023666666666666666;0.0;10775.958984375;6985.10400390625;3902.34350585938;24427.306640625;492200.1321739981;492766.4185164923;267871.9845414346;267411.59590856225;256782.118408321;429811.8947417682;434992.9824527312;438095.2167564963;473664.6415601712;527752.314917636;477669.69384572154;438095.2167564963;448033.6816270905;467558.6343006467;456454.510519369;394235.86583042203;483645.49814529036;436943.7153624689;434992.9824527312;276402.16793126165;278914.2836208781;460900.4956993605;201423.48055556437;201423.48055556437;273.78103497754495;4668651.507344953;1615315.9614003794;385516.9884682913;1875381.353788585;0;4;4;36;57;47;32;10;241;243;2046991291379.9858;782300543425.1095;1721978134050.0315;51318.3214662354;18336.37573682826;0.0;5527.811544899614;6992723.7415825;1319737.7068323332;101147.50635171492;1528925.4786606932;3.470484144231801;0.3345106412475565
9444;2019-09-12 06:27:45.109;719;723;244;243;217;45;53;34;-27;45;743;280;-27;34;271;182;281;658;222;64;53;-80;681;365;370;137;369;301;681;152.0;1476.0;1188.0;416.0;0.0;100;0;60;1;0;0;1;0;0;0;1;1;1;0;0;24234.02734375;10514.5791015625;7026.69091796875;3893.60498046875;672.0;370891;656.0;0.0;Calculated values ==>;1568262465.109;345.06000000000006;345.46000000000004;297.56;297.46000000000004;294.86;277.66;274.9066339382667;278.46000000000004;276.56;270.46000000000004;277.66;347.46000000000004;301.16;270.46000000000004;276.56;300.26000000000005;291.36;301.26000000000005;338.96000000000004;279.56;278.46000000000004;338.76;340.36;265.16;241.92719264551067;267.7187500070086;274.9066339382667;295.36;6809999.999999999;3650000.0;3700000.0;1370000.0;3690000.0;3010000.0;6809999.999999999;0.025333333333333333;0.246;0.198;0.06933333333333333;0.0;0.025333333333333333;0.0;10514.5791015625;7026.69091796875;3893.60498046875;24234.02734375;491713.7329122884;492281.97515308834;267713.10007131886;267256.3374597211;256685.85038930026;429811.8947417682;435172.74246319314;437940.2675631159;473566.98283907154;528065.6687750703;477785.50904983067;437940.2675631159;446916.4327917079;467699.50138901145;456314.320352256;391053.28309989325;482827.98040071863;437118.2664342716;435172.74246319314;275146.1813398168;281845.32903042674;461201.9316245727;201392.9414959485;201392.9414959485;273.76906459901323;4669057.025219518;1615493.3855079005;385581.9557883695;1875498.1206922089;0;4;4;36;57;47;32;10;241;243;2047213295079.7178;782382744795.0103;1722158737059.8132;46836.370561299154;18013.423315584612;0.0;5922.42162450353;6993541.710981004;1320040.626872654;101147.50635171492;1529020.8988606331;3.3017321305296763;0.3220998548139357
9445;2019-09-12 06:28:45.109;717;721;247;247;219;44;54;34;-25;44;748;281;-27;49;271;181;280;659;222;66;54;-79;677;363;368;138;368;301;678;134.0;1433.0;1457.0;355.0;0.0;100;0;58;1;0;0;1;0;0;0;1;1;1;0;0;24426.669921875;10192.0712890625;7048.1376953125;3894.6474609375;678.0;370892;655.0;0.0;Calculated values ==>;1568262525.109;344.86;345.26;297.86;297.86;295.06;277.56;274.69669130483857;278.56;276.56;270.66;277.56;347.96000000000004;301.26000000000005;270.46000000000004;278.06;300.26000000000005;291.26000000000005;301.16;339.06000000000006;279.76000000000005;278.56;338.66;340.96000000000004;265.26000000000005;242.14157278889297;267.7187500070086;274.69669130483857;295.36;6770000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;3010000.0;6780000.0;0.022333333333333334;0.23883333333333334;0.24283333333333335;0.059166666666666666;0.0;0.022333333333333334;0.0;10192.0712890625;7048.1376953125;3894.6474609375;24426.669921875;491835.1701893854;492301.0548433594;269372.16632808425;269372.16632808425;257579.60395782723;429947.3805835815;435829.85509262915;438249.86041294545;473339.4428557924;528587.7342251306;477901.2725479194;437940.2675631159;449001.87712873524;467840.11440763494;456504.1082933979;393305.86031015374;483310.2661047056;437923.3388045501;435829.85509262915;274727.5295995403;284357.86631585273;461151.30288772174;201578.51715825518;201578.51715825518;273.8328701526239;4669462.531030064;1615665.9409278224;385646.8578920479;1875615.4109306529;0;4;4;36;57;47;32;10;241;243;2047434695079.7178;782465244795.0103;1722339337059.8132;57471.69118701395;15358.056488993438;0.0;5231.613213867685;6994410.944828906;1320318.7225376922;101147.50635171492;1529113.8491509529;3.6934890516934793;0.3458865176156365
9446;2019-09-12 06:29:45.120;716;720;249;248;221;43;56;33;-18;43;754;283;-22;37;271;182;279;656;224;67;56;-81;672;363;367;137;367;301;672;125.0;1379.0;1431.0;262.0;0.0;100;0;57;1;0;0;1;0;0;0;1;1;1;0;0;24814.8046875;10052.318359375;6872.6328125;3896.236328125;680.0;370893;654.0;0.0;Calculated values ==>;1568262585.12;344.76;345.16;298.06;297.96000000000004;295.26000000000005;277.46000000000004;274.69669130483857;278.76000000000005;276.46000000000004;271.36;277.46000000000004;348.56000000000006;301.46000000000004;270.96000000000004;276.86;300.26000000000005;291.36;301.06;338.76;279.86;278.76000000000005;338.56000000000006;341.16;265.06;241.92719264551067;267.7187500070086;274.69669130483857;295.56;6720000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;3010000.0;6720000.0;0.020833333333333332;0.2298333333333333;0.23850000000000002;0.043666666666666666;0.0;0.020833333333333332;0.0;10052.318359375;6872.6328125;3896.236328125;24814.8046875;492199.91920083284;492764.1672391259;270914.3504520071;270407.4613175726;258653.24291207883;429947.3805835815;436418.6454459975;439324.04009634076;473371.616014766;529213.9030116784;478132.6452801639;438711.9858211006;447336.7810407945;467980.47462993563;456643.7635023736;396049.7545552168;483529.8690774588;438321.23064046015;436418.6454459975;274308.8830629234;285195.4229665811;461101.48220809177;202033.6414300945;202033.6414300945;274.0107016285292;4669872.951881279;1615834.6751035908;385711.7938262738;1875731.4386192365;0;4;4;36;57;47;32;10;241;243;2047655235504.4163;782547759919.8975;1722519970169.5664;56593.76008189974;11312.629047305882;0.0;4883.020916997979;6995361.66452151;1320541.0189970715;101147.50635171492;1529198.153221508;3.4959298092965927;0.3162589372467343
9447;2019-09-12 06:30:45.110;713;717;248;247;222;42;58;32;-8;42;760;285;-12;55;271;182;276;650;225;68;57;-84;668;361;365;137;365;302;668;130.0;1640.0;1528.0;234.0;0.0;100;0;55;1;0;0;1;0;0;0;1;1;1;0;0;24739.5390625;9892.658203125;6876.52783203125;3897.87084960938;683.0;370894;651.0;0.0;Calculated values ==>;1568262645.11;344.46000000000004;344.86;297.96000000000004;297.86;295.36;277.36;274.4858918419099;278.96000000000004;276.36;272.36;277.36;349.16;301.66;271.96000000000004;278.66;300.26000000000005;291.36;300.76000000000005;338.16;279.96000000000004;278.86;338.26;341.46000000000004;264.76000000000005;241.92719264551067;267.8393353686513;274.4858918419099;295.66;6680000.0;3610000.0;3650000.0;1370000.0;3650000.0;3020000.0;6680000.0;0.021666666666666667;0.2733333333333333;0.25466666666666665;0.039;0.0;0.021666666666666667;0.0;9892.658203125;6876.52783203125;3897.87084960938;24739.5390625;492181.3736041763;492744.5024250488;270792.2777787855;270281.89286506246;259260.64865018986;430081.6785162784;437232.3528014014;440620.3661345886;473273.90776018414;529763.5573304285;478240.1268280962;440016.90873842884;449642.34892113024;468260.44172731694;456971.59247700404;396560.53807984473;483085.7543656885;438939.5729205384;437059.3315351043;273052.9745269728;286451.7998164319;460799.95833816804;201737.8008516663;201737.8008516663;273.8862064337151;4670285.835920451;1616000.8555402816;385776.73389428307;1875845.9958619026;0;4;4;36;57;47;32;10;241;243;2047874798904.4512;782629946219.9105;1722700840019.5952;60835.42662538421;10103.424141973568;0.0;5098.633164807824;6996340.077981466;1320719.4563624922;101147.50635171492;1529281.3198087944;3.6791636252869337;0.32633949625006403
9448;2019-09-12 06:31:45.101;711;715;245;245;220;41;59;30;-23;41;765;286;-22;42;271;182;274;645;225;69;59;-87;667;360;365;132;365;302;668;127.0;1657.0;1279.0;297.0;0.0;100;0;53;1;0;0;1;0;0;0;1;1;1;0;0;24580.01171875;9755.1103515625;6873.26611328125;3936.81103515625;684.0;370895;650.0;0.0;Calculated values ==>;1568262705.101;344.26;344.66;297.66;297.66;295.16;277.26000000000005;274.38016830617;279.06;276.16;270.86;277.26000000000005;349.66;301.76000000000005;270.96000000000004;277.36;300.26000000000005;291.36;300.56;337.66;280.06;279.06;338.16;341.56000000000006;264.46000000000004;240.83765695389522;267.8393353686513;274.38016830617;295.66;6670000.0;3600000.0;3650000.0;1320000.0;3650000.0;3020000.0;6680000.0;0.021166666666666667;0.27616666666666667;0.21316666666666664;0.0495;0.0;0.021166666666666667;0.0;9755.1103515625;6873.26611328125;3936.81103515625;24580.01171875;492000.73353055224;492463.1331089123;269283.1042896703;269283.1042896703;258479.6738642509;430148.3826014536;437404.9428379243;438334.26632045925;473824.5983165287;530285.1503133504;478355.8001114652;438488.69466843555;447845.39370153175;468260.44172731694;457134.9086187424;395794.1047501463;482343.60545250785;439108.08847079804;437404.9428379243;272634.34865687083;286870.6033266602;461256.5825046052;200827.6217360816;200827.6217360816;273.52525474637616;4670696.770528725;1616164.5623856722;385842.01311682805;1875960.5602912062;0;4;4;36;57;47;32;10;241;243;2048093766055.0916;782710634115.1465;1722882012840.1252;50628.499737236496;12891.233558041917;0.0;5007.55329665567;6997268.804707297;1320911.0497672306;101147.50635171492;1529365.52539682;3.3321984830886704;0.3111309549320158
9449;2019-09-12 06:32:45.121;708;713;244;244;218;42;61;30;-16;40;771;287;-22;56;272;181;273;643;226;71;61;-89;666;360;365;127;365;302;667;130.0;1610.0;1268.0;243.0;2.0;100;0;50;1;0;0;1;0;0;0;1;1;1;0;0;24413.09765625;9522.4423828125;6857.1005859375;3946.697265625;685.0;370896;647.0;0.0;Calculated values ==>;1568262765.121;343.96000000000004;344.46000000000004;297.56;297.56;294.96000000000004;277.36;274.38016830617;279.26000000000005;276.16;271.56;277.16;350.26;301.86;270.96000000000004;278.76000000000005;300.36;291.26000000000005;300.46000000000004;337.46000000000004;280.26000000000005;279.26000000000005;337.86;341.66;264.26000000000005;239.71726792356844;267.8393353686513;274.38016830617;295.76000000000005;6659999.999999999;3600000.0;3650000.0;1270000.0;3650000.0;3020000.0;6670000.0;0.021666666666666667;0.26833333333333337;0.21133333333333332;0.0405;0.0003333333333333333;0.022000000000000002;0.0;9522.4423828125;6857.1005859375;3946.697265625;24413.09765625;491679.066859635;492282.5972850878;268882.1917076121;268882.1917076121;257761.32637319795;430148.3826014536;437748.84731302515;439409.05671372375;474371.58956060285;530910.7679791142;478471.42247423576;438488.69466843555;449779.38365072303;468389.4931519048;456996.27786778926;395745.1282189128;482158.45068189915;439443.96783728903;437748.84731302515;271378.50176498963;287289.4124756198;461809.5582619687;201159.26897153535;202185.37386147588;273.65537822393645;4671105.182532025;1616325.2622071651;385907.73091794783;1876075.0181535708;0;4;4;36;57;47;32;10;241;243;2048312839055.022;782788360015.1218;1723063273240.0676;50350.12180951581;10556.336716262553;0.0;5182.396415934085;6998110.57371609;1321106.5113182608;101147.50635171492;1529450.4699498138;3.2514057779335586;0.2944003862888021
9450;2019-09-12 06:33:45.122;706;711;245;244;217;42;63;30;0;40;781;286;-6;37;272;181;272;640;225;72;63;-89;662;360;364;133;364;300;663;118.0;1449.0;1009.0;365.0;3.0;100;100;45;1;0;0;1;0;0;0;1;0;1;0;0;23077.5625;9103.126953125;6830.55322265625;2959.7470703125;683.0;370897;645.0;0.0;Calculated values ==>;1568262825.122;343.76;344.26;297.66;297.56;294.86;277.36;274.38016830617;279.46000000000004;276.16;273.16;277.16;351.26;301.76000000000005;272.56;276.86;300.36;291.26000000000005;300.36;337.16;280.36;279.46000000000004;337.66;341.46000000000004;264.26000000000005;241.05796691057077;267.5978703862781;274.38016830617;295.66;6620000.0;3600000.0;3640000.0;1330000.0;3640000.0;3000000.0;6630000.0;0.019666666666666666;0.2415;0.16816666666666666;0.06083333333333333;0.0005;0.020166666666666666;0.0;9103.126953125;6830.55322265625;2959.7470703125;23077.5625;491804.3535329336;492405.9977429877;269744.9373986946;269243.328305999;257586.0965158651;430148.3826014536;438317.3471302371;442232.80960689666;473598.1776897576;532102.5350070186;478602.6681569408;441345.6675628473;447526.6763927691;468528.86929665285;456996.27786778926;397683.624294968;482162.9741588568;439830.85826066753;438317.3471302371;270541.29595472733;286451.7998164319;460905.83377634495;199914.42956290397;201645.76446792358;273.1655747883192;4671500.944628773;1616480.4778716618;385965.2855799062;1876189.0838362344;0;4;4;36;57;47;32;10;241;243;2048531542699.7578;782866361315.0276;1723243876249.8494;40749.87424406477;15876.977089650993;0.0;4772.876917023323;6998869.75300173;1321326.7926043377;101147.50635171492;1529533.4319434983;3.249793033894027;0.3237244828908438
9451;2019-09-12 06:34:45.102;704;708;245;245;217;39;64;28;7;40;792;282;4;48;272;180;271;633;223;71;64;-88;659;357;361;138;361;301;660;118.0;1394.0;1203.0;383.0;2.0;100;100;42;1;0;0;1;0;0;0;1;0;1;0;0;22921.06640625;8831.11328125;6762.587890625;2952.28759765625;680.0;370898;643.0;0.0;Calculated values ==>;1568262885.102;343.56000000000006;343.96000000000004;297.66;297.66;294.86;277.06;274.0616903277293;279.56;275.96000000000004;273.86;277.16;352.36;301.36;273.56;277.96000000000004;300.36;291.16;300.26000000000005;336.46000000000004;280.26000000000005;279.56;337.46000000000004;341.16;264.36;242.14157278889297;267.7187500070086;274.0616903277293;295.46000000000004;6590000.000000001;3570000.0000000005;3610000.0;1380000.0;3610000.0;3010000.0;6600000.0;0.019666666666666666;0.23233333333333334;0.20049999999999998;0.06383333333333334;0.0003333333333333333;0.02;0.0;8831.11328125;6762.587890625;2952.28759765625;22921.06640625;491828.4820887796;492288.6175445742;270033.05735136196;270033.05735136196;257744.045068564;430346.717906069;439157.44328511844;443052.165307785;472947.9820155742;533172.2493560852;478016.9845538143;442613.016394442;448864.0834710752;468945.52311177674;457347.09222704766;398893.5414406904;481461.6533041262;440319.24944479857;439157.44328511844;269704.110367413;285195.4229665811;460244.63067514834;199379.21087798305;200556.7749858727;272.9412289546447;4671884.138762478;1616629.8800563284;386014.53611316974;1876302.3222534892;0;4;4;36;57;47;32;10;241;243;2048748970199.827;782947634215.0535;1723424116149.9067;48856.42736317528;16651.909297052385;0.0;4772.013365984915;6999616.223275634;1321597.7762996287;101147.50635171492;1529612.9461822978;3.7895175554982776;0.370400369906404
9452;2019-09-12 06:35:45.113;702;706;244;244;216;36;65;27;8;39;793;277;6;52;272;178;270;629;221;70;64;-87;666;353;358;144;357;300;667;114.0;1658.0;883.0;281.0;3.0;100;100;37;1;0;0;1;0;0;0;1;0;1;0;0;22967.404296875;8634.814453125;6943.70166015625;2896.6044921875;678.0;370899;641.0;0.0;Calculated values ==>;1568262945.113;343.36;343.76;297.56;297.56;294.76000000000005;276.76000000000005;273.6339639331285;279.66;275.86;273.96000000000004;277.06;352.46000000000004;300.86;273.76000000000005;278.36;300.36;290.96000000000004;300.16;336.06;280.16;279.56;337.26;340.96000000000004;264.46000000000004;243.40439225979637;267.5978703862781;273.6339639331285;295.26000000000005;6659999.999999999;3529999.9999999995;3579999.9999999995;1440000.0;3570000.0000000005;3000000.0;6670000.0;0.019;0.2763333333333333;0.14716666666666667;0.04683333333333333;0.0005;0.0195;0.0;8634.814453125;6943.70166015625;2896.6044921875;22967.404296875;490830.16833101516;491294.33949569304;268882.1917076121;268882.1917076121;256999.54031776375;430607.02586249536;439983.8581329156;443402.2823748206;472061.9191754798;533350.4035605799;477562.75104626646;443111.3028367894;449597.6657697971;469497.6653810156;457721.05570040725;393409.8350498438;480061.26105051115;440803.1668742817;439818.9425820325;268866.9448851554;284357.86631585273;459422.3117561734;198404.7263091549;200211.84080655125;272.5379147963146;4672266.612791867;1616775.4561379722;386063.28581632586;1876416.5622730874;0;4;4;36;57;47;32;10;241;243;2048964709744.532;783032249724.9379;1723604449204.6604;36055.473667663806;12224.32358510203;0.0;4672.338484621885;7000323.95217644;1321838.4556897846;101147.50635171492;1529691.6635431494;2.866132073947791;0.27088972360321417
9453;2019-09-12 06:36:45.123;704;708;242;242;213;34;65;25;5;37;783;275;4;46;272;177;272;635;222;70;65;-88;672;352;356;143;356;299;673;89.0;1774.0;790.0;280.0;0.0;100;100;33;1;0;0;1;0;0;0;1;0;1;0;0;22891.060546875;8478.2568359375;7103.25927734375;2901.49682617188;675.0;370900;640.0;0.0;Calculated values ==>;1568263005.123;343.56000000000006;343.96000000000004;297.36;297.36;294.46000000000004;276.56;273.5264737036516;279.66;275.66;273.66;276.86;351.46000000000004;300.66;273.56;277.76000000000005;300.36;290.86;300.36;336.66;280.16;279.66;337.16;340.66;264.36;243.1966462407574;267.47669482898436;273.5264737036516;295.36;6720000.0;3520000.0000000005;3560000.0;1430000.0;3560000.0;2990000.0;6730000.0;0.014833333333333334;0.29566666666666663;0.13166666666666668;0.04666666666666666;0.0;0.014833333333333334;0.0;8478.2568359375;7103.25927734375;2901.49682617188;22891.060546875;490497.56263024424;490964.29227552505;267425.75666090124;267425.75666090124;255590.41959422574;430671.36484660726;440418.69749890646;443170.51094372873;471996.43091952;532385.2995553889;477456.0924617452;443024.9951484293;448959.28394498833;469635.1023199616;457746.00652100606;390263.83134420647;480276.87967180234;441231.2012808853;440418.69749890646;268448.3696465944;283101.5729112263;459475.12376646604;197895.48040297386;197895.48040297386;272.33102486467004;4672648.830357816;1616918.088833513;386111.611380223;1876533.6397905494;0;4;4;36;57;47;32;10;241;243;2049178945444.498;783118364074.9242;1723784179154.6318;32294.545687866063;12207.050023629634;0.0;3597.427720256334;7000893.630601561;1322042.0844022883;101147.50635171492;1529760.5897472987;2.60233672882854;0.2558632404908369
9454;2019-09-12 06:37:45.114;709;711;240;240;211;34;67;24;4;35;773;276;4;60;272;176;274;643;223;70;67;-89;670;351;356;139;356;298;671;-2.0;1493.0;916.0;293.0;0.0;100;100;25;1;0;0;1;0;0;0;1;0;1;0;0;22115.384765625;7956.0205078125;6987.61376953125;2915.32666015625;670.0;370901;638.0;0.0;Calculated values ==>;1568263065.114;344.06000000000006;344.26;297.16;297.16;294.26000000000005;276.56;273.4187578820637;279.86;275.56;273.56;276.66;350.46000000000004;300.76000000000005;273.56;279.16;300.36;290.76000000000005;300.56;337.46000000000004;280.16;279.86;336.96000000000004;340.16;264.26000000000005;242.35481222062532;267.35522164206344;273.4187578820637;295.46000000000004;6700000.0;3510000.0;3560000.0;1390000.0;3560000.0;2980000.0;6709999.999999999;0.0;0.24883333333333332;0.15266666666666667;0.04883333333333333;0.0;0.0;0.0;7956.0205078125;6987.61376953125;2915.32666015625;22115.384765625;491412.8239224394;491594.20775398967;266662.6737241565;266662.6737241565;254951.68031838283;430735.4089219946;440744.7090348666;443229.7890419785;472326.8440106818;531420.5441150686;477696.4280092261;443229.7890419785;451045.5796560728;469635.1023199616;457771.0809724508;393652.69020608906;481707.2692671491;441231.2012808853;440744.7090348666;267611.2341011182;281007.8604223974;459990.31174732913;197667.04458574782;197895.48040297386;272.2358379425377;4673023.827811793;1617055.0206022647;386160.07763838815;1876651.0461193589;0;4;4;36;57;47;32;10;241;243;2049392513405.1228;783202951385.1716;1723963252290.1555;37489.24565365122;12810.119546390553;0.0;0.0;7001475.074968035;1322250.5295445195;101147.50635171492;1529790.5638149371;2.8164776985666538;0.29800549137823196
9455;2019-09-12 06:38:45.134;714;714;239;238;209;34;68;23;8;34;767;276;6;50;272;175;273;645;219;70;68;-91;663;350;355;132;355;298;664;-3.0;1477.0;952.0;286.0;3.0;100;100;19;1;0;0;1;0;0;0;1;0;1;0;0;21434.248046875;7464.23095703125;6881.490234375;2944.43530273438;665.0;370902;637.0;0.0;Calculated values ==>;1568263125.134;344.56000000000006;344.56000000000006;297.06;296.96000000000004;294.06;276.56;273.3108153835814;279.96000000000004;275.46000000000004;273.96000000000004;276.56;349.86;300.76000000000005;273.76000000000005;278.16;300.36;290.66;300.46000000000004;337.66;280.16;279.96000000000004;336.86;339.66;264.06;240.83765695389522;267.35522164206344;273.3108153835814;295.06;6630000.0;3500000.0;3550000.0;1320000.0;3550000.0;2980000.0;6640000.000000001;0.0;0.24616666666666667;0.15866666666666665;0.04766666666666666;0.0005;0.0005;0.0;7464.23095703125;6881.490234375;2944.43530273438;21434.248046875;492826.92440302146;492726.1551305895;266753.8331933064;266291.6120188077;254543.40315926922;430799.1582183253;441121.22534797736;443808.3536081526;473145.2311080622;530796.494312866;477696.4280092261;443519.5148697985;449690.5506482974;469772.3021140567;457796.27867287636;397722.2244415952;482792.0165314534;441443.9003973102;441121.22534797736;267192.67376467976;278914.2836208781;460857.8306362632;197554.2035945657;266753.8331933064;272.18675727490154;4673386.862389651;1617183.565531796;386208.92526517995;1876766.6605113102;0;4;4;36;57;47;32;10;241;243;2049605884505.055;783284278485.1458;1724142111890.0986;39072.32513548912;12550.806222320913;0.0;87.18369607733548;7002113.300728772;1322461.941039541;101147.50635171492;1529791.2905879144;2.9907372481799808;0.30810711521509104
9456;2019-09-12 06:39:45.124;715;716;236;236;208;33;69;23;10;33;772;273;9;65;272;173;271;640;220;70;69;-90;661;349;354;126;354;299;662;15.0;1670.0;1190.0;203.0;2.0;100;73;15;1;0;0;1;0;0;0;1;0;1;0;0;20760.85546875;7216.39208984375;6912.43115234375;2801.26123046875;660.0;370903;636.0;0.0;Calculated values ==>;1568263185.124;344.66;344.76;296.76000000000005;296.76000000000005;293.96000000000004;276.46000000000004;273.20264511476705;280.06;275.46000000000004;274.16;276.46000000000004;350.36;300.46000000000004;274.06;279.66;300.36;290.46000000000004;300.26000000000005;337.16;280.16;280.06;336.76000000000005;339.16;264.16;239.4893008659735;267.47669482898436;273.20264511476705;295.16;6609999.999999999;3490000.0;3540000.0;1260000.0;3540000.0;2990000.0;6620000.0;0.0025;0.2783333333333333;0.19833333333333333;0.03383333333333333;0.0003333333333333333;0.0028333333333333335;0.0;7216.39208984375;6912.43115234375;2801.26123046875;20760.85546875;493168.0650308504;493207.47225709044;265533.130603742;265533.130603742;254270.3555748731;430862.6128555636;441495.20933154924;443894.718236925;473826.37876616616;531241.2277816804;477224.5643303557;443750.3205605084;451540.12992185226;469909.2659007033;457685.4389576908;397645.7991748789;482275.6139381007;441655.7345780891;441495.20933154924;266774.11836628895;276820.84063482966;461860.5388401363;198403.34162104534;206300.96385430376;272.52089244426713;4673738.429648027;1617305.883667452;386256.79808949685;1876881.5906979938;0;4;4;36;57;47;32;10;241;243;2049818549055.0886;783361665585.1581;1724321182040.1272;48689.12302881614;8913.635172579245;0.0;666.3836955188623;7002844.524239357;1322640.781572803;101147.50635171492;1529797.5692695573;3.4417513976982588;0.32347012865957137
9457;2019-09-12 06:40:45.115;715;716;237;236;205;33;71;22;11;33;779;270;10;63;272;172;270;640;221;71;70;-86;664;349;354;123;354;298;666;-4.0;1597.0;866.0;133.0;3.0;100;1;7;1;0;0;1;0;0;0;1;0;1;0;0;19742.48046875;6752.61962890625;6911.22314453125;2381.06420898438;654.0;370904;635.0;0.0;Calculated values ==>;1568263245.115;344.66;344.76;296.86;296.76000000000005;293.66;276.46000000000004;273.20264511476705;280.26000000000005;275.36;274.26000000000005;276.46000000000004;351.06000000000006;300.16;274.16;279.46000000000004;300.36;290.36;300.16;337.16;280.26000000000005;280.16;336.66;338.56000000000006;264.56;238.79729159403252;267.35522164206344;273.20264511476705;295.26000000000005;6640000.000000001;3490000.0;3540000.0;1230000.0;3540000.0;2980000.0;6659999.999999999;0.0;0.26616666666666666;0.14433333333333334;0.022166666666666668;0.0005;0.0005;0.0;6752.61962890625;6911.22314453125;2381.06420898438;19742.48046875;492866.41426420974;492805.37602734775;265682.85909236636;265234.21948732715;253014.1250492706;430862.6128555636;441815.9417229478;444239.97794932604;474212.7290111756;532044.295530265;477002.54383551975;444096.3187941164;451449.07916790526;469909.2659007033;457549.1369847078;394894.7993918835;481824.3975953794;441815.9417229478;441655.7345780891;266355.56789118156;274308.8830629234;462699.4264023018;198595.72814089683;265682.85909236636;272.5972719977473;4674075.906817982;1617422.274637055;386299.9776568735;1876996.7705374456;0;4;4;36;57;47;32;10;241;243;2050030917194.8657;783436354380.0797;1724500255174.9392;35454.65338901662;5854.298644794478;0.0;87.98643774286137;7003545.617195716;1322763.8292279013;101147.50635171492;1529803.8547443652;2.580067214905433;0.24287576479249107
9458;2019-09-12 06:41:45.116;714;716;240;239;207;33;72;23;12;33;785;267;11;60;272;171;270;644;219;72;72;-79;661;349;354;123;354;298;662;-1.0;1646.0;756.0;154.0;3.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18671.017578125;6337.33837890625;6952.044921875;1401.48583984375;649.0;370905;634.0;0.0;Calculated values ==>;1568263305.116;344.56000000000006;344.76;297.16;297.06;293.86;276.46000000000004;273.20264511476705;280.36;275.46000000000004;274.36;276.46000000000004;351.66;299.86;274.26000000000005;279.16;300.36;290.26000000000005;300.16;337.56000000000006;280.36;280.36;336.56;338.06000000000006;265.26000000000005;238.79729159403252;267.35522164206344;273.20264511476705;295.06;6609999.999999999;3490000.0;3540000.0;1230000.0;3540000.0;2980000.0;6620000.0;0.0;0.2743333333333334;0.126;0.025666666666666667;0.0005;0.0005;0.0;6337.33837890625;6952.044921875;1401.48583984375;18671.017578125;493028.23105442047;493207.47225709044;267387.10332422156;266915.41406817955;253907.2622540768;430862.6128555636;441975.8336024368;444383.4236514063;474212.7290111756;532667.7553128705;476654.8975893388;444239.97794932604;451045.5796560728;469909.2659007033;457412.69247352745;396958.1785177175;482867.84679305047;441975.8336024368;441975.8336024368;265937.0223246507;272215.72791638016;463383.9893202791;198295.97424223588;267387.10332422156;272.4782283341607;4674396.0246365275;1617531.3594383714;386331.4994325965;1877112.2996966466;0;4;4;36;57;47;32;10;241;243;2050243320734.6091;783510155609.9906;1724679058154.7231;31007.018625555473;6803.925720336443;0.0;87.29436513910763;7004099.473692623;1322869.3161889033;101147.50635171492;1529805.3154420652;2.57971385819714;0.2501908776212246
9459;2019-09-12 06:42:45.126;711;710;241;240;215;38;36;27;12;35;793;265;11;49;272;172;266;619;218;73;37;-71;636;355;359;130;360;299;638;-2.0;1976.0;982.0;162.0;0.0;100;82;1;1;0;0;1;0;0;0;1;0;0;0;0;17911.3984375;6063.33984375;6458.162109375;1258.40148925781;642.0;370906;633.0;0.0;Calculated values ==>;1568263365.126;344.26;344.16;297.26000000000005;297.16;294.66;276.96000000000004;273.8482719121499;276.76000000000005;275.86;274.36;276.66;352.46000000000004;299.66;274.26000000000005;278.06;300.36;290.36;299.76000000000005;335.06;280.46000000000004;276.86;336.46000000000004;337.36;266.06;240.39332010688793;267.47669482898436;273.8482719121499;294.96000000000004;6360000.0;3550000.0;3590000.0;1300000.0;3600000.0;2990000.0;6380000.0;0.0;0.32933333333333337;0.16366666666666668;0.027000000000000003;0.0;0.0;0.0;6063.33984375;6458.162109375;1258.40148925781;17911.3984375;495109.11658099445;494773.77882502356;270180.6903413712;269635.4770420577;258171.9011246124;430477.46260093397;434799.06761956174;444182.85976177163;473501.9964771252;533424.5166692111;476296.3451831176;444038.8974165015;449370.6488032909;469083.92018553516;456569.29167028697;408134.219509773;481895.00337834214;441077.3095759076;434976.4790924014;265518.4816520846;269285.52512055053;463142.22267514747;200242.71725458387;267387.10332422156;273.27354716503913;4674700.928912187;1617634.715646708;386353.66885462345;1877224.070047177;0;4;4;36;57;47;32;10;241;243;2050457256384.5752;783586068259.9785;1724858188004.6946;39924.86999034307;7098.286646355219;0.0;0.0;7004690.67128084;1322985.1872672355;101147.50635171492;1529806.0430163501;3.412444567069265;0.32119663959931255
9460;2019-09-12 06:43:45.126;700;700;242;241;216;38;33;28;13;36;798;262;12;44;272;174;259;567;218;73;33;-64;634;351;356;134;356;302;636;-1.0;1802.0;760.0;0.0;0.0;100;83;1;1;0;0;1;0;0;0;1;0;0;0;0;18020.123046875;6063.99365234375;6461.41162109375;1279.71789550781;635.0;370907;634.0;0.0;Calculated values ==>;1568263425.126;343.16;343.16;297.36;297.26000000000005;294.76000000000005;276.96000000000004;273.4187578820637;276.46000000000004;275.96000000000004;274.46000000000004;276.76000000000005;352.96000000000004;299.36;274.36;277.56;300.36;290.56;299.06;329.86;280.46000000000004;276.46000000000004;336.56;336.66;266.76000000000005;241.2770596917726;267.8393353686513;273.4187578820637;294.96000000000004;6340000.0;3510000.0;3560000.0;1340000.0;3560000.0;3020000.0;6360000.0;0.0;0.30033333333333334;0.12666666666666665;0.0;0.0;0.0;0.0;6063.99365234375;6461.41162109375;1279.71789550781;18020.123046875;493801.20223818644;493600.1765164887;270966.8334163684;270402.79778377264;258694.31336081226;430735.4089219946;434995.3873680092;443721.9807720978;473079.2034362849;533722.2623946747;475565.08814119775;443576.6592147222;448123.7737234782;469635.1023199616;457497.8828935947;405769.6549851729;474330.65479319415;441714.7367588166;434995.3873680092;265937.0223246507;266355.56789118156;463247.72104152374;200656.79144527;267387.10332422156;273.4187578820637;4675000.35825789;1617735.7767591754;386374.8198494965;1877331.7331615975;0;4;4;36;57;47;32;10;241;243;2050671756384.5752;783665268259.9785;1725038488004.6946;30788.25731473152;0.0;0.0;0.0;7005279.947341716;1323044.339655955;101147.50635171492;1529806.0430163501;2.230205188171725;0.178073494980873
9461;2019-09-12 06:44:45.107;690;689;242;242;213;32;36;25;15;37;799;258;15;42;272;173;256;508;218;70;36;-57;638;345;350;133;350;304;640;-2.0;1565.0;1.0;74.0;0.0;100;79;2;1;0;0;1;0;0;0;1;0;0;0;0;18369.369140625;6117.91357421875;6584.2666015625;1259.1884765625;627.0;370908;634.0;0.0;Calculated values ==>;1568263485.107;342.16;342.06000000000006;297.36;297.36;294.46000000000004;276.36;272.7676641592781;276.76000000000005;275.66;274.66;276.86;353.06000000000006;298.96000000000004;274.66;277.36;300.36;290.46000000000004;298.76000000000005;323.96000000000004;280.16;276.76000000000005;336.56;335.86;267.46000000000004;241.05796691057077;268.0796299477929;272.7676641592781;294.96000000000004;6380000.0;3450000.0;3500000.0;1330000.0;3500000.0;3040000.0;6400000.0;0.0;0.26083333333333336;0.00016666666666666666;0.012333333333333333;0.0;0.0;0.0;6117.91357421875;6584.2666015625;1259.1884765625;18369.369140625;492014.9179381219;491671.2218032465;270511.97532070254;270511.97532070254;257262.43883056796;431113.4868728058;436935.70826570195;443607.19622175704;473306.6277234293;533678.499032407;474839.6373814817;443607.19622175704;447466.95896490954;470454.78341147595;458329.55550041207;402097.6065698708;464378.42654667795;442494.6208928901;436935.70826570195;265937.0223246507;263007.33956846996;464088.58460985613;189973.20620232666;267387.10332422156;269.0794575728666;4675303.507999227;1617837.2605063433;386395.97070277046;1877440.4127210262;0;4;4;36;57;47;32;10;241;243;2050883489315.2283;783745342895.2255;1725220230435.2551;42.272331669905064;3380.756333692863;0.0;0.0;7005536.787064552;1323072.5037040492;101147.50635171492;1529806.0430163501;0.24517858890490157;0.04248195709594291
9462;2019-09-12 06:45:45.107;685;686;244;243;211;25;38;21;20;36;797;254;18;43;271;169;258;498;218;66;38;-49;653;339;343;142;343;305;655;-1.0;1383.0;0.0;23.0;0.0;100;99;6;1;0;0;1;0;0;0;1;0;0;0;0;19462.267578125;6523.44775390625;6882.79931640625;1378.96484375;616.0;370909;635.0;0.0;Calculated values ==>;1568263545.107;341.66;341.76;297.56;297.46000000000004;294.26000000000005;275.66;272.10816812424576;276.96000000000004;275.26000000000005;275.16;276.76000000000005;352.86;298.56;274.96000000000004;277.46000000000004;300.26000000000005;290.06;298.96000000000004;322.96000000000004;279.76000000000005;276.96000000000004;336.66;334.76000000000005;268.26000000000005;242.98782864720522;268.19934244402924;272.10816812424576;294.96000000000004;6530000.0;3390000.0;3429999.9999999995;1420000.0;3429999.9999999995;3050000.0;6550000.0;0.0;0.2305;0.0;0.0038333333333333336;0.0;0.0;0.0;6523.44775390625;6882.79931640625;1378.96484375;19462.267578125;489766.4218507778;489699.70923840516;270009.0080149673;269492.7846365432;255711.81995860438;431480.97241316177;438861.4913421366;444132.64570135507;472029.85167895287;533396.1633707201;474239.41903882736;443841.7334455326;447417.42732394347;471276.41831814236;458751.1088074588;393564.5440153735;460518.68457980914;443314.4846952208;438861.4913421366;266355.56789118156;258404.02479325983;463572.88576480985;189011.623977034;267387.10332422156;268.66037302394955;4675618.77163855;1617942.6051840778;386417.95531377307;1877552.6382703427;0;4;4;36;57;47;32;10;241;243;2051091389315.2283;783827842895.2255;1725402930435.2551;0.0;1052.484836853141;0.0;0.0;7005537.139333983;1323109.4473804703;101147.50635171492;1529806.0430163501;0.07118496799170679;0.012417334054217305
9463;2019-09-12 06:46:45.088;688;690;245;245;210;21;40;16;21;34;790;251;20;45;271;165;264;540;220;64;40;-42;658;338;342;147;342;305;660;-2.0;1049.0;1281.0;189.0;0.0;11;99;7;1;0;0;1;0;0;0;1;0;0;0;0;16938.38671875;6638.544921875;3772.00268554688;1366.98107910156;608.0;370910;640.0;0.0;Calculated values ==>;1568263605.088;341.96000000000004;342.16;297.66;297.66;294.16;275.26000000000005;271.99741764416325;277.16;274.76000000000005;275.26000000000005;276.56;352.16;298.26000000000005;275.16;277.66;300.26000000000005;289.66;299.56;327.16;279.56;277.16;337.16;333.96000000000004;268.96000000000004;244.02132995426717;268.19934244402924;271.99741764416325;295.16;6580000.0;3379999.9999999995;3420000.0000000005;1470000.0;3420000.0000000005;3050000.0;6600000.0;0.0;0.17483333333333334;0.2135;0.0315;0.0;0.0;0.0;6638.544921875;3772.00268554688;1366.98107910156;16938.38671875;489670.9676511906;489746.93317451567;270033.05735136196;270033.05735136196;255097.23754341083;431541.1909327263;439409.1698588217;444277.7674123518;471168.1638575324;532666.5346940202;473885.32444000465;444132.64570135507;447698.11948457354;471410.84398671;458376.00759217836;394607.13247452915;466926.92430238915;443209.9270165905;439409.1698588217;268448.3696465944;255056.51255035817;463546.00974662363;196220.83512395187;267387.10332422156;271.6055214782331;4675922.014366805;1618052.253723242;386440.83095019695;1877641.400170108;0;4;4;36;57;47;32;10;241;243;2051296824240.0454;783914515440.1483;1725585872485.0923;52960.15504357338;8420.743000614162;0.0;0.0;7005978.334202988;1323188.3659469166;101147.50635171492;1529806.0430163501;5.211695906495501;0.48762745523412654
9464;2019-09-12 06:47:45.109;692;691;242;242;216;26;21;18;21;33;777;250;19;49;271;165;265;560;220;64;21;-36;658;342;346;151;346;306;661;-3.0;1483.0;1093.0;292.0;0.0;1;99;11;1;0;0;1;0;0;0;1;0;0;0;0;16895.884765625;6846.12451171875;3501.75610351562;1365.67395019531;600.0;370911;649.0;0.0;Calculated values ==>;1568263665.109;342.36;342.26;297.36;297.36;294.76000000000005;275.76000000000005;272.43898195401505;275.26000000000005;274.96000000000004;275.26000000000005;276.46000000000004;350.86;298.16;275.06;278.06;300.26000000000005;289.66;299.66;329.16;279.56;275.26000000000005;338.06000000000006;333.16;269.56;244.82967444194236;268.3187672390254;272.43898195401505;295.16;6580000.0;3420000.0000000005;3460000.0;1510000.0;3460000.0;3060000.0;6609999.999999999;0.0;0.24716666666666667;0.18216666666666667;0.048666666666666664;0.0;0.0;0.0;6846.12451171875;3501.75610351562;1365.67395019531;16895.884765625;490238.22845641186;489785.089079128;268436.77679262793;268436.77679262793;257306.42008570154;431298.55289687274;435310.61787662195;444076.66985911725;470532.4555879976;531235.1143566301;473636.56074520265;443785.1483169292;448069.6469006501;470871.7927586822;457732.3657178652;395380.7133162804;470055.1226171519;442382.5520917536;435310.61787662195;272215.72791638016;251709.28920128586;463568.557713745;196801.71274407447;267387.10332422156;271.85398920938945;4676204.065312036;1618164.6652986363;386463.61104565015;1877702.036041721;0;4;4;36;57;47;32;10;241;243;2051503296479.7305;784003946730.012;1725769236639.8125;45045.25468779029;12982.653121857298;0.0;0.0;7006795.331798615;1323366.7900075705;101147.50635171492;1529806.0430163501;4.95391108527431;0.504089294404569
9465;2019-09-12 06:48:45.119;693;693;241;242;218;30;20;17;24;30;757;250;22;57;271;166;268;581;223;65;20;-30;675;343;347;142;348;307;677;-3.0;1393.0;1059.0;231.0;2.0;1;0;17;1;0;0;1;0;0;0;1;0;1;0;0;18469.857421875;7426.40283203125;3604.77319335938;2370.5634765625;589.0;370912;658.0;0.0;Calculated values ==>;1568263725.119;342.46000000000004;342.46000000000004;297.26000000000005;297.36;294.96000000000004;276.16;272.5487779782249;275.16;274.86;275.56;276.16;348.86;298.16;275.36;278.86;300.26000000000005;289.76000000000005;299.96000000000004;331.26000000000005;279.66;275.16;338.96000000000004;332.06;270.16;242.98782864720522;268.43790593516167;272.5487779782249;295.46000000000004;6750000.0;3429999.9999999995;3470000.0000000005;1420000.0;3479999.9999999995;3070000.0;6770000.0;0.0;0.23216666666666666;0.1765;0.0385;0.0003333333333333333;0.0003333333333333333;0.0;7426.40283203125;3604.77319335938;2370.5634765625;18469.857421875;488609.75223650434;488399.87991139584;266656.3982969885;267110.33880314557;257253.3983277506;431237.1583312671;434895.9062828177;444312.00193913304;471438.0385572268;529068.0314497742;473505.7419383505;444020.7736698696;448998.0917314654;470600.9080406721;457705.827610838;282230.0731381624;471381.3258369516;442331.32866188505;434895.9062828177;275983.5004908252;247107.31509690773;465478.16397576133;197469.14128638426;266656.3982969885;272.12459188175774;4676498.828949305;1618283.6228494367;386494.7515467535;1877761.2669893652;0;4;4;36;57;47;32;10;241;244;2051711231129.6975;784091861379.998;1725953167289.7832;43567.764905210155;10318.347373541017;0.0;56.0798359952764;7007533.896702077;1323560.9973741686;101147.50635171492;1529806.5104262054;4.025014223480845;0.4013084151473879
9466;2019-09-12 06:49:45.100;696;694;242;242;215;32;21;18;30;28;740;254;27;63;272;168;274;604;222;67;21;-24;685;345;350;140;350;308;688;-2.0;1534.0;1150.0;258.0;2.0;1;0;22;1;0;0;1;0;0;0;1;0;1;0;0;19093.1640625;7908.61328125;3739.94311523438;2392.37231445312;578.0;370913;663.0;0.0;Calculated values ==>;1568263785.1;342.76;342.56000000000006;297.36;297.36;294.66;276.36;272.7676641592781;275.26000000000005;274.96000000000004;276.16;275.96000000000004;347.16;298.56;275.86;279.46000000000004;300.36;289.96000000000004;300.56;333.56;279.86;275.26000000000005;339.46000000000004;330.96000000000004;270.76000000000005;242.56692532238324;268.5567601203482;272.7676641592781;295.36;6850000.0;3450000.0;3500000.0;1400000.0;3500000.0;3080000.0;6880000.0;0.0;0.25566666666666665;0.19166666666666668;0.043000000000000003;0.0003333333333333333;0.0003333333333333333;0.0;7908.61328125;3739.94311523438;2392.37231445312;19093.1640625;487993.5100801682;487385.4706586072;266290.2499163495;266290.2499163495;255629.63259190548;431113.4868728058;434339.9066925679;444982.47805338737;471506.718606615;527209.3164912581;473849.2060322033;444547.7262109147;449645.38467992685;470454.78341147595;457653.1124292614;284987.74898140033;473687.72742570145;442019.70039897197;434339.9066925679;278076.8904731985;242505.85365607988;466361.2893106357;198125.50062668478;266290.2499163495;272.3940218140954;4676811.755003423;1618411.3741828634;386534.43010945164;1877822.4535766589;0;4;4;36;57;47;32;10;241;244;2051920264914.5115;784176434589.9227;1726137608864.619;47314.254006784664;11534.13891340989;0.0;56.01655225873948;7008291.007031453;1323743.0437601146;101147.50635171492;1529807.4442669633;4.195193258588969;0.4185478013546104
9467;2019-09-12 06:50:45.090;704;698;240;241;216;35;22;19;36;28;740;258;32;66;272;169;281;623;221;48;22;-19;705;349;354;139;354;307;708;-2.0;1337.0;1240.0;242.0;0.0;1;0;24;1;0;0;1;0;0;0;1;0;1;0;0;19594.541015625;8300.3828125;3763.15893554688;2376.48901367188;569.0;370914;664.0;0.0;Calculated values ==>;1568263845.09;343.56000000000006;342.96000000000004;297.16;297.26000000000005;294.76000000000005;276.66;273.20264511476705;275.36;275.06;276.76000000000005;275.96000000000004;347.16;298.96000000000004;276.36;279.76000000000005;300.36;290.06;301.26000000000005;335.46000000000004;277.96000000000004;275.36;339.56000000000006;330.06;271.26000000000005;242.35481222062532;268.43790593516167;273.20264511476705;295.26000000000005;7050000.0;3490000.0;3540000.0;1390000.0;3540000.0;3070000.0;7080000.0;0.0;0.22283333333333333;0.20666666666666667;0.04033333333333333;0.0;0.0;0.0;8300.3828125;3763.15893554688;2376.48901367188;19594.541015625;487056.1745384625;485847.6911421116;264129.4613809765;264536.8298694354;255114.2798185392;430862.6128555636;433528.01873870904;446041.1461244584;471639.4363266047;527287.015778891;474452.24318024167;445468.1497532969;450240.99059172784;469909.2659007033;457139.37240711367;286293.41790296393;474276.5948762033;438045.20909982815;433528.01873870904;278495.58437821403;238741.38928724395;466999.04030564794;199370.7867101207;266290.2499163495;272.90408531507495;4677134.098812869;1618546.4266378381;386574.1639971071;1877884.969006117;0;4;4;36;57;47;32;10;241;244;2052131429714.545;784260120639.936;1726322078114.6482;50978.54094562979;10794.339561686265;0.0;0.0;7009109.977138416;1323929.0834023277;101147.50635171492;1529807.9109937646;4.277891198894052;0.41705359798987734
9468;2019-09-12 06:51:45.131;716;704;233;233;212;43;26;21;41;28;745;259;37;69;271;172;288;636;224;31;26;-14;699;359;364;139;364;307;701;-3.0;1509.0;1518.0;217.0;0.0;1;0;25;1;0;0;1;0;0;0;1;0;1;0;0;18615.78125;8302.166015625;3698.59350585938;2372.83349609375;562.0;370915;662.0;0.0;Calculated values ==>;1568263905.131;344.76;343.56000000000006;296.46000000000004;296.46000000000004;294.36;277.46000000000004;274.27422755570615;275.76000000000005;275.26000000000005;277.26000000000005;275.96000000000004;347.66;299.06;276.86;280.06;300.26000000000005;290.36;301.96000000000004;336.76000000000005;276.26000000000005;275.76000000000005;339.36;329.36;271.76000000000005;242.35481222062532;268.43790593516167;274.27422755570615;295.56;6990000.000000001;3590000.0;3640000.0;1390000.0;3640000.0;3070000.0;7009999.999999999;0.0;0.2515;0.253;0.036166666666666666;0.0;0.0;0.0;8302.166015625;3698.59350585938;2372.83349609375;18615.78125;489440.383898779;487478.2257420502;261744.52874010635;261744.52874010635;254007.9749782894;430214.79039162316;431713.99959067686;446752.8272820207;471639.4363266047;527811.1443744984;474570.28251348867;446183.8831362822;450652.27815009985;468400.0510976619;455907.9783805216;380825.8126984722;477174.4397857511;432648.0798993152;431713.99959067686;277658.20189090865;235813.6939595721;467494.9209072685;202239.71813582574;266290.2499163495;274.0728551247859;4677452.735752318;1618684.8757539925;386613.76872952597;1877947.1927671293;0;4;4;36;57;47;32;10;241;244;2052346976905.0037;784343577630.1136;1726506403985.0405;61861.81661398733;9593.396500233845;0.0;0.0;7010050.956016563;1324099.0973000359;101147.50635171492;1529807.9109937646;4.971284008586808;0.4711199476647462
