;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9469;2019-09-12 06:52:45.121;724;709;232;231;209;54;32;27;47;30;751;261;43;72;268;177;286;635;223;34;32;-10;681;367;372;140;372;309;683;118.0;4790.0;1649.0;199.0;0.0;7;0;35;1;0;0;1;0;0;0;1;0;1;0;0;18365.931640625;8674.03515625;3691.12548828125;2390.55395507812;557.0;370916;659.0;0.0;Calculated values ==>;1568263965.121;345.56000000000006;344.06000000000006;296.36;296.26000000000005;294.06;278.56;275.1157276137837;276.36;275.86;277.86;276.16;348.26;299.26000000000005;277.46000000000004;280.36;299.96000000000004;290.86;301.76000000000005;336.66;276.56;276.36;339.06000000000006;328.86;272.16;242.56692532238324;268.67533136820026;275.1157276137837;295.46000000000004;6809999.999999999;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;3090000.0;6830000.0;0.019666666666666666;0.7983333333333333;0.2748333333333333;0.033166666666666664;0.0;0.019666666666666666;0.0;8674.03515625;3691.12548828125;2390.55395507812;18365.931640625;492423.7838158391;490079.9813515466;262394.8379527761;261988.4411368501;253706.79010581115;429675.2189834977;430753.1379245722;447220.2034694722;471703.5210853088;528285.7356010654;474548.01488794945;446652.2327064136;450703.1886075011;466883.3452183064;455276.2935858747;395123.32202218677;479123.5171949168;431139.6091402235;430753.1379245722;276402.16793126165;233722.59852315116;467752.34253227635;204441.54821732442;204441.54821732442;274.9621319972126;4677760.865329633;1618826.3205190566;386653.4570091428;1878008.7634952583;0;4;4;36;57;47;32;10;241;244;2052567740105.0388;784427263680.127;1726691173185.0698;66723.66708513194;8733.141344779238;0.0;4450.794597575873;7011122.323123276;1324251.7929952438;101147.50635171492;1529844.9947670912;5.4153665339666075;0.4700311376144712
9470;2019-09-12 06:53:45.142;724;713;234;233;210;60;35;34;50;33;755;261;47;74;267;180;283;635;225;36;35;-7;688;368;373;141;373;311;689;182.0;1496.0;1606.0;140.0;0.0;40;0;44;1;0;0;1;0;0;0;1;0;1;0;0;19977.16015625;9410.599609375;4870.0439453125;2387.69775390625;552.0;370917;656.0;0.0;Calculated values ==>;1568264025.142;345.56000000000006;344.46000000000004;296.56;296.46000000000004;294.16;279.16;275.2199585193972;276.66;276.56;278.16;276.46000000000004;348.66;299.26000000000005;277.86;280.56;299.86;291.16;301.46000000000004;336.66;276.76000000000005;276.66;338.76;328.36;272.46000000000004;242.77792619122317;268.91163127593666;275.2199585193972;295.66;6880000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;3110000.0;6890000.000000001;0.030333333333333334;0.24933333333333335;0.26766666666666666;0.02333333333333333;0.0;0.030333333333333334;0.0;9410.599609375;4870.0439453125;2387.69775390625;19977.16015625;491717.1427789205;490037.41229257383;262845.31166272954;262439.14384041476;253806.25724083048;429606.4342157736;431068.1891409101;447264.18199385295;471866.4182417926;528551.4376075015;474289.0438646581;446837.4684301176;450617.7256029956;466609.5836099561;455534.08488986484;386786.4997185743;478425.8934443651;431260.9582334311;431068.1891409101;275146.1813398168;231631.59724164338;467911.2209803193;204813.51529790703;204813.51529790703;275.10985713738273;4678080.502928137;1618977.0785553916;386693.2897098911;1878080.1315438403;0;4;4;36;57;47;32;10;241;244;2052791318329.6978;784511593184.9983;1726877238284.7861;64895.96178561486;6138.946465922952;0.0;6863.058439904426;7012219.537252776;1324375.7704370667;101147.50635171492;1529939.309874331;4.673408424345147;0.3813164780781743
9471;2019-09-12 06:54:45.122;722;716;237;237;210;57;36;39;47;37;757;262;46;77;267;178;284;645;221;38;36;-6;696;367;372;142;372;311;698;205.0;1402.0;1661.0;150.0;0.0;60;0;52;1;0;0;1;0;0;0;1;0;1;0;0;21845.53125;10154.6962890625;5655.83935546875;2392.57568359375;547.0;370918;651.0;0.0;Calculated values ==>;1568264085.122;345.36;344.76;296.86;296.86;294.16;278.86;275.1157276137837;276.76000000000005;277.06;277.86;276.86;348.86;299.36;277.76000000000005;280.86;299.86;290.96000000000004;301.56;337.66;276.96000000000004;276.76000000000005;338.26;327.86;272.56;242.98782864720522;268.91163127593666;275.1157276137837;295.26000000000005;6959999.999999999;3670000.0000000005;3720000.0000000005;1420000.0;3720000.0000000005;3110000.0;6980000.0;0.034166666666666665;0.23366666666666666;0.2768333333333333;0.025;0.0;0.034166666666666665;0.0;10154.6962890625;5655.83935546875;2392.57568359375;21845.53125;490616.8290153284;489543.6259241637;263519.0622546421;263519.0622546421;253436.12081611066;429675.2189834977;431523.42560423893;446837.4684301176;472128.42060986464;528761.326098728;474407.638788902;446694.8343252789;451029.8958692172;466752.2043716595;455418.01775357616;291970.20687090285;478924.5463260974;431904.6589097521;431523.42560423893;273052.9745269728;229540.68826423294;467871.8059836037;204524.77708711266;204524.77708711266;274.99413003142445;4678428.90918249;1619140.0683398864;386733.1120433456;1878167.8179994766;0;4;4;36;57;47;32;10;241;244;2053014743829.7688;784596464885.0253;1727063776084.8455;67080.23005345519;6583.675722412277;0.0;7755.78715766848;7013318.972251252;1324481.7569480527;101147.50635171492;1530061.0929797785;4.472844859644251;0.356270434471202
9472;2019-09-12 06:55:45.092;724;719;239;239;211;54;37;42;37;40;759;262;37;73;267;176;288;657;224;41;37;-5;701;369;373;141;373;310;702;228.0;1337.0;1140.0;41.0;0.0;93;3;55;1;0;0;1;0;0;0;1;0;1;0;0;23419.666015625;10329.29296875;6995.04931640625;2409.34716796875;542.0;370919;647.0;0.0;Calculated values ==>;1568264145.092;345.56000000000006;345.06000000000006;297.06;297.06;294.26000000000005;278.56;275.3239800832674;276.86;277.36;276.86;277.16;349.06000000000006;299.36;276.86;280.46000000000004;299.86;290.76000000000005;301.96000000000004;338.86;277.26000000000005;276.86;337.86;327.36;272.66;242.77792619122317;268.7936212382143;275.3239800832674;295.56;7009999.999999999;3690000.0;3729999.9999999995;1410000.0;3729999.9999999995;3100000.0;7020000.0;0.038;0.22283333333333333;0.19;0.006833333333333333;0.0;0.038;0.0;10329.29296875;6995.04931640625;2409.34716796875;23419.666015625;490394.80448565865;489566.90306595847;264089.88661248254;264089.88661248254;253620.56976518437;429537.3511455088;431453.06688762316;445598.44716816605;472555.3283204977;529047.7858901562;474537.04036943614;445598.44716816605;450660.40720758017;466609.5836099561;454797.30292845506;377855.6121235867;480313.6693412349;432215.0735299409;431453.06688762316;271378.50176498963;227449.86971758792;468109.78375237755;205230.32968251346;205230.32968251346;275.2744862913773;4678805.930554895;1619310.6829004942;386773.1080591158;1878273.1893597564;0;4;4;36;57;47;32;10;241;244;2053238132079.8755;784681322435.0658;1727249982934.9343;45669.94232227399;1796.3429361440712;0.0;8596.464013794168;7014258.087229113;1324551.555520163;101147.50635171492;1530197.2936052259;2.840966429789145;0.20074144687569953
9473;2019-09-12 06:56:45.113;732;726;242;243;212;46;35;39;26;42;760;262;28;71;267;174;294;668;225;36;35;-6;751;360;364;140;364;309;753;201.0;1770.0;664.0;76.0;0.0;53;5;68;1;0;0;1;0;0;0;1;0;1;0;0;24481.9921875;12045.365234375;6093.326171875;2426.61108398438;546.0;370920;642.0;0.0;Calculated values ==>;1568264205.113;346.36;345.76;297.36;297.46000000000004;294.36;277.76000000000005;274.38016830617;276.66;277.06;275.76000000000005;277.36;349.16;299.36;275.96000000000004;280.26000000000005;299.86;290.56;302.56;339.96000000000004;276.76000000000005;276.66;337.36;327.76000000000005;272.56;242.56692532238324;268.67533136820026;274.38016830617;295.66;7509999.999999999;3600000.0;3640000.0;1400000.0;3640000.0;3090000.0;7530000.0;0.033499999999999995;0.295;0.11066666666666666;0.012666666666666666;0.0;0.033499999999999995;0.0;12045.365234375;6093.326171875;2426.61108398438;24481.9921875;486400.82002689125;485276.69165743026;262428.88053800486;262801.1816615148;252066.01749444497;430148.3826014536;433384.8821390699;444201.66082275484;472882.7909566239;529229.1397569913;474666.24091408803;444493.19508952065;450565.94411689223;467883.80319715134;456021.5327257621;287107.4386039124;476160.77335449297;433567.68989926;433384.8821390699;269285.52512055053;229122.51738040973;468148.96880856965;202637.1322529919;202637.1322529919;274.2319113306658;4679205.250752482;1619497.2036446554;386813.4218160322;1878382.297329754;0;4;4;36;57;47;32;10;241;244;2053459309464.538;784765651939.9371;1727435747929.651;26733.141161720432;3363.149929703985;0.0;7730.049621183612;7014861.657432886;1324594.5663425003;101147.50635171492;1530333.395504308;1.839328195175841;0.1317219299853161
9474;2019-09-12 06:57:45.113;750;739;240;240;213;49;37;40;2;42;762;263;7;62;267;176;303;679;225;39;37;-7;730;367;372;138;372;305;731;232.0;1272.0;504.0;169.0;0.0;98;3;61;1;0;0;1;0;0;0;1;0;1;0;0;25050.71484375;11221.0302734375;7636.68310546875;2381.11987304688;581.0;370921;637.0;0.0;Calculated values ==>;1568264265.113;348.16;347.06000000000006;297.16;297.16;294.46000000000004;278.06;275.1157276137837;276.86;277.16;273.36;277.36;349.36;299.46000000000004;273.86;279.36;299.86;290.76000000000005;303.46000000000004;341.06000000000006;277.06;276.86;336.86;331.26000000000005;272.46000000000004;242.14157278889297;268.19934244402924;275.1157276137837;295.66;7300000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;3050000.0;7309999.999999999;0.03866666666666666;0.21200000000000002;0.084;0.028166666666666666;0.0;0.03866666666666666;0.0;11221.0302734375;7636.68310546875;2381.11987304688;25050.71484375;491235.9159970995;489519.29314047255;262814.65352863213;262814.65352863213;253178.15581971183;429675.2189834977;431714.3608008603;441480.6793942096;473143.7464358393;529743.8013911427;475298.4904652146;442225.1804755989;450055.099686846;466752.2043716595;455134.3998558905;303324.95849672524;480433.2384025287;432094.3283962027;431714.3608008603;267192.67376467976;243760.74795305103;468326.34008773527;203941.8854265247;203941.8854265247;274.76965497292093;4679618.023311076;1619691.0902738872;386853.48624067416;1878496.714073732;0;4;4;36;57;47;32;10;241;244;2053680109464.538;784849051939.9371;1727619947929.651;19953.25869328553;7446.828806290763;0.0;8807.202381140974;7015250.710765011;1324684.6494986336;101147.50635171492;1530471.2059376605;1.70476831053738;0.13472213720124193
9475;2019-09-12 06:58:45.104;761;749;235;234;209;54;40;44;-12;44;762;263;-11;54;266;177;303;679;226;42;40;-9;713;371;376;137;376;305;714;244.0;1149.0;1520.0;105.0;0.0;98;1;60;1;0;0;1;0;0;0;1;0;1;0;0;23729.142578125;10908.1865234375;7350.84814453125;2361.75830078125;633.0;370922;632.0;0.0;Calculated values ==>;1568264325.104;349.26;348.06000000000006;296.66;296.56;294.06;278.56;275.5313989812953;277.16;277.56;271.96000000000004;277.56;349.36;299.46000000000004;272.06;278.56;299.76000000000005;290.86;303.46000000000004;341.06000000000006;277.36;277.16;336.36;336.46000000000004;272.26000000000005;241.92719264551067;268.19934244402924;275.5313989812953;295.76000000000005;7130000.0;3710000.0;3760000.0;1370000.0;3760000.0;3050000.0;7140000.000000001;0.04066666666666666;0.1915;0.2533333333333333;0.0175;0.0;0.04066666666666666;0.0;10908.1865234375;7350.84814453125;2361.75830078125;23729.142578125;494508.8078992965;492691.30370875716;261807.257616419;261422.4104318772;252471.46177569206;429398.2889081932;431242.5398989402;439361.0270025769;473469.3076824459;529743.8013911427;475298.4904652146;439514.2332620205;448952.2146688218;466047.8780329807;454601.832099955;385079.0927518836;482331.9707804213;431627.9424545468;431242.5398989402;265099.94585879904;265518.4816520846;468266.90819828433;205584.59480949672;205584.59480949672;275.4198300234761;4680024.461149292;1619875.4727528794;386893.00429697393;1878621.5914334334;0;4;4;36;57;47;32;10;241;244;2053904475805.1943;784931539565.1785;1727802920480.186;59223.36282224698;4596.940484303784;0.0;9176.756433637367;7015910.41697546;1324784.9991883037;101147.50635171492;1530621.0497816068;3.539973455473429;0.2722856405248854
9476;2019-09-12 06:59:45.135;758;749;238;237;210;56;43;45;-13;46;763;264;-15;40;265;178;298;673;228;44;43;-11;702;372;377;136;377;307;703;262.0;1265.0;1669.0;96.0;0.0;98;1;64;1;0;0;1;0;0;0;1;0;1;0;0;23578.3203125;10921.27734375;7199.58935546875;2389.35205078125;681.0;370923;625.0;0.0;Calculated values ==>;1568264385.135;348.96000000000004;348.06000000000006;296.96000000000004;296.86;294.16;278.76000000000005;275.63479819532273;277.46000000000004;277.66;271.86;277.76000000000005;349.46000000000004;299.56;271.66;277.16;299.66;290.96000000000004;302.96000000000004;340.46000000000004;277.56;277.46000000000004;335.66;341.26;272.06;241.71165711629368;268.43790593516167;275.63479819532273;295.96000000000004;7020000.0;3720000.0000000005;3770000.0000000005;1360000.0;3770000.0000000005;3070000.0;7030000.0;0.043666666666666666;0.21083333333333334;0.2781666666666667;0.016;0.0;0.043666666666666666;0.0;10921.27734375;7199.58935546875;2389.35205078125;23578.3203125;495156.6933457131;493781.8269997912;263621.6377369097;263218.1223505032;253236.01330785488;429328.3091220336;431559.0025572689;438764.06849357975;473794.00437491824;529695.9489754178;475159.5864008106;438453.4767200345;446610.8889343629;465771.3199828623;454575.6967648418;389587.3514851659;482639.6777099142;431751.23897612083;431559.0025572689;262170.3306944222;285614.20965156396;468207.8111126352;205870.5081363073;205870.5081363073;275.5339589820872;4680418.89369096;1620057.4789394354;386932.6173393398;1878742.9077267793;0;4;4;36;57;47;32;10;241;244;2054130492519.8137;785013481880.0405;1727986615339.8767;64783.22537271462;4197.396847621247;0.0;9855.06425638199;7016944.339125931;1324858.3231971208;101147.50635171492;1530779.730229651;3.8437272384877836;0.29515405729881933
9477;2019-09-12 07:00:45.135;748;742;244;243;215;56;45;46;-18;47;765;264;-18;32;266;179;293;669;229;45;45;-13;697;372;377;132;377;307;697;230.0;1467.0;1361.0;69.0;0.0;98;1;68;1;0;0;1;0;0;0;1;0;1;0;0;24147.654296875;11283.4248046875;7190.02734375;2398.39624023438;714.0;370924;619.0;0.0;Calculated values ==>;1568264445.135;347.96000000000004;347.36;297.56;297.46000000000004;294.66;278.76000000000005;275.63479819532273;277.66;277.76000000000005;271.36;277.86;349.66;299.56;271.36;276.36;299.76000000000005;291.06;302.46000000000004;340.06000000000006;277.66;277.66;335.06;344.56000000000006;271.86;240.83765695389522;268.43790593516167;275.63479819532273;296.06;6970000.0;3720000.0000000005;3770000.0000000005;1320000.0;3770000.0000000005;3070000.0;6970000.0;0.03833333333333333;0.2445;0.22683333333333333;0.0115;0.0;0.03833333333333333;0.0;11283.4248046875;7190.02734375;2398.39624023438;24147.654296875;494231.4855183437;493379.86637809995;266523.72566138743;266092.22522910003;255231.44293947873;429328.3091220336;431942.8277226898;437985.2681005028;474406.3234124935;529905.1787626159;475159.5864008106;437985.2681005028;445468.1497532969;465903.93621650524;454719.09345793235;388984.9174549791;482700.7886653959;431942.8277226898;431942.8277226898;259659.41789560125;299437.39939995663;468562.6788159988;205892.17529653513;205892.17529653513;275.5422244249128;4680816.610146037;1620242.5181240058;386972.51524176495;1878862.8211992728;0;4;4;36;57;47;32;10;241;244;2054356692519.8137;785093881880.0405;1728170815339.8767;52646.44988436666;3020.710790473832;0.0;8665.27500966926;7017922.919753074;1324918.474094105;101147.50635171492;1530934.0663902014;3.0822586714181934;0.23315054774871014
9478;2019-09-12 07:01:45.125;735;732;248;247;220;53;45;46;-20;49;771;264;-20;25;266;181;290;665;229;47;45;-14;693;371;376;128;376;305;693;136.0;1348.0;1159.0;69.0;0.0;98;1;70;1;0;0;1;0;0;0;1;0;1;0;0;24605.71484375;11364.0107421875;7097.94921875;2398.36743164062;731.0;370925;612.0;0.0;Calculated values ==>;1568264505.125;346.66;346.36;297.96000000000004;297.86;295.16;278.46000000000004;275.5313989812953;277.66;277.76000000000005;271.16;278.06;350.26;299.56;271.16;275.66;299.76000000000005;291.26000000000005;302.16;339.66;277.86;277.66;334.36;346.26;271.76000000000005;239.943914813709;268.19934244402924;275.5313989812953;296.06;6930000.0;3710000.0;3760000.0;1280000.0;3760000.0;3050000.0;6930000.0;0.02266666666666667;0.22466666666666668;0.19316666666666665;0.0115;0.0;0.02266666666666667;0.0;11364.0107421875;7097.94921875;2398.36743164062;24605.71484375;492782.37329402025;492354.8062149007;268601.6168142323;268146.3742090344;257220.42485090086;429398.2889081932;432201.1861801382;438124.7295301388;475110.5805099834;530684.0115263712;475415.8731472404;438124.7295301388;444856.06423827005;466047.8780329807;455173.57518871746;389476.504356788;482542.41478277976;432580.2082311059;432201.1861801382;256730.23209357203;306560.99450073834;469013.45664170955;205568.4322242955;205568.4322242955;275.413653627543;4681222.820509261;1620431.2152988215;387012.4816101985;1878981.8678262339;0;4;4;36;57;47;32;10;241;244;2054582554869.8496;785171868880.053;1728354384739.906;44922.124762912055;3029.6177808002612;0.0;5137.009089665768;7018735.8556966875;1324968.8850956394;101147.50635171492;1531049.0662545417;2.544962532671778;0.2040454619980443
9479;2019-09-12 07:02:45.106;725;723;249;248;222;51;46;46;-22;50;778;263;-22;20;266;182;288;658;229;49;46;-16;690;370;375;125;375;304;690;171.0;1701.0;1040.0;95.0;0.0;98;1;68;1;0;0;1;0;0;0;1;0;1;0;0;24422.416015625;11169.826171875;7097.47705078125;2393.12963867188;736.0;370926;604.0;0.0;Calculated values ==>;1568264565.106;345.66;345.46000000000004;298.06;297.96000000000004;295.36;278.26000000000005;275.4277932560699;277.76000000000005;277.76000000000005;270.96000000000004;278.16;350.96000000000004;299.46000000000004;270.96000000000004;275.16;299.76000000000005;291.36;301.96000000000004;338.96000000000004;278.06;277.76000000000005;333.56;346.76;271.56;239.25999513918347;268.0796299477929;275.4277932560699;296.06;6900000.0;3700000.0;3750000.0;1250000.0;3750000.0;3040000.0;6900000.0;0.0285;0.28350000000000003;0.17333333333333334;0.01583333333333333;0.0;0.0285;0.0;11169.826171875;7097.47705078125;2393.12963867188;24422.416015625;491657.5690871777;491371.439313915;269306.42851425306;268840.6122367278;258108.25041819713;429467.9694778635;432646.7256899584;438039.0146135774;475587.2557648766;531489.9788147744;475426.5194919718;438039.0146135774;444333.52089386596;466191.54959304683;455483.4997965675;390090.88119403104;481821.8678593755;433209.26022689394;432646.7256899584;253382.8652305231;308656.51637580903;469228.78597340715;205155.88093027959;205155.88093027959;275.25087727612566;4681631.258886269;1620618.9378086464;387052.3981081872;1879100.1255848887;0;4;4;36;57;47;32;10;241;244;2054807783524.6492;785247744844.9855;1728537026884.7434;40366.40983843829;4181.15432984952;0.0;6483.489075650846;7019446.368417433;1325028.9558347482;101147.50635171492;1531145.873073963;2.469989548934271;0.1968186656600031
9480;2019-09-12 07:03:45.116;717;717;249;248;222;49;46;45;-25;51;791;262;-25;7;266;183;286;651;227;47;46;-14;685;368;373;137;373;301;685;181.0;1463.0;925.0;122.0;0.0;100;100;60;1;0;0;1;0;0;0;1;0;0;0;0;23069.083984375;10596.6015625;7069.30810546875;1366.35302734375;736.0;370927;599.0;0.0;Calculated values ==>;1568264625.116;344.86;344.86;298.06;297.96000000000004;295.36;278.06;275.2199585193972;277.76000000000005;277.66;270.66;278.26000000000005;352.26;299.36;270.66;273.86;299.76000000000005;291.46000000000004;301.76000000000005;338.26;277.86;277.76000000000005;333.06;346.76;271.76000000000005;241.92719264551067;267.7187500070086;275.2199585193972;295.86;6850000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;3010000.0;6850000.0;0.030166666666666668;0.24383333333333335;0.15416666666666667;0.02033333333333333;0.0;0.030166666666666668;0.0;10596.6015625;7069.30810546875;1366.35302734375;23069.083984375;491021.57811020745;491021.57811020745;269727.69371376676;269251.8347009726;258359.2361850116;429606.4342157736;433153.7420760326;438249.86041294545;474152.6912541529;533068.2372802957;475692.7112549988;438249.86041294545;443052.165307785;466478.0875765461;455958.32650772657;392271.5187987771;481327.60298967455;433339.70882325375;433153.7420760326;251290.9062238717;308656.51637580903;467773.27676297614;204466.9329397883;204466.9329397883;274.97670520406473;4682027.087346623;1620800.3549375536;387083.7323519027;1879218.2018039292;0;4;4;36;57;47;32;10;241;244;2055032220924.6135;785326357944.973;1728718557134.7146;36041.53465211173;5353.895657738153;0.0;6898.718742276704;7020083.207410232;1325108.427827757;101147.50635171492;1531257.4100588278;2.5374885700805856;0.20353698970679282
9481;2019-09-12 07:04:45.117;710;711;247;247;221;47;45;44;-28;52;804;259;-28;2;266;183;284;643;226;44;45;-13;679;367;371;144;371;299;679;173.0;1577.0;828.0;161.0;0.0;100;100;51;1;0;0;1;0;0;0;1;0;0;0;0;22353.05859375;9787.7412109375;6972.2197265625;1331.49291992188;734.0;370928;594.0;0.0;Calculated values ==>;1568264685.117;344.16;344.26;297.86;297.86;295.26000000000005;277.86;275.1157276137837;277.66;277.56;270.36;278.36;353.56000000000006;299.06;270.36;273.36;299.76000000000005;291.46000000000004;301.56;337.46000000000004;277.56;277.66;332.56;346.56000000000006;271.86;243.40439225979637;267.47669482898436;275.1157276137837;295.76000000000005;6790000.000000001;3670000.0000000005;3710000.0;1440000.0;3710000.0;2990000.0;6790000.000000001;0.028833333333333332;0.2628333333333333;0.13799999999999998;0.026833333333333334;0.0;0.028833333333333332;0.0;9787.7412109375;6972.2197265625;1331.49291992188;22353.05859375;490634.493603805;490777.34051208803;269285.64301007544;269285.64301007544;258286.4686453672;429675.2189834977;433470.5676684979;438236.7768127522;473345.09612660937;534566.760037237;475597.91867232975;438236.7768127522;442733.2750669633;466763.56131284905;456124.13263812446;394994.6923771799;480799.6326209515;433285.5503662649;433470.5676684979;249199.05678690012;307818.28838856175;466894.4858527952;203947.73023009437;203947.73023009437;274.7719101989854;4682405.611511118;1620970.2272922941;387106.21477622626;1879335.2164863986;0;4;4;36;57;47;32;10;241;244;2055255424645.2307;785410659350.2062;1728898560135.2124;32331.888428406775;7055.7379425424715;0.0;6617.908479473968;7020652.995433788;1325211.843164939;101147.50635171492;1531370.05049663;2.5429429394116827;0.21305856112753102
9482;2019-09-12 07:05:45.127;704;704;247;246;220;45;43;42;-27;52;798;256;-29;2;266;182;280;626;225;43;43;-11;672;364;369;148;369;296;673;166.0;1399.0;527.0;92.0;0.0;100;100;39;1;0;0;1;0;0;0;1;0;0;0;0;21249.36328125;8860.4541015625;6926.4033203125;1308.93786621094;730.0;370929;590.0;0.0;Calculated values ==>;1568264745.127;343.56000000000006;343.56000000000006;297.86;297.76000000000005;295.16;277.66;274.8017692304317;277.46000000000004;277.36;270.46000000000004;278.36;352.96000000000004;298.76000000000005;270.26000000000005;273.36;299.76000000000005;291.36;301.16;335.76000000000005;277.46000000000004;277.46000000000004;332.16;346.16;272.06;244.22491754036054;267.1113755279542;274.8017692304317;295.66;6720000.0;3640000.0;3690000.0;1480000.0;3690000.0;2960000.0;6730000.0;0.027666666666666666;0.23316666666666666;0.08783333333333333;0.015333333333333334;0.0;0.027666666666666666;0.0;8860.4541015625;6926.4033203125;1308.93786621094;21249.36328125;490497.56263024424;490394.6138247792;269816.4859725128;269326.10750321246;258215.3772854714;429879.7862731237;433601.82819372;439058.4772993104;472823.27505443466;534165.073797916;475631.6847981243;438754.5193185401;443348.55288485077;467047.9817599802;456479.2451093168;396755.58450066985;478911.2249314481;433601.82819372;433601.82819372;247525.65490268572;306141.9092990094;466531.4139730419;203324.83969883775;203324.83969883775;274.51706732892626;4682769.025585604;1621125.6548201449;387128.2220333722;1879451.0576487472;0;4;4;36;57;47;32;10;241;244;2055477461645.1953;785498273950.1923;1729077089885.184;20705.271169241514;4035.8341388711315;0.0;6370.996681691743;7021095.04542642;1325304.2883372307;101147.50635171492;1531478.3094131018;1.8198686557440478;0.13729823635472144
9483;2019-09-12 07:06:45.118;698;698;248;248;220;42;44;39;-21;50;773;254;-24;12;266;181;277;597;226;42;44;-12;670;361;365;140;365;296;671;163.0;1531.0;424.0;73.0;0.0;100;0;31;1;0;0;1;0;0;0;1;1;0;0;0;21645.58984375;8345.8818359375;6924.595703125;2307.58349609375;727.0;370930;586.0;0.0;Calculated values ==>;1568264805.118;342.96000000000004;342.96000000000004;297.96000000000004;297.96000000000004;295.16;277.36;274.4858918419099;277.56;277.06;271.06;278.16;350.46000000000004;298.56;270.76000000000005;274.36;299.76000000000005;291.26000000000005;300.86;332.86;277.36;277.56;331.76000000000005;345.86;271.96000000000004;242.56692532238324;267.1113755279542;274.4858918419099;295.76000000000005;6700000.0;3610000.0;3650000.0;1400000.0;3650000.0;2960000.0;6709999.999999999;0.027166666666666665;0.25516666666666665;0.07066666666666667;0.012166666666666666;0.0;0.027166666666666665;0.0;8345.8818359375;6924.595703125;2307.58349609375;21645.58984375;489848.274527778;489744.58317187155;270502.23976979795;270502.23976979795;258320.289952609;430081.6785162784;434768.59577993193;439963.6784130522;473667.5473979283;531570.964415538;475399.1656112966;439512.3108922574;444782.34520442283;467613.70570579113;456832.62271452433;395945.37729519786;474670.3526562383;434408.92020770046;434768.59577993193;245852.32104278926;304884.691753025;467553.8956012139;202604.3550969584;202604.3550969584;274.2237834453212;4683126.429909246;1621269.019444887;387158.35519070807;1879566.4653267392;0;4;4;36;57;47;32;10;242;244;2055697628614.9644;785584660990.1016;1729254663244.9978;16773.392181003965;3223.552742801775;0.0;6307.128538554114;7021407.320772349;1325364.7741536142;101147.50635171492;1531583.9446088364;1.4964149578131238;0.10749319333489918
9484;2019-09-12 07:07:45.108;696;695;250;249;222;39;43;37;-15;47;733;254;-17;22;266;180;276;583;228;42;43;-12;673;357;362;135;362;296;674;158.0;1761.0;193.0;8.0;0.0;100;0;24;1;0;0;1;0;0;0;1;1;0;0;0;21633.7265625;7948.607421875;6980.0732421875;2318.8505859375;725.0;370931;582.0;0.0;Calculated values ==>;1568264865.108;342.76;342.66;298.16;298.06;295.36;277.06;274.0616903277293;277.46000000000004;276.86;271.66;277.86;346.46000000000004;298.56;271.46000000000004;275.36;299.76000000000005;291.16;300.76000000000005;331.46000000000004;277.36;277.46000000000004;331.36;345.66;271.96000000000004;241.49495122638035;267.1113755279542;274.0616903277293;295.96000000000004;6730000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2960000.0;6740000.000000001;0.026333333333333334;0.2935;0.03216666666666666;0.0013333333333333333;0.0;0.026333333333333334;0.0;7948.607421875;6980.0732421875;2318.8505859375;21633.7265625;489250.20527358854;489002.26392278867;271231.07946160866;270722.19411436026;258933.52454123952;430346.717906069;435315.5984456732;440859.26426576136;474020.51154441346;527409.6363744499;475399.1656112966;440561.7739685301;446195.5879020462;468035.31262452714;457347.09222704766;393027.8670069862;472082.15800232877;435138.326120535;435315.5984456732;244179.05427248686;304046.57827927166;468247.46116362757;202105.83555997603;202105.83555997603;274.01164056074066;4683487.030769194;1621404.7842241554;387196.9023824616;1879682.3182559283;0;4;4;36;57;47;32;10;242;244;2055915692264.999;785667147240.1146;1729432233645.0261;7679.901956702761;354.85550080486865;0.0;6141.190422656692;7021611.064260621;1325394.5892523043;101147.50635171492;1531687.6633108645;0.821911708677978;0.037057682184584904
9485;2019-09-12 07:08:45.119;696;696;251;251;220;36;42;33;-8;45;725;257;-10;28;266;178;276;588;231;41;42;-12;673;354;358;129;358;296;675;139.0;1500.0;422.0;66.0;0.0;100;0;14;1;0;0;1;0;0;0;1;1;0;0;0;21469.83984375;7326.85498046875;7046.005859375;2330.88745117188;722.0;370932;577.0;0.0;Calculated values ==>;1568264925.119;342.76;342.76;298.26000000000005;298.26000000000005;295.16;276.76000000000005;273.7412296467126;277.36;276.46000000000004;272.36;277.66;345.66;298.86;272.16;275.96000000000004;299.76000000000005;290.96000000000004;300.76000000000005;331.96000000000004;277.26000000000005;277.36;330.86;345.36;271.96000000000004;240.16925963744896;267.1113755279542;273.7412296467126;296.26000000000005;6730000.0;3540000.0;3579999.9999999995;1290000.0;3579999.9999999995;2960000.0;6750000.0;0.023166666666666665;0.25;0.07033333333333333;0.011000000000000001;0.0;0.023166666666666665;0.0;7326.85498046875;7046.005859375;2330.88745117188;21469.83984375;489250.20527358854;489041.6144671113;271647.39868668653;271647.39868668653;258111.5121763144;430542.39183029096;436093.27495369175;441892.5926658527;474597.32880472485;526575.6304136714;475747.8625400565;441598.5841316281;447034.2773195115;468593.9392970479;457559.15090656106;393027.8670069862;472754.16101176286;435919.11457929364;436093.27495369175;242087.5637286956;302789.4550866088;469071.51707283757;200865.28414845077;200865.28414845077;273.5136871913769;4683846.293008092;1621532.103081513;387235.657303151;1879799.2236770135;0;4;4;36;57;47;32;10;242;244;2056131731864.7039;785746361760.0063;1729609866204.7834;16952.2540323906;2950.268562168255;0.0;5449.448453654749;7021816.369859376;1325422.1370022865;101147.50635171492;1531784.2696759556;1.5177414438081276;0.11443645667702992
9486;2019-09-12 07:09:45.129;699;698;250;249;220;35;39;31;-1;43;736;259;-4;32;266;177;276;595;230;41;39;-11;653;356;361;130;361;294;655;160.0;1350.0;1248.0;185.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19402.935546875;6283.97119140625;6681.0009765625;1352.42236328125;719.0;370933;572.0;0.0;Calculated values ==>;1568264985.129;343.06000000000006;342.96000000000004;298.16;298.06;295.16;276.66;273.955091788801;277.06;276.26000000000005;273.06;277.46000000000004;346.76;299.06;272.76000000000005;276.36;299.76000000000005;290.86;300.76000000000005;332.66;277.26000000000005;277.06;330.36;345.06000000000006;272.06;240.39332010688793;266.86631818009863;273.955091788801;296.16;6530000.0;3560000.0;3610000.0;1300000.0;3610000.0;2940000.0;6550000.0;0.02666666666666667;0.225;0.20800000000000002;0.030833333333333334;0.0;0.02666666666666667;0.0;6283.97119140625;6681.0009765625;1352.42236328125;19402.935546875;491738.5058730451;491393.64102099364;273302.7636603213;272727.1606600961;259200.2629364457;430412.23801567365;434846.9440822899;443323.6466983057;474275.9111487288;527877.0765265722;476233.853455242;442890.4936208251;447967.09241426544;468175.34348450357;457096.28423363913;404970.12521764706;476305.37582491065;435202.0721543156;434846.9440822899;239996.17471937067;301532.38793589;469032.3569117841;201363.30869657168;201363.30869657168;273.71749430613204;4684186.95623737;1621645.5455368524;387266.35666730796;1879913.6344659154;0;4;4;36;57;47;32;10;242;244;2056347467814.6697;785824074709.994;1729786895704.7554;50327.75030436068;8253.128986635717;0.0;6226.230276952486;7022377.130006543;1325515.514208786;101147.50635171492;1531881.5832149156;4.526459714894146;0.3950746330361117
9487;2019-09-12 07:10:45.120;698;693;247;245;222;38;33;32;4;43;764;259;2;29;266;179;268;555;228;43;33;-9;653;354;359;134;359;296;655;151.0;1587.0;870.0;97.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18968.638671875;6324.82177734375;6690.9091796875;1350.44128417969;717.0;370934;567.0;0.0;Calculated values ==>;1568265045.12;342.96000000000004;342.46000000000004;297.86;297.66;295.36;276.96000000000004;273.7412296467126;276.46000000000004;276.36;273.56;277.46000000000004;349.56000000000006;299.06;273.36;276.06;299.76000000000005;291.06;299.96000000000004;328.66;277.46000000000004;276.46000000000004;329.86;344.86;272.26000000000005;241.2770596917726;267.1113755279542;273.7412296467126;295.96000000000004;6530000.0;3540000.0;3590000.0;1340000.0;3590000.0;2960000.0;6550000.0;0.025166666666666667;0.2645;0.145;0.016166666666666666;0.0;0.025166666666666667;0.0;6324.82177734375;6690.9091796875;1350.44128417969;18968.638671875;491598.2864136966;490689.5985215052;271610.0990618999;270533.6102959969;260007.11832160203;430542.39183029096;434263.8640799596;443637.0302763722;473760.40514917683;530635.8695464459;475980.0554753308;443348.55288485077;447173.4108414305;468454.6555809868;457696.2288926094;400586.6830732339;470031.0602589879;436030.9469220937;434263.8640799596;237904.88540968279;300694.37409284414;468680.0373576287;201006.1652892415;201006.1652892415;273.5688756474713;4684506.671391057;1621750.6030504906;387288.8771524336;1880025.0503355463;0;4;4;36;57;47;32;10;242;244;2056563435414.443;785903262829.9109;1729963869154.5696;35181.475423133954;4327.394265105593;0.0;5870.318752899739;7023089.6000003265;1325620.3361767863;101147.50635171492;1531982.3726693722;3.158752914778796;0.2538880662292755
9488;2019-09-12 07:11:45.110;693;691;251;250;222;35;35;31;8;43;785;257;6;32;266;179;266;540;225;45;35;-7;652;350;355;135;355;299;654;137.0;1856.0;135.0;54.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;19202.853515625;6243.96875;6754.72607421875;1363.5166015625;715.0;370935;562.0;0.0;Calculated values ==>;1568265105.11;342.46000000000004;342.26;298.26000000000005;298.16;295.36;276.66;273.3108153835814;276.66;276.26000000000005;273.96000000000004;277.46000000000004;351.66;298.86;273.76000000000005;276.36;299.76000000000005;291.06;299.76000000000005;327.16;277.66;276.66;329.36;344.66;272.46000000000004;241.49495122638035;267.47669482898436;273.3108153835814;295.66;6520000.0;3500000.0;3550000.0;1350000.0;3550000.0;2990000.0;6540000.000000001;0.022833333333333334;0.3093333333333333;0.022500000000000003;0.009000000000000001;0.0;0.022833333333333334;0.0;6243.96875;6754.72607421875;1363.5166015625;19202.853515625;490998.6558752035;490510.68339240033;274019.089072357;273425.9530593851;260066.8555130184;430799.1582183253;435586.53424517426;443605.7027051416;473631.01605711324;532593.2065287553;475364.66914122895;443315.7996292801;447018.97109551297;469010.3157840944;458340.24663667777;399955.21996751655;467734.20338397095;437309.20404756913;435586.53424517426;235813.6939595721;299856.38484229014;468739.21643722313;199582.5133614561;199582.5133614561;272.991916614319;4684824.714143375;1621855.325514915;387311.4896987658;1880137.07862152;0;4;4;36;57;47;32;10;242;244;2056777599714.477;785983949379.9237;1730142339404.598;5490.521760232925;2422.4103276819037;0.0;5388.758476844898;7023428.476821356;1325676.5751736732;101147.50635171492;1532076.1826753612;0.9261589438018014;0.057018502966597925
9489;2019-09-12 07:12:45.111;690;690;253;253;223;30;36;27;8;42;794;255;7;34;266;177;266;538;224;45;35;-6;660;343;347;136;347;302;663;-2.0;1619.0;62.0;55.0;2.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;20164.669921875;6324.228515625;6921.15576171875;1370.880859375;712.0;370936;558.0;0.0;Calculated values ==>;1568265165.111;342.16;342.16;298.46000000000004;298.46000000000004;295.46000000000004;276.16;272.5487779782249;276.76000000000005;275.86;273.96000000000004;277.36;352.56000000000006;298.66;273.86;276.56;299.76000000000005;290.86;299.76000000000005;326.96000000000004;277.66;276.66;328.96000000000004;344.36;272.56;241.71165711629368;267.8393353686513;272.5487779782249;295.56;6600000.0;3429999.9999999995;3470000.0000000005;1360000.0;3470000.0000000005;3020000.0;6630000.0;0.0;0.26983333333333337;0.010333333333333333;0.009166666666666667;0.0003333333333333333;0.0003333333333333333;0.0;6324.228515625;6921.15576171875;1370.880859375;20164.669921875;489746.93317451567;489434.4831649925;274067.0225259101;274067.0225259101;259941.05517660128;431237.1583312671;437626.96553785674;442993.0989471373;473403.85947104497;533306.1214778391;474745.1630726094;442846.63139517745;446724.52688641194;470110.04807581933;459185.56143779436;394699.8970960814;466188.4549209702;439118.0673198355;437459.38545576786;234140.81001818314;298599.4468028795;468700.2933942656;196325.29657138904;274067.0225259101;271.6669969651757;4685152.782307306;1621960.062238001;387334.2767241141;1880251.0462032293;0;4;4;36;57;47;32;10;242;244;2056988203225.0596;786065250735.1486;1730322642410.0964;2548.900624549399;2496.7708042097015;0.0;54.46412097661925;7023495.473124668;1325717.5690331054;101147.50635171492;1532121.543619805;0.34893562083265994;0.04446833060985898
9490;2019-09-12 07:13:45.101;693;693;255;255;221;24;36;21;5;39;798;252;5;37;265;172;270;568;228;44;36;-4;677;338;342;136;342;302;680;-3.0;1583.0;220.0;5.0;0.0;100;100;1;1;0;0;1;0;0;0;1;0;0;0;0;21189.201171875;6490.3134765625;7261.05908203125;1368.49304199219;710.0;370937;554.0;0.0;Calculated values ==>;1568265225.101;342.46000000000004;342.46000000000004;298.66;298.66;295.26000000000005;275.56;271.99741764416325;276.76000000000005;275.26000000000005;273.66;277.06;352.96000000000004;298.36;273.66;276.86;299.66;290.36;300.16;329.96000000000004;277.56;276.76000000000005;328.56;344.16;272.76000000000005;241.71165711629368;267.8393353686513;271.99741764416325;295.96000000000004;6770000.0;3379999.9999999995;3420000.0000000005;1360000.0;3420000.0000000005;3020000.0;6800000.0;0.0;0.2638333333333333;0.03666666666666667;0.0008333333333333334;0.0;0.0;0.0;6490.3134765625;7261.05908203125;1368.49304199219;21189.201171875;488399.87991139584;488084.4189555411;273237.58003870415;273237.58003870415;258235.1092421766;431541.1909327263;438757.5777572506;442552.9904358224;473111.07959547755;533722.2623946747;474392.901173924;442552.9904358224;447146.25206275086;470665.2860964757;459309.4991672728;283429.1471848582;468879.2112080296;440055.26157537126;438757.5777572506;232467.98657752166;297761.5184850505;468897.1433224279;197107.18333849302;274067.0225259101;271.9600665829986;4685497.340463877;1622066.832289978;387357.1010352765;1880369.2116294254;0;4;4;36;57;47;32;10;242;244;2057194868775.0925;786146837135.1615;1730503812210.1252;8999.679593568744;226.49163331994575;0.0;0.0;7023591.695253473;1325740.259104446;101147.50635171492;1532121.9974118352;0.610201933708402;0.05237803106099867
9491;2019-09-12 07:14:45.122;701;699;254;254;220;22;37;16;4;37;799;251;3;37;265;168;275;597;228;45;37;-2;676;338;343;136;343;300;678;-2.0;1635.0;1022.0;234.0;0.0;17;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18511.830078125;6497.78564453125;4223.400390625;1361.26794433594;708.0;370938;550.0;0.0;Calculated values ==>;1568265285.122;343.26;343.06000000000006;298.56;298.56;295.16;275.36;271.99741764416325;276.86;274.76000000000005;273.56;276.86;353.06000000000006;298.26000000000005;273.46000000000004;276.86;299.66;289.96000000000004;300.66;332.86;277.66;276.86;328.16;343.96000000000004;272.96000000000004;241.71165711629368;267.5978703862781;271.99741764416325;295.96000000000004;6759999.999999999;3379999.9999999995;3429999.9999999995;1360000.0;3429999.9999999995;3000000.0;6780000.0;0.0;0.2725;0.17033333333333334;0.039;0.0;0.0;0.0;6497.78564453125;4223.400390625;1361.26794433594;18511.830078125;489655.5518228458;489160.3616946608;272915.5323223706;272915.5323223706;257957.63013713883;431541.1909327263;438697.69376140606;442819.4072827742;472915.8103579757;533973.9106701366;474534.3709164671;442673.11146970803;447526.6763927691;470529.594325641;458776.84794389654;389645.06553064234;473809.72960762616;439998.2800288529;438697.69376140606;230795.22267914342;296923.61432157;469093.9126544294;196488.7849156446;274067.0225259101;271.7128950648243;4685828.29818513;1622175.104331111;387379.857005264;1880464.9489545582;0;4;4;36;57;47;32;10;242;244;2057400440699.779;786228465695.037;1730684475419.8496;41958.31600986775;10631.599981812606;0.0;0.0;7024016.493843674;1325830.7748705347;101147.50635171492;1532121.9974118352;4.352585665208604;0.4469874328470032
9492;2019-09-12 07:15:45.092;707;703;250;250;225;27;20;18;7;35;798;251;6;36;265;168;276;608;228;47;20;-1;675;341;345;134;345;301;678;-2.0;1803.0;1044.0;207.0;0.0;1;99;0;1;0;0;1;0;0;0;1;0;0;0;0;17418.6796875;6396.646484375;3583.93969726562;1358.27490234375;706.0;370939;548.0;0.0;Calculated values ==>;1568265345.092;343.86;343.46000000000004;298.16;298.16;295.66;275.86;272.3289490889957;275.16;274.96000000000004;273.86;276.66;352.96000000000004;298.26000000000005;273.76000000000005;276.76000000000005;299.66;289.96000000000004;300.76000000000005;333.96000000000004;277.86;275.16;327.96000000000004;343.76;273.06;241.2770596917726;267.7187500070086;272.3289490889957;295.96000000000004;6750000.0;3410000.0;3450000.0;1340000.0;3450000.0;3010000.0;6780000.0;0.0;0.30050000000000004;0.174;0.034499999999999996;0.0;0.0;0.0;6396.646484375;3583.93969726562;1358.27490234375;17418.6796875;490616.7845389472;489735.19680445007;270847.19272628654;270847.19272628654;259885.45373349523;431359.6534126046;435377.941183302;443052.165307785;472981.82504853373;533796.1555607308;474404.96835067665;442906.0156806056;447196.8515329987;470257.51843639446;458297.518925755;391447.50285913364;475539.76452538924;439884.6091254321;435377.941183302;229958.8627652946;296085.73418796173;469464.8182150325;197421.1800966367;274067.0225259101;272.09738421932724;4686127.569389529;1622282.504205436;387402.508530902;1880529.9775914047;0;4;4;36;57;47;32;10;242;244;2057606737499.8774;786309425195.0756;1730864685269.9355;42739.791426739794;9385.505515084655;0.0;0.0;7024721.958497201;1325997.500678482;101147.50635171492;1532121.9974118352;4.597048729651435;0.46244826785449533
9493;2019-09-12 07:16:45.123;708;705;248;249;224;30;19;19;10;33;797;252;9;36;265;169;277;618;229;49;19;0;686;342;347;135;347;302;689;110.0;1627.0;1032.0;203.0;0.0;1;95;0;1;0;0;1;0;0;0;1;0;0;0;0;17330.736328125;6530.123046875;3696.72412109375;1332.66479492188;703.0;370940;545.0;0.0;Calculated values ==>;1568265405.123;343.96000000000004;343.66;297.96000000000004;298.06;295.56;276.16;272.43898195401505;275.06;275.06;274.16;276.46000000000004;352.86;298.36;274.06;276.76000000000005;299.66;290.06;300.86;334.96000000000004;278.06;275.06;327.66;343.46000000000004;273.16;241.49495122638035;267.8393353686513;272.43898195401505;296.06;6859999.999999999;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3020000.0;6890000.000000001;0.018333333333333333;0.27116666666666667;0.17200000000000001;0.03383333333333333;0.0;0.018333333333333333;0.0;6530.123046875;3696.72412109375;1332.66479492188;17330.736328125;489626.3358986435;488881.2025017757;268921.5358162387;269389.29064206494;258913.1471459381;431298.55289687274;434721.4804128627;443285.3374463631;472656.1521691498;533618.2390500441;474392.901173924;443139.33368828957;447005.8663255856;469984.51206566254;458271.59438514727;287531.7599084203;475780.1715519908;439771.3329846815;434721.4804128627;228704.35009887922;294828.9587717387;469426.83520598995;197782.51482712402;197782.51482712402;272.24534358786553;4686417.297471379;1622390.282941606;387424.94461433176;1880590.6811370912;0;4;4;36;57;47;32;10;242;244;2057814444759.5276;786390166889.9396;1731045678734.6309;42226.48549050913;9190.632839484964;0.0;4343.881035738542;7025430.376630678;1326152.3818117715;101147.50635171492;1532158.2151232266;4.823819512860191;0.4446772740443828
9494;2019-09-12 07:17:45.103;711;706;247;248;222;33;20;20;11;33;796;252;10;37;265;170;281;630;231;51;20;1;696;345;350;137;350;305;699;113.0;1669.0;1018.0;186.0;0.0;1;95;0;1;0;0;1;0;0;0;1;0;0;0;0;17152.615234375;6580.82861328125;3772.1875;1343.03356933594;700.0;370941;544.0;0.0;Calculated values ==>;1568265465.103;344.26;343.76;297.86;297.96000000000004;295.36;276.46000000000004;272.7676641592781;275.16;275.16;274.26000000000005;276.46000000000004;352.76;298.36;274.16;276.86;299.66;290.16;301.26000000000005;336.16;278.26000000000005;275.16;327.56;343.16;273.26000000000005;241.92719264551067;268.19934244402924;272.7676641592781;296.26000000000005;6959999.999999999;3450000.0;3500000.0;1370000.0;3500000.0;3050000.0;6990000.000000001;0.01883333333333333;0.2781666666666667;0.16966666666666666;0.031000000000000003;0.0;0.01883333333333333;0.0;6580.82861328125;3772.1875;1343.03356933594;17152.615234375;489024.3541099169;487981.83899039007;267694.4293438224;268139.66164667805;257671.0128684622;431113.4868728058;434163.15303811856;442816.332836664;472393.7743832905;533291.9554471924;474003.4164122094;442668.9074931304;446570.8011300101;469573.23825511144;457924.1025524648;288581.82859024534;476469.94005330856;439438.3088758126;434163.15303811856;228286.1864045524;293572.2367247113;469252.60634738253;198624.71469801583;198624.71469801583;272.5921215452111;4686704.562947404;1622499.5044528318;387447.2346682122;1880652.90132031;0;4;4;36;57;47;32;10;242;244;2058023475059.594;786471739689.9656;1731227718034.6887;41431.17787752397;8389.46464113037;0.0;4435.973922071934;7026127.291443235;1326298.8337905526;101147.50635171492;1532231.3561927457;4.638883889264178;0.42487126936508757
9495;2019-09-12 07:18:45.124;714;709;246;247;221;36;22;21;6;32;795;253;7;40;265;172;286;640;233;53;22;3;708;347;352;139;352;308;712;118.0;1339.0;945.0;158.0;0.0;1;99;3;1;0;0;1;0;0;0;1;0;0;0;0;17305.80859375;6959.86279296875;3839.32690429688;1380.208984375;697.0;370942;542.0;0.0;Calculated values ==>;1568265525.124;344.56000000000006;344.06000000000006;297.76000000000005;297.86;295.26000000000005;276.76000000000005;272.9856168485579;275.36;275.26000000000005;273.76000000000005;276.36;352.66;298.46000000000004;273.86;277.16;299.66;290.36;301.76000000000005;337.16;278.46000000000004;275.36;327.36;342.86;273.46000000000004;242.35481222062532;268.5567601203482;272.9856168485579;296.46000000000004;7080000.0;3470000.0000000005;3520000.0000000005;1390000.0;3520000.0000000005;3080000.0;7120000.0;0.019666666666666666;0.22316666666666668;0.1575;0.026333333333333334;0.0;0.019666666666666666;0.0;6959.86279296875;3839.32690429688;1380.208984375;17305.80859375;488213.94656041183;487056.6495986674;266354.7912193259;266777.5105126731;256711.45312307196;430988.63858405815;434024.817754306;441446.09905818984;472032.3497595296;532964.9769797153;473730.676446856;441596.2569172708;446417.86147193075;469297.86624407995;457872.6074510276;290016.53322351736;476504.9756848337;439325.3299729364;434024.817754306;227449.86971758792;292315.56762988004;469176.81040622573;199229.5409185276;199229.5409185276;272.8398154725496;4686991.816983744;1622612.3830418433;387469.9362990061;1880716.3528074182;0;4;4;36;57;47;32;10;242;244;2058234148770.1094;786554568670.1682;1731411682400.139;38149.107906996804;7108.6114298427165;0.0;4617.6404444369755;7026790.692602229;1326428.0296275152;101147.50635171492;1532306.8293856932;4.095059295206356;0.3691890839815157
9496;2019-09-12 07:19:45.094;720;713;245;246;219;39;23;22;-12;32;794;253;-10;40;266;173;292;651;230;29;23;5;718;350;355;143;355;309;722;130.0;1381.0;919.0;214.0;0.0;1;99;11;1;0;0;1;0;0;0;1;0;0;0;0;17673.01171875;7562.72265625;3847.57934570312;1381.24694824219;695.0;370943;540.0;0.0;Calculated values ==>;1568265585.094;345.16;344.46000000000004;297.66;297.76000000000005;295.06;277.06;273.3108153835814;275.46000000000004;275.36;271.96000000000004;276.36;352.56000000000006;298.46000000000004;272.16;277.16;299.76000000000005;290.46000000000004;302.36;338.26;276.06;275.46000000000004;327.16;342.66;273.66;243.1966462407574;268.67533136820026;273.3108153835814;296.16;7180000.0;3500000.0;3550000.0;1430000.0;3550000.0;3090000.0;7220000.0;0.021666666666666667;0.23016666666666669;0.15316666666666665;0.035666666666666666;0.0;0.021666666666666667;0.0;7562.72265625;3847.57934570312;1381.24694824219;17673.01171875;488055.4186026763;486595.9056503594;265304.16536399804;265711.75122933794;255577.58658935153;430799.1582183253;433458.17107015935;438472.7785254516;471502.6223741309;532786.1867115308;473600.00640627457;438784.29025187716;446224.1698070488;469010.3157840944;457523.44848152105;293100.6220655033;477069.19319903356;434531.2036186236;433458.17107015935;226613.5671989835;291477.81744585035;468827.3046948051;199939.5113919883;199939.5113919883;273.13261279997516;4687283.161408069;1622733.3440765385;387492.9369257225;1880780.378330756;0;4;4;36;57;47;32;10;242;244;2058446142720.2104;786639126370.2085;1731596689850.2273;36535.34541594212;9590.331294467132;0.0;5059.570959693707;7027412.751861662;1326567.1179046894;101147.50635171492;1532387.4324923852;4.00148941065667;0.37101709623907647
