;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9497;2019-09-12 07:20:45.135;728;718;243;244;218;42;25;23;-16;32;789;253;-16;35;265;175;298;659;231;30;25;6;729;355;359;145;359;310;732;132.0;1848.0;1332.0;227.0;0.0;0;99;19;1;0;0;1;0;0;0;1;0;0;0;0;17725.560546875;8237.9248046875;3876.591796875;1368.66418457031;692.0;370944;538.0;0.0;Calculated values ==>;1568265645.135;345.96000000000004;344.96000000000004;297.46000000000004;297.56;294.96000000000004;277.36;273.8482719121499;275.66;275.46000000000004;271.56;276.36;352.06000000000006;298.46000000000004;271.56;276.66;299.66;290.66;302.96000000000004;339.06000000000006;276.16;275.66;326.96000000000004;342.36;273.76000000000005;243.61107973660833;268.7936212382143;273.8482719121499;296.26000000000005;7290000.000000001;3550000.0;3590000.0;1450000.0;3590000.0;3100000.0;7320000.0;0.022000000000000002;0.308;0.222;0.03783333333333334;0.0;0.022000000000000002;0.0;8237.9248046875;3876.591796875;1368.66418457031;17725.560546875;488096.74674219405;486288.1992785102;263921.2956742224;264313.17016621196;254828.8809980336;430477.46260093397;432813.82302614156;437618.5379703155;471236.42390828294;532189.022430696;473469.12837986264;437618.5379703155;445309.8209470371;468326.4228298194;456983.74854416;295957.67571105674;477170.471936166;433724.0844890748;432813.82302614156;225777.27872811773;290221.2356813373;468652.0482603189;201362.82132859607;201362.82132859607;273.7128401931432;4687578.351084941;1622865.1061143794;387515.8685110032;1880844.7904083556;0;4;4;36;57;47;32;10;242;244;2058660489089.8154;786725585410.0492;1731782516744.885;52448.76909446171;10112.442418916848;0.0;5091.922037346001;7028154.792862978;1326731.419881682;101147.50635171492;1532472.0860743173;5.017594484849191;0.46017318325428735
9498;2019-09-12 07:21:45.105;735;724;239;239;216;50;30;27;-17;33;781;253;-17;28;264;178;301;665;232;32;29;7;722;364;368;147;368;310;724;162.0;1435.0;1296.0;252.0;0.0;0;99;25;1;0;0;1;0;0;0;1;0;0;0;0;16959.521484375;8554.3984375;3772.88305664062;1373.14990234375;690.0;370945;537.0;0.0;Calculated values ==>;1568265705.105;346.66;345.56000000000006;297.06;297.06;294.76000000000005;278.16;274.8017692304317;276.16;275.86;271.46000000000004;276.46000000000004;351.26;298.46000000000004;271.46000000000004;275.96000000000004;299.56;290.96000000000004;303.26000000000005;339.66;276.36;276.06;326.86;342.16;273.86;244.02132995426717;268.7936212382143;274.8017692304317;296.36;7220000.0;3640000.0;3679999.9999999995;1470000.0;3679999.9999999995;3100000.0;7240000.000000001;0.027000000000000003;0.23916666666666667;0.21600000000000003;0.042;0.0;0.027000000000000003;0.0;8554.3984375;3772.88305664062;1373.14990234375;16959.521484375;489850.8687647422;488022.7660822487;262809.37062753685;262809.37062753685;254461.36149367288;429879.7862731237;431426.1458468794;437460.313363465;471068.7543314603;531352.1769746862;473469.12837986264;437460.313363465;444292.79366492986;466928.955266755;455918.2756450069;368007.91396073805;479042.4196374503;431805.7454725317;431235.39005551004;225359.1397227605;289383.54333396035;468476.4530917251;203680.20644676514;203680.20644676514;274.6544468298372;4687867.2489141645;1623004.9721734507;387538.705537513;1880908.5041593534;0;4;4;36;57;47;32;10;242;244;2058878480039.9194;786813141610.091;1731968423744.9736;50496.50309400718;11121.442359088322;0.0;6143.989957436113;7029012.24119299;1326908.280447063;101147.50635171492;1532565.6718580185;4.945970929639473;0.45512881098923386
9499;2019-09-12 07:22:45.096;737;728;238;238;215;58;33;37;-15;35;772;254;-16;23;261;182;301;667;233;34;33;9;725;369;374;146;374;312;727;217.0;1234.0;285.0;107.0;0.0;17;1;36;1;0;0;1;0;0;0;1;0;1;0;0;19297.5859375;9371.1337890625;4449.03857421875;2879.67041015625;687.0;370946;536.0;0.0;Calculated values ==>;1568265765.096;346.86;345.96000000000004;296.96000000000004;296.96000000000004;294.66;278.96000000000004;275.3239800832674;276.46000000000004;276.86;271.66;276.66;350.36;298.56;271.56;275.46000000000004;299.26000000000005;291.36;303.26000000000005;339.86;276.56;276.46000000000004;326.76000000000005;341.86;274.06;243.81672145450628;269.02936301313275;275.3239800832674;296.46000000000004;7250000.0;3690000.0;3740000.0;1460000.0;3740000.0;3120000.0;7270000.0;0.036166666666666666;0.20566666666666666;0.0475;0.017833333333333333;0.0;0.036166666666666666;0.0;9371.1337890625;4449.03857421875;2879.67041015625;19297.5859375;489837.9525591086;488304.21984154265;262262.3519046983;262262.3519046983;254003.35363418958;429537.3511455088;430412.8528331317;437319.724394416;471400.74093632615;530258.3871958505;473326.0311625428;437160.35228701105;443151.1514168714;465674.5714261265;455650.499962124;303330.1664899533;479012.2352866558;430608.212543493;430412.8528331317;224941.0041839467;288127.0477506168;468813.82501422684;204905.17342938343;204905.17342938343;275.1498849111864;4688169.346154313;1623154.3292016;387574.14039072127;1880977.00989547;0;4;4;36;57;47;32;10;242;245;2059101046649.686;786901028424.9988;1732154995754.7778;11039.691170839049;4706.370953263041;0.0;8155.861071768895;7029524.965891083;1327040.1591064276;101147.50635171492;1532684.8194083232;1.4312663610156258;0.10286566206401564
9500;2019-09-12 07:23:45.126;736;731;243;243;215;62;36;45;-16;39;738;255;-16;29;261;183;303;673;233;36;36;9;739;370;374;137;375;312;741;274.0;1759.0;1229.0;166.0;0.0;70;1;45;1;0;0;1;0;0;0;1;0;1;0;0;21711.830078125;10106.009765625;6606.142578125;2446.794921875;685.0;370947;534.0;0.0;Calculated values ==>;1568265825.126;346.76;346.26;297.46000000000004;297.46000000000004;294.66;279.36;275.4277932560699;276.76000000000005;277.66;271.56;277.06;346.96000000000004;298.66;271.56;276.06;299.26000000000005;291.46000000000004;303.46000000000004;340.46000000000004;276.76000000000005;276.76000000000005;326.56;341.66;274.06;241.92719264551067;269.02936301313275;275.4277932560699;296.46000000000004;7390000.000000001;3700000.0;3740000.0;1370000.0;3750000.0;3120000.0;7409999.999999999;0.04566666666666667;0.2931666666666667;0.2048333333333333;0.027666666666666666;0.0;0.04566666666666667;0.0;10106.009765625;6606.142578125;2446.794921875;21711.830078125;488251.8851014855;487296.08868778887;263427.157318854;263427.157318854;253475.65128554328;429467.9694778635;430996.8570958988;437160.35228701105;472980.6827117325;526687.7174631988;473445.2534732514;437160.35228701105;444036.7697314223;465529.8968394856;455625.4652126782;298027.769689826;478353.7666379337;430996.8570958988;430996.8570958988;224104.74344509715;287289.4124756198;470039.7140759448;205325.89265724111;205325.89265724111;275.31597271358584;4688511.26216018;1623316.71988591;387618.54979540594;1881069.1824682837;0;4;4;36;57;47;32;10;242;245;2059325558849.579;786985970874.9583;1732342289354.6885;47487.42514749787;7323.749059250801;0.0;10305.640709365369;7030012.935723154;1327140.460231984;101147.50635171492;1532838.74217935;3.3987678974902074;0.2756454943332099
9501;2019-09-12 07:24:45.127;742;737;249;249;215;56;39;43;-17;42;720;257;-18;28;261;178;307;683;233;42;39;9;760;368;373;132;373;309;762;263.0;1443.0;1534.0;162.0;0.0;74;1;48;1;0;0;1;0;0;0;1;0;1;0;0;23155.818359375;10736.13671875;6982.05029296875;2426.27709960938;682.0;370948;533.0;0.0;Calculated values ==>;1568265885.127;347.36;346.86;298.06;298.06;294.66;278.76000000000005;275.2199585193972;277.06;277.46000000000004;271.46000000000004;277.36;345.16;298.86;271.36;275.96000000000004;299.26000000000005;290.96000000000004;303.86;341.46000000000004;277.36;277.06;326.46000000000004;341.36;274.06;240.83765695389522;268.67533136820026;275.2199585193972;296.46000000000004;7600000.0;3679999.9999999995;3729999.9999999995;1320000.0;3729999.9999999995;3090000.0;7620000.0;0.04383333333333333;0.2405;0.25566666666666665;0.027000000000000003;0.0;0.04383333333333333;0.0;10736.13671875;6982.05029296875;2426.27709960938;23155.818359375;486977.44527334237;486007.18190150795;264592.80854617106;264592.80854617106;252730.30741506;429606.4342157736;431835.33855074144;437688.5006598165;473921.58982693544;525029.812559876;474074.50315486814;437530.6787186241;444493.19508952065;465818.97145404114;455250.41761470324;295270.2454151934;477540.45438956935;432404.01063279;431835.33855074144;223686.61821467688;286033.001929769;470712.50156274275;204835.34205367378;204835.34205367378;275.11823217006287;4688885.165463145;1623490.4073351694;387659.1594058462;1881182.4192964383;0;4;4;36;57;47;32;10;242;245;2059549662585.199;787066672220.1814;1732528592460.2036;59532.79088363715;7178.683306744862;0.0;9950.166513121465;7030904.785723132;1327261.315849595;101147.50635171492;1533007.5433866442;3.8055934513737313;0.3120473559734976
9502;2019-09-12 07:25:45.127;754;746;246;245;217;57;41;46;-21;44;728;259;-22;25;260;178;312;685;234;44;41;9;739;372;377;127;377;305;740;332.0;1159.0;1603.0;177.0;0.0;98;1;43;1;0;0;1;0;0;0;1;0;1;0;0;23057.048828125;10064.796875;7785.62451171875;2406.58544921875;680.0;370949;531.0;0.0;Calculated values ==>;1568265945.127;348.56000000000006;347.76;297.76000000000005;297.66;294.86;278.86;275.63479819532273;277.26000000000005;277.76000000000005;271.06;277.56;345.96000000000004;299.06;270.96000000000004;275.66;299.16;290.96000000000004;304.36;341.66;277.56;277.26000000000005;326.26000000000005;341.16;274.06;239.71726792356844;268.19934244402924;275.63479819532273;296.56;7390000.000000001;3720000.0000000005;3770000.0000000005;1270000.0;3770000.0000000005;3050000.0;7400000.0;0.05533333333333333;0.19316666666666665;0.26716666666666666;0.029500000000000002;0.0;0.05533333333333333;0.0;10064.796875;7785.62451171875;2406.58544921875;23057.048828125;490917.235666619;489635.5724776669;264642.8215672981;264253.03889817564;254181.5869741307;429328.3091220336;431172.5511397006;437968.82056851813;474756.66226843774;526184.881888428;474828.380092161;437812.597326149;444856.06423827005;465106.5304130816;454575.6967648418;361627.7961256221;480357.8975520591;431751.23897612083;431172.5511397006;222850.3779558165;285195.4229665811;471379.57523968257;205852.05085814782;205852.05085814782;275.5269170399004;4689270.272689708;1623663.7484484506;387699.43326041976;1881305.483253144;0;4;4;36;57;47;32;10;242;245;2059774662585.199;787144372220.1814;1732712792460.2036;62013.86364095393;7833.061969255276;0.0;12467.734348912585;7031917.674510837;1327386.413726895;101147.50635171492;1533194.3592271612;4.063515435710334;0.3269566893747734
9503;2019-09-12 07:26:45.128;758;751;244;243;214;58;44;48;-23;46;749;260;-24;14;260;179;310;680;235;45;44;10;732;373;378;133;378;304;733;366.0;1446.0;1426.0;197.0;0.0;98;100;42;1;0;0;1;0;0;0;1;0;0;0;0;21300.20703125;9884.216796875;7683.9580078125;1394.8010253906198;679.0;370950;530.0;0.0;Calculated values ==>;1568266005.128;348.96000000000004;348.26;297.56;297.46000000000004;294.56;278.96000000000004;275.73799182748917;277.56;277.96000000000004;270.86;277.76000000000005;348.06000000000006;299.16;270.76000000000005;274.56;299.16;291.06;304.16;341.16;277.66;277.56;326.16;341.06000000000006;274.16;241.05796691057077;268.0796299477929;275.73799182748917;296.66;7320000.0;3729999.9999999995;3779999.9999999995;1330000.0;3779999.9999999995;3040000.0;7330000.0;0.061000000000000006;0.24100000000000002;0.23766666666666666;0.03283333333333333;0.0;0.061000000000000006;0.0;9884.216796875;7683.9580078125;1394.8010253906198;21300.20703125;492202.61474652984;491080.53699960676;264256.2315408466;263865.2725602111;253438.32532493703;429258.0297950786;431490.1606526328;437883.18805776763;474180.86133098433;528461.3794440429;475074.56368599983;437727.04723144654;443461.255666955;464960.7612876623;454549.6939804734;372036.2406402124;480363.93523580465;431682.9142008488;431490.1606526328;222432.26289678228;284776.6418597092;470676.0732030181;206045.9030243099;206045.9030243099;275.60583464833695;4689639.922648819;1623829.992999545;387731.11200897355;1881434.398589204;0;4;4;36;57;47;32;10;242;245;2060001166359.9253;787222373520.0872;1732895495504.983;55099.994742951785;8688.690587534253;0.0;13752.0997153277;7032893.639595337;1327524.0972927231;101147.50635171492;1533412.8614857427;4.0890620618111235;0.32708117634619505
9504;2019-09-12 07:27:45.128;753;750;250;249;219;57;45;48;-23;49;775;259;-24;7;260;180;306;679;234;46;45;11;721;373;378;137;378;305;723;350.0;1306.0;1605.0;153.0;0.0;98;100;41;1;0;0;1;0;0;0;1;0;0;0;0;21307.92578125;9719.3671875;7516.7685546875;1389.55212402344;677.0;370951;528.0;0.0;Calculated values ==>;1568266065.128;348.46000000000004;348.16;298.16;298.06;295.06;278.86;275.73799182748917;277.66;277.96000000000004;270.86;278.06;350.66;299.06;270.76000000000005;273.86;299.16;291.16;303.76000000000005;341.06000000000006;277.76000000000005;277.66;325.96000000000004;340.86;274.26000000000005;241.92719264551067;268.19934244402924;275.73799182748917;296.56;7209999.999999999;3729999.9999999995;3779999.9999999995;1370000.0;3779999.9999999995;3050000.0;7230000.0;0.058333333333333334;0.21766666666666667;0.2675;0.025500000000000002;0.0;0.058333333333333334;0.0;9719.3671875;7516.7685546875;1389.55212402344;21307.92578125;492571.7394606523;491937.8417369791;267307.4391130382;266887.97537796677;255536.20960402236;429258.0297950786;431682.9142008488;437656.05685647397;473957.519860846;531101.6472572297;474828.380092161;437499.1961693786;442225.1804755989;464960.7612876623;454693.28805054125;380479.0446230911;481330.3831654575;431875.01449950057;431682.9142008488;221596.04284303306;283939.0963198885;470236.29553865286;206122.94501249646;206122.94501249646;275.6351932977673;4689994.990422256;1623993.356199415;387754.3149518853;1881561.0713105581;0;4;4;36;57;47;32;10;242;245;2060227966359.9253;787303373520.0872;1733078195504.983;61935.107418263986;6734.890438416988;0.0;13157.664869320552;7033868.932113348;1327652.627134606;101147.50635171492;1533637.109523948;4.393269301717761;0.3442494256258824
9505;2019-09-12 07:28:45.129;745;745;256;255;225;53;45;48;-23;50;787;258;-24;5;260;182;303;676;234;48;46;11;714;371;376;140;376;304;715;385.0;1393.0;1263.0;128.0;0.0;98;100;41;1;0;0;1;0;0;0;1;0;0;0;0;21369.021484375;9591.4404296875;7393.46337890625;1375.9284667968802;675.0;370952;527.0;0.0;Calculated values ==>;1568266125.129;347.66;347.66;298.76000000000005;298.66;295.66;278.46000000000004;275.5313989812953;277.66;277.96000000000004;270.86;278.16;351.86;298.96000000000004;270.76000000000005;273.66;299.16;291.36;303.46000000000004;340.76;277.96000000000004;277.76000000000005;325.86;340.66;274.26000000000005;242.56692532238324;268.0796299477929;275.5313989812953;296.56;7140000.000000001;3710000.0;3760000.0;1400000.0;3760000.0;3040000.0;7150000.0;0.06416666666666666;0.23216666666666666;0.21050000000000002;0.021333333333333333;0.0;0.06416666666666666;0.0;9591.4404296875;7393.46337890625;1375.9284667968802;21369.021484375;492114.7589494284;492014.62091365963;270520.6838582004;270065.37218084955;258016.1409201753;429398.2889081932;432201.1861801382;437883.18805776763;473667.5473979283;532428.367393288;474839.6373814817;437727.04723144654;442137.2501143532;465252.019055573;455316.0755908115;384103.9654114502;481762.3711283721;432768.80165683676;432391.0057393484;221177.93781777218;283101.5729112263;469830.78476507135;205600.34101043968;205600.34101043968;275.4258466372512;4690350.637576394;1624154.282278087;387777.3610075422;1881685.3253140536;0;4;4;36;57;47;32;10;242;245;2060454170129.652;787386474904.9868;1733260898549.7622;48895.53930346254;5636.9161334321425;0.0;14552.400986771643;7034792.536228058;1327755.7272408868;101147.50635171492;1533868.0305877568;3.7626211811902484;0.2768797795753466
9506;2019-09-12 07:29:45.129;736;738;259;258;229;50;46;47;-24;51;788;256;-25;4;260;184;299;671;234;51;46;12;708;370;374;141;374;304;710;393.0;1402.0;1246.0;131.0;0.0;98;100;41;1;0;0;1;0;0;0;1;0;0;0;0;21652.890625;9493.60546875;7349.96337890625;1375.04992675781;673.0;370953;526.0;0.0;Calculated values ==>;1568266185.129;346.76;346.96000000000004;299.06;298.96000000000004;296.06;278.16;275.4277932560699;277.76000000000005;277.86;270.76000000000005;278.26000000000005;351.96000000000004;298.76000000000005;270.66;273.56;299.16;291.56;303.06;340.26;278.26000000000005;277.76000000000005;325.76000000000005;340.46000000000004;274.36;242.77792619122317;268.0796299477929;275.4277932560699;296.56;7080000.0;3700000.0;3740000.0;1410000.0;3740000.0;3040000.0;7100000.0;0.0655;0.23366666666666666;0.2076666666666667;0.021833333333333333;0.0;0.0655;0.0;9493.60546875;7349.96337890625;1375.04992675781;21652.890625;491418.44612217916;491505.596581522;272352.0454118352;271871.34955345746;259733.02554940604;429467.9694778635;432900.96285529673;437727.04723144654;473636.11072967097;532532.5904226259;474604.47746397473;437570.5891863215;441988.93246200663;465542.1608894036;455767.2617528169;385337.23504231917;481555.793654094;433830.3314567129;432900.96285529673;220759.83610629753;282264.0715131367;469794.0480163998;205334.0475641004;205334.0475641004;275.31909321697987;4690709.1535106385;1624313.3243272407;387800.28582748846;1881808.187203702;0;4;4;36;57;47;32;10;242;245;2060679170129.652;787470774904.9868;1733443298549.7622;48260.279597585555;5774.0433432085365;0.0;14905.632951573361;7035602.168052234;1327850.8185698588;101147.50635171492;1534113.5142039096;3.78403855670912;0.27724574346449105
9507;2019-09-12 07:30:45.140;729;733;260;259;231;48;47;46;-25;52;784;255;-26;3;260;185;296;667;235;49;47;12;706;368;372;143;372;302;707;379.0;1320.0;958.0;67.0;0.0;100;100;38;1;0;0;1;0;0;0;1;0;0;0;0;21668.716796875;9278.9228515625;7385.97314453125;1366.68005371094;671.0;370954;526.0;0.0;Calculated values ==>;1568266245.14;346.06000000000006;346.46000000000004;299.16;299.06;296.26000000000005;277.96000000000004;275.2199585193972;277.86;277.76000000000005;270.66;278.36;351.56000000000006;298.66;270.56;273.46000000000004;299.16;291.66;302.76000000000005;339.86;278.06;277.86;325.76000000000005;340.26;274.36;243.1966462407574;267.8393353686513;275.2199585193972;296.66;7059999.999999999;3679999.9999999995;3720000.0000000005;1430000.0;3720000.0000000005;3020000.0;7070000.0;0.06316666666666666;0.22;0.15966666666666668;0.011166666666666667;0.0;0.06316666666666666;0.0;9278.9228515625;7385.97314453125;1366.68005371094;21668.716796875;490608.5989996711;491086.0276575166;273116.2047735652;272622.57565294;260644.3573101732;429606.4342157736;433590.0119802689;438024.4983934438;473475.02505547635;532265.2052897905;474745.1630726094;437869.15320432716;442258.39573455596;465831.1986539994;456240.3270666567;383775.87515429064;481280.48680241057;433958.1877312574;433590.0119802689;220759.83610629753;281426.5920051367;469522.3774010839;204912.09491937657;204912.09491937657;275.1476727183599;4691070.233092551;1624469.7907439028;387823.1377661394;1881931.0091882872;0;4;4;36;57;47;32;10;242;245;2060903011160.2356;787555990525.2089;1733625131880.236;37220.280421359406;2954.814821045731;0.0;14444.821761013029;7036314.636649548;1327923.572390506;101147.50635171492;1534358.1461681244;3.029126064884926;0.2006893661264073
9508;2019-09-12 07:31:45.120;724;728;260;259;231;46;44;44;-26;52;777;256;-27;4;260;185;294;665;235;44;44;12;703;366;371;143;370;301;704;352.0;1446.0;1116.0;84.0;0.0;100;100;34;1;0;0;1;0;0;0;1;0;0;0;0;21464.38671875;8954.9150390625;7309.35205078125;1355.96118164062;668.0;370955;526.0;0.0;Calculated values ==>;1568266305.12;345.56000000000006;345.96000000000004;299.16;299.06;296.26000000000005;277.76000000000005;275.0112864084945;277.56;277.56;270.56;278.36;350.86;298.76000000000005;270.46000000000004;273.56;299.16;291.66;302.56;339.66;277.56;277.56;325.76000000000005;339.96000000000004;274.36;243.1966462407574;267.7187500070086;275.0112864084945;296.66;7030000.0;3660000.0;3710000.0;1430000.0;3700000.0;3010000.0;7040000.000000001;0.058666666666666666;0.24100000000000002;0.186;0.014;0.0;0.058666666666666666;0.0;8954.9150390625;7309.35205078125;1355.96118164062;21464.38671875;490190.2013135493;490667.50863318896;273401.50307650917;272900.46898926096;260803.33096866688;429743.705733735;433285.5503662649;438095.2167564963;473475.02505547635;531611.214390621;474991.1631047994;437940.2675631159;442613.016394442;466119.14400904474;456570.1231147491;384454.5213959123;481312.0498851474;433285.5503662649;433285.5503662649;220759.83610629753;280170.41352433193;469522.3774010839;204368.06797888057;204368.06797888057;274.92906312645226;4691429.555806357;1624621.688742886;387845.8188801254;1882053.429410786;0;4;4;36;57;47;32;10;242;245;2061125836859.4207;787641761924.8951;1733805971579.5747;43473.24967263652;3712.1603319108467;0.0;13429.825633393213;7036986.858582512;1327979.111997202;101147.50635171492;1534590.357465986;3.4400936641687565;0.24418653335674162
9509;2019-09-12 07:32:45.101;721;725;259;259;231;45;43;43;-27;51;770;256;-28;4;261;185;293;663;236;43;43;13;700;365;369;142;369;300;701;379.0;1392.0;773.0;45.0;0.0;100;100;28;1;0;0;1;0;0;0;1;0;0;0;0;21087.705078125;8501.6396484375;7332.154296875;1354.73950195312;663.0;370956;528.0;0.0;Calculated values ==>;1568266365.101;345.26;345.66;299.06;299.06;296.26000000000005;277.66;274.9066339382667;277.46000000000004;277.46000000000004;270.46000000000004;278.26000000000005;350.16;298.76000000000005;270.36;273.56;299.26000000000005;291.66;302.46000000000004;339.46000000000004;277.46000000000004;277.46000000000004;325.96000000000004;339.46000000000004;274.46000000000004;242.98782864720522;267.5978703862781;274.9066339382667;296.76000000000005;7000000.0;3650000.0;3690000.0;1420000.0;3690000.0;3000000.0;7009999.999999999;0.06316666666666666;0.232;0.12883333333333333;0.007500000000000001;0.0;0.06316666666666666;0.0;8501.6396484375;7332.154296875;1354.73950195312;21087.705078125;490062.8478380961;490539.44923971605;273186.200891747;273186.200891747;260964.71472798992;429811.8947417682;433601.82819372;438165.9764317512;473506.44976773835;530957.6171114945;475119.6606088726;438011.42202021845;442819.4072827742;466393.8548046603;456734.413091994;386287.25125485624;481344.34920784924;433601.82819372;433601.82819372;221596.04284303306;278076.8904731985;469757.3781218893;204181.30493534956;204181.30493534956;274.8524009850414;4691784.044282182;1624767.113966489;387868.40089932043;1882175.403326751;0;4;4;36;57;47;32;10;242;245;2061347766560.1052;787727234850.1588;1733986214485.1306;30145.02517778641;1991.8205488990484;0.0;14491.729719153733;7037600.149937709;1328026.6301191836;101147.50635171492;1534822.9634127591;2.7127721855326135;0.1658990352329276
9510;2019-09-12 07:33:45.132;719;723;260;259;231;44;42;42;-28;51;765;257;-29;6;261;185;291;659;236;43;42;13;692;364;369;141;369;300;693;385.0;1452.0;1022.0;103.0;0.0;100;100;24;1;0;0;1;0;0;0;1;0;0;0;0;20603.90234375;8170.09521484375;7211.52783203125;1351.04406738281;658.0;370957;536.0;0.0;Calculated values ==>;1568266425.132;345.06000000000006;345.46000000000004;299.16;299.06;296.26000000000005;277.56;274.8017692304317;277.36;277.36;270.36;278.26000000000005;349.66;298.86;270.26000000000005;273.76000000000005;299.26000000000005;291.66;302.26000000000005;339.06000000000006;277.46000000000004;277.36;326.76000000000005;338.96000000000004;274.46000000000004;242.77792619122317;267.5978703862781;274.8017692304317;296.76000000000005;6920000.0;3640000.0;3690000.0;1410000.0;3690000.0;3000000.0;6930000.0;0.06416666666666666;0.242;0.17033333333333334;0.017166666666666667;0.0;0.06416666666666666;0.0;8170.09521484375;7211.52783203125;1351.04406738281;20603.90234375;490593.54336713586;491066.5397898044;274523.27477828856;273990.67850006366;261407.47695105383;429879.7862731237;433417.75616050424;438011.42202021845;473636.11072967097;530436.8597464686;475236.54758371663;437856.56215164;443111.3028367894;466393.8548046603;456898.30145361554;391194.89201594575;481636.142958624;433601.82819372;433417.75616050424;224941.0041839467;275983.5004908252;469892.93206556124;203806.90038179257;203806.90038179257;274.7033464379027;4692131.653848978;1624906.1168711963;387890.96074559505;1882296.6632962525;0;4;4;36;57;47;32;10;242;245;2061569280949.7322;787812178715.0157;1734166307484.8274;39892.83685241188;4567.810210571362;0.0;14733.363245800665;7038184.100338883;1328081.3219516084;101147.50635171492;1535066.6316839848;3.537631502771309;0.24861573531344403
9511;2019-09-12 07:34:45.122;715;719;261;260;232;44;43;41;-28;50;763;258;-29;6;261;185;287;650;237;43;43;14;676;367;371;139;371;300;677;394.0;1323.0;2049.0;297.0;0.0;100;100;20;1;0;0;1;0;0;0;1;0;0;1;0;20108.22265625;7699.5947265625;6939.79638671875;1360.86022949219;643.0;370958;555.0;0.0;Calculated values ==>;1568266485.122;344.66;345.06000000000006;299.26000000000005;299.16;296.36;277.56;275.1157276137837;277.46000000000004;277.26000000000005;270.36;278.16;349.46000000000004;298.96000000000004;270.26000000000005;273.76000000000005;299.26000000000005;291.66;301.86;338.16;277.46000000000004;277.46000000000004;328.66;337.46000000000004;274.56;242.35481222062532;267.5978703862781;275.1157276137837;296.86;6759999.999999999;3670000.0000000005;3710000.0;1390000.0;3710000.0;3000000.0;6770000.0;0.06566666666666666;0.2205;0.34149999999999997;0.0495;0.0;0.06566666666666666;0.0;7699.5947265625;6939.79638671875;1360.86022949219;20108.22265625;491652.839544726;492118.735764096;277041.2464945905;276430.32768702443;262766.3812108331;429675.2189834977;433099.9636564668;438011.42202021845;473796.9418580429;530228.4959201239;475353.37813894876;437856.56215164;443111.3028367894;466106.9536237703;456405.4287182841;398928.16238968534;482078.7896692339;433099.9636564668;433099.9636564668;232886.18681767926;269704.110367413;470261.8752935162;204458.30891202972;204458.30891202972;274.96857723511926;4692470.865012747;1625038.3422461597;387913.55618153885;1882414.5713434771;0;4;4;36;57;47;32;10;242;245;2061791243949.7676;787896164715.029;1734346277484.856;79758.38812644644;13157.276535883582;0.0;15014.135328218035;7039181.027698275;1328229.0063896764;101147.50635171492;1535314.4861895042;6.7455065347642105;0.5751737710691706
9512;2019-09-12 07:35:45.102;708;710;262;261;238;46;41;42;-25;50;764;259;-26;6;260;188;280;614;237;45;41;14;674;364;369;138;369;304;675;387.0;1506.0;1087.0;0.0;0.0;100;100;25;1;0;0;1;0;0;0;1;0;0;1;0;20515.2734375;7972.1298828125;6898.228515625;1379.23352050781;624.0;370959;597.0;0.0;Calculated values ==>;1568266545.102;343.96000000000004;344.16;299.36;299.26000000000005;296.96000000000004;277.76000000000005;274.8017692304317;277.26000000000005;277.36;270.66;278.16;349.56000000000006;299.06;270.56;273.76000000000005;299.16;291.96000000000004;301.16;334.56;277.66;277.26000000000005;332.86;335.56;274.56;242.14157278889297;268.0796299477929;274.8017692304317;296.86;6740000.000000001;3640000.0;3690000.0;1380000.0;3690000.0;3040000.0;6750000.0;0.0645;0.251;0.18116666666666664;0.0;0.0;0.0645;0.0;7972.1298828125;6898.228515625;1379.23352050781;20515.2734375;490861.85999642825;491044.16056654183;277959.48565180367;277321.1967900556;265465.77532046614;429879.7862731237;433233.1241697373;437570.5891863215;473926.13026871055;530028.8573987164;474957.12960967503;437413.810930519;442285.3213856606;466262.7106217463;457315.95501684735;395433.0820269716;476833.0760566677;433968.3197976986;433233.1241697373;250454.15340279948;261751.83340796042;470396.5654319022;204062.22978735768;204062.22978735768;274.8017692304317;4692809.2813039245;1625168.896418711;387936.38268475793;1882529.8497787418;0;4;4;36;57;47;32;10;242;245;2062013169949.8381;787979237015.0554;1734527417084.9136;42303.93111111227;0.0;0.0;14781.522687663484;7040197.874630246;1328338.6138128531;101147.50635171492;1535562.7005739987;3.5130392248324793;0.21901584825155004
9513;2019-09-12 07:36:45.133;698;702;266;266;241;43;43;41;-24;50;767;259;-25;6;260;189;278;593;237;43;43;15;679;359;364;138;364;304;680;365.0;1442.0;645.0;53.0;0.0;100;100;26;1;0;0;1;0;0;0;1;0;0;1;0;21700.671875;8080.5966796875;7072.494140625;1389.90710449219;611.0;370960;642.0;0.0;Calculated values ==>;1568266605.133;342.96000000000004;343.36;299.76000000000005;299.76000000000005;297.26000000000005;277.46000000000004;274.27422755570615;277.46000000000004;277.26000000000005;270.76000000000005;278.16;349.86;299.06;270.66;273.76000000000005;299.16;292.06;300.96000000000004;332.46000000000004;277.46000000000004;277.46000000000004;337.36;334.26000000000005;274.66;242.14157278889297;268.0796299477929;274.27422755570615;296.86;6790000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;3040000.0;6800000.0;0.06083333333333333;0.24033333333333334;0.1075;0.008833333333333334;0.0;0.06083333333333333;0.0;8080.5966796875;7072.494140625;1389.90710449219;21700.671875;488912.0120083802;489384.0676739028;279841.2595891344;279841.2595891344;266431.23141896277;430214.79039162316;434832.48858899495;437727.04723144654;473926.13026871055;530342.1025289536;474957.12960967503;437570.5891863215;442285.3213856606;466976.539238069;458261.73571072373;389932.56763037323;472926.25731257035;434832.48858899495;434832.48858899495;269285.52512055053;256311.7953858065;470494.9286190506;202587.00525406227;202587.00525406227;274.20784353865383;4693161.262610701;1625302.7382557457;387959.47077928286;1882646.3326190703;0;4;4;36;57;47;32;10;242;245;2062233183564.4675;788062079794.9159;1734709911324.6062;25277.554512568808;2366.519989724063;0.0;14128.26690287507;7040761.344652003;1328358.3450019176;101147.50635171492;1535803.7399595524;2.525076869080313;0.15213121883848532
9514;2019-09-12 07:37:45.133;694;697;268;268;241;38;42;37;-23;48;770;259;-24;5;260;187;279;596;237;42;42;15;689;354;359;136;359;304;691;326.0;1623.0;767.0;55.0;0.0;100;100;28;1;0;0;1;0;0;0;1;0;0;1;0;23055.6015625;8379.462890625;7281.9521484375;1392.41516113281;600.0;370961;664.0;0.0;Calculated values ==>;1568266665.133;342.56000000000006;342.86;299.96000000000004;299.96000000000004;297.26000000000005;276.96000000000004;273.7412296467126;277.36;276.86;270.86;277.96000000000004;350.16;299.06;270.76000000000005;273.66;299.16;291.86;301.06;332.76000000000005;277.36;277.36;339.56000000000006;333.16;274.66;241.71165711629368;268.0796299477929;273.7412296467126;296.86;6890000.000000001;3540000.0;3590000.0;1360000.0;3590000.0;3040000.0;6909999.999999999;0.05433333333333333;0.2705;0.12783333333333333;0.009166666666666667;0.0;0.05433333333333333;0.0;8379.462890625;7281.9521484375;1392.41516113281;23055.6015625;487279.6004413198;487506.75473343674;279450.42488809285;279450.42488809285;265645.485353573;430542.39183029096;435856.36625110224;437883.18805776763;473988.9803413144;530655.2663078107;474957.12960967503;437727.04723144654;442137.2501143532;467683.8190644365;458787.7199564135;288682.73908679397;472031.3893591178;435856.36625110224;435856.36625110224;278495.58437821403;251709.28920128586;470763.29942817445;201292.40807941457;201292.40807941457;273.6808565278952;4693534.231556013;1625439.9054188316;387982.6567981631;1882765.9530048126;0;4;4;36;57;47;32;10;242;245;2062450083564.4675;788144279794.9159;1734892311324.6062;30244.188040566132;2470.1498373636323;0.0;12744.641727328362;7041224.025839945;1328398.65058381;101147.50635171492;1536027.6808648042;2.665616994634877;0.17458092064332473
9515;2019-09-12 07:38:45.124;696;698;268;268;240;33;41;32;-23;47;774;258;-24;4;260;185;283;613;238;40;41;16;709;348;353;135;352;304;711;294.0;1473.0;624.0;50.0;0.0;100;100;29;1;0;0;1;0;0;0;1;0;0;1;0;24230.375;8686.34765625;7549.3818359375;1402.30798339844;590.0;370962;670.0;0.0;Calculated values ==>;1568266725.124;342.76;342.96000000000004;299.96000000000004;299.96000000000004;297.16;276.46000000000004;273.0942459734351;277.26000000000005;276.36;270.86;277.86;350.56000000000006;298.96000000000004;270.76000000000005;273.56;299.16;291.66;301.46000000000004;334.46000000000004;277.16;277.26000000000005;340.16;332.16;274.76000000000005;241.49495122638035;268.0796299477929;273.0942459734351;296.96000000000004;7090000.000000001;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;3040000.0;7109999.999999999;0.049;0.2455;0.10400000000000001;0.008333333333333333;0.0;0.049;0.0;8686.34765625;7549.3818359375;1402.30798339844;24230.375;485442.34292346623;485526.4646367756;276870.8112625056;276870.8112625056;263948.556922172;430925.7729439634;437090.36201224325;437883.18805776763;474020.51154441346;531072.693019601;474839.6373814817;437727.04723144654;441988.93246200663;468663.3221224397;459468.06542934617;287046.65361790045;472290.8274091554;436919.9912418496;437090.36201224325;281007.8604223974;247525.65490268572;470995.0139456755;199707.66943700748;199707.66943700748;273.03270449974275;4693928.222254382;1625582.099174875;388005.942664365;1882889.5289158763;0;4;4;36;57;47;32;10;242;245;2062663651525.0923;788225567600.1537;1735074683965.1396;24770.253936559056;2260.727870905567;0.0;11631.751936186552;7041682.410756377;1328438.0686512303;101147.50635171492;1536230.7870087689;2.1920088216825144;0.14096720681314837
9516;2019-09-12 07:39:45.125;707;706;267;268;235;28;40;26;-25;44;778;258;-26;4;260;180;291;634;238;40;40;16;730;345;350;133;349;302;732;309.0;1392.0;257.0;115.0;0.0;100;100;24;1;0;0;1;0;0;0;1;0;0;1;0;24793.857421875;8599.4775390625;7847.7138671875;1383.9802246093802;585.0;370963;669.0;0.0;Calculated values ==>;1568266785.125;343.86;343.76;299.86;299.96000000000004;296.66;275.96000000000004;272.7676641592781;277.16;275.76000000000005;270.66;277.56;350.96000000000004;298.96000000000004;270.56;273.56;299.16;291.16;302.26000000000005;336.56;277.16;277.16;340.06000000000006;331.66;274.76000000000005;241.05796691057077;267.8393353686513;272.7676641592781;296.96000000000004;7300000.0;3450000.0;3500000.0;1330000.0;3490000.0;3020000.0;7320000.0;0.0515;0.232;0.04283333333333333;0.019166666666666665;0.0;0.0515;0.0;8599.4775390625;7847.7138671875;1383.9802246093802;24793.857421875;484841.63824362686;484474.8729648587;274251.3439130137;274736.591435523;260874.42687626692;431113.4868728058;437611.58439915784;438024.4983934438;473986.6944556456;531640.2589796651;475096.9027353404;437869.15320432716;442405.8132597088;469079.38646237773;459270.9065923585;288903.4027595298;473134.05893913424;437611.58439915784;437611.58439915784;280589.13426710566;245433.99809710225;471261.7068757205;198608.17530244516;198608.17530244516;272.5855678256897;4694336.764332992;1625726.1501188043;388029.16211972147;1883017.8401850662;0;4;4;36;57;47;32;10;242;245;2062874555039.8374;788305968940.0565;1735256486994.92;10254.999172397775;5225.859355154444;0.0;12308.675568480703;7041974.292729883;1328500.4579178425;101147.50635171492;1536430.293896126;1.5584805458290345;0.09853548536505544
9517;2019-09-12 07:40:45.115;726;718;261;262;230;28;41;24;-29;42;782;258;-30;5;260;177;300;651;237;41;41;17;743;344;348;131;348;298;745;279.0;1107.0;1032.0;87.0;0.0;100;100;12;1;0;0;1;0;0;0;1;0;0;0;0;23658.4296875;7954.30029296875;8041.38427734375;1372.36462402344;584.0;370964;666.0;0.0;Calculated values ==>;1568266845.115;345.76;344.96000000000004;299.26000000000005;299.36;296.16;275.96000000000004;272.6583383277491;277.26000000000005;275.56;270.26000000000005;277.36;351.36;298.96000000000004;270.16;273.66;299.16;290.86;303.16;338.26;277.26000000000005;277.26000000000005;339.76;331.56;274.86;240.61611355647437;267.35522164206344;272.6583383277491;296.86;7430000.0;3440000.0;3479999.9999999995;1310000.0;3479999.9999999995;2980000.0;7450000.0;0.0465;0.1845;0.17200000000000001;0.0145;0.0;0.0465;0.0;7954.30029296875;8041.38427734375;1372.36462402344;23658.4296875;486333.5423154355;484907.1628017527;270480.4299935104;270914.502621389;258456.7403550095;431175.4696738307;438233.6227573053;438307.6172986034;474050.5081408163;532356.061458004;475609.07034761744;438153.8488135099;443374.7637006633;469217.58717900503;459027.0966850493;293477.6987988595;474342.3127748871;438233.6227573053;438233.6227573053;279332.9882161641;245015.67932991832;471624.74038647546;198651.55681028016;198651.55681028016;272.59857893941535;4694740.466097457;1625864.0752760684;388052.12783187366;1883150.2272680998;0;4;4;36;57;47;32;10;242;245;2063083920139.8706;788385155740.0691;1735436456994.9485;41220.8424039916;3958.1111618548316;0.0;11140.566066536667;7042403.186582197;1328576.9782499818;101147.50635171492;1536625.6716747244;3.2427084355996634;0.24258122369736973
9518;2019-09-12 07:41:45.095;746;732;254;254;221;29;42;22;-31;40;784;258;-32;7;260;177;306;665;238;42;42;17;735;344;349;129;349;297;737;263.0;1205.0;1979.0;46.0;0.0;100;94;3;1;0;0;1;0;0;0;1;0;0;0;0;21705.572265625;7240.984375;7944.26318359375;1329.11340332031;579.0;370965;664.0;0.0;Calculated values ==>;1568266905.095;347.76;346.36;298.56;298.56;295.26000000000005;276.06;272.6583383277491;277.36;275.36;270.06;277.16;351.56000000000006;298.96000000000004;269.96000000000004;273.86;299.16;290.86;303.76000000000005;339.66;277.36;277.36;339.56000000000006;331.06;274.86;240.16925963744896;267.23344911666527;272.6583383277491;296.96000000000004;7350000.0;3440000.0;3490000.0;1290000.0;3490000.0;2970000.0;7370000.0;0.04383333333333333;0.20083333333333334;0.3298333333333333;0.007666666666666667;0.0;0.04383333333333333;0.0;7240.984375;7944.26318359375;1329.11340332031;21705.572265625;490143.9400778358;487862.0298747607;268056.2930044203;268056.2930044203;255656.7556695418;431175.4696738307;438173.92229488806;438225.1199557825;474114.60106150573;532638.4358163747;475736.624839117;438071.4457414646;443866.45865721634;469079.38646237773;459027.0966850493;305709.82336233417;477543.9691506702;438173.92229488806;438173.92229488806;278495.58437821403;242924.1476594651;471889.3439495091;198757.77804533305;198757.77804533305;272.64063368037114;4695118.37343607;1625990.6604392177;388074.63264466973;1883283.396592407;0;4;4;36;57;47;32;10;242;245;2063292950439.937;788463129740.0939;1735614897495.0051;78984.31160679657;2094.0086719320166;0.0;10494.40765627216;7043404.562296066;1328627.395770502;101147.50635171492;1536805.9030253226;5.5450361140941915;0.43538132674591923
9519;2019-09-12 07:42:45.116;759;742;249;248;218;31;44;23;-29;38;785;258;-30;6;260;177;305;667;238;44;45;18;723;346;350;129;350;300;724;283.0;1328.0;1343.0;182.0;0.0;100;70;2;1;0;0;1;0;0;0;1;0;0;1;0;19647.30078125;7052.56103515625;7805.6279296875;1183.54455566406;570.0;370966;662.0;0.0;Calculated values ==>;1568266965.116;349.06000000000006;347.36;298.06;297.96000000000004;294.96000000000004;276.26000000000005;272.8767566201714;277.56;275.46000000000004;270.26000000000005;276.96000000000004;351.66;298.96000000000004;270.16;273.76000000000005;299.16;290.86;303.66;339.86;277.56;277.66;339.36;330.16;274.96000000000004;240.16925963744896;267.5978703862781;272.8767566201714;296.96000000000004;7230000.0;3460000.0;3500000.0;1290000.0;3500000.0;3000000.0;7240000.000000001;0.04716666666666667;0.22133333333333333;0.22383333333333333;0.030333333333333334;0.0;0.04716666666666667;0.0;7052.56103515625;7805.6279296875;1183.54455566406;19647.30078125;493239.5289970715;490672.17518391134;266822.6628203709;266407.77183496207;255148.86043785315;431051.2098666511;438281.1220538176;437856.56215164;473921.41095746984;532518.6200375481;475353.37813894876;437701.3939996297;443111.3028367894;468940.9428472638;458709.06756252877;376247.329956204;479355.1890015938;438281.1220538176;438447.5459145693;277658.20189090865;239159.6471344744;471986.2621016245;199139.0543408569;199139.0543408569;272.7998335771943;4695463.101323482;1626109.8150069613;388095.57878954837;1883414.691622;0;4;4;36;57;47;32;10;242;245;2063502723834.617;788540556829.9758;1735794060179.732;53432.935498313615;8276.365302076618;0.0;11287.3838525601;7044508.4255705625;1328713.845800411;101147.50635171492;1536987.4814845112;4.550423715718199;0.37930058625623525
9520;2019-09-12 07:43:45.077;762;747;249;248;216;34;43;25;-22;38;785;258;-26;5;261;177;302;667;238;47;43;19;720;347;352;133;352;303;722;286.0;1161.0;1427.0;133.0;0.0;100;66;7;1;0;0;1;0;0;0;1;0;0;1;0;19271.634765625;7354.3408203125;7727.83740234375;1162.67077636719;561.0;370967;660.0;0.0;Calculated values ==>;1568267025.077;349.36;347.86;298.06;297.96000000000004;294.76000000000005;276.56;272.9856168485579;277.46000000000004;275.66;270.96000000000004;276.96000000000004;351.66;298.96000000000004;270.56;273.66;299.26000000000005;290.86;303.36;339.86;277.86;277.46000000000004;339.16;329.26000000000005;275.06;241.05796691057077;267.9596281332873;272.9856168485579;296.96000000000004;7200000.0;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;3030000.0;7220000.0;0.04766666666666666;0.19349999999999998;0.2378333333333333;0.022166666666666668;0.0;0.04766666666666666;0.0;7354.3408203125;7727.83740234375;1162.67077636719;19271.634765625;493966.1725250031;491602.4338470849;266953.68710826075;266536.41510393575;254540.80812844704;430988.63858405815;437659.0919483519;438264.37560948916;473403.82665571757;532294.6338887725;474968.3692281236;437642.0229114993;442345.5325163701;468790.4121278882;458549.4983502949;375029.56737583457;479583.28730323724;438330.1476149851;437659.0919483519;276820.84063482966;235395.46725036926;471554.28894245124;199465.7989074365;199465.7989074365;272.93307556832593;4695787.214975286;1626229.79448497;388115.11787530436;1883544.0530267556;0;4;4;36;57;47;32;10;242;245;2063713186944.4963;788619105739.9309;1735974842594.6284;56794.26149230485;6031.294862442827;0.0;11353.880301616966;7045426.388480975;1328832.9988018877;101147.50635171492;1537176.0360455073;4.56633586811573;0.36735644294062203
9521;2019-09-12 07:44:45.107;759;749;253;252;219;36;31;26;-1;38;783;258;-9;5;261;177;301;671;238;49;32;20;717;349;354;136;354;305;719;282.0;1325.0;1525.0;159.0;0.0;100;75;12;1;0;0;1;0;0;0;1;0;0;0;0;19567.517578125;7655.33837890625;7637.01708984375;1226.86779785156;552.0;370968;658.0;0.0;Calculated values ==>;1568267085.107;349.06000000000006;348.06000000000006;298.46000000000004;298.36;295.06;276.76000000000005;273.20264511476705;276.26000000000005;275.76000000000005;273.06;276.96000000000004;351.46000000000004;298.96000000000004;272.26000000000005;273.66;299.26000000000005;290.86;303.26000000000005;340.26;278.06;276.36;338.96000000000004;328.36;275.16;241.71165711629368;268.19934244402924;273.20264511476705;296.96000000000004;7170000.0;3490000.0;3540000.0;1360000.0;3540000.0;3050000.0;7190000.000000001;0.047;0.22083333333333333;0.25416666666666665;0.026500000000000003;0.0;0.047;0.0;7655.33837890625;7637.01708984375;1226.86779785156;19567.517578125;493830.7202576449;492192.7784814738;268873.9199811506;268437.9866681317;255702.69198467536;430862.6128555636;435126.7110676904;441030.91413852724;473013.45329280203;531936.4951910102;474710.706336001;439819.78721557604;441928.13359203225;468512.2632538827;458229.23831880884;377714.5228773137;480544.3614435539;438213.14896778873;435301.9155753477;275983.5004908252;231631.59724164338;471253.26030847814;199986.1748061481;199986.1748061481;273.1466619026189;4696111.036409084;1626354.9376857309;388135.04065323656;1883672.157501532;0;4;4;36;57;47;32;10;242;245;2063925092845.237;788699846090.2131;1736157333795.266;61265.53791364636;7188.577765811747;0.0;11059.839816152382;7046410.712061963;1328943.219490311;101147.50635171492;1537362.9104376424;4.813419748153123;0.39775751914821567
9522;2019-09-12 07:45:45.098;755;748;258;257;223;37;27;27;11;38;779;258;7;10;261;178;301;675;239;52;28;20;720;350;355;138;355;306;722;277.0;1197.0;1501.0;182.0;0.0;100;83;16;1;0;0;1;0;0;0;1;0;0;0;0;20164.88671875;7944.2265625;7737.70068359375;1270.99389648438;543.0;370969;657.0;0.0;Calculated values ==>;1568267145.098;348.66;347.96000000000004;298.96000000000004;298.86;295.46000000000004;276.86;273.3108153835814;275.86;275.86;274.26000000000005;276.96000000000004;351.06000000000006;298.96000000000004;273.86;274.16;299.26000000000005;290.96000000000004;303.26000000000005;340.66;278.36;275.96000000000004;338.86;327.46000000000004;275.16;242.14157278889297;268.3187672390254;273.3108153835814;297.06;7200000.0;3500000.0;3550000.0;1380000.0;3550000.0;3060000.0;7220000.0;0.04616666666666667;0.1995;0.25016666666666665;0.030333333333333334;0.0;0.04616666666666667;0.0;7944.2265625;7737.70068359375;1270.99389648438;20164.88671875;492959.66557226545;491747.6748494083;270878.1393475258;270425.4545062988;256983.26298921078;430799.1582183253;434175.5540581689;442609.8111887139;472752.1489716358;531443.9651793439;474581.57522615424;442016.3825157325;442461.82273329195;468372.8177867572;458204.46411352506;372737.9214844349;480824.9263342467;438490.27250877686;434353.62711375504;275564.83829863765;227868.02628245065;470986.4579689568;200228.85443632497;200228.85443632497;273.2464181298146;4696442.090112371;1626484.91456065;388155.8530450071;1883800.2609311123;0;4;4;36;57;47;32;10;242;245;2064137760940.014;788782033760.127;1736340606300.0737;60635.63601422262;8212.980640489832;0.0;10808.760338608023;7047426.402800496;1329071.546558281;101147.50635171492;1537545.121436324;4.698740489817823;0.3971887733161779
9523;2019-09-12 07:46:45.108;753;747;262;261;227;37;28;28;14;38;775;258;13;18;262;180;302;681;240;54;28;20;725;352;356;139;356;307;727;304.0;1391.0;1491.0;164.0;0.0;100;89;21;1;0;0;1;0;0;0;1;0;0;0;0;20875.853515625;8350.759765625;7758.34228515625;1320.65612792969;537.0;370970;655.0;0.0;Calculated values ==>;1568267205.108;348.46000000000004;347.86;299.36;299.26000000000005;295.86;276.86;273.5264737036516;275.96000000000004;275.96000000000004;274.56;276.96000000000004;350.66;298.96000000000004;274.46000000000004;274.96000000000004;299.36;291.16;303.36;341.26;278.56;275.96000000000004;338.66;326.86;275.16;242.35481222062532;268.43790593516167;273.5264737036516;297.16;7250000.0;3520000.0000000005;3560000.0;1390000.0;3560000.0;3070000.0;7270000.0;0.050666666666666665;0.23183333333333334;0.2485;0.02733333333333333;0.0;0.050666666666666665;0.0;8350.759765625;7758.34228515625;1320.65612792969;20875.853515625;492173.3751353737;491099.579929556;272313.9016081586;271850.9174198977;258188.85739880518;430671.36484660726;434107.6725091814;442846.6802591378;472621.17715536855;530950.7696556927;474452.24318024167;442698.855600732;443435.5918674444;468361.03954115114;458155.2844355901;306568.797403495;481192.17663877667;438600.31193768553;434107.6725091814;274727.5295995403;225359.1397227605;470852.7170844846;200772.42391545416;200772.42391545416;273.4684824059223;4696784.153281965;1626620.7287452882;388177.45372805436;1883929.4161447799;0;4;4;36;57;47;32;10;242;245;2064351096489.98;788865147610.1138;1736524536950.0444;60155.45270140539;7382.194679953498;0.0;11822.31926208218;7048433.162971701;1329201.528012563;101147.50635171492;1537733.7451983548;4.553130676269102;0.37645063227572695
