;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9524;2019-09-12 07:47:45.098;752;747;264;263;230;39;29;29;11;37;772;258;11;23;262;182;303;685;240;56;29;21;725;353;358;140;358;307;727;292.0;1365.0;1422.0;214.0;0.0;100;94;24;1;0;0;1;0;0;0;1;0;0;0;0;21296.716796875;8576.279296875;7820.24853515625;1356.57946777344;531.0;370971;652.0;0.0;Calculated values ==>;1568267265.098;348.36;347.86;299.56;299.46000000000004;296.16;277.06;273.6339639331285;276.06;276.06;274.26000000000005;276.86;350.36;298.96000000000004;274.26000000000005;275.46000000000004;299.36;291.36;303.46000000000004;341.66;278.76000000000005;276.06;338.36;326.26000000000005;275.26000000000005;242.56692532238324;268.43790593516167;273.6339639331285;297.16;7250000.0;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;3070000.0;7270000.0;0.048666666666666664;0.2275;0.23700000000000002;0.035666666666666666;0.0;0.048666666666666664;0.0;8576.279296875;7820.24853515625;1356.57946777344;21296.716796875;492028.2422225317;491099.579929556;273255.2705102905;272781.94956986443;259274.93549974237;430607.02586249536;433792.1832038272;442402.47668766207;472391.7460337592;530637.1889749606;474452.24318024167;442402.47668766207;444166.49989544915;468081.364597962;458267.20404900186;367005.27915589866;481809.47470592795;438486.3910099264;433792.1832038272;273471.60554148915;222850.3779558165;470817.3119576869;201009.1018684157;201009.1018684157;273.5655972880425;4697135.532794944;1626761.7638943882;388199.760306306;1884059.216098038;0;4;4;36;57;47;32;10;242;245;2064565260790.014;788948833660.1271;1736708706250.0737;57210.2298321614;9623.159493184006;0.0;11328.776624990025;7049411.04731841;1329343.215678814;101147.50635171492;1537926.6388431445;4.402731568641808;0.37832131944518
9525;2019-09-12 07:48:45.129;753;748;263;263;230;40;30;30;10;38;770;259;10;25;262;183;304;689;241;58;31;21;731;354;359;140;359;307;733;297.0;1398.0;1417.0;162.0;0.0;100;99;28;1;0;0;1;0;0;0;1;0;0;0;0;21716.095703125;8873.921875;7800.50537109375;1389.6379394531198;526.0;370972;649.0;0.0;Calculated values ==>;1568267325.129;348.46000000000004;347.96000000000004;299.46000000000004;299.46000000000004;296.16;277.16;273.7412296467126;276.16;276.16;274.16;276.96000000000004;350.16;299.06;274.16;275.66;299.36;291.46000000000004;303.56;342.06000000000006;278.96000000000004;276.26000000000005;338.06000000000006;325.76000000000005;275.26000000000005;242.56692532238324;268.43790593516167;273.7412296467126;297.26000000000005;7309999.999999999;3540000.0;3590000.0;1400000.0;3590000.0;3070000.0;7330000.0;0.0495;0.233;0.23616666666666666;0.027000000000000003;0.0;0.0495;0.0;8873.921875;7800.50537109375;1389.6379394531198;21716.095703125;491573.70719241427;490640.61946752213;272283.9451561799;272283.9451561799;258995.2703546126;430542.39183029096;433724.0844890748;442253.9184824793;472489.9908694221;530428.089475615;474570.28251348867;442253.9184824793;444457.2815188539;467941.15048222104;458243.10377271957;304773.79230286274;481760.9798028264;438597.85071237903;433904.5296488982;272215.72791638016;220759.83610629753;470817.3119576869;201302.5061192655;201302.5061192655;273.6848032647579;4697494.15809256;1626907.2573700529;388222.6572753193;1884189.4563030612;0;4;4;36;57;47;32;10;242;245;2064780471924.6516;789032877059.9856;1736893001419.7634;56904.69188644565;7276.899757637379;0.0;11513.80016471682;7050362.4963259315;1329484.122269811;101147.50635171492;1538117.091999388;4.19038522233434;0.3479860037750299
9526;2019-09-12 07:49:45.129;755;751;262;262;229;40;32;31;10;38;769;259;10;28;262;183;306;694;241;60;32;21;736;356;361;140;361;308;738;305.0;1252.0;1409.0;239.0;0.0;100;99;32;1;0;0;1;0;0;0;1;0;0;0;0;22105.162109375;9256.5771484375;7906.80615234375;1389.13806152344;522.0;370973;646.0;0.0;Calculated values ==>;1568267385.129;348.66;348.26;299.36;299.36;296.06;277.16;273.955091788801;276.36;276.26000000000005;274.16;276.96000000000004;350.06000000000006;299.06;274.16;275.96000000000004;299.36;291.46000000000004;303.76000000000005;342.56000000000006;279.16;276.36;337.76;325.36;275.26000000000005;242.56692532238324;268.5567601203482;273.955091788801;297.26000000000005;7359999.999999999;3560000.0;3610000.0;1400000.0;3610000.0;3080000.0;7380000.0;0.05083333333333333;0.20866666666666667;0.23483333333333334;0.03983333333333334;0.0;0.05083333333333333;0.0;9256.5771484375;7906.80615234375;1389.13806152344;22105.162109375;491365.1735617555;490576.66034064564;271437.3048093799;271437.3048093799;258410.67140700054;430412.23801567365;433588.14229367237;442045.18520996696;472489.9908694221;530247.6594984549;474440.9327152737;442045.18520996696;444692.8620626349;467659.9626277319;457921.40123190166;304718.30645411473;481980.9357944415;438485.31824677397;433588.14229367237;270959.89632461156;219087.46209138638;470817.3119576869;201767.56333839177;201767.56333839177;273.87532798533795;4697859.335240997;1627058.3448619149;388245.8137419941;1884320.3505657564;0;4;4;36;57;47;32;10;242;245;2064996471924.6516;789116877059.9856;1737077501419.7634;56425.19486950824;10717.148320001925;0.0;11784.212763560095;7051306.912048898;1329634.0726704581;101147.50635171492;1538311.2421071236;4.254222615446464;0.3704954043102783
9527;2019-09-12 07:50:45.130;759;754;262;261;229;41;33;32;9;38;768;260;9;28;263;184;308;698;241;61;33;22;746;357;362;140;361;308;747;318.0;1343.0;1453.0;244.0;0.0;100;99;36;1;0;0;1;0;0;0;1;0;0;0;0;22478.15234375;9654.8154296875;8011.2490234375;1390.81591796875;516.0;370974;641.0;0.0;Calculated values ==>;1568267445.13;349.06000000000006;348.56000000000006;299.36;299.26000000000005;296.06;277.26000000000005;274.0616903277293;276.46000000000004;276.36;274.06;276.96000000000004;349.96000000000004;299.16;274.06;275.96000000000004;299.46000000000004;291.56;303.96000000000004;342.96000000000004;279.26000000000005;276.46000000000004;337.26;324.76000000000005;275.36;242.56692532238324;268.5567601203482;274.0616903277293;297.26000000000005;7459999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;3080000.0;7470000.0;0.053000000000000005;0.22383333333333333;0.24216666666666667;0.04066666666666666;0.0;0.053000000000000005;0.0;9654.8154296875;8011.2490234375;1390.81591796875;22478.15234375;490950.2641358869;490110.29290593625;270769.6341302657;270338.3347370415;258017.88080972177;430346.717906069;433520.3008126533;441895.7978633896;472489.9908694221;530143.0248383192;474559.09566832834;441895.7978633896;444692.8620626349;467788.9545893743;457897.313261683;301521.74134817417;481607.6326093854;438429.2166670595;433520.3008126533;268866.9448851554;216578.99785978085;470915.85626126267;202043.86811110983;202043.86811110983;273.98751749969335;4698230.869054595;1627215.942427084;388268.9804113253;1884453.0032367625;0;4;4;36;57;47;32;10;242;245;2065213375540.2515;789200878460.2179;1737262304500.2744;58084.142321677085;10934.127518106216;0.0;12268.250933181807;7052261.172432205;1329814.5029767298;101147.50635171492;1538511.6826457707;4.265468386749376;0.37030361608535817
9528;2019-09-12 07:51:45.131;765;758;261;261;229;42;34;34;0;39;767;261;0;28;263;184;312;704;241;62;34;22;754;358;362;139;362;307;755;299.0;1238.0;1231.0;208.0;0.0;100;99;38;1;0;0;1;0;0;0;1;0;0;0;0;22650.416015625;9956.2666015625;8086.58203125;1386.4387207031198;541.0;370975;637.0;0.0;Calculated values ==>;1568267505.131;349.66;348.96000000000004;299.26000000000005;299.26000000000005;296.06;277.36;274.1680685717883;276.56;276.56;273.16;277.06;349.86;299.26000000000005;273.16;275.96000000000004;299.46000000000004;291.56;304.36;343.56000000000006;279.36;276.56;336.86;327.26000000000005;275.36;242.35481222062532;268.43790593516167;274.1680685717883;297.26000000000005;7540000.000000001;3579999.9999999995;3620000.0000000005;1390000.0;3620000.0000000005;3070000.0;7550000.0;0.049833333333333334;0.20633333333333334;0.20516666666666666;0.034666666666666665;0.0;0.049833333333333334;0.0;9956.2666015625;8086.58203125;1386.4387207031198;22650.416015625;491035.2283687532;489895.4902404775;269787.67371455336;269787.67371455336;257680.29396006474;430280.9020939914;433702.1600636701;440754.3233983486;472719.2527797885;530114.3709831942;474806.1818528707;440754.3233983486;444891.802354063;467648.2160412544;457735.83342595893;303182.31692666555;481661.1401886344;438598.19827211706;433702.1600636701;267192.67376467976;227031.71669481136;471049.5101358118;202296.59179376066;202296.59179376066;274.0904130306462;4698606.946724992;1627379.3708342419;388292.12458568276;1884587.1540645326;0;4;4;36;57;47;32;10;242;245;2065430579159.989;789284579855.1168;1737446807575.0515;48923.577934207955;9316.767835857772;0.0;11531.71081878382;7053152.918295443;1329983.2632504334;101147.50635171492;1538710.018965681;3.591076467157437;0.30654619253929244
9529;2019-09-12 07:52:45.121;772;761;261;260;228;44;35;35;-15;40;766;261;-17;23;263;185;315;708;242;42;35;23;726;369;373;139;373;302;726;331.0;1360.0;1469.0;545.0;0.0;100;99;33;1;0;0;1;0;0;0;1;0;0;0;0;21147.708984375;9176.541015625;7623.06591796875;1364.42846679688;635.0;370976;631.0;14.0;Calculated values ==>;1568267565.121;350.36;349.26;299.26000000000005;299.16;295.96000000000004;277.56;275.3239800832674;276.66;276.66;271.66;277.16;349.76;299.26000000000005;271.46000000000004;275.46000000000004;299.46000000000004;291.66;304.66;343.96000000000004;277.36;276.66;336.26000000000005;336.66;275.46000000000004;242.35481222062532;267.8393353686513;275.3239800832674;297.36;7259999.999999999;3690000.0;3729999.9999999995;1390000.0;3729999.9999999995;3020000.0;7259999.999999999;0.05516666666666667;0.22666666666666666;0.24483333333333332;0.09083333333333334;0.0;0.05516666666666667;0.035228095319619734;9176.541015625;7623.06591796875;1364.42846679688;21147.708984375;494813.7504515352;493231.9561059368;271932.45352167153;271472.5597216143;258594.95941540046;429537.3511455088;431068.1891409101;439561.4401127939;472817.310826017;530389.4420248142;475448.1268577304;439256.3889309822;445163.16002712236;466082.94736206555;456074.81529105705;386286.85459004703;485421.0931709414;432404.01063279;431068.1891409101;264681.4149301396;266355.56789118156;471147.87813747115;204971.69721587095;204971.69721587095;275.1753996991201;4698971.870269321;1627538.7843244;388315.0446582667;1884718.0459785082;0;4;4;36;57;47;32;10;242;245;2065651042410.0242;789367965955.1301;1737629477125.0806;57435.38871926329;24177.66976704535;0.0;12472.989804531328;7054039.095296909;1330262.337043783;101147.50635171492;1538910.0247977118;5.179798773614843;0.5210600131647138
9530;2019-09-12 07:53:45.111;771;757;258;257;228;51;42;39;-20;41;765;262;-20;16;261;187;308;686;245;43;42;23;743;364;369;139;369;307;745;-2.0;1327.0;1029.0;122.0;0.0;100;99;43;1;0;0;1;0;0;0;1;0;0;0;0;22084.1953125;10135.423828125;7957.3935546875;1380.63220214844;716.0;370977;624.0;15.0;Calculated values ==>;1568267625.111;350.26;348.86;298.96000000000004;298.86;295.96000000000004;278.26000000000005;274.8017692304317;277.36;277.06;271.16;277.26000000000005;349.66;299.36;271.16;274.76000000000005;299.26000000000005;291.86;303.96000000000004;341.76;277.46000000000004;277.36;335.56;344.76;275.46000000000004;242.35481222062532;268.43790593516167;274.8017692304317;297.66;7430000.0;3640000.0;3690000.0;1390000.0;3690000.0;3070000.0;7450000.0;0.0;0.22116666666666665;0.17149999999999999;0.02033333333333333;0.0;0.0;0.03757070643408361;10135.423828125;7957.3935546875;1380.63220214844;22084.1953125;493007.3103967125;490755.67191929097;269200.3249085684;268780.61520348943;257752.8478534617;429879.7862731237;433417.75616050424;437671.5478804793;472915.35137376806;529905.1787626159;474924.0423747374;437671.5478804793;443141.609673585;466393.8548046603;457176.8914327451;303291.57064581447;479952.4640867296;433601.82819372;433417.75616050424;261751.83340796042;300275.376401361;471147.87813747115;203874.88683789788;204971.69721587095;274.7295698809522;4699332.076094207;1627699.6905426166;388337.9163512606;1884847.861501274;0;4;4;36;57;47;32;10;242;245;2065873605310.0596;789451352055.1434;1737812146675.1096;40096.127368802714;5434.550823091323;0.0;0.0;7054851.722470666;1330509.0644206558;101147.50635171492;1539013.9490558358;2.338090023200446;0.23643867457717915
9531;2019-09-12 07:54:45.122;766;754;265;265;231;48;42;41;-21;43;764;263;-21;12;261;186;310;690;245;42;42;24;740;365;370;146;370;306;742;371.0;1181.0;1102.0;257.0;0.0;100;100;44;1;0;0;1;0;0;0;1;0;0;0;0;22259.5859375;10144.455078125;7851.6142578125;1367.39379882812;749.0;370978;615.0;16.0;Calculated values ==>;1568267685.122;349.76;348.56000000000006;299.66;299.66;296.26000000000005;277.96000000000004;274.9066339382667;277.36;277.26000000000005;271.06;277.46000000000004;349.56000000000006;299.46000000000004;271.06;274.36;299.26000000000005;291.76000000000005;304.16;342.16;277.36;277.36;334.66;348.06000000000006;275.56;243.81672145450628;268.3187672390254;274.9066339382667;297.66;7400000.0;3650000.0;3700000.0;1460000.0;3700000.0;3060000.0;7420000.0;0.06183333333333333;0.19683333333333333;0.18366666666666667;0.04283333333333333;0.0;0.06183333333333333;0.03999575878639395;10144.455078125;7851.6142578125;1367.39379882812;22259.5859375;492574.45553067746;490615.17065997684;272475.50930717494;272475.50930717494;258945.2030601184;429811.8947417682;433166.4952995384;437742.05038880615;472193.8583601894;529876.7049705541;475170.26551688096;437742.05038880615;442757.55712985963;466250.5386295077;456874.1274678485;312117.8539809938;480915.4305324793;433166.4952995384;433166.4952995384;257985.5697089033;314105.63291466556;470308.0586303965;204042.10266307584;204042.10266307584;274.79878711191725;4699701.675351563;1627868.7205164193;388360.8207662772;1884979.6273855155;0;4;4;36;57;47;32;10;242;245;2066095345954.7566;789536867730.0266;1737996080389.8582;42922.890398959134;11405.0584472669;0.0;14167.524944687935;7055543.674452396;1330649.4202248978;101147.50635171492;1539132.0334083766;3.53735658307607;0.30433742496615573
9532;2019-09-12 07:55:45.152;764;750;267;266;236;47;42;41;-22;44;757;263;-22;10;261;188;311;690;246;43;43;25;736;366;370;151;370;306;738;359.0;1090.0;1167.0;225.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;0;0;22371.568359375;10186.5693359375;7817.640625;1349.9775390625;758.0;370979;602.0;16.0;Calculated values ==>;1568267745.152;349.56000000000006;348.16;299.86;299.76000000000005;296.76000000000005;277.86;275.0112864084945;277.36;277.26000000000005;270.96000000000004;277.56;348.86;299.46000000000004;270.96000000000004;274.16;299.26000000000005;291.96000000000004;304.26000000000005;342.16;277.46000000000004;277.46000000000004;333.36;348.96000000000004;275.66;244.82967444194236;268.3187672390254;275.0112864084945;297.76000000000005;7359999.999999999;3660000.0;3700000.0;1510000.0;3700000.0;3060000.0;7380000.0;0.05983333333333333;0.18166666666666667;0.1945;0.0375;0.0;0.05983333333333333;0.039973625205635174;10186.5693359375;7817.640625;1349.9775390625;22371.568359375;492678.81180047174;490429.3897284889;273726.9398735243;273259.4255694105;260949.0356980357;429743.705733735;433166.4952995384;437585.1090581189;471631.7930084223;529144.6053594125;475170.26551688096;437585.1090581189;442461.82273329195;466250.5386295077;456989.8252837285;366426.04798611376;481360.85779578035;433351.604109613;433351.604109613;252546.06836287308;317878.7554427003;469731.23018818995;204337.78141611142;204337.78141611142;274.9174130707001;4700073.787600336;1628038.2304323907;388383.4768497961;1885110.2697980388;0;4;4;36;57;47;32;10;242;245;2066317456954.6506;789626012279.9841;1738179772189.7705;45366.605226370455;9952.254328952944;0.0;13702.660391161176;7056279.788121821;1330827.4868200847;101147.50635171492;1539364.4010785036;3.5662318527442487;0.3033311766719241
9533;2019-09-12 07:56:45.093;762;748;268;267;236;46;43;42;-22;45;724;264;-23;19;261;189;311;691;247;42;43;23;739;365;370;143;370;305;740;300.0;1001.0;1110.0;251.0;0.0;100;0;46;1;0;0;1;0;0;0;1;1;0;0;0;23525.529296875;10261.9521484375;7834.45703125;2342.76342773438;759.0;370980;585.0;14.0;Calculated values ==>;1568267805.093;349.36;347.96000000000004;299.96000000000004;299.86;296.76000000000005;277.76000000000005;274.9066339382667;277.46000000000004;277.36;270.96000000000004;277.66;345.56000000000006;299.56;270.86;275.06;299.26000000000005;292.06;304.26000000000005;342.26;277.36;277.46000000000004;331.66;349.06000000000006;275.46000000000004;243.1966462407574;268.19934244402924;274.9066339382667;297.86;7390000.000000001;3650000.0;3700000.0;1430000.0;3700000.0;3050000.0;7400000.0;0.05;0.16683333333333333;0.185;0.04183333333333333;0.0;0.05;0.034974760834692115;10261.9521484375;7834.45703125;2342.76342773438;23525.529296875;492089.7436993451;489931.53862068284;274026.51543831185;273557.72644270427;260851.41717665576;429811.8947417682;433351.604109613;437812.597326149;472785.5327691947;525765.4135414169;475415.8731472404;437656.05685647397;443987.30161898106;466250.5386295077;457292.3345882162;354555.89487467794;481293.9620796244;433166.4952995384;433351.604109613;245433.99809710225;318298.0250993184;470612.52513297374;203993.8760656081;203993.8760656081;274.78020090418175;4700455.887312824;1628208.4672137771;388414.2194312175;1885240.5756848964;0;4;4;36;57;47;32;10;243;245;2066539238654.5942;789714125549.9617;1738362891944.7239;43256.463433200064;11153.546819318126;0.0;11467.886402200245;7057017.587476984;1331003.1955459607;101147.50635171492;1539573.9493764143;3.2231195420697625;0.2905229603023847
9534;2019-09-12 07:57:45.144;763;746;266;266;237;46;43;42;-23;45;696;268;-24;22;262;190;311;691;245;43;43;22;744;365;369;141;369;304;745;261.0;1338.0;1031.0;209.0;0.0;100;0;46;1;0;0;1;0;0;0;1;1;0;0;0;23640.224609375;10356.5830078125;7940.62548828125;2341.75512695312;761.0;370981;565.0;0.0;Calculated values ==>;1568267865.144;349.46000000000004;347.76;299.76000000000005;299.76000000000005;296.86;277.76000000000005;274.9066339382667;277.46000000000004;277.36;270.86;277.66;342.76;299.96000000000004;270.76000000000005;275.36;299.36;292.16;304.26000000000005;342.26;277.46000000000004;277.46000000000004;329.66;349.26;275.36;242.77792619122317;268.0796299477929;274.9066339382667;297.66;7440000.000000001;3650000.0;3690000.0;1410000.0;3690000.0;3040000.0;7450000.0;0.0435;0.223;0.17183333333333334;0.034833333333333334;0.0;0.0435;0.0;10356.5830078125;7940.62548828125;2341.75512695312;23640.224609375;491738.61788777984;489125.34739247576;272691.06990936503;272691.06990936503;260976.8123986152;429811.8947417682;433601.82819372;437883.18805776763;473046.85946660035;522904.7134095568;476011.972472671;437727.04723144654;444622.5063410642;466524.8919948971;457431.4281400766;309124.9958251911;480736.8978196604;433601.82819372;433601.82819372;237068.3971897606;319136.5849023705;470781.97481897497;204006.8837933142;204006.8837933142;274.78521458727937;4700849.269353574;1628380.4343883751;388453.29026792326;1885372.1464463195;0;4;4;36;57;47;32;10;243;245;2066761127100.0312;789799397970.1296;1738545747240.084;40187.74494944192;9292.665670727183;0.0;9987.380081417654;7057713.546944685;1331173.7254777187;101147.50635171492;1539752.8952389343;2.8813360877859666;0.2556925723185936
9535;2019-09-12 07:58:45.134;764;749;266;265;235;46;42;42;-24;45;701;270;-25;24;262;190;312;693;246;43;42;21;745;365;369;140;369;303;747;222.0;1296.0;1052.0;206.0;0.0;100;0;44;1;0;0;1;0;0;0;1;1;0;0;0;23421.173828125;10244.6845703125;7973.4033203125;2325.20581054688;760.0;370982;551.0;0.0;Calculated values ==>;1568267925.134;349.56000000000006;348.06000000000006;299.76000000000005;299.66;296.66;277.76000000000005;274.9066339382667;277.36;277.36;270.76000000000005;277.66;343.26;300.16;270.66;275.56;299.36;292.16;304.36;342.46000000000004;277.46000000000004;277.36;328.26000000000005;349.16;275.26000000000005;242.56692532238324;267.9596281332873;274.9066339382667;297.76000000000005;7450000.0;3650000.0;3690000.0;1400000.0;3690000.0;3030000.0;7470000.0;0.037000000000000005;0.21600000000000003;0.1753333333333333;0.034333333333333334;0.0;0.037000000000000005;0.0;10244.6845703125;7973.4033203125;2325.20581054688;23421.173828125;491785.79208383453;489367.7261282441;272534.028399155;272086.7809267709;260154.0590421301;429811.8947417682;433417.75616050424;437953.82195464283;473177.20506292465;523510.3482603215;476372.360120012;437798.07955487026;445108.7251088686;466524.8919948971;457431.4281400766;310968.72948780755;480826.81119173794;433601.82819372;433417.75616050424;231213.40812182956;318717.3015803363;470817.3119576869;203993.77587053538;203993.77587053538;274.7801622834153;4701241.382310895;1628552.0830053485;388492.17512718507;1885504.7412502612;0;4;4;36;57;47;32;10;243;245;2066982490200.0664;789883683920.1431;1738727816890.113;41020.99474674684;9160.941405658868;0.0;8488.68727072885;7058390.173652344;1331327.4799067033;101147.50635171492;1539906.8368056887;2.8559501838688957;0.2607455204366623
9536;2019-09-12 07:59:45.144;767;753;266;265;235;45;42;41;-25;45;715;271;-25;24;262;190;313;696;247;44;42;20;746;365;369;139;369;303;748;180.0;1165.0;1149.0;222.0;0.0;100;0;42;1;0;0;1;0;0;0;1;1;0;0;0;23275.7265625;10056.8720703125;7933.947265625;2340.1552734375;761.0;370983;540.0;0.0;Calculated values ==>;1568267985.144;349.86;348.46000000000004;299.76000000000005;299.66;296.66;277.66;274.9066339382667;277.36;277.26000000000005;270.66;277.66;344.66;300.26000000000005;270.66;275.56;299.36;292.16;304.46000000000004;342.76;277.56;277.36;327.16;349.26;275.16;242.35481222062532;267.9596281332873;274.9066339382667;297.86;7459999.999999999;3650000.0;3690000.0;1390000.0;3690000.0;3030000.0;7480000.0;0.030000000000000002;0.19416666666666668;0.1915;0.037000000000000005;0.0;0.030000000000000002;0.0;10056.8720703125;7933.947265625;2340.1552734375;23275.7265625;492126.43929828354;489860.67576211283;272456.35098103667;272010.6771951287;260107.68602675857;429811.8947417682;433417.75616050424;437798.07955487026;473307.3401624125;524979.3579259043;476488.9965188409;437798.07955487026;445108.7251088686;466524.8919948971;457431.4281400766;313156.48299086536;481184.814372133;433785.3471561017;433417.75616050424;226613.5671989835;319136.5849023705;470852.7170844846;203970.90877868448;203970.90877868448;274.7713473533101;4701630.588004228;1628721.2908406;388531.05961588025;1885637.3245986653;0;4;4;36;57;47;32;10;243;245;2067203927100.0312;789967397870.1298;1738909647190.0842;44777.90320363958;9874.626907314605;0.0;6883.405421454593;7059105.28363362;1331486.1360809088;101147.50635171492;1540034.9589282318;3.0267085919252184;0.2881117734694401
9537;2019-09-12 08:00:45.105;770;757;266;266;234;45;44;41;-25;46;729;271;-26;27;262;190;314;699;246;45;44;19;744;365;370;139;369;303;746;123.0;1080.0;1248.0;236.0;0.0;100;0;42;1;0;0;1;0;0;0;1;1;0;0;0;23215.9375;10061.5654296875;7965.6474609375;2342.4755859375;761.0;370984;530.0;0.0;Calculated values ==>;1568268045.105;350.16;348.86;299.76000000000005;299.76000000000005;296.56;277.66;274.9066339382667;277.56;277.26000000000005;270.66;277.76000000000005;346.06000000000006;300.26000000000005;270.56;275.86;299.36;292.16;304.56;343.06000000000006;277.66;277.56;326.16;349.26;275.06;242.35481222062532;267.9596281332873;274.9066339382667;297.76000000000005;7440000.000000001;3650000.0;3700000.0;1390000.0;3690000.0;3030000.0;7459999.999999999;0.0205;0.18000000000000002;0.20800000000000002;0.03933333333333333;0.0;0.0205;0.0;10061.5654296875;7965.6474609375;2342.4755859375;23215.9375;492762.98626160005;490655.0738565001;272612.2650313763;272612.2650313763;259839.4629427452;429811.8947417682;433536.1482522121;437798.07955487026;473405.2944016503;526446.2480179393;476488.9965188409;437642.0229114993;445537.8252269786;466524.8919948971;457431.4281400766;350877.7465716195;481873.6347257439;433720.1347006524;433536.1482522121;222432.26289678228;319136.5849023705;470754.2918620804;203932.92787709585;203932.92787709585;274.75670328685874;4702017.766708014;1628888.8355114674;388570.05617543554;1885769.735098506;0;4;4;36;57;47;32;10;243;245;2067425482994.9043;790050743660.082;1739091329019.9802;48643.95154897708;10494.97365007606;0.0;4706.866017689883;7059883.293054399;1331655.772416787;101147.50635171492;1540131.4817428659;3.134352854252259;0.3097017323967893
9538;2019-09-12 08:01:45.106;773;762;266;266;233;44;45;41;-25;46;742;272;-26;25;262;189;315;702;247;45;45;19;749;364;369;137;369;302;750;-3.0;1081.0;1297.0;232.0;0.0;100;0;40;1;0;0;1;0;0;0;1;1;0;1;0;23160.765625;9990.48046875;8024.0966796875;2334.26440429688;761.0;370985;521.0;0.0;Calculated values ==>;1568268105.106;350.46000000000004;349.36;299.76000000000005;299.76000000000005;296.46000000000004;277.56;274.8017692304317;277.66;277.26000000000005;270.66;277.76000000000005;347.36;300.36;270.56;275.66;299.36;292.06;304.66;343.36;277.66;277.66;325.26000000000005;349.26;275.06;241.92719264551067;267.8393353686513;274.8017692304317;297.86;7490000.000000001;3640000.0;3690000.0;1370000.0;3690000.0;3020000.0;7500000.0;0.0;0.18016666666666667;0.21616666666666667;0.03866666666666666;0.0;0.0;0.0;9990.48046875;8024.0966796875;2334.26440429688;23160.765625;492708.63631194347;490992.05141304876;272302.63879496086;272302.63879496086;259300.04628781902;429879.7862731237;433968.3197976986;438024.4983934438;473664.6415601712;527883.9114651857;476731.6430274383;437869.15320432716;445448.85450290097;466524.8919948971;457454.86558595806;316118.23920835415;481899.71035310056;433968.3197976986;433968.3197976986;218669.37671819705;319136.5849023705;471021.86055166635;203661.23227658388;203932.92787709585;274.64711988170745;4702404.245674797;1629055.938678759;388609.02965818765;1885902.9851869815;0;4;4;36;57;47;32;10;243;245;2067647186689.6365;790133545039.982;1739272832044.761;50661.52602559456;10337.944293303186;0.0;0.0;7060710.852492281;1331829.3829595663;101147.50635171492;1540170.7062800305;2.997687615819139;0.3197084496773608
9539;2019-09-12 08:02:45.116;776;766;267;266;234;44;46;41;-26;46;751;273;-26;26;262;190;316;706;248;47;46;18;753;364;369;137;369;302;755;-2.0;1092.0;1050.0;215.0;0.0;100;0;38;1;0;0;1;0;0;0;1;1;0;0;0;23174.283203125;9918.8916015625;8073.91796875;2339.14965820312;761.0;370986;512.0;0.0;Calculated values ==>;1568268165.116;350.76;349.76;299.86;299.76000000000005;296.56;277.56;274.8017692304317;277.76000000000005;277.26000000000005;270.56;277.76000000000005;348.26;300.46000000000004;270.56;275.76000000000005;299.36;292.16;304.76000000000005;343.76;277.86;277.76000000000005;324.36;349.26;274.96000000000004;241.92719264551067;267.8393353686513;274.8017692304317;297.96000000000004;7530000.0;3640000.0;3690000.0;1370000.0;3690000.0;3020000.0;7550000.0;0.0;0.182;0.175;0.035833333333333335;0.0;0.0;0.0;9918.8916015625;8073.91796875;2339.14965820312;23174.283203125;492754.2836407401;491083.2427156831;272366.7082961597;271927.5544535813;259432.87069076614;429879.7862731237;434150.75273570087;437869.15320432716;473664.6415601712;528824.1147818659;476847.9978563266;437869.15320432716;445591.39424184;466524.8919948971;457593.62407101324;312513.21366455307;481973.5039587647;434332.6524581134;434150.75273570087;214906.75144652807;319136.5849023705;470923.7305949869;203596.3832596781;203932.92787709585;274.62207120452183;4702790.435435872;1629221.8777645575;388647.98126622185;1886037.1576673843;0;4;4;36;57;47;32;10;243;245;2067868623589.6013;790215758739.969;1739454062244.7322;40997.73474031358;9579.229946181898;0.0;0.0;7061474.806969738;1331995.3870742777;101147.50635171492;1540170.7062800305;2.4875598125123703;0.2709622892162293
9540;2019-09-12 08:03:45.156;779;771;269;269;235;44;47;41;-19;46;759;273;-26;25;262;190;317;711;251;47;47;18;759;363;368;136;368;301;761;83.0;1406.0;1058.0;175.0;0.0;100;0;34;1;0;0;1;0;0;0;1;1;0;0;0;22961.1484375;9710.1806640625;8127.68017578125;2332.55737304688;760.0;370987;505.0;0.0;Calculated values ==>;1568268225.156;351.06000000000006;350.26;300.06;300.06;296.66;277.56;274.69669130483857;277.86;277.26000000000005;271.26000000000005;277.76000000000005;349.06000000000006;300.46000000000004;270.56;275.66;299.36;292.16;304.86;344.26;277.86;277.86;323.66;349.16;274.96000000000004;241.71165711629368;267.7187500070086;274.69669130483857;298.26000000000005;7590000.000000001;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;3010000.0;7609999.999999999;0.013833333333333333;0.23433333333333334;0.17633333333333334;0.029166666666666667;0.0;0.013833333333333333;0.0;9710.1806640625;8127.68017578125;2332.55737304688;22961.1484375;492604.80138761946;491225.38879958895;272797.0716109007;272797.0716109007;259522.0743638323;429947.3805835815;434577.5161832349;439171.4593555984;473794.00437491824;529735.4572414138;476973.7046694595;438095.2167564963;445645.04530121887;466667.6927107696;457755.4332411191;308584.2626017629;482096.7552173935;434577.5161832349;434577.5161832349;211980.4382156667;318717.3015803363;471057.33072014985;203438.02517296225;203438.02517296225;274.5561638687697;4703175.153673919;1629385.5624170685;388686.93811205216;1886172.260994048;0;4;4;36;57;47;32;10;243;245;2068089870989.4607;790297713339.9169;1739635082844.6172;41567.662227538174;7805.563078459638;0.0;3197.4296256421053;7062163.3106406825;1332140.3569315744;101147.50635171492;1540197.369290392;2.6063244885047925;0.26156345918673213
9541;2019-09-12 08:04:45.117;784;775;270;269;236;43;48;40;-6;46;764;275;-11;27;262;190;319;715;249;48;48;17;756;363;368;135;368;301;758;165.0;1090.0;1198.0;224.0;0.0;100;0;30;1;0;0;1;0;0;0;1;1;0;0;0;22670.681640625;9341.001953125;8118.93701171875;2339.1357421875;760.0;370988;498.0;0.0;Calculated values ==>;1568268285.117;351.56000000000006;350.66;300.16;300.06;296.76000000000005;277.46000000000004;274.69669130483857;277.96000000000004;277.16;272.56;277.76000000000005;349.56000000000006;300.66;272.06;275.86;299.36;292.16;305.06;344.66;277.96000000000004;277.96000000000004;322.96000000000004;349.16;274.86;241.49495122638035;267.7187500070086;274.69669130483857;298.06;7559999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;3010000.0;7580000.0;0.0275;0.18166666666666667;0.1996666666666667;0.037333333333333336;0.0;0.0275;0.0;9341.001953125;8118.93701171875;2339.1357421875;22670.681640625;493631.3797642187;492114.39360974927;273471.5519006518;273024.73539996694;260010.02405115275;429947.3805835815;434757.92371039576;441133.5214113407;473923.1613037276;530256.7858949634;477205.9116507618;440384.28162507055;445928.9489011945;466667.6927107696;457755.4332411191;319601.01912753016;483046.6971890574;434757.92371039576;434757.92371039576;209054.2704885073;318717.3015803363;471092.8683005434;203402.45769083637;203402.45769083637;274.5424112493944;4703555.17175345;1629544.2190788458;388725.84358314046;1886307.5614685614;0;4;4;36;57;47;32;10;243;245;2068310527470.2117;790378960495.1934;1739815565455.2314;47466.96905619404;9993.775329429061;0.0;6362.275315537883;7062904.783632984;1332288.5883390617;101147.50635171492;1540276.981716771;3.2235354755490415;0.31174328701564213
9542;2019-09-12 08:05:45.108;788;779;268;268;235;43;49;40;2;45;769;275;0;33;262;189;318;718;248;49;49;17;756;363;367;135;367;301;758;252.0;1114.0;1065.0;193.0;0.0;100;0;27;1;0;0;1;0;0;0;1;1;0;0;0;22320.91796875;9125.3056640625;8145.513671875;2334.3232421875;759.0;370989;492.0;0.0;Calculated values ==>;1568268345.108;351.96000000000004;351.06000000000006;299.96000000000004;299.96000000000004;296.66;277.46000000000004;274.69669130483857;278.06;277.16;273.36;277.66;350.06000000000006;300.66;273.16;276.46000000000004;299.36;292.06;304.96000000000004;344.96000000000004;278.06;278.06;322.36;349.06000000000006;274.86;241.49495122638035;267.7187500070086;274.69669130483857;297.96000000000004;7559999.999999999;3629999.9999999995;3670000.0000000005;1350000.0;3670000.0000000005;3010000.0;7580000.0;0.042;0.18566666666666667;0.17750000000000002;0.03216666666666666;0.0;0.042;0.0;9125.3056640625;8145.513671875;2334.3232421875;22320.91796875;494214.9731431446;492703.0797573449;272582.04495687253;272582.04495687253;259654.46232116665;429947.3805835815;435179.4868428049;442319.071281641;473825.7953575257;530777.8931341006;477205.9116507618;442024.1650760851;446775.9409123972;466810.22875597095;457617.00745002116;314807.7795580624;483511.6620270871;435179.4868428049;435179.4868428049;206546.2383541025;318298.0250993184;471092.8683005434;203452.63664658478;203452.63664658478;274.5618126418934;4703930.045510302;1629698.0818926098;388764.78323281236;1886443.0782268858;0;4;4;36;57;47;32;10;243;245;2068530994394.9805;790459948345.1084;1739996138365.042;42398.79214772249;8609.094118202334;0.0;9732.527708241245;7063653.552643363;1332443.588997376;101147.50635171492;1540411.0849566578;3.098187821492251;0.2763009386866319
9543;2019-09-12 08:06:45.108;791;783;268;267;234;43;50;40;6;45;773;275;4;39;263;189;318;720;249;51;51;15;757;362;367;134;367;301;759;324.0;1279.0;998.0;187.0;0.0;100;0;25;1;0;0;1;0;0;0;1;1;0;0;0;22150.625;9005.873046875;8111.73681640625;2347.654296875;758.0;370990;487.0;0.0;Calculated values ==>;1568268405.108;352.26;351.46000000000004;299.96000000000004;299.86;296.56;277.46000000000004;274.5913991737795;278.16;277.16;273.76000000000005;277.66;350.46000000000004;300.66;273.56;277.06;299.46000000000004;292.06;304.96000000000004;345.16;278.26000000000005;278.26000000000005;321.86;348.96000000000004;274.66;241.2770596917726;267.7187500070086;274.5913991737795;298.06;7570000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3010000.0;7590000.000000001;0.054000000000000006;0.21316666666666664;0.16633333333333333;0.03116666666666667;0.0;0.054000000000000006;0.0;9005.873046875;8111.73681640625;2347.654296875;22150.625;494555.06429207703;493192.26385308325;272507.13598752295;272069.883192947;259256.9073660359;430014.67791919125;435357.9492644566;442906.0156806056;473954.89273139124;531194.622265396;477205.9116507618;442613.016394442;447616.0868409365;466940.66681914206;457778.76280914614;313244.89703213016;483713.3026695598;435535.9226888053;435535.9226888053;204456.2876039246;317878.7554427003;471030.75637644227;203179.02128384745;203179.02128384745;274.45127763792516;4704300.641701709;1629849.1750485343;388803.79971230455;1886578.555314288;0;4;4;36;57;47;32;10;243;245;2068751194394.9805;790540648345.1084;1740176738365.042;39874.590067994104;8348.045743719205;0.0;12547.272675867727;7064339.164161827;1332584.8984962252;101147.50635171492;1540596.7499598588;3.1219668013533513;0.2645693626362718
9544;2019-09-12 08:07:45.118;793;786;268;267;234;43;52;40;8;45;776;275;7;46;263;188;318;722;249;53;52;14;754;362;367;134;367;301;756;383.0;1001.0;1033.0;146.0;0.0;100;0;22;1;0;0;1;0;0;0;1;1;0;0;0;21787.95703125;8739.1650390625;8107.88037109375;2329.85375976562;757.0;370991;483.0;0.0;Calculated values ==>;1568268465.118;352.46000000000004;351.76;299.96000000000004;299.86;296.56;277.46000000000004;274.5913991737795;278.36;277.16;273.96000000000004;277.66;350.76;300.66;273.86;277.76000000000005;299.46000000000004;291.96000000000004;304.96000000000004;345.36;278.46000000000004;278.36;321.46000000000004;348.86;274.56;241.2770596917726;267.7187500070086;274.5913991737795;298.06;7540000.000000001;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;3010000.0;7559999.999999999;0.06383333333333334;0.16683333333333333;0.17216666666666666;0.024333333333333332;0.0;0.06383333333333334;0.0;8739.1650390625;8107.88037109375;2329.85375976562;21787.95703125;495134.30080987536;493923.39182798757;272733.4092319241;272291.74841459666;259388.6137922048;430014.67791919125;435713.41266068537;443198.0840360327;473954.89273139124;531507.0790911687;477205.9116507618;443052.165307785;448587.98087873193;466940.66681914206;457640.5186074551;319558.3879117717;484343.8057633921;435890.42462413665;435713.41266068537;202784.37528459195;317459.4925940039;470933.0218839325;203258.93541009104;203258.93541009104;274.48220794562275;4704666.857577719;1629997.0750117798;388842.78544264263;1886713.7413180752;0;4;4;36;57;47;32;10;243;245;2068971431094.9456;790621061745.0956;1740357368465.0132;41309.523421766295;6513.402770863475;0.0;14838.34413116294;7065015.811196514;1332708.7645413945;101147.50635171492;1540825.0014687935;3.2675392287651057;0.2570669903614177
9545;2019-09-12 08:08:45.119;795;788;269;268;234;42;54;39;10;45;778;275;8;50;263;188;318;724;248;55;54;11;751;361;366;134;366;301;753;487.0;1080.0;1234.0;142.0;0.0;100;0;19;1;0;0;1;0;0;0;1;1;0;0;0;21456.263671875;8533.7607421875;8038.1474609375;2341.21875;757.0;370992;479.0;0.0;Calculated values ==>;1568268525.119;352.66;351.96000000000004;300.06;299.96000000000004;296.56;277.36;274.4858918419099;278.56;277.06;274.16;277.66;350.96000000000004;300.66;273.96000000000004;278.16;299.46000000000004;291.96000000000004;304.96000000000004;345.56000000000006;278.66;278.56;321.06;348.86;274.26000000000005;241.2770596917726;267.7187500070086;274.4858918419099;297.96000000000004;7509999.999999999;3610000.0;3660000.0;1340000.0;3660000.0;3010000.0;7530000.0;0.08116666666666666;0.18000000000000002;0.20566666666666666;0.023666666666666666;0.0;0.08116666666666666;0.0;8533.7607421875;8038.1474609375;2341.21875;21456.263671875;495710.9580367368;494505.27435886936;273414.979166326;272964.4417413207;259521.925577046;430081.6785162784;436302.8844306002;443489.2359988558;473954.89273139124;531715.34125538;477205.9116507618;443198.0840360327;449139.50056535646;467082.695243512;457802.21972132334;344327.5176256361;484970.8917023395;436478.0854860286;436302.8844306002;201112.50472608567;317459.4925940039;470639.7110939334;203027.87508560397;203027.87508560397;274.3880826033589;4705027.232089285;1630141.0184588004;388881.71169560374;1886848.2937923502;0;4;4;36;57;47;32;10;243;245;2069191334759.68;790701463084.9984;1740537971474.795;49454.88656115879;6333.480118863796;0.0;18934.154925168863;7065772.193884959;1332815.823682969;101147.50635171492;1541106.4436512145;3.950828532499493;0.29593627661218397
9546;2019-09-12 08:09:45.120;796;790;269;268;234;42;56;39;10;45;780;276;9;56;263;188;317;724;250;57;56;9;746;361;366;133;366;302;748;559.0;946.0;992.0;148.0;0.0;100;0;18;1;0;0;1;0;0;0;1;1;0;0;0;21278.65625;8372.4150390625;7941.50732421875;2355.27587890625;756.0;370993;475.0;0.0;Calculated values ==>;1568268585.12;352.76;352.16;300.06;299.96000000000004;296.56;277.36;274.4858918419099;278.76000000000005;277.06;274.16;277.66;351.16;300.76000000000005;274.06;278.76000000000005;299.46000000000004;291.96000000000004;304.86;345.56000000000006;278.86;278.76000000000005;320.66;348.76;274.06;241.05796691057077;267.8393353686513;274.4858918419099;298.16;7459999.999999999;3610000.0;3660000.0;1330000.0;3660000.0;3020000.0;7480000.0;0.09316666666666666;0.15766666666666668;0.16533333333333333;0.024666666666666667;0.0;0.09316666666666666;0.0;8372.4150390625;7941.50732421875;2355.27587890625;21278.65625;496331.81199027214;495276.846848934;273819.69228248135;273360.698230042;259747.79145040485;430081.6785162784;436652.832857701;443285.3374463631;474083.7854598241;531848.6080526202;477196.74074803945;443139.33368828957;449779.38365072303;467082.695243512;457802.21972132334;361870.5874817927;485502.0399541681;436827.1314667219;436652.832857701;199440.67485045042;317040.2365367038;470578.4057836597;202975.2081875673;202975.2081875673;274.36767595906815;4705383.362356942;1630281.9056048873;388920.8498030883;1886981.4598014622;0;4;4;36;57;47;32;10;243;245;2069410938419.4146;790781564419.9016;1740718874489.5764;39731.27470412091;6600.878874036946;0.0;21770.965365100787;7066515.424281573;1332923.6118042183;101147.50635171492;1541445.658640046;3.647886645145983;0.25718025091307223
9547;2019-09-12 08:10:45.110;796;791;269;269;235;42;58;38;11;44;782;276;10;57;263;188;315;723;249;58;58;7;748;361;366;132;366;303;750;640.0;881.0;1212.0;157.0;0.0;100;0;19;1;0;0;1;0;0;0;1;1;0;0;0;21373.79296875;8467.7783203125;8020.6669921875;2354.35205078125;754.0;370994;472.0;0.0;Calculated values ==>;1568268645.11;352.76;352.26;300.06;300.06;296.66;277.36;274.4858918419099;278.96000000000004;276.96000000000004;274.26000000000005;277.56;351.36;300.76000000000005;274.16;278.86;299.46000000000004;291.96000000000004;304.66;345.46000000000004;278.96000000000004;278.96000000000004;320.36;348.56000000000006;273.86;240.83765695389522;267.9596281332873;274.4858918419099;298.06;7480000.0;3610000.0;3660000.0;1320000.0;3660000.0;3030000.0;7500000.0;0.10666666666666667;0.14683333333333334;0.20199999999999999;0.026166666666666668;0.0;0.10666666666666667;0.0;8467.7783203125;8020.6669921875;2354.35205078125;21373.79296875;496141.3405877143;495229.14095183247;273655.99434830016;273655.99434830016;260015.52639256525;430081.6785162784;437000.986148985;443226.97429043637;474115.52784487547;531982.0436786455;477071.36222943856;443080.6557621375;449733.7568600775;467082.695243512;457802.21972132334;319807.0756204591;485137.2339333335;437000.986148985;437000.986148985;198186.82848740023;316201.74473053816;470517.4266440292;202999.37642908434;202999.37642908434;274.377041213388;4705738.740194309;1630422.2171604135;388960.0901613587;1887114.4557511003;0;4;4;36;57;47;32;10;243;245;2069630501819.4495;790861051169.9143;1740900344239.6052;48525.9747679931;7000.0556472910575;0.0;24960.17170345607;7067250.778781111;1333036.9340350605;101147.50635171492;1541835.0198779888;4.271457181595701;0.2994179229719932
9548;2019-09-12 08:11:45.130;797;792;270;270;236;42;60;38;11;44;785;276;10;60;263;188;315;725;248;60;60;6;749;361;366;132;366;304;751;736.0;912.0;1048.0;125.0;0.0;100;0;20;1;0;0;1;0;0;0;1;1;0;0;0;21521.966796875;8578.94140625;8033.13671875;2368.60620117188;752.0;370995;470.0;0.0;Calculated values ==>;1568268705.13;352.86;352.36;300.16;300.16;296.76000000000005;277.36;274.4858918419099;279.16;276.96000000000004;274.26000000000005;277.56;351.66;300.76000000000005;274.16;279.16;299.46000000000004;291.96000000000004;304.66;345.66;279.16;279.16;320.16;348.36;273.76000000000005;240.83765695389522;268.0796299477929;274.4858918419099;297.96000000000004;7490000.000000001;3610000.0;3660000.0;1320000.0;3660000.0;3040000.0;7509999.999999999;0.12266666666666667;0.152;0.17466666666666666;0.020833333333333332;0.0;0.12266666666666667;0.0;8578.94140625;8033.13671875;2368.60620117188;21521.966796875;496189.8770277325;495277.6646348107;274033.4688255792;274033.4688255792;260329.58847295961;430081.6785162784;437347.38266317634;443022.0508540321;474115.52784487547;532219.8961362846;476945.7995336487;442875.1821116291;449962.7772143524;467082.695243512;457802.21972132334;316118.23920835415;485336.231693414;437347.38266317634;437347.38266317634;197350.94305643384;315363.2798926983;470419.8627123917;203038.57244064528;203038.57244064528;274.3922266039041;4706096.324015217;1630564.3205106533;388999.461266264;1887248.2820430798;0;4;4;36;57;47;32;10;243;245;2069850175020.2522;790940277570.2039;1741082504940.271;41917.11422953823;5570.443547328051;0.0;28741.880720630477;7068004.722422983;1333141.7231134519;101147.50635171492;1542282.6861555267;4.016158595103252;0.24926388617298514
9549;2019-09-12 08:12:45.111;797;793;272;271;237;43;62;38;-4;44;789;276;1;58;263;188;316;728;251;62;62;4;753;362;366;133;366;304;755;904.0;1217.0;1208.0;92.0;0.0;100;100;21;1;0;0;1;0;0;0;1;0;0;0;0;20686.564453125;8653.1943359375;8050.95751953125;1243.41796875;751.0;370996;467.0;0.0;Calculated values ==>;1568268765.111;352.86;352.46000000000004;300.36;300.26000000000005;296.86;277.46000000000004;274.5913991737795;279.36;276.96000000000004;272.76000000000005;277.56;352.06000000000006;300.76000000000005;273.26000000000005;278.96000000000004;299.46000000000004;291.96000000000004;304.76000000000005;345.96000000000004;279.36;279.36;319.86;348.26;273.56;241.05796691057077;268.0796299477929;274.5913991737795;298.26000000000005;7530000.0;3620000.0000000005;3660000.0;1330000.0;3660000.0;3040000.0;7550000.0;0.15066666666666664;0.20283333333333334;0.20133333333333334;0.015333333333333334;0.0;0.15066666666666664;0.0;8653.1943359375;8050.95751953125;1243.41796875;20686.564453125;495808.50715701113;495038.2134028111;274625.6613522374;274164.9399207763;260505.02053141818;430014.67791919125;437692.05946066673;440793.27408520976;473986.6944556456;532636.8050945956;476945.7995336487;441542.48092842754;449688.22403800517;467082.695243512;457640.5186074551;312513.21366455307;485370.25082444726;437692.05946066673;437692.05946066673;196097.13278094304;314944.0575458753;470089.7988796333;203378.7240747827;203378.7240747827;274.5285408850047;4706447.950391697;1630707.876168019;389029.5519359228;1887382.2737174754;0;4;4;36;57;47;32;10;243;245;2070069705480.0566;791019752395.133;1741264847180.1086;47799.46273543265;4089.5698136743763;0.0;35303.209198139855;7068752.123811614;1333222.19773302;101147.50635171492;1542816.2262298318;4.858164230657469;0.2817186472041733
9550;2019-09-12 08:13:45.111;798;795;273;272;238;43;64;39;-21;45;795;276;-21;42;264;189;317;730;250;64;64;4;751;361;366;138;366;304;754;1100.0;1005.0;1467.0;35.0;0.0;100;100;20;1;0;0;1;0;0;0;1;0;0;0;0;20759.775390625;8514.6318359375;8047.9453125;1378.23986816406;749.0;370997;466.0;0.0;Calculated values ==>;1568268825.111;352.96000000000004;352.66;300.46000000000004;300.36;296.96000000000004;277.46000000000004;274.4858918419099;279.56;277.06;271.06;277.66;352.66;300.76000000000005;271.06;277.36;299.56;292.06;304.86;346.16;279.56;279.56;319.76000000000005;348.06000000000006;273.56;242.14157278889297;268.0796299477929;274.4858918419099;298.16;7509999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;3040000.0;7540000.000000001;0.18333333333333332;0.1675;0.2445;0.005833333333333333;0.0;0.18333333333333332;0.0;8514.6318359375;8047.9453125;1378.23986816406;20759.775390625;496143.33656705765;495423.86398767785;275176.8179235007;274709.42844451865;260912.962293281;430081.6785162784;438035.05236508365;438194.52980446257;473437.2657590101;533261.9193762363;476945.7995336487;438194.52980446257;447466.95896490954;467212.78606881946;457940.1342629907;325125.2595190108;485781.17044297536;438035.05236508365;438035.05236508365;195679.20071851107;314105.63291466556;469411.85696526687;203226.41549399754;203226.41549399754;274.46494671004416;4706793.336557061;1630850.9413861178;389051.3990845638;1887516.4312410755;0;4;4;36;57;47;32;10;243;245;2070289305480.0566;791101052395.133;1741447247180.1086;57449.7039489087;1552.7484085824044;0.0;43048.25009303245;7069629.20020065;1333269.2170515386;101147.50635171492;1543469.1550572582;5.688185903467541;0.3014553384775464
9551;2019-09-12 08:14:45.112;798;797;274;273;240;43;65;39;-23;46;802;275;-24;28;264;189;317;732;249;65;65;4;751;362;367;140;366;304;753;1189.0;1098.0;1494.0;86.0;0.0;100;100;21;1;0;0;1;0;0;0;1;0;0;0;0;20799.2265625;8660.587890625;8062.5859375;1368.70446777344;747.0;370998;464.0;0.0;Calculated values ==>;1568268885.112;352.96000000000004;352.86;300.56;300.46000000000004;297.16;277.46000000000004;274.5913991737795;279.66;277.06;270.86;277.76000000000005;353.36;300.66;270.76000000000005;275.96000000000004;299.56;292.06;304.86;346.36;279.66;279.66;319.56;347.86;273.56;242.56692532238324;268.0796299477929;274.5913991737795;298.06;7509999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3660000.0;3040000.0;7530000.0;0.19816666666666669;0.183;0.249;0.014333333333333333;0.0;0.19816666666666669;0.0;8660.587890625;8062.5859375;1368.70446777344;20799.2265625;496143.33656705765;495808.50715701113;275737.5694949206;275263.1326331479;261690.48746600724;430014.67791919125;437979.1382056312;437883.18805776763;473275.3081037601;533990.8494949273;476829.26291018096;437727.04723144654;445484.3388220789;467212.78606881946;457778.76280914614;325125.2595190108;486190.79378394526;437979.1382056312;437979.1382056312;194843.3435325042;313267.23492439475;469139.01059756253;203412.9236848818;203412.9236848818;274.541762175799;4707139.667345002;1630994.0706024468;389074.29066885565;1887650.6879055705;0;4;4;36;57;47;32;10;243;245;2070509209144.791;791184453785.0323;1741629650219.8882;58383.09582884857;3808.7405790817575;0.0;46483.204844195185;7070594.489618854;1333313.8968710331;101147.50635171492;1544215.2629490914;6.006841272902158;0.32425022124554276
