;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9552;2019-09-12 08:15:45.133;798;798;274;273;240;43;67;39;-23;46;803;272;-23;21;264;190;317;733;248;67;67;4;756;362;367;141;366;305;758;1258.0;1202.0;1501.0;70.0;0.0;100;100;24;1;0;0;1;0;0;0;1;0;0;1;0;21169.904296875;8901.9111328125;8130.94482421875;1376.4509277343802;741.0;370999;464.0;0.0;Calculated values ==>;1568268945.133;352.96000000000004;352.96000000000004;300.56;300.46000000000004;297.16;277.46000000000004;274.5913991737795;279.86;277.06;270.86;277.76000000000005;353.46000000000004;300.36;270.86;275.26000000000005;299.56;292.16;304.86;346.46000000000004;279.86;279.86;319.56;347.26;273.56;242.77792619122317;268.19934244402924;274.5913991737795;297.96000000000004;7559999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3660000.0;3050000.0;7580000.0;0.20966666666666667;0.20033333333333334;0.25016666666666665;0.011666666666666665;0.0;0.20966666666666667;0.0;8901.9111328125;8130.94482421875;1376.4509277343802;21169.904296875;495666.5412115254;495475.4060327224;275303.1102053924;274838.2512422744;261450.3043630375;430014.67791919125;438321.23064046015;437656.05685647397;473145.1120115388;534021.2405159001;476352.8861479211;437656.05685647397;444277.7674123518;467212.78606881946;457916.85825212236;311565.2301458217;485817.021252386;438321.23064046015;438321.23064046015;194843.3435325042;310752.19949742197;469002.22466039064;203438.87893914166;203438.87893914166;274.55179426438616;4707489.532511595;1631140.4759847077;389097.17497048655;1887785.681226177;0;4;4;36;57;47;32;10;243;245;2070729486214.455;791268783289.9037;1741812414164.6094;58593.33067565263;3098.239033414571;0.0;49246.99974004311;7071569.634352814;1333371.47517974;101147.50635171492;1545013.2938658395;6.026221961725024;0.3098184376020572
9553;2019-09-12 08:16:45.123;796;798;273;272;241;44;69;39;-22;46;800;270;-22;15;264;191;317;733;247;68;69;3;756;362;367;141;367;306;758;1344.0;1095.0;1548.0;51.0;0.0;100;100;28;1;0;0;1;0;0;0;1;0;0;0;0;21489.408203125;9163.0068359375;8090.57373046875;1375.80908203125;730.0;371000;468.0;0.0;Calculated values ==>;1568269005.123;352.76;352.96000000000004;300.46000000000004;300.36;297.26000000000005;277.56;274.5913991737795;280.06;277.06;270.96000000000004;277.76000000000005;353.16;300.16;270.96000000000004;274.66;299.56;292.26000000000005;304.86;346.46000000000004;279.96000000000004;280.06;319.96000000000004;346.16;273.46000000000004;242.77792619122317;268.3187672390254;274.5913991737795;297.86;7559999.999999999;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;3060000.0;7580000.0;0.224;0.1825;0.258;0.0085;0.0;0.224;0.0;9163.0068359375;8090.57373046875;1375.80908203125;21489.408203125;495377.06124973064;495475.4060327224;274838.2512422744;274378.1518019366;261815.06906039076;430014.67791919125;438661.6955250551;437585.1090581189;473145.1120115388;533634.8161799634;475991.99124740035;437585.1090581189;443199.35914791975;467071.00097845966;458054.80583079654;311565.2301458217;485817.021252386;438491.66445207375;438661.6955250551;196515.0671798046;306141.9092990094;468903.15145096794;203467.87938744875;203467.87938744875;274.56300132128814;4707844.967533439;1631290.9918776406;389120.10664798826;1887920.8380176006;0;4;4;36;57;47;32;10;243;245;2070949649514.49;791353369189.9171;1741995683614.6384;60402.245255032896;2256.1998125399136;0.0;52683.414814823824;7072561.098880761;1333416.0880667428;101147.50635171492;1545862.5724172448;6.191392313922141;0.30363909706518044
9554;2019-09-12 08:17:45.134;794;797;273;273;242;45;70;40;-20;46;796;268;-21;12;264;192;317;733;248;70;70;6;754;363;368;142;368;307;756;1388.0;1028.0;1463.0;86.0;0.0;100;100;34;1;0;0;1;0;0;0;1;0;0;0;0;21916.66796875;9654.0244140625;8144.29150390625;1381.2355957031198;714.0;371001;501.0;0.0;Calculated values ==>;1568269065.134;352.56000000000006;352.86;300.46000000000004;300.46000000000004;297.36;277.66;274.69669130483857;280.16;277.16;271.16;277.76000000000005;352.76;299.96000000000004;271.06;274.36;299.56;292.36;304.86;346.46000000000004;280.16;280.16;323.26000000000005;344.56000000000006;273.76000000000005;242.98782864720522;268.43790593516167;274.69669130483857;297.96000000000004;7540000.000000001;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;3070000.0;7559999.999999999;0.23133333333333334;0.1713333333333333;0.24383333333333335;0.014333333333333333;0.0;0.23133333333333334;0.0;9654.0244140625;8144.29150390625;1381.2355957031198;21916.66796875;495279.1340693948;495521.852698351;275006.2194040045;275006.2194040045;262279.96328978305;429947.3805835815;438607.3839335321;437671.5478804793;473014.70512905536;533143.6027224443;475629.97344529536;437514.20447033056;442550.7883978828;466928.955266755;458031.83721652924;314486.3943618959;486027.52255742514;438607.3839335321;438607.3839335321;210308.32490665457;299437.39939995663;469063.6082102231;203686.2501820497;203686.2501820497;274.6520528690352;4708206.751150653;1631447.8292200416;389143.0862325142;1888056.1533648393;0;4;4;36;57;47;32;10;243;245;2071170189940.0647;791438284755.1384;1742179617330.118;57053.41508880042;3803.742131737152;0.0;54345.08894117626;7073540.075498993;1333466.5968413213;101147.50635171492;1546754.640133306;6.006514077224045;0.2958821544173864
9555;2019-09-12 08:18:45.134;791;794;273;273;241;46;72;40;-20;47;791;267;-21;10;265;192;317;732;250;71;72;8;757;364;369;143;369;307;759;1417.0;1281.0;1449.0;102.0;0.0;100;100;37;1;0;0;1;0;0;0;1;0;0;0;0;22180.064453125;9875.7109375;8089.45458984375;1376.1735839843802;702.0;371002;588.0;0.0;Calculated values ==>;1568269125.134;352.26;352.56000000000006;300.46000000000004;300.46000000000004;297.26000000000005;277.76000000000005;274.8017692304317;280.36;277.16;271.16;277.86;352.26;299.86;271.06;274.16;299.66;292.36;304.86;346.36;280.26000000000005;280.36;331.96000000000004;343.36;273.96000000000004;243.1966462407574;268.43790593516167;274.8017692304317;298.16;7570000.0;3640000.0;3690000.0;1430000.0;3690000.0;3070000.0;7590000.000000001;0.23616666666666666;0.2135;0.2415;0.017;0.0;0.23616666666666666;0.0;9875.7109375;8089.45458984375;1376.1735839843802;22180.064453125;494555.06429207703;494798.7632263971;274755.2256622399;274755.2256622399;261766.98937369356;429879.7862731237;438723.5521982702;437671.5478804793;472982.62173735606;532621.8456006951;475512.4636850194;437514.20447033056;442253.9184824793;466917.36708515004;457870.68847121065;310442.24747148185;485558.77388669713;438553.1900453467;438723.5521982702;246688.97952812296;294410.04551340896;469125.32372254826;203929.66765881644;203929.66765881644;274.7506910267368;4708574.223920835;1631610.5770146379;389166.0646423449;1888191.4345822872;0;4;4;36;57;47;32;10;243;245;2071391289940.0647;791523784755.1384;1742363817330.118;56448.66407353158;4508.326153083442;0.0;55450.489065401;7074485.926158679;1333535.8640770281;101147.50635171492;1547669.6032833608;6.0185842677168475;0.30136883211198134
9556;2019-09-12 08:19:45.104;789;791;274;273;242;46;73;41;-20;47;786;267;-21;8;265;193;318;732;249;72;73;7;761;365;370;144;370;307;762;1474.0;1192.0;1442.0;133.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;0;0;22472.794921875;10167.7255859375;8182.228515625;1373.298828125;693.0;371003;660.0;0.0;Calculated values ==>;1568269185.104;352.06000000000006;352.26;300.56;300.46000000000004;297.36;277.76000000000005;274.9066339382667;280.46000000000004;277.26000000000005;271.16;277.86;351.76;299.86;271.06;273.96000000000004;299.66;292.46000000000004;304.96000000000004;346.36;280.36;280.46000000000004;339.16;342.46000000000004;273.86;243.40439225979637;268.43790593516167;274.9066339382667;298.06;7609999.999999999;3650000.0;3700000.0;1440000.0;3700000.0;3070000.0;7620000.0;0.24566666666666667;0.19866666666666666;0.24033333333333334;0.022166666666666668;0.0;0.24566666666666667;0.0;10167.7255859375;8182.228515625;1373.298828125;22472.794921875;493876.21006590547;494071.7351290927;274967.5908171303;274509.85615878174;261988.02540401605;429811.8947417682;438669.84247583733;437671.5478804793;472851.94155074406;532099.8751902046;475512.4636850194;437514.20447033056;441956.0545109249;466775.0424682118;457847.79545119463;308986.44589096826;485241.66692153446;438499.1147353012;438669.84247583733;276820.84063482966;290640.09048841946;468888.98623916827;204149.37996237556;204149.37996237556;274.8401094894895;4708946.14502889;1631777.522138094;389188.96545632166;1888326.9641428846;0;4;4;36;57;47;32;10;243;245;2071612879090.1704;791609841705.1794;1742547925230.2058;56123.16102298427;5868.394605802238;0.0;57613.86029080711;7075423.555652326;1333622.2935137236;101147.50635171492;1548611.335093656;6.064183040494461;0.30442988539772414
9557;2019-09-12 08:20:45.115;789;790;273;272;242;48;75;42;-21;48;781;267;-22;7;265;194;320;732;248;74;75;7;755;367;372;144;372;306;757;1491.0;1052.0;1596.0;152.0;0.0;100;100;40;1;0;0;1;0;0;0;1;0;0;1;0;22256.251953125;10062.228515625;8058.62451171875;1373.18005371094;684.0;371004;695.0;0.0;Calculated values ==>;1568269245.115;352.06000000000006;352.16;300.46000000000004;300.36;297.36;277.96000000000004;275.1157276137837;280.66;277.36;271.06;277.96000000000004;351.26;299.86;270.96000000000004;273.86;299.66;292.56;305.16;346.36;280.56;280.66;342.66;341.56000000000006;273.86;243.40439225979637;268.3187672390254;275.1157276137837;297.96000000000004;7550000.0;3670000.0000000005;3720000.0000000005;1440000.0;3720000.0000000005;3060000.0;7570000.0;0.2485;0.1753333333333333;0.266;0.025333333333333333;0.0;0.2485;0.0;10062.228515625;8058.62451171875;1373.18005371094;22256.251953125;494457.2956330293;494409.5098612279;274921.9121815182;274460.03364224685;262230.76778589323;429675.2189834977;438562.7836759754;437742.05038880615;472950.60946461116;531652.7806895586;475640.1672774928;437585.1090581189;442016.3825157325;466489.6019121334;457663.3959569731;337474.90644016827;485769.7715399883;438391.32336828473;438562.7836759754;291477.81744585035;286870.6033266602;468888.98623916827;204650.88536934968;204650.88536934968;275.0425790384695;4709318.955421716;1631946.1359955843;389211.8569763151;1888462.3293970085;0;4;4;36;57;47;32;10;243;245;2071835519899.8662;791696257545.0613;1742731858944.9543;62002.249895175424;6694.031888702071;0.0;58127.106729196494;7076408.114544677;1333726.999593631;101147.50635171492;1549576.019977315;6.5057542472484835;0.34102953343308834
9558;2019-09-12 08:21:45.125;787;787;272;271;242;49;49;44;-21;48;775;267;-22;6;266;196;317;723;248;75;50;7;756;367;371;143;371;306;758;1505.0;1115.0;1049.0;0.0;0.0;100;100;42;1;0;0;1;0;0;0;1;0;0;1;0;22392.158203125;10218.75390625;8114.78173828125;1368.23962402344;673.0;371005;708.0;0.0;Calculated values ==>;1568269305.125;351.86;351.86;300.36;300.26000000000005;297.36;278.06;275.1157276137837;278.06;277.56;271.06;277.96000000000004;350.66;299.86;270.96000000000004;273.76000000000005;299.76000000000005;292.76000000000005;304.86;345.46000000000004;280.66;278.16;343.96000000000004;340.46000000000004;273.86;243.1966462407574;268.3187672390254;275.1157276137837;297.96000000000004;7559999.999999999;3670000.0000000005;3710000.0;1430000.0;3710000.0;3060000.0;7580000.0;0.25083333333333335;0.18583333333333335;0.17483333333333334;0.0;0.0;0.25083333333333335;0.0;10218.75390625;8114.78173828125;1368.23962402344;22392.158203125;494069.23610641534;493875.1144555689;274378.1518019366;273922.6395388667;262181.7906236795;429675.2189834977;434205.081921684;437742.05038880615;473081.1387057701;531026.2279586041;475640.1672774928;437585.1090581189;441867.40411234536;466763.56131284905;457941.242533051;311565.2301458217;484283.6743409412;438786.940358155;434387.3559661047;296923.61432157;282264.0715131367;469026.00599727634;204841.48948489994;204841.48948489994;275.1157276137837;4709691.087517973;1632115.1723504376;389234.7059478199;1888597.130245468;0;4;4;36;57;47;32;10;243;245;2072058457049.8308;791782371895.0476;1742915489544.925;40718.78139803294;0.0;0.0;57577.75484236887;7077264.265806749;1333782.792489961;101147.50635171492;1550540.3878581214;4.989222285835807;0.17609652844887655
9559;2019-09-12 08:22:45.106;783;784;273;272;243;50;49;44;-22;49;772;267;-23;6;266;196;317;721;250;76;50;8;745;370;375;141;375;305;745;1499.0;888.0;1606.0;206.0;0.0;100;100;43;1;0;0;1;0;0;0;1;0;0;1;0;22133.134765625;10174.8994140625;7918.65185546875;1371.45812988281;660.0;371006;719.0;0.0;Calculated values ==>;1568269365.106;351.46000000000004;351.56000000000006;300.46000000000004;300.36;297.46000000000004;278.16;275.4277932560699;278.06;277.56;270.96000000000004;278.06;350.36;299.86;270.86;273.76000000000005;299.76000000000005;292.76000000000005;304.86;345.26;280.76000000000005;278.16;345.06000000000006;339.16;273.96000000000004;242.77792619122317;268.19934244402924;275.4277932560699;298.16;7450000.0;3700000.0;3750000.0;1410000.0;3750000.0;3050000.0;7450000.0;0.24983333333333332;0.14800000000000002;0.26766666666666666;0.034333333333333334;0.0;0.24983333333333332;0.0;10174.8994140625;7918.65185546875;1371.45812988281;22133.134765625;494554.4538620418;494699.1055286382;275979.7068280752;275494.022089639;263214.50981081655;429467.9694778635;433209.26022689394;437812.597326149;473439.7637257255;530788.4338752198;475767.67735946237;437656.05685647397;442076.7812560851;466191.54959304683;457456.0283980784;364557.366770764;485364.0585353671;438057.5630934758;433395.59929297975;301532.38793589;276820.84063482966;469398.3044737421;205366.95674217975;205366.95674217975;275.3316842472789;4710062.014128415;1632285.0656447038;389257.5295326575;1888730.699881514;0;4;4;36;57;47;32;10;243;245;2072282186179.6316;791867544914.9718;1743098731499.762;62217.9497963091;9065.076272116974;0.0;56969.15586394153;7078121.800260676;1333858.3108704323;101147.50635171492;1551494.6431699211;6.588857950216468;0.3701525424055251
9560;2019-09-12 08:23:45.126;778;780;275;274;244;51;47;45;-22;50;771;267;-23;4;266;197;315;713;250;77;47;9;759;368;373;145;373;305;761;1506.0;1189.0;888.0;153.0;0.0;100;100;45;1;0;0;1;0;0;0;1;0;0;1;0;22660.91015625;10504.4404296875;8153.28662109375;1364.72180175781;640.0;371007;725.0;0.0;Calculated values ==>;1568269425.126;350.96000000000004;351.16;300.66;300.56;297.56;278.26000000000005;275.2199585193972;277.86;277.66;270.96000000000004;278.16;350.26;299.86;270.86;273.56;299.76000000000005;292.86;304.66;344.46000000000004;280.86;277.86;345.66;337.16;274.06;243.61107973660833;268.19934244402924;275.2199585193972;298.16;7590000.000000001;3679999.9999999995;3729999.9999999995;1450000.0;3729999.9999999995;3050000.0;7609999.999999999;0.251;0.19816666666666669;0.14800000000000002;0.025500000000000002;0.0;0.251;0.0;10504.4404296875;8153.28662109375;1364.72180175781;22660.91015625;492457.656224048;492555.36713751813;275514.7042445551;275050.51233108;262771.43154726183;429606.4342157736;433339.70882325375;437812.597326149;473017.4502798929;530684.0115263712;475767.67735946237;437656.05685647397;441779.2354426769;466478.0875765461;457918.9156678938;304977.00451112655;482409.1678462377;438680.8517195905;433339.70882325375;304046.57827927166;268448.3696465944;468951.0004552658;204856.44404746275;204856.44404746275;275.12632792308625;4710435.422263881;1632457.450919291;389280.3386325804;1888864.677346383;0;4;4;36;57;47;32;10;243;245;2072506660979.5603;791953373514.9446;1743281792499.7039;34477.51068524557;6734.411188398979;0.0;57349.299458723544;7078927.864362935;1333990.01715336;101147.50635171492;1552447.6145152387;4.922535802600863;0.2111409747298287
9561;2019-09-12 08:24:45.117;777;777;280;279;248;50;49;45;-21;50;741;268;-22;15;266;197;317;714;251;78;49;9;748;372;376;138;376;306;749;1477.0;1069.0;1014.0;338.0;0.0;100;1;50;1;0;0;1;0;0;0;1;0;1;1;0;24014.51953125;10779.3203125;7981.87744140625;2353.1064453125;614.0;371008;728.0;0.0;Calculated values ==>;1568269485.117;350.86;350.86;301.16;301.06;297.96000000000004;278.16;275.63479819532273;278.06;277.66;271.06;278.16;347.26;299.96000000000004;270.96000000000004;274.66;299.76000000000005;292.86;304.86;344.56000000000006;280.96000000000004;278.06;345.96000000000004;334.56;274.06;242.14157278889297;268.3187672390254;275.63479819532273;298.26000000000005;7480000.0;3720000.0000000005;3760000.0;1380000.0;3760000.0;3060000.0;7490000.000000001;0.24616666666666667;0.17816666666666667;0.169;0.05633333333333333;0.0;0.24616666666666667;0.0;10779.3203125;7981.87744140625;2353.1064453125;24014.51953125;493391.001405178;493293.0910649295;279124.24003310164;278602.991740142;264916.49917302886;429328.3091220336;432956.79384999943;437742.05038880615;473926.13026871055;527469.4539350944;475757.4988931583;437585.1090581189;443199.35914791975;466047.8780329807;457270.98814679036;354329.3547493738;483865.4236036394;438177.20249304245;432956.79384999943;305303.7579410727;257567.11924055516;469904.45810332865;205654.57706699512;205654.57706699512;275.45151899505305;4710824.325834794;1632634.7889879604;389311.31588744465;1888999.1168783419;0;4;4;36;57;47;32;10;243;246;2072731327275.2175;792038260780.1929;1743465065005.24;39222.78299138607;14886.076631713455;0.0;55954.22903141623;7079541.941353336;1334170.1608601115;101147.50635171492;1553391.6689593405;5.212726292850711;0.295130322893414
9562;2019-09-12 08:25:45.117;790;789;287;288;241;33;37;36;-26;48;711;270;-29;20;265;184;317;724;250;41;38;9;839;350;355;135;354;296;837;1330.0;1224.0;0.0;0.0;0.0;0;1;28;1;0;0;1;1;0;0;1;0;1;0;0;41154.546875;10112.0546875;24441.96484375;2280.84448242188;593.0;371009;728.0;0.0;Calculated values ==>;1568269545.117;352.16;352.06000000000006;301.86;301.96000000000004;297.26000000000005;276.46000000000004;273.3108153835814;276.86;276.76000000000005;270.56;277.96000000000004;344.26;300.16;270.26000000000005;275.16;299.66;291.56;304.86;345.56000000000006;277.26000000000005;276.96000000000004;345.96000000000004;332.46000000000004;274.06;241.49495122638035;267.1113755279542;273.3108153835814;298.16;8390000.0;3500000.0;3550000.0;1350000.0;3540000.0;2960000.0;8370000.0;0.22166666666666668;0.20400000000000001;0.0;0.0;0.0;0.22166666666666668;0.0;10112.0546875;24441.96484375;2280.84448242188;41154.546875;486271.5941167848;486317.6823255548;275093.35358690144;275500.247653324;258542.25856312385;430799.1582183253;435934.5832721793;439210.0331572137;474117.84615207044;525114.6135915115;477253.3178551808;438754.5193185401;445914.51168605644;469021.5318245407;459017.101218469;288659.69614657864;475722.69557974924;436625.3330949991;436107.93194895133;305303.7579410727;248780.69988749037;470309.5239926605;200392.8114580023;200392.8114580023;273.3108153835814;4711367.4013881795;1632808.883779627;389349.93214517576;1889269.3155640515;0;4;4;36;58;47;32;10;243;246;2072950627275.2175;792120160780.1929;1743645665005.24;0.0;0.0;0.0;52250.18504216037;7079868.797878264;1334294.2114987092;101147.50635171492;1554293.3724099537;1.418498111538211;-0.004694344410572525
9563;2019-09-12 08:26:45.118;844;833;268;266;227;27;38;28;-20;43;710;272;-25;26;264;176;318;732;250;42;38;9;790;344;348;129;347;290;788;1244.0;783.0;202.0;94.0;0.0;0;1;1;1;0;0;1;1;0;0;1;0;1;0;0;35539.19140625;7643.90380859375;23016.44140625;2263.8974609375;599.0;371010;725.0;0.0;Calculated values ==>;1568269605.118;357.56000000000006;356.46000000000004;299.96000000000004;299.76000000000005;295.86;275.86;272.6583383277491;276.96000000000004;275.96000000000004;271.16;277.46000000000004;344.16;300.36;270.66;275.76000000000005;299.56;290.76000000000005;304.96000000000004;346.36;277.36;276.96000000000004;345.66;333.06;274.06;240.16925963744896;266.37251300914875;272.6583383277491;298.16;7900000.0;3440000.0;3479999.9999999995;1290000.0;3470000.0000000005;2900000.0;7880000.0;0.20733333333333331;0.1305;0.033666666666666664;0.015666666666666666;0.0;0.20733333333333331;0.0;7643.90380859375;23016.44140625;2263.8974609375;35539.19140625;499136.08618897636;497727.4786843933;270528.39196386177;269726.37436658464;255729.95226660694;431175.4696738307;437733.20489803574;441396.9010635347;474404.2798038372;525484.3014395536;478230.0957097973;440662.98431716557;447896.03133248154;469858.8908792591;458892.92983290495;297168.8562739409;482462.31957798527;438399.6671979062;437733.20489803574;304046.57827927166;251290.9062238717;471113.4222737492;198601.64608158733;198601.64608158733;272.578809137983;4712006.526524993;1632956.8525663544;389387.80562587216;1889664.8088737691;0;4;4;36;58;47;32;10;243;246;2073161530789.9626;792199362100.0972;1743821467935.0276;8174.106917725561;4269.351160343868;0.0;49579.9431946103;7079936.916571123;1334329.7900179678;101147.50635171492;1555141.970953975;1.883821653346746;0.0420203092715172
9564;2019-09-12 08:27:45.118;872;860;266;265;220;20;39;21;-13;39;721;272;-16;32;263;169;320;722;252;42;40;9;784;335;340;131;339;283;783;1219.0;778.0;144.0;0.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;33984.109375;7585.36181640625;22875.541015625;1287.19299316406;588.0;371011;719.0;0.0;Calculated values ==>;1568269665.118;360.36;359.16;299.76000000000005;299.66;295.16;275.16;271.6637117239857;277.06;275.26000000000005;271.86;277.06;345.26;300.36;271.56;276.36;299.46000000000004;290.06;305.16;345.36;277.36;277.16;345.06000000000006;331.96000000000004;274.06;240.61611355647437;265.49620691782997;271.6637117239857;298.36;7840000.000000001;3350000.0;3400000.0;1310000.0;3390000.0;2830000.0;7830000.0;0.20316666666666666;0.12966666666666668;0.024;0.0;0.0;0.20316666666666666;0.0;7585.36181640625;22875.541015625;1287.19299316406;33984.109375;503670.13682768506;502059.7424729742;270033.4435039956;269631.5357825247;253629.47762199273;431720.082569444;439687.5827938492;443845.6859404484;473759.9231585776;527174.2934617827;479092.30477919756;443422.24258748785;449999.93043973297;470823.0958829981;459385.2837268105;300601.0985556093;481422.3880895326;440169.5130120218;439848.5572775103;301532.38793589;246688.97952812296;470846.3688081762;196395.53166622907;196395.53166622907;271.6637117239857;4712585.887364836;1633083.7631132295;389417.398046323;1890047.242060618;0;4;4;36;58;47;32;10;243;246;2073367930789.9626;792277362100.0972;1743993367935.0276;5938.803702581265;0.0;0.0;49461.539703358634;7080054.524159625;1334365.367944304;101147.50635171492;1555967.3166447915;1.7449973601873203;0.013150232271146823
9565;2019-09-12 08:28:45.129;877;858;271;269;236;26;20;17;-7;37;740;271;-10;28;261;171;314;673;253;25;21;10;712;345;349;135;349;279;714;1147.0;698.0;1254.0;322.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18170.728515625;6914.1708984375;7541.27587890625;1252.54248046875;579.0;371012;714.0;0.0;Calculated values ==>;1568269725.129;360.86;358.96000000000004;300.26000000000005;300.06;296.76000000000005;275.76000000000005;272.7676641592781;275.16;274.86;272.46000000000004;276.86;347.16;300.26000000000005;272.16;275.96000000000004;299.26000000000005;290.26000000000005;304.56;340.46000000000004;275.66;275.26000000000005;344.56000000000006;331.06;274.16;241.49495122638035;264.9883086891361;272.7676641592781;298.46000000000004;7120000.0;3450000.0;3490000.0;1350000.0;3490000.0;2790000.0;7140000.000000001;0.19116666666666668;0.11633333333333334;0.209;0.05366666666666667;0.0;0.19116666666666668;0.0;6914.1708984375;7541.27587890625;1252.54248046875;18170.728515625;510553.03883273987;507838.3263250574;278189.7505230393;277078.64047810395;262194.6252174908;431113.4868728058;434408.7245179509;445476.4519344496;473046.2935902154;529445.4229504705;479468.5490971649;445062.4080561419;450194.8709112265;469205.79853751947;458059.3903562432;395371.2845266446;481414.3483795952;435283.0450006729;434584.5331882641;299437.39939995663;242924.1476594651;470407.50630016084;198756.30038970042;198756.30038970042;272.64423896904805;4713020.590694333;1633204.6147044187;389438.56638872577;1890300.7620045296;0;4;4;36;58;47;32;10;243;246;2073574668684.6802;792357176729.988;1744161998844.797;51564.511672852575;14578.61471719471;0.0;45082.49716999209;7080533.806306053;1334486.8786729982;101147.50635171492;1556755.3280599378;7.080831399519858;0.4723833628429238
9566;2019-09-12 08:29:45.100;855;834;279;278;252;35;21;18;1;35;748;271;-1;28;259;179;298;556;256;24;21;10;694;349;354;141;354;283;696;1067.0;458.0;934.0;241.0;0.0;98;100;1;1;0;0;1;0;0;0;1;0;0;0;0;18136.552734375;6721.75341796875;7304.38427734375;1261.19641113281;572.0;371013;709.0;0.0;Calculated values ==>;1568269785.1;358.66;356.56000000000006;301.06;300.96000000000004;298.36;276.66;273.20264511476705;275.26000000000005;274.96000000000004;273.26000000000005;276.66;347.96000000000004;300.26000000000005;273.06;275.96000000000004;299.06;291.06;302.96000000000004;328.76000000000005;275.56;275.26000000000005;344.06000000000006;330.36;274.16;242.77792619122317;265.49620691782997;273.20264511476705;298.76000000000005;6940000.000000001;3490000.0;3540000.0;1410000.0;3540000.0;2830000.0;6959999.999999999;0.17783333333333334;0.07633333333333334;0.15566666666666668;0.04016666666666667;0.0;0.17783333333333334;0.0;6721.75341796875;7304.38427734375;1261.19641113281;18136.552734375;509157.0628406102;506177.8842001741;286699.3230248667;285832.2823612092;270217.7886814101;430862.6128555636;433347.85193924565;445798.4173351485;472063.34231996303;529965.4999205754;478979.04182625434;445521.7248741767;449466.4258528507;468257.0741332307;458500.3044742087;395306.67914928007;464717.6428370354;433886.7894946779;433347.85193924565;297342.5633918147;239996.17471937067;469596.2179012159;199863.33082109553;199863.33082109553;273.0983120952211;4713323.005133535;1633318.1924844994;389459.5040880255;1890424.4160440546;0;4;4;36;58;47;32;10;243;246;2073785466749.526;792439936709.9275;1744330517354.6738;38283.89513402092;10834.270964384836;0.0;41521.3306721777;7081282.181139479;1334698.5503627337;101147.50635171492;1557476.6778037883;5.92905840478549;0.36560472625410567
9567;2019-09-12 08:30:45.100;827;813;281;281;261;34;23;20;8;34;744;271;5;34;258;186;291;488;258;25;23;11;696;345;349;147;349;290;698;921.0;400.0;488.0;205.0;0.0;51;100;1;1;0;0;1;0;0;0;1;0;0;0;0;16689.2890625;6770.67822265625;5485.8955078125;1273.19323730469;565.0;371014;705.0;0.0;Calculated values ==>;1568269845.1;355.86;354.46000000000004;301.26000000000005;301.26000000000005;299.26000000000005;276.56;272.7676641592781;275.46000000000004;275.16;273.96000000000004;276.56;347.56000000000006;300.26000000000005;273.66;276.56;298.96000000000004;291.76000000000005;302.26000000000005;321.96000000000004;275.66;275.46000000000004;343.66;329.66;274.26000000000005;244.02132995426717;266.37251300914875;272.7676641592781;298.96000000000004;6959999.999999999;3450000.0;3490000.0;1470000.0;3490000.0;2900000.0;6980000.0;0.15350000000000003;0.06666666666666667;0.08133333333333333;0.034166666666666665;0.0;0.15350000000000003;0.0;6770.67822265625;5485.8955078125;1273.19323730469;16689.2890625;505235.2448229502;503158.6533067122;288012.2430594239;288012.2430594239;274522.81755196943;431113.4868728058;434934.7224515854;445402.8413663014;471168.1638575324;529016.4106098682;478115.7034996986;444981.44660324074;448986.0153116639;468826.295148288;460072.69459547993;387860.3797789687;452010.481639207;435283.0450006729;434934.7224515854;295666.80309349706;237068.3971897606;468876.2613342076;198777.23921361627;198777.23921361627;272.65252843491197;4713613.220481842;1633430.629414838;389480.6240017625;1890531.0017089308;0;4;4;36;58;47;32;10;243;246;2073996366749.526;792526336709.9275;1744502417354.6738;20058.88230841839;9228.383255786872;0.0;36250.173677028266;7081768.3709515;1334865.7391479018;101147.50635171492;1558124.7736733651;4.8439444224972386;0.26823072497067924
9568;2019-09-12 08:31:45.090;804;801;283;282;262;30;22;21;11;33;736;272;9;41;258;188;290;493;259;28;22;11;704;337;342;147;342;301;707;980.0;594.0;77.0;0.0;0.0;1;0;1;1;0;0;1;0;0;0;1;0;1;0;0;16828.599609375;6797.31396484375;3844.47778320312;2806.47436523438;559.0;371015;701.0;0.0;Calculated values ==>;1568269905.09;353.56000000000006;353.26;301.46000000000004;301.36;299.36;276.16;271.8864255623528;275.36;275.26000000000005;274.26000000000005;276.46000000000004;346.76;300.36;274.06;277.26000000000005;298.96000000000004;291.96000000000004;302.16;322.46000000000004;275.96000000000004;275.36;343.26;329.06;274.26000000000005;244.02132995426717;267.7187500070086;271.8864255623528;299.06;7040000.000000001;3370000.0000000005;3420000.0000000005;1470000.0;3420000.0000000005;3010000.0;7070000.0;0.16333333333333336;0.099;0.012833333333333334;0.0;0.0;0.16333333333333336;0.0;6797.31396484375;3844.47778320312;2806.47436523438;16828.599609375;501380.4366806258;500690.7536974089;287513.31363266223;286669.85228154325;274123.5670627831;431601.1154718507;436430.45240459184;443634.4727813241;471068.7543314603;527334.374113208;476857.52143508586;443343.77367153234;447894.6635423884;469791.76493541704;461573.52563019627;376897.9003607433;451516.9193508489;437437.01699379605;436430.45240459184;293991.1381695566;234559.02529450474;468876.2613342076;196932.73060853916;196932.73060853916;271.8864255623528;4713892.489668195;1633543.677171985;389514.61556558404;1890608.7418608498;0;4;4;36;58;47;32;10;243;247;2074203632199.5588;792614522009.9415;1744679687804.702;3166.0056912174073;0.0;0.0;39117.96122668861;7081961.879428072;1334942.6295245131;101147.50635171492;1558752.736786364;3.1441946911020136;0.021456064989202224
9569;2019-09-12 08:32:45.111;790;795;286;285;264;25;21;17;12;30;724;273;11;53;257;187;292;543;260;28;22;9;722;330;335;133;335;313;726;841.0;1103.0;113.0;33.0;0.0;1;0;0;1;0;0;0;0;0;0;1;0;1;0;0;13425.720703125;6850.98486328125;0.0;2425.35791015625;554.0;371016;697.0;0.0;Calculated values ==>;1568269965.111;352.16;352.66;301.76000000000005;301.66;299.56;275.66;271.1026128081217;275.26000000000005;274.86;274.36;276.16;345.56000000000006;300.46000000000004;274.26000000000005;278.46000000000004;298.86;291.86;302.36;327.46000000000004;275.96000000000004;275.36;342.86;328.56;274.06;241.05796691057077;269.14681796795327;271.1026128081217;299.16;7220000.0;3300000.0;3350000.0;1330000.0;3350000.0;3130000.0;7259999.999999999;0.14016666666666666;0.18383333333333332;0.01883333333333333;0.0055000000000000005;0.0;0.14016666666666666;0.0;6850.98486328125;0.0;2425.35791015625;13425.720703125;497754.7254484775;498082.4901450753;285909.52327828144;285202.1789021244;273342.62299229385;432012.3539207929;437880.12000639975;441292.71172936825;472625.7912797831;525134.90082627;475452.7972171456;441140.86030291184;447309.4086448829;470622.0011049768;462507.641017101;291815.7881929429;458121.3595863703;439018.0929647742;438043.7542357852;292315.56762988004;232467.98657752166;470578.4057836597;194978.0772082026;194978.0772082026;271.07503458153303;4714144.697246517;1633657.4528033694;389558.2294274965;1890640.7903888484;0;4;4;36;58;47;32;10;243;247;2074406803285.056;792698551410.1471;1744863952275.1528;4638.925616815286;1515.8018071650142;0.0;34069.70573003283;7082026.943286847;1334955.265627359;101147.50635171492;1559362.847476525;4.336238336210954;0.07897834653591353
9570;2019-09-12 08:33:45.121;780;791;292;287;267;28;21;11;12;27;729;276;12;66;257;187;297;591;259;30;21;7;748;330;334;124;334;318;751;795.0;1064.0;-1.0;4.0;0.0;1;100;0;1;0;0;0;0;0;0;1;0;0;0;0;13808.1435546875;7122.5849609375;0.0;1194.44421386719;550.0;371017;694.0;0.0;Calculated values ==>;1568270025.121;351.16;352.26;302.36;301.86;299.86;275.96000000000004;271.1026128081217;275.26000000000005;274.26000000000005;274.36;275.86;346.06000000000006;300.76000000000005;274.36;279.76000000000005;298.86;291.86;302.86;332.26000000000005;276.16;275.26000000000005;342.56000000000006;328.16;273.86;239.02933182858504;269.7299932089509;271.1026128081217;299.06;7480000.0;3300000.0;3340000.0;1240000.0;3340000.0;3180000.0;7509999.999999999;0.1325;0.17733333333333334;0.0;0.0006666666666666666;0.0;0.1325;0.0;7122.5849609375;0.0;1194.44421386719;13808.1435546875;493827.78240572405;495133.02826389496;285793.5093636818;282747.0454081253;272671.77864522446;432012.3539207929;438106.9876492588;440220.33042136754;473508.13932025275;525268.0030664187;475168.1499331002;440220.33042136754;448212.0986846605;470757.55083654396;462507.641017101;289797.89198317355;463322.82631920255;439560.47394057584;438106.9876492588;291058.95107146574;230795.22267914342;471584.51484915224;195036.90066655845;195036.90066655845;271.09873370363425;4714371.683940108;1633773.9186262887;389588.39947269484;1890640.7903888484;0;4;4;36;58;47;32;10;243;247;2074607536735.024;792775664260.1349;1745053283825.1228;0.0;184.36507612172917;0.0;32206.7865252078;7082065.607443267;1334969.4360460604;101147.50635171492;1559915.2436292479;3.8945578908697502;0.003063648258356247
9571;2019-09-12 08:34:45.132;774;788;299;293;271;31;19;9;13;26;754;277;13;56;257;187;303;636;257;32;20;7;785;334;338;130;338;316;789;754.0;1033.0;1065.0;6.0;0.0;1;91;0;1;0;0;0;0;0;0;1;0;0;0;0;16674.0078125;7475.2734375;0.0;1384.86376953125;547.0;371018;689.0;0.0;Calculated values ==>;1568270085.132;350.56000000000006;351.96000000000004;303.06;302.46000000000004;300.26000000000005;276.26000000000005;271.55198750734434;275.06;274.06;274.46000000000004;275.76000000000005;348.56000000000006;300.86;274.46000000000004;278.76000000000005;298.86;291.86;303.46000000000004;336.76000000000005;276.36;275.16;342.06000000000006;327.86;273.86;240.39332010688793;269.49753711883926;271.55198750734434;298.86;7850000.0;3340000.0;3379999.9999999995;1300000.0;3379999.9999999995;3160000.0;7890000.000000001;0.12566666666666668;0.17216666666666666;0.17750000000000002;0.001;0.0;0.12566666666666668;0.0;7475.2734375;0.0;1384.86376953125;16674.0078125;489270.4779643625;490984.2977384844;284807.62277004117;281648.9846324293;271686.88270770625;431779.12508338504;436860.00363720994;440805.4322354474;472630.20280472847;528061.2146576353;475542.99585977057;440805.4322354474;447165.1919128984;470213.9658998925;461901.0883281531;287622.95399164065;466302.4779847504;438998.0159834203;437026.7201361947;288964.7057630673;229540.68826423294;470785.5563514222;196120.35848854593;196120.35848854593;271.5495568661663;4714625.748437774;1633895.589748393;389609.8976464699;1890640.7903888484;0;4;4;36;58;47;32;10;243;247;2074809173694.7483;792851878230.0308;1745243518694.8628;43431.60059007502;274.6651978628763;0.0;30273.899447054533;7082427.603801523;1334973.2619996346;101147.50635171492;1560436.011468242;8.349776477082438;0.4639645777929964
9572;2019-09-12 08:35:45.112;775;783;296;300;263;36;14;14;17;25;783;276;15;49;256;189;306;663;256;18;14;7;795;346;350;132;350;313;798;798.0;1035.0;1200.0;231.0;0.0;1;79;2;1;0;0;0;0;0;0;1;0;0;0;0;19292.55078125;7745.6689453125;0.0;1275.78369140625;584.0;371019;685.0;0.0;Calculated values ==>;1568270145.112;350.66;351.46000000000004;302.76000000000005;303.16;299.46000000000004;276.76000000000005;272.8767566201714;274.56;274.56;274.86;275.66;351.46000000000004;300.76000000000005;274.66;278.06;298.76000000000005;292.06;303.76000000000005;339.46000000000004;274.96000000000004;274.56;341.66;331.56;273.86;240.83765695389522;269.14681796795327;272.8767566201714;298.76000000000005;7950000.0;3460000.0;3500000.0;1320000.0;3500000.0;3130000.0;7980000.0;0.133;0.1725;0.2;0.0385;0.0;0.133;0.0;7745.6689453125;0.0;1275.78369140625;19292.55078125;488412.2300837365;489331.0098926533;282248.44497503387;284308.6061985225;267979.14510277106;431051.2098666511;433092.0712808464;442047.964821045;472270.6324499597;531335.9505739177;475807.3207344992;441746.65543393826;446738.69557081297;468433.49340595084;460316.3211732597;288022.9869301349;469907.42633325414;433808.1610589686;433092.0712808464;287289.4124756198;245015.67932991832;470517.4266440292;199152.16203308027;199152.16203308027;272.80501246092047;4714925.369852377;1634022.3886545612;389632.06231796404;1890640.7903888484;0;4;4;36;58;47;32;10;243;247;2075015504894.814;792930452030.0558;1745432155794.9229;48579.16055759295;10447.562687521535;0.0;31114.007929952895;7083194.104559217;1335062.5841147415;101147.50635171492;1560947.406841248;9.991820032195283;0.7199112933767534
9573;2019-09-12 08:36:45.103;782;778;279;285;277;46;20;15;24;26;798;274;24;44;253;192;307;676;255;21;20;8;789;360;365;135;365;314;793;-2.0;963.0;1409.0;161.0;0.0;0;79;13;1;0;0;0;0;0;0;1;0;0;0;0;17579.2265625;8476.27734375;0.0;1276.0576171875;650.0;371020;681.0;0.0;Calculated values ==>;1568270205.103;351.36;350.96000000000004;301.06;301.66;300.86;277.76000000000005;274.38016830617;275.16;274.66;275.56;275.76000000000005;352.96000000000004;300.56;275.56;277.56;298.46000000000004;292.36;303.86;340.76;275.26000000000005;275.16;341.26;338.16;273.96000000000004;241.49495122638035;269.2639976450953;274.38016830617;298.66;7890000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;3140000.0;7930000.0;0.0;0.1605;0.23483333333333334;0.026833333333333334;0.0;0.0;0.0;8476.27734375;0.0;1276.0576171875;17579.2265625;490079.82371358154;489072.02105621906;274782.50562344806;277446.4029662236;273924.4253137282;430148.3826014536;430304.2012419052;442888.86602837057;471972.7596631712;532832.6778699801;475443.2248524577;442888.86602837057;445825.62605872244;465920.2808716204;458513.0163278268;289499.2556989037;472744.57481858175;430497.2866431116;430304.2012419052;285614.20965156396;272634.34865687083;470211.52306949627;202838.84919155668;199152.16203308027;274.31017830562683;4715232.588573531;1634157.5512627289;389653.32447237836;1890640.7903888484;0;4;4;36;58;47;32;10;243;247;2075229972719.5889;793010540014.9718;1745620227579.7256;56371.74562051179;7174.500082391379;0.0;0.0;7084068.564254484;1335209.4126100917;101147.50635171492;1561206.6513478823;6.51600318871681;0.6790029112189775
9574;2019-09-12 08:37:45.114;789;773;265;268;267;58;25;35;23;28;804;272;39;45;251;195;309;682;252;25;25;9;790;369;374;137;374;319;794;-2.0;1023.0;28.0;32.0;0.0;0;87;42;1;0;0;0;0;0;0;1;0;0;0;0;17144.818359375;10675.89453125;0.0;1346.06677246094;712.0;371021;676.0;0.0;Calculated values ==>;1568270265.114;352.06000000000006;350.46000000000004;299.66;299.96000000000004;299.86;278.96000000000004;275.3239800832674;275.66;276.66;275.46000000000004;275.96000000000004;353.56000000000006;300.36;277.06;277.66;298.26000000000005;292.66;304.06;341.36;275.66;275.66;340.76;344.36;274.06;241.92719264551067;269.84581860846123;275.3239800832674;298.36;7900000.0;3690000.0;3740000.0;1370000.0;3740000.0;3190000.0;7940000.000000001;0.0;0.1705;0.004666666666666667;0.005333333333333333;0.0;0.0;0.0;10675.89453125;0.0;1346.06677246094;17144.818359375;491035.7785622865;488207.67115292413;268977.0417725256;270158.94534369383;269762.44635975454;429537.3511455088;206174.9035243544;441696.23395597294;471904.2073218062;533090.4550744093;474562.53958911105;444101.0079605766;444986.6271051169;464345.3166172123;457478.6371371813;290621.9645158465;473638.2603074012;206174.9035243544;206174.9035243544;283520.3318566784;298599.4468028795;470039.7140759448;204365.29263695132;199152.16203308027;274.94239001753624;4715522.008665925;1634317.181955699;389675.1795150391;1890640.7903888484;0;4;4;36;58;47;32;10;243;247;2075451713365.1667;793092154975.1846;1745810162395.2207;1107.544392822101;1416.9302476746318;0.0;0.0;7084547.646154759;1335281.0209888252;101147.50635171492;1561206.6513478823;0.2099885847842047;0.030657824482301452
9575;2019-09-12 08:38:45.114;796;774;259;260;243;67;29;46;1;33;806;270;38;47;250;197;309;690;251;28;29;10;792;373;378;139;378;322;794;-2.0;1066.0;171.0;20.0;0.0;0;97;81;1;0;0;0;0;0;0;1;0;0;0;0;18305.740234375;13823.583984375;0.0;1423.92395019531;746.0;371022;670.0;0.0;Calculated values ==>;1568270325.114;352.76;350.56000000000006;299.06;299.16;297.46000000000004;279.86;275.73799182748917;276.06;277.76000000000005;273.26000000000005;276.46000000000004;353.76;300.16;276.96000000000004;277.86;298.16;292.86;304.06;342.16;275.96000000000004;276.06;340.16;347.76;274.16;242.35481222062532;270.1917013154234;275.73799182748917;298.26000000000005;7920000.0;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3220000.0000000005;7940000.000000001;0.0;0.17766666666666667;0.0285;0.0033333333333333335;0.0;0.0;0.0;13823.583984375;0.0;1423.92395019531;18305.740234375;491889.78286976647;488360.6564964611;266677.4492633374;267055.12598660315;260895.76286311957;429258.0297950786;207174.35738249082;437593.2528756757;472130.5325463717;533078.03802003;473933.76256708545;443342.6323200076;444684.5070835557;463619.7102155383;457108.03510769765;290302.92691453925;474978.08155717404;206910.65423863387;207174.35738249082;281007.8604223974;312848.0458788934;469867.5881872505;206156.0763500758;199152.16203308027;275.6478139035161;4715817.42998754;1634521.3442766627;389698.2627710612;1890640.7903888484;0;4;4;36;58;47;32;10;243;247;2075677313365.1667;793174954975.1846;1746002462395.2207;6595.959530979597;879.0383727905822;0.0;0.0;7084611.842020791;1335300.1540606625;101147.50635171492;1561206.6513478823;0.490243909748838;0.05058122697966114
9576;2019-09-12 08:39:45.114;802;780;257;256;229;69;32;49;0;38;807;269;0;44;250;199;310;700;255;30;32;11;780;375;379;140;379;325;782;-1.0;1091.0;1381.0;180.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;18843.21484375;15139.845703125;0.0;1451.01013183594;766.0;371023;661.0;0.0;Calculated values ==>;1568270385.114;353.36;351.16;298.86;298.76000000000005;296.06;280.06;275.94376602880345;276.36;278.06;273.16;276.96000000000004;353.86;300.06;273.16;277.56;298.16;293.06;304.16;343.16;276.16;276.36;339.26;349.76;274.26000000000005;242.56692532238324;270.5352231155435;275.94376602880345;298.66;7800000.0;3750000.0;3790000.0;1400000.0;3790000.0;3250000.0;7820000.0;0.0;0.18183333333333335;0.23016666666666669;0.030000000000000002;0.0;0.0;0.0;15139.845703125;0.0;1451.01013183594;18843.21484375;493947.7981535659;490476.68667131104;266562.8393185172;266182.32528125827;256612.64840702908;429116.5711722346;428844.4947842687;436739.2979146984;472489.9908694221;532960.6711734616;473421.39416802797;436739.2979146984;443632.48018883716;463470.9598680771;457063.2698513268;293107.35439402965;478004.51354357664;207424.89836212597;428844.4947842687;277239.5186164033;321233.1047070471;469830.78476507135;206601.58043318367;199152.16203308027;275.8273794652633;4716127.004613191;1634762.706190725;389722.2205550781;1890640.7903888484;0;4;4;36;58;47;32;10;243;247;2075904413365.1667;793258654975.1846;1746196562395.2207;52970.03130699532;7896.87612995663;0.0;0.0;7085108.225277774;1335373.2866815187;101147.50635171492;1561206.6513478823;3.6687020876096503;0.3882152340698941
9577;2019-09-12 08:40:48.095;801;785;262;261;231;66;39;51;-3;43;809;269;-4;30;250;199;311;707;258;34;39;11;841;372;376;139;376;317;843;150.0;1021.0;1631.0;74.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;24355.591796875;16364.1806640625;4674.7548828125;1416.1884765625;779.0;371024;651.0;0.0;Calculated values ==>;1568270448.095;353.26;351.66;299.36;299.26000000000005;296.26000000000005;279.76000000000005;275.63479819532273;277.06;278.26000000000005;272.86;277.46000000000004;354.06000000000006;300.06;272.76000000000005;276.16;298.16;293.06;304.26000000000005;343.86;276.56;277.06;338.26;351.06000000000006;274.26000000000005;242.35481222062532;269.6138998590099;275.63479819532273;298.96000000000004;8410000.0;3720000.0000000005;3760000.0;1390000.0;3760000.0;3170000.0;8430000.0;0.025;0.1701666666666667;0.2718333333333333;0.012333333333333333;0.0;0.025;0.0;16364.1806640625;4674.7548828125;1416.1884765625;24355.591796875;487798.2734978613;485069.2755838773;265385.35493214615;265035.6537858542;255151.6362641151;429328.3091220336;431048.8398240957;438089.39356590953;473111.3802909942;533762.9027401616;474463.21058420936;437930.37279267807;443168.02738536015;463916.3192745793;457551.25985115726;285400.52138032316;472112.213622266;430069.97149517934;431048.8398240957;273052.9745269728;326684.87348024134;469966.18980854325;206009.605261548;206009.605261548;275.5869991025796;4716504.880174125;1635038.2832855792;389747.3009766618;1890681.6821578797;0;4;4;37;58;47;32;10;243;247;2076142166639.965;793346513470.1101;1746398731405.0493;63087.022454068945;3255.4645427462747;0.0;5625.980864063694;7086123.418235653;1335470.840232534;101147.50635171492;1561255.8638340628;3.2049908869691364;0.29290672614649216
9578;2019-09-12 08:41:45.095;810;794;273;273;239;65;42;53;-11;46;806;269;-13;15;251;200;312;722;257;40;43;12;816;380;385;136;385;309;817;-1.0;845.0;183.0;84.0;0.0;86;97;98;1;0;0;1;0;0;0;1;0;0;1;0;27684.98828125;15821.2109375;8109.82080078125;1373.37390136719;788.0;371025;639.0;0.0;Calculated values ==>;1568270505.095;354.16;352.56000000000006;300.46000000000004;300.46000000000004;297.06;279.66;276.4546675782219;277.36;278.46000000000004;272.06;277.76000000000005;353.76;300.06;271.86;274.66;298.26000000000005;293.16;304.36;345.36;277.16;277.46000000000004;337.06;351.96000000000004;274.36;241.71165711629368;268.67533136820026;276.4546675782219;298.86;8159999.999999999;3800000.0;3850000.0;1360000.0;3850000.0;3090000.0;8170000.0;0.0;0.1408333333333333;0.030500000000000003;0.014;0.0;0.0;0.0;15821.2109375;8109.82080078125;1373.37390136719;27684.98828125;491655.12735313934;489113.63707407744;270761.21801982;270761.21801982;258619.57526012982;428757.65804586536;429210.54631422466;438628.6885954579;473794.00437491824;534039.170562256;475492.1509257878;438316.55718940246;442581.67753276543;462708.72276845324;456384.6989666979;288710.10421286547;477651.7728478229;428801.8904616501;429413.6640325252;268029.79939014546;330459.8814860452;470469.1018322894;207145.9269394679;206009.605261548;276.0594727593613;4716916.8680997435;1635293.084302425;389769.3850121537;1890782.8933820415;0;4;4;37;58;47;32;10;243;247;2076359051639.965;793424888470.1101;1746577141405.0493;7060.224230507695;3686.5244484995014;0.0;0.0;7086678.7506052395;1335525.7976453814;101147.50635171492;1561300.4028492367;0.4246987197426425;0.05393733415986946
9579;2019-09-12 08:42:45.116;824;804;273;272;245;66;46;56;-16;49;802;270;-17;6;250;202;313;716;257;44;46;13;790;379;384;132;384;309;791;-2.0;968.0;2447.0;2.0;0.0;98;78;98;1;0;0;1;0;0;0;1;0;0;0;0;27530.080078125;15379.0625;8439.4140625;1246.28063964844;794.0;371026;623.0;0.0;Calculated values ==>;1568270565.116;355.56000000000006;353.56000000000006;300.46000000000004;300.36;297.66;279.76000000000005;276.35288757459654;277.76000000000005;278.76000000000005;271.56;278.06;353.36;300.16;271.46000000000004;273.76000000000005;298.16;293.36;304.46000000000004;344.76;277.56;277.76000000000005;335.46000000000004;352.56000000000006;274.46000000000004;240.83765695389522;268.67533136820026;276.35288757459654;298.86;7900000.0;3790000.0;3840000.0;1320000.0;3840000.0;3090000.0;7909999.999999999;0.0;0.16133333333333333;0.4078333333333333;0.0003333333333333333;0.0;0.0;0.0;15379.0625;8439.4140625;1246.28063964844;27530.080078125;496228.3585170285;493181.54159637785;272381.0066829046;271967.4030738142;261726.3141773878;428830.04407018964;430288.63348270545;437845.99643053644;474600.1136263702;533621.6437404953;475609.902256662;437688.5006598165;441234.1507901912;462722.6823497771;456833.51981252537;293344.49118590093;479580.4463292006;429888.9460963077;430288.63348270545;261333.34086894934;332976.8817968329;471102.4418883194;207932.82937803245;206009.605261548;276.3518108977195;4717377.154712652;1635553.1775814716;389791.22310728795;1890920.8519409602;0;4;4;37;58;47;32;10;243;247;2076589832384.613;793505316609.9874;1746762606294.7664;93766.25329624621;87.72320417009566;0.0;0.0;7087519.265327239;1335557.260717328;101147.50635171492;1561300.4028492367;3.744459830329877;0.35277937408934384
