;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9580;2019-09-12 08:43:45.126;826;810;279;279;245;60;46;55;-21;52;801;271;-21;1;250;201;314;715;260;46;46;13;796;379;384;136;384;305;797;-2.0;1064.0;2346.0;79.0;0.0;98;82;98;1;0;0;1;0;0;0;1;0;0;0;0;27831.44140625;15482.810546875;8512.611328125;1248.96716308594;805.0;371027;605.0;0.0;Calculated values ==>;1568270625.126;355.76;354.16;301.06;301.06;297.66;279.16;276.35288757459654;277.76000000000005;278.66;271.06;278.36;353.26;300.26000000000005;271.06;273.26000000000005;298.16;293.26000000000005;304.56;344.66;277.76000000000005;277.76000000000005;333.66;353.66;274.46000000000004;241.71165711629368;268.19934244402924;276.35288757459654;299.16;7959999.999999999;3790000.0;3840000.0;1360000.0;3840000.0;3050000.0;7970000.0;0.0;0.17733333333333334;0.391;0.013166666666666667;0.0;0.0;0.0;15482.810546875;8512.611328125;1248.96716308594;27831.44140625;495957.4765524435;493495.317931854;274492.1220026858;274492.1220026858;261463.4870722176;428830.04407018964;430288.63348270545;437968.82056851813;474378.74224424444;533812.9137191892;476235.95642826305;437968.82056851813;441331.01728135947;462722.6823497771;456691.5416846961;292942.91406852455;478748.9160989483;430288.63348270545;430288.63348270545;253801.27034056993;337592.078488485;470567.18631662737;207811.51551056834;206009.605261548;276.3060629595412;4717838.57761595;1635810.402720534;389812.02030459605;1891062.1423636726;0;4;4;37;58;47;32;10;243;247;2076820270784.5764;793585730009.9746;1746946836994.737;89991.50627765838;3459.6163322797775;0.0;0.0;7089050.8352092225;1335586.8268069874;101147.50635171492;1561300.4028492367;3.7018571718630007;0.3656475984668383
9581;2019-09-12 08:44:48.087;825;811;280;279;250;61;47;56;-23;54;796;271;-24;-2;251;203;315;720;260;48;48;15;808;376;381;139;380;303;807;451.0;1363.0;319.0;143.0;0.0;0;93;100;1;0;0;1;1;0;0;1;0;0;1;0;43501.35546875;15959.5458984375;23601.900390625;1301.08129882812;814.0;371028;589.0;0.0;Calculated values ==>;1568270688.087;355.66;354.26;301.16;301.06;298.16;279.26000000000005;276.0463484220469;277.86;278.76000000000005;270.86;278.56;352.76;300.26000000000005;270.76000000000005;272.96000000000004;298.26000000000005;293.46000000000004;304.66;345.16;277.96000000000004;277.96000000000004;332.06;354.56000000000006;274.66;242.35481222062532;267.9596281332873;276.0463484220469;299.16;8080000.0;3760000.0;3810000.0;1390000.0;3800000.0;3030000.0;8070000.0;0.07516666666666666;0.22716666666666668;0.05316666666666667;0.02383333333333333;0.0;0.07516666666666666;0.0;15959.5458984375;23601.900390625;1301.08129882812;43501.35546875;494675.96751216566;492679.68139671424;274213.4129916974;273796.74499857746;262776.9750720241;429045.3911783415;431284.2346171729;438109.25301780854;474188.32179244753;533440.1605267938;476488.9965188409;437953.82195464283;441306.1226980395;463457.1133097565;457463.9087315346;291612.5364453611;478444.7542025729;431478.54691459984;431478.54691459984;247107.31509690773;341368.83218197053;470360.39762778033;206565.88680152496;206565.88680152496;275.8188748044762;4718462.353202283;1636085.3530265165;389834.31941586314;1891342.9703874534;0;4;4;37;59;47;32;10;243;247;2077061096609.445;793672301384.9274;1747138238434.6328;12310.388970499078;6287.102508025752;0.0;16905.934951832794;7089945.42265689;1335672.0578020664;101147.50635171492;1561448.2382061703;0.8688504731870493;0.05811281854318663
9582;2019-09-12 08:45:45.127;832;822;278;277;243;45;43;48;-34;55;788;271;-35;-8;251;192;317;734;259;44;43;17;818;362;367;138;366;290;814;1685.0;936.0;1675.0;81.0;0.0;0;92;100;1;0;0;1;1;0;0;1;0;0;0;0;43584.4140625;15985.6484375;23752.6484375;1240.19848632812;819.0;371029;574.0;0.0;Calculated values ==>;1568270745.127;356.36;355.36;300.96000000000004;300.86;297.46000000000004;277.66;274.5913991737795;277.46000000000004;277.96000000000004;269.76000000000005;278.66;351.96000000000004;300.26000000000005;269.66;272.36;298.26000000000005;292.36;304.86;346.56000000000006;277.56;277.46000000000004;330.56;355.06000000000006;274.86;242.14157278889297;266.37251300914875;274.5913991737795;299.06;8180000.0;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;2900000.0;8140000.000000001;0.2808333333333334;0.156;0.2791666666666667;0.013500000000000002;0.0;0.2808333333333334;0.0;15985.6484375;23752.6484375;1240.19848632812;43584.4140625;494772.1077998503;493656.72328636167;272927.6431337352;272524.2996123352;260072.5868887668;430014.67791919125;434098.11877146957;439326.09212585987;474414.58502107876;533573.0030481082;478115.7034996986;439176.2375724525;443134.39610382455;465513.42449155;458192.6064316991;291351.2993743142;479951.2754724038;434279.63764931663;434098.11877146957;240832.718256323;343467.2996937194;470691.5974162874;203453.75151256213;203453.75151256213;274.5575419546402;4719152.266023326;1636338.4299558664;389854.45199912065;1891718.1236478202;0;4;4;37;59;47;32;10;243;247;2077274426210.194;793751301785.2047;1747307362035.2266;65847.69508787895;3607.7109197002915;0.0;64772.626471876516;7090564.608369438;1335750.4467131635;101147.50635171492;1562095.3139228323;3.2755724995732347;0.1687421166598354
9583;2019-09-12 08:46:45.108;849;836;275;274;247;45;41;43;-39;54;774;271;-40;-13;252;186;316;710;259;44;41;19;733;363;368;139;367;290;727;-2.0;695.0;1558.0;219.0;0.0;0;96;71;1;0;0;1;1;0;0;1;0;0;1;0;36709.15234375;12113.0;20911.376953125;1274.44250488281;820.0;371030;559.0;0.0;Calculated values ==>;1568270805.108;358.06000000000006;356.76;300.66;300.56;297.86;277.66;274.69669130483857;277.26000000000005;277.46000000000004;269.26000000000005;278.56;350.56000000000006;300.26000000000005;269.16;271.86;298.36;291.76000000000005;304.76000000000005;344.16;277.56;277.26000000000005;329.06;355.16;275.06;242.35481222062532;266.37251300914875;274.69669130483857;299.06;7330000.0;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;2900000.0;7270000.0;0.0;0.11583333333333333;0.25966666666666666;0.0365;0.0;0.0;0.0;12113.0;20911.376953125;1274.44250488281;36709.15234375;504957.77402904176;503702.51393373206;278887.3169495371;278336.8506128714;265809.35113102105;429947.3805835815;433484.00545957795;438574.09084898385;474188.32179244753;532124.795824342;478115.7034996986;438422.8600450664;442414.41190411785;465500.0144636098;457200.82393779146;380873.48609767226;485615.52286312636;434033.169636506;433484.00545957795;234559.02529450474;343887.0166927713;470754.2918620804;203378.72982346098;203453.75151256213;274.5332347666277;4719821.167190315;1636572.5112100926;389875.40070483723;1892090.205995677;0;4;4;37;59;47;32;10;243;247;2077494856384.9978;793834375470.1307;1747481306935.0718;61072.39541296077;9759.208014409609;0.0;0.0;7091621.94086132;1335861.802430368;101147.50635171492;1562634.9148818532;2.065132402416643;0.22317947958547762
9584;2019-09-12 08:47:45.119;831;821;293;293;267;34;36;38;-39;52;763;272;-40;-12;252;185;308;662;259;35;37;20;730;348;353;138;352;288;727;800.0;740.0;30.0;91.0;0.0;0;96;40;1;0;0;1;1;0;0;1;0;0;0;0;35281.3046875;9757.5400390625;21061.8203125;1265.9287109375;823.0;371031;545.0;0.0;Calculated values ==>;1568270865.119;356.26;355.26;302.46000000000004;302.46000000000004;299.86;276.56;273.0942459734351;276.76000000000005;276.96000000000004;269.26000000000005;278.36;349.46000000000004;300.36;269.16;271.96000000000004;298.36;291.66;303.96000000000004;339.36;276.66;276.86;327.66;355.46000000000004;275.16;242.14157278889297;266.1237361191953;273.0942459734351;299.06;7300000.0;3479999.9999999995;3529999.9999999995;1380000.0;3520000.0000000005;2880000.0;7270000.0;0.13333333333333333;0.12333333333333334;0.005;0.015166666666666667;0.0;0.13333333333333333;0.0;9757.5400390625;21061.8203125;1265.9287109375;35281.3046875;502743.3969462595;501628.43009783677;291354.669591508;291354.669591508;274709.1867107845;430925.7729439634;436234.2779913113;439018.0996395069;474121.5608165298;531136.8888377215;478477.31833582744;438868.18837745173;442970.6621837538;467643.2708070926;459468.06542934617;370883.19469494274;478226.0859410033;436061.7692676645;436406.3498978379;228704.35009887922;345146.215005415;470986.4579689568;199554.17927717502;199554.17927717502;272.97220224899615;4720421.1976501765;1636754.799123494;389896.57434606284;1892440.046764797;0;4;4;37;59;47;32;10;243;247;2077711196039.7021;793917490705.0171;1747654738724.8347;1197.3196018116594;4116.722893492024;0.0;31580.289416088384;7092140.950286687;1335977.4563871147;101147.50635171492;1562898.1322076253;1.1498831080974328;0.027719514284576904
9585;2019-09-12 08:48:45.139;819;811;294;293;267;20;31;23;-43;48;755;272;-44;-5;251;181;305;673;258;30;32;20;727;333;338;133;337;286;725;564.0;779.0;2011.0;475.0;0.0;0;74;1;1;0;0;1;1;0;0;1;0;0;0;0;33730.6953125;7041.73095703125;21141.33203125;1134.44787597656;830.0;371032;534.0;0.0;Calculated values ==>;1568270925.139;355.06000000000006;354.26;302.56;302.46000000000004;299.86;275.16;271.4400167685773;276.26000000000005;275.46000000000004;268.86;277.96000000000004;348.66;300.36;268.76000000000005;272.66;298.26000000000005;291.26000000000005;303.66;340.46000000000004;276.16;276.36;326.56;356.16;275.16;241.05796691057077;265.87368984753493;271.4400167685773;298.96000000000004;7270000.0;3329999.9999999995;3379999.9999999995;1330000.0;3370000.0000000005;2860000.0;7250000.0;0.094;0.12983333333333333;0.33516666666666667;0.07916666666666666;0.0;0.094;0.0;7041.73095703125;21141.33203125;1134.44787597656;33730.6953125;501350.4933643931;500419.6521516616;292915.96785168926;291915.6425606141;274898.09422147955;431837.87352777255;438835.7268613918;438862.0444890277;474374.9679557028;530460.7834890106;478723.83643448097;438712.35373912647;444369.5480655072;469604.2524038448;461273.0041630097;368796.4746937427;480176.6491634821;438673.08843096957;438998.0159834203;224104.74344509715;348084.6227182084;471651.78204872925;195432.86873040572;195432.86873040572;271.26962264568164;4720996.489349994;1636894.8397130587;389916.5841519935;1892791.856931862;0;4;4;37;59;47;32;10;243;247;2077918565139.6362;793998817804.9912;1747826996124.78;81589.34540843147;21867.330637700612;0.0;22895.12384178337;7092831.069124511;1336194.062344399;101147.50635171492;1563352.2453052222;4.309772424846481;0.4044549467392217
9586;2019-09-12 08:49:45.130;818;803;281;279;259;20;17;15;-37;44;752;273;-38;-4;249;178;296;633;259;22;17;22;684;346;350;131;350;298;687;1023.0;386.0;1427.0;405.0;0.0;0;50;1;1;0;0;0;0;0;0;1;0;0;1;0;11367.0244140625;6582.91748046875;0.0;1045.158203125;834.0;371033;525.0;0.0;Calculated values ==>;1568270985.13;354.96000000000004;353.46000000000004;301.26000000000005;301.06;299.06;275.16;272.8767566201714;274.86;274.66;269.46000000000004;277.56;348.36;300.46000000000004;269.36;272.76000000000005;298.06;290.96000000000004;302.76000000000005;336.46000000000004;275.36;274.86;325.66;356.56000000000006;275.36;240.61611355647437;267.35522164206344;272.8767566201714;299.06;6840000.000000001;3460000.0;3500000.0;1310000.0;3500000.0;2980000.0;6870000.0;0.1705;0.06433333333333333;0.2378333333333333;0.06749999999999999;0.0;0.1705;0.0;6582.91748046875;0.0;1045.158203125;11367.0244140625;505091.0701473656;502796.81062852894;385458.5334101055;382743.17610866344;274640.5194759865;431051.2098666511;433629.9109689855;437068.92080981523;474244.15781875124;529235.0189720023;477349.7186876516;436912.67544237897;442061.7325267553;467541.91548315017;458843.72338919825;399925.6928513344;478350.8848611373;434516.17371468875;433629.9109689855;220341.7376933702;349763.88963852916;472110.68294196425;199031.2065682036;199031.2065682036;272.757206943946;4721372.247309998;1637008.3614195595;389934.74481153156;1892968.0082726392;0;4;4;37;59;47;32;10;243;247;2078124934180.2397;794078005925.2229;1748002169845.2925;56613.30303712996;18432.864655228837;0.0;39999.07910033332;7093982.585111615;1336529.8469309115;101147.50635171492;1563876.2850468524;15.081817690945067;1.1633857023222636
9587;2019-09-12 08:50:45.130;798;777;277;275;267;23;18;14;-21;42;756;274;-22;0;247;179;287;530;258;22;18;24;692;340;344;133;345;309;695;-2.0;505.0;629.0;299.0;0.0;0;47;11;1;0;0;0;0;0;0;1;0;0;0;0;11389.6640625;7298.11181640625;0.0;1047.38854980469;832.0;371034;517.0;0.0;Calculated values ==>;1568271045.13;352.96000000000004;350.86;300.86;300.66;299.86;275.46000000000004;272.21867820750657;274.96000000000004;274.56;271.06;277.36;348.76;300.56;270.96000000000004;273.16;297.86;291.06;301.86;326.16;275.36;274.96000000000004;324.86;356.36;275.56;241.05796691057077;268.67533136820026;272.21867820750657;298.96000000000004;6920000.0;3400000.0;3440000.0;1330000.0;3450000.0;3090000.0;6950000.0;0.0;0.08416666666666667;0.10483333333333333;0.049833333333333334;0.0;0.0;0.0;7298.11181640625;0.0;1047.38854980469;11389.6640625;501659.2183844611;498488.8545496302;285223.9298777522;283643.43030272884;278263.108806604;431420.45991060114;435273.1617706564;437055.2244796515;473792.46676502546;528809.9481542946;476080.32807985327;436896.06622444035;440323.94343122264;467990.9828547909;459924.3028570762;387328.96557940706;460304.1962208546;435959.2455354026;435273.1617706564;216997.06728235667;348924.2399968048;472041.5853210863;197171.89286045503;199031.2065682036;271.99392853950815;4721561.886380636;1637124.0366637001;389952.1827011393;1892968.0082726392;0;4;4;37;59;47;32;10;243;247;2078333134180.2397;794157205925.2229;1748184269845.2925;25147.769264745762;13697.673007621457;0.0;0.0;7094663.927380797;1336797.6014114353;101147.50635171492;1564209.6107060218;4.654657068813238;0.5971800329293802
9588;2019-09-12 08:51:45.090;767;766;280;278;270;25;18;14;-18;39;764;273;-18;2;247;180;287;504;258;24;18;26;713;337;342;141;342;311;716;0.0;1077.0;462.0;272.0;0.0;0;68;22;1;0;0;0;0;0;0;1;0;0;0;0;12445.4482421875;8251.3212890625;0.0;1189.45178222656;830.0;371035;509.0;0.0;Calculated values ==>;1568271105.09;349.86;349.76;301.16;300.96000000000004;300.16;275.66;271.8864255623528;274.96000000000004;274.56;271.36;277.06;349.56000000000006;300.46000000000004;271.36;273.36;297.86;291.16;301.86;323.56;275.56;274.96000000000004;324.06;356.16;275.76000000000005;242.77792619122317;268.91163127593666;271.8864255623528;298.96000000000004;7130000.0;3370000.0000000005;3420000.0000000005;1410000.0;3420000.0000000005;3110000.0;7159999.999999999;0.0;0.1795;0.077;0.04533333333333334;0.0;0.0;0.0;8251.3212890625;0.0;1189.45178222656;12445.4482421875;495362.41120463045;494928.79002611653;283458.493464771;282135.6974831326;277399.2013225327;431601.1154718507;435751.23265865544;437071.7284734032;472456.96783784614;529495.6207309405;475708.1881780494;437071.7284734032;440196.911670792;468410.71828697284;460524.2344176499;289568.3386508562;452217.43410028116;436767.5750388383;435751.23265865544;213652.59903751023;348084.6227182084;471176.58799080667;196458.25742271528;199031.2065682036;271.696722901452;4721760.379898555;1637253.5288867403;389970.8106102866;1892968.0082726392;0;4;4;37;59;47;32;10;243;247;2078538796979.5527;794239351124.9485;1748370145844.6716;18527.23727090297;12453.897652420143;0.0;0.0;7095027.643128455;1337015.3858797045;101147.50635171492;1564209.6107060218;3.2816311428501366;0.43655538164287966
9589;2019-09-12 08:52:45.231;741;762;286;284;276;27;18;15;-10;36;767;272;-16;6;248;180;292;551;258;26;18;27;760;337;342;147;342;312;764;419.0;904.0;915.0;389.0;0.0;0;99;33;1;0;0;0;0;0;0;1;0;0;0;0;14506.5390625;9601.61328125;0.0;1374.29223632812;826.0;371036;502.0;0.0;Calculated values ==>;1568271165.231;347.26;349.36;301.76000000000005;301.56;300.76000000000005;275.86;271.8864255623528;274.96000000000004;274.66;272.16;276.76000000000005;349.86;300.36;271.56;273.76000000000005;297.96000000000004;291.16;302.36;328.26000000000005;275.76000000000005;274.96000000000004;323.36;355.76;275.86;244.02132995426717;269.02936301313275;271.8864255623528;298.96000000000004;7600000.0;3370000.0000000005;3420000.0000000005;1470000.0;3420000.0000000005;3120000.0;7640000.000000001;0.06983333333333334;0.15066666666666664;0.1525;0.06483333333333334;0.0;0.06983333333333334;0.0;9601.61328125;0.0;1374.29223632812;14506.5390625;486825.6227926677;489582.76771025616;280663.4314047726;279626.2176344416;275725.96792920964;431601.1154718507;435751.23265865544;438111.57050704764;471366.9202731048;529734.0203899348;475462.4761954694;437160.35228701105;440592.9965236689;468536.7023439794;460524.2344176499;284494.4449890959;453915.07555950736;437103.0855364913;435751.23265865544;210726.34883551928;346405.4846687502;470471.85281878355;196730.65211769124;196730.65211769124;271.8056950049223;4721985.507602633;1637402.652961542;389992.2253504398;1892968.0082726392;0;4;4;37;59;47;32;10;243;247;2078744479199.6636;794325954164.9951;1748557485059.7727;36810.59005437685;17747.55451212082;0.0;16691.603874444005;7095489.875388866;1337267.6560929832;101147.50635171492;1564349.0342822932;6.491468820211131;0.6237426233586436
9590;2019-09-12 08:53:45.121;733;759;296;297;283;33;18;15;2;33;764;271;-6;9;248;182;297;609;260;26;17;27;798;347;351;153;352;308;802;892.0;933.0;1277.0;439.0;0.0;0;99;36;1;0;0;0;0;0;0;1;0;0;0;0;17076.89453125;10316.96875;0.0;1344.09606933594;823.0;371037;497.0;0.0;Calculated values ==>;1568271225.121;346.46000000000004;349.06000000000006;302.76000000000005;302.86;301.46000000000004;276.46000000000004;272.9856168485579;274.96000000000004;274.66;273.36;276.46000000000004;349.56000000000006;300.26000000000005;272.56;274.06;297.96000000000004;291.36;302.86;334.06;275.76000000000005;274.86;322.86;355.46000000000004;275.86;245.2279566241654;268.5567601203482;272.9856168485579;299.16;7980000.0;3470000.0000000005;3510000.0;1530000.0;3520000.0000000005;3080000.0;8020000.0;0.14866666666666667;0.1555;0.21283333333333332;0.07316666666666666;0.0;0.14866666666666667;0.0;10316.96875;0.0;1344.09606933594;17076.89453125;481537.9926431374;485218.7563799005;281851.5367868373;282347.4098155737;275849.91533660615;430988.63858405815;433559.2873593697;440842.8340465798;470262.9220216619;529724.3920124897;475854.97275307565;439623.1850327762;441895.7978633896;467130.97620481695;459223.00561131124;282753.81337796466;459586.57907876297;434975.17651431775;433380.0446975047;208636.25808486674;345146.215005415;469660.17186463217;199497.5939298815;199497.5939298815;272.94561598556214;4722248.2203583615;1637568.336833756;390014.8370554275;1892968.0082726392;0;4;4;37;59;47;32;10;243;247;2078951998050.027;794415789165.1525;1748743144060.098;51366.31193817061;19766.895285559258;0.0;34770.52434745332;7096223.335759642;1337579.703371083;101147.50635171492;1564777.0991246;9.081823419382559;0.7435889419734628
9591;2019-09-12 08:54:45.092;742;756;290;293;285;45;25;22;9;30;745;272;9;21;246;185;299;641;259;26;24;27;794;363;368;148;368;312;798;-2.0;1002.0;261.0;152.0;0.0;0;1;46;1;0;0;0;0;0;0;1;0;1;0;0;19151.0546875;11020.5830078125;0.0;2333.48388671875;820.0;371038;492.0;0.0;Calculated values ==>;1568271285.092;347.36;348.76;302.16;302.46000000000004;301.66;277.66;274.69669130483857;275.66;275.36;274.06;276.16;347.66;300.36;274.06;275.26000000000005;297.76000000000005;291.66;303.06;337.26;275.76000000000005;275.56;322.36;355.16;275.86;244.22491754036054;269.02936301313275;274.69669130483857;299.06;7940000.000000001;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;3120000.0;7980000.0;0.0;0.16699999999999998;0.0435;0.025333333333333333;0.0;0.0;0.0;11020.5830078125;0.0;2333.48388671875;19151.0546875;483395.7489586689;485168.1718487177;279334.82762659906;280767.51692135236;277040.86810118984;429947.3805835815;430465.78689752845;441049.9834432025;470636.18831118144;527423.8344060171;475462.4761954694;441049.9834432025;442854.025216948;464562.0351814137;457061.7909713768;284227.16098220076;466029.3024547759;430659.19301749923;430271.69474980765;206546.2383541025;343887.0166927713;470337.1587537227;203691.8900801224;199497.5939298815;274.6542297144077;4722549.974016835;1637746.0638220243;390045.46874256403;1892968.0082726392;0;4;4;37;59;47;32;10;243;248;2079167593794.8694;794506045520.0864;1748929054159.962;10325.077061293985;6755.01347306454;0.0;0.0;7096737.182188389;1337800.6124528884;101147.50635171492;1565066.713446005;1.2790178953913398;0.16983604282841427
9592;2019-09-12 08:55:45.113;757;758;277;280;274;61;32;41;11;35;707;275;22;40;244;189;300;659;259;32;32;25;798;372;377;147;377;317;801;-1.0;903.0;407.0;75.0;2.0;0;24;71;1;0;0;0;0;0;0;1;0;1;0;0;19701.1796875;12891.4306640625;0.0;2525.32348632812;818.0;371039;488.0;0.0;Calculated values ==>;1568271345.113;348.86;348.96000000000004;300.86;301.16;300.56;279.26000000000005;275.63479819532273;276.36;277.26000000000005;274.26000000000005;276.66;343.86;300.66;275.36;277.16;297.56;292.06;303.16;339.06000000000006;276.36;276.36;321.96000000000004;354.96000000000004;275.66;244.02132995426717;269.6138998590099;275.63479819532273;299.06;7980000.0;3720000.0000000005;3770000.0000000005;1470000.0;3770000.0000000005;3170000.0;8009999.999999999;0.0;0.1505;0.06783333333333334;0.0125;0.0003333333333333333;0.0003333333333333333;0.0;12891.4306640625;0.0;2525.32348632812;19701.1796875;485324.18047485483;485166.90074703284;273370.81359361985;274632.7861723692;272136.483743469;429328.3091220336;429398.975816542;440282.26227259246;471267.55247380707;523020.0873852346;475177.5354085061;441964.7409928071;444649.90019534127;462959.3014052059;456143.4947249072;284308.6061985225;468836.77581805066;429398.975816542;429398.975816542;204874.27233412856;343047.5905507172;470272.71409377275;205980.2752736335;273370.81359361985;275.5758193578736;4722873.85595515;1637945.4003456924;390085.9729754658;1892968.0082726392;0;4;4;37;59;47;32;10;243;248;2079391172019.5283;794594576494.9514;1749117820204.674;15893.484784762717;3303.655485251741;0.0;52.00938740764071;7096955.746674244;1337884.4640318642;101147.50635171492;1565067.14700926;1.2485864060389376;0.13866700758953107
9593;2019-09-12 08:56:48.103;774;767;267;267;248;70;37;49;11;41;706;280;42;54;243;192;301;674;259;36;36;23;796;374;379;144;379;324;799;-2.0;994.0;241.0;232.0;0.0;0;34;98;1;0;0;0;0;0;0;1;0;1;0;0;20738.53515625;15460.1953125;0.0;2670.30981445312;814.0;371040;486.0;0.0;Calculated values ==>;1568271408.103;350.56000000000006;349.86;299.86;299.86;297.96000000000004;280.16;275.84098080016133;276.86;278.06;274.26000000000005;277.26000000000005;343.76;301.16;277.36;278.56;297.46000000000004;292.36;303.26000000000005;340.56000000000006;276.76000000000005;276.76000000000005;321.76000000000005;354.56000000000006;275.46000000000004;243.40439225979637;270.42097587401844;275.84098080016133;299.06;7959999.999999999;3740000.0;3790000.0;1440000.0;3790000.0;3240000.0;7990000.000000001;0.0;0.16566666666666666;0.04016666666666667;0.03866666666666666;0.0;0.0;0.0;15460.1953125;0.0;2670.30981445312;20738.53515625;488157.71821476374;486773.5106938242;269468.05148441996;269468.05148441996;262428.47199074115;429187.4505931623;429850.3896714064;438743.5440442064;472259.5391352755;522350.171978225;474874.5488522567;443535.4085723073;445321.67124371283;462522.9374804216;456237.7517836504;285072.12017291837;471680.97645384626;429650.7534444758;429650.7534444758;204038.30555042345;341368.83218197053;470478.11419285595;205776.9825308764;273370.81359361985;275.5081923937848;4723227.647293815;1638193.4376957666;390131.4275506972;1892968.0082726392;0;4;4;37;59;47;32;10;243;248;2079629274219.5645;794686226944.9653;1749319703154.7046;9357.490220785421;10235.110424263208;0.0;0.0;7097176.657634778;1338002.9094297488;101147.50635171492;1565067.6020191647;1.0806428451859256;0.15664715970880072
9594;2019-09-12 08:57:45.114;785;777;264;263;236;68;38;50;2;45;724;284;4;67;243;194;302;682;259;38;38;23;804;375;379;140;380;322;806;-2.0;993.0;1206.0;300.0;0.0;0;32;98;1;0;0;1;0;0;0;1;0;1;0;0;24492.2890625;15664.419921875;4363.5107421875;2628.34692382812;809.0;371041;483.0;0.0;Calculated values ==>;1568271465.114;351.66;350.86;299.56;299.46000000000004;296.76000000000005;279.96000000000004;275.94376602880345;276.96000000000004;278.16;273.36;277.66;345.56000000000006;301.56;273.56;279.86;297.46000000000004;292.56;303.36;341.36;276.96000000000004;276.96000000000004;321.46000000000004;354.06000000000006;275.46000000000004;242.56692532238324;270.1917013154234;275.94376602880345;299.06;8040000.000000001;3750000.0;3790000.0;1400000.0;3800000.0;3220000.0000000005;8059999.999999999;0.0;0.1655;0.201;0.05;0.0;0.0;0.0;15664.419921875;4363.5107421875;2628.34692382812;24492.2890625;489034.40097467194;487602.69747099385;267924.2347964121;267547.2392421195;258038.0818874247;429116.5711722346;430049.277343622;437754.25236668595;473177.20506292465;524422.1304089258;475609.0766590023;438075.2159585696;447600.2731598818;462371.91408192617;456356.228938502;284695.7471600106;472206.24793852546;430049.277343622;430049.277343622;202784.37528459195;339270.558843327;471014.3812069224;206477.37394034298;273370.81359361985;275.78016364760083;4723585.793755844;1638439.888451877;390173.38334516034;1893002.5593992511;0;4;4;38;59;47;32;10;243;248;2079845345910.1572;794767182565.1874;1749503848685.2097;46486.65256369494;13226.850363328973;0.0;0.0;7097618.842417141;1338188.6857978224;101147.50635171492;1565067.6020191647;2.6356272646897527;0.3059963870953973
9595;2019-09-12 08:58:45.144;796;792;274;274;240;64;40;50;-8;47;745;285;-6;50;244;198;303;706;262;43;40;23;835;379;384;134;384;313;836;214.0;958.0;575.0;151.0;0.0;3;10;98;1;0;0;1;0;0;0;1;0;1;1;0;25319.9140625;16222.978515625;4727.04541015625;2439.13623046875;805.0;371042;481.0;0.0;Calculated values ==>;1568271525.144;352.76;352.36;300.56;300.56;297.16;279.56;276.35288757459654;277.16;278.16;272.36;277.86;347.66;301.66;272.56;278.16;297.56;292.96000000000004;303.46000000000004;343.76;277.46000000000004;277.16;321.26000000000005;353.66;275.46000000000004;241.2770596917726;269.14681796795327;276.35288757459654;299.36;8350000.0;3790000.0;3840000.0;1340000.0;3840000.0;3130000.0;8359999.999999999;0.035666666666666666;0.15966666666666668;0.09583333333333334;0.025166666666666667;0.0;0.035666666666666666;0.0;16222.978515625;4727.04541015625;2439.13623046875;25319.9140625;487619.05102797045;486891.3451052766;270080.85384061054;270080.85384061054;258253.0451563614;428830.04407018964;429080.3552123013;438201.1285570381;474149.3184965571;527346.2451405692;476867.73676542635;438515.7226876676;446881.6732205917;461901.93276461697;456264.6031465988;282152.55320843554;472764.68259200867;429687.96763369604;429080.3552123013;201948.4348523538;337592.078488485;471812.00014122744;207560.2229439625;207560.2229439625;276.2111715897255;4724001.102999201;1638705.749636223;390215.6334859392;1893078.3519111353;0;4;4;38;59;47;32;10;243;248;2080074360360.048;794849423665.1482;1749694443935.119;22103.086787919747;6650.336392797834;0.0;7900.884717570751;7098190.709368713;1338354.4118423227;101147.50635171492;1565133.475645466;1.567149382595238;0.14549551385336115
9596;2019-09-12 08:59:45.114;821;810;278;277;247;70;46;57;-15;51;762;285;-12;30;244;204;305;715;263;46;46;23;806;384;388;130;388;311;805;92.0;1033.0;2297.0;176.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;1;0;28756.279296875;15654.9951171875;8625.3271484375;2414.56982421875;800.0;371043;480.0;0.0;Calculated values ==>;1568271585.114;355.26;354.16;300.96000000000004;300.86;297.86;280.16;276.8598123268743;277.76000000000005;278.86;271.66;278.26000000000005;349.36;301.66;271.96000000000004;276.16;297.56;293.56;303.66;344.66;277.76000000000005;277.76000000000005;321.16;353.16;275.46000000000004;240.39332010688793;268.91163127593666;276.8598123268743;299.46000000000004;8059999.999999999;3840000.0;3879999.9999999995;1300000.0;3879999.9999999995;3110000.0;8050000.0;0.015333333333333334;0.17216666666666666;0.3828333333333333;0.029333333333333333;0.0;0.015333333333333334;0.0;15654.9951171875;8625.3271484375;2414.56982421875;28756.279296875;494270.9766413595;492723.08084857615;273516.5921068227;273103.6917426764;261815.175921334;428465.0848360747;429196.58863696415;437548.62350390764;475048.9091355385;529285.8718597549;477118.8977562222;438022.5279696608;444384.38422859315;461290.7492647173;456296.5089395539;286067.299757173;477850.0217445359;429196.58863696415;429196.58863696415;201530.46850934727;335494.14909123123;472339.328242146;209028.86167530797;209028.86167530797;276.79020575405275;4724451.512626605;1638971.266591733;390256.06081263896;1893189.5660476242;0;4;4;38;59;47;32;10;243;248;2080305844560.1584;794928584065.1859;1749881550335.2083;87484.98215338224;7723.773685960582;0.0;3375.905146745395;7099103.486660039;1338474.136200911;101147.50635171492;1565227.4019077558;3.6930159018547;0.3714501283759502
9597;2019-09-12 09:00:45.115;832;825;282;281;249;66;47;57;-18;54;776;286;-17;20;244;206;306;709;264;49;47;23;804;380;384;131;384;306;805;-2.0;963.0;1942.0;178.0;0.0;98;1;98;1;0;0;1;0;0;0;1;0;1;0;0;28956.109375;15616.71875;8590.384765625;2376.66186523438;795.0;371044;480.0;0.0;Calculated values ==>;1568271645.115;356.36;355.66;301.36;301.26000000000005;298.06;279.76000000000005;276.4546675782219;277.86;278.86;271.36;278.56;350.76;301.76000000000005;271.46000000000004;275.16;297.56;293.76000000000005;303.76000000000005;344.06000000000006;278.06;277.86;321.16;352.66;275.46000000000004;240.61611355647437;268.3187672390254;276.4546675782219;299.56;8040000.000000001;3800000.0;3840000.0;1310000.0;3840000.0;3060000.0;8050000.0;0.0;0.1605;0.3236666666666667;0.029666666666666668;0.0;0.0;0.0;15616.71875;8590.384765625;2376.66186523438;28956.109375;496089.4187767848;494960.32182973076;275199.18664103956;274773.714864615;262514.1500092222;428757.65804586536;430487.3644340035;438210.9650467479;475211.54299482855;531130.6756210164;477859.94385130686;438366.6433039444;443931.0220281237;461901.93276461697;457237.1772861932;286855.9306641985;476861.81174896203;430882.65397729515;430487.3644340035;201530.46850934727;333396.4077044029;472207.82270811964;207939.76453830404;209028.86167530797;276.3596593908856;4724932.457213899;1639231.8685502717;390295.988408785;1893333.0327044725;0;4;4;38;59;47;32;10;243;248;2080537448419.8787;795006885370.0913;1750066653419.9846;74531.11189789967;7839.952392371196;0.0;0.0;7100453.643277737;1338603.8360797022;101147.50635171492;1565255.534919487;3.0985476703604595;0.32792013134428183
9598;2019-09-12 09:01:45.126;835;832;286;286;256;62;48;56;-22;56;785;286;-23;15;244;206;306;720;265;51;48;23;792;380;385;131;384;304;793;-1.0;989.0;2069.0;122.0;0.0;98;1;100;1;0;0;1;0;0;0;1;0;1;0;0;28897.625;15575.029296875;8472.9580078125;2364.1845703125;789.0;371045;484.0;0.0;Calculated values ==>;1568271705.126;356.66;356.36;301.76000000000005;301.76000000000005;298.76000000000005;279.36;276.4546675782219;277.96000000000004;278.76000000000005;270.96000000000004;278.76000000000005;351.66;301.76000000000005;270.86;274.66;297.56;293.76000000000005;303.76000000000005;345.16;278.26000000000005;277.96000000000004;321.56;352.06000000000006;275.46000000000004;240.61611355647437;268.0796299477929;276.4546675782219;299.66;7920000.0;3800000.0;3850000.0;1310000.0;3840000.0;3040000.0;7930000.0;0.0;0.16483333333333333;0.3448333333333334;0.02033333333333333;0.0;0.0;0.0;15575.029296875;8472.9580078125;2364.1845703125;28897.625;497647.32597639185;497117.15676208556;277904.77266211447;277904.77266211447;265607.7855614392;428757.65804586536;430417.62859103177;438039.0146135774;475404.8511495898;532219.8961362846;478108.22721975174;437883.18805776763;443607.19622175704;461901.93276461697;457237.1772861932;288440.98697578744;480002.73184156144;431011.1103048441;430417.62859103177;203202.34940748036;330879.36315565393;472207.82270811964;208013.94567991124;209028.86167530797;276.3876229514068;4725414.660054015;1639491.8474376998;390335.5027053204;1893475.253296386;0;4;4;38;59;47;32;10;243;248;2080768190714.5632;795085499779.9839;1750249686969.7344;79320.3112706259;5371.942166240237;0.0;0.0;7101735.973519841;1338713.9553857124;101147.50635171492;1565255.534919487;3.2065614989061224;0.3307514841624126
9599;2019-09-12 09:02:45.106;837;838;289;289;255;50;47;52;-33;56;790;286;-33;10;245;200;307;738;268;48;46;23;833;368;373;131;372;291;829;-2.0;706.0;1233.0;5.0;0.0;0;1;100;1;0;0;1;1;0;0;1;0;1;1;0;45360.19140625;16181.5341796875;24216.779296875;2257.28002929688;778.0;371046;496.0;0.0;Calculated values ==>;1568271765.106;356.86;356.96000000000004;302.06;302.06;298.66;278.16;275.2199585193972;277.86;278.36;269.86;278.76000000000005;352.16;301.76000000000005;269.86;274.16;297.66;293.16;303.86;346.96000000000004;277.96000000000004;277.76000000000005;322.76000000000005;350.96000000000004;275.46000000000004;240.61611355647437;266.49643012054327;275.2199585193972;299.96000000000004;8330000.0;3679999.9999999995;3729999.9999999995;1310000.0;3720000.0000000005;2910000.0;8290000.000000001;0.0;0.11766666666666666;0.2055;0.0008333333333333334;0.0;0.0;0.0;16181.5341796875;24216.779296875;2257.28002929688;45360.19140625;494104.03256928595;494632.04930227326;276458.6453262376;276458.6453262376;263559.6152750239;429606.4342157736;433339.70882325375;439256.0841576434;475404.8511495898;533705.8174281646;479704.99925476854;439256.0841576434;445486.98162698036;463839.0881605574;458335.0929063802;284229.67044777726;478954.1892314174;433525.103830624;433153.7420760326;208218.24852204052;326265.46416910045;472207.82270811964;205087.80634891905;209028.86167530797;275.21501323251306;4726033.268919218;1639756.3972540789;390374.0020729278;1893747.5769691858;0;4;4;38;60;47;32;10;243;248;2080995514914.6355;795164073580.0089;1750428127469.791;48121.581089692845;222.60001363266716;0.0;0.0;7102797.6352845915;1338760.5610301646;101147.50635171492;1565255.534919487;1.1333608825929176;0.11174272616739694
9600;2019-09-12 09:03:45.127;860;860;283;281;246;42;43;43;-44;54;789;287;-45;5;246;189;308;759;267;41;43;21;779;365;369;133;368;283;772;-3.0;1197.0;2925.0;301.0;0.0;0;1;83;1;0;0;1;1;0;0;1;0;1;0;0;40559.7734375;13714.947265625;22393.59765625;2187.77001953125;765.0;371047;531.0;0.0;Calculated values ==>;1568271825.127;359.16;359.16;301.46000000000004;301.26000000000005;297.76000000000005;277.36;274.9066339382667;277.46000000000004;277.46000000000004;268.76000000000005;278.56;352.06000000000006;301.86;268.66;273.66;297.76000000000005;292.06;303.96000000000004;349.06000000000006;277.26000000000005;277.46000000000004;326.26000000000005;349.66;275.26000000000005;241.05796691057077;265.49620691782997;274.9066339382667;299.86;7790000.000000001;3650000.0;3690000.0;1330000.0;3679999.9999999995;2830000.0;7720000.0;0.0;0.1995;0.4875;0.050166666666666665;0.0;0.0;0.0;13714.947265625;22393.59765625;2187.77001953125;40559.7734375;502416.3026295543;503038.49785679684;278345.6246035342;277383.8104152285;262966.91589302366;429811.8947417682;433601.82819372;439374.6452078505;474956.93190324656;534193.462728725;480785.96376427077;439226.6176244349;446349.6285369698;464562.0351814137;457292.3345882162;291850.26936073473;488317.4915479102;433233.1241697373;433601.82819372;222850.3779558165;320813.78693149507;471749.2581616372;204022.95739900178;209028.86167530797;274.7914093748252;4726749.5192279;1640005.6217981372;390411.057121488;1894136.132725012;0;4;4;38;60;47;32;10;243;248;2081218192825.1804;795243301300.2028;1750600387740.2124;114733.94780681374;13430.936088258877;0.0;0.0;7104155.239690677;1338874.3803207725;101147.50635171492;1565255.534919487;3.346663617404604;0.36097915938316316
9601;2019-09-12 09:04:45.137;861;858;287;286;257;42;40;41;-42;51;781;288;-43;8;247;187;309;699;267;44;40;20;736;359;364;133;363;288;731;-2.0;714.0;947.0;170.0;0.0;0;0;49;1;0;0;1;1;0;0;1;0;1;0;0;36053.71484375;10490.4521484375;21078.826171875;2224.67749023438;753.0;371048;585.0;0.0;Calculated values ==>;1568271885.137;359.26;358.96000000000004;301.86;301.76000000000005;298.86;277.36;274.27422755570615;277.16;277.26000000000005;268.96000000000004;278.26000000000005;351.26;301.96000000000004;268.86;273.96000000000004;297.86;291.86;304.06;343.06000000000006;277.56;277.16;331.66;348.46000000000004;275.16;241.05796691057077;266.1237361191953;274.27422755570615;299.86;7359999.999999999;3590000.0;3640000.0;1330000.0;3629999.9999999995;2880000.0;7309999.999999999;0.0;0.119;0.15783333333333335;0.028333333333333332;0.0;0.0;0.0;10490.4521484375;21078.826171875;2224.67749023438;36053.71484375;506339.53818969795;506364.84714543645;285725.3229370626;285038.7819260138;269751.6245230952;430214.79039162316;434293.55171347444;438567.5464853322;474666.01614662335;532997.9341336876;480296.0942656302;438416.81106759136;445794.3250940715;465423.3653177346;457987.06664988684;354779.333495037;483516.9200563875;435011.12638877804;434293.55171347444;245433.99809710225;315782.5089487807;471651.78204872925;202299.33469871865;209028.86167530797;274.09604935019297;4727388.071371098;1640207.3670784994;390447.83364579617;1894498.4633018887;0;4;4;38;60;47;32;10;243;248;2081438129475.1455;795323114600.1901;1750771716290.185;37290.999426987175;7631.652674916967;0.0;0.0;7105422.325396517;1339049.9311473665;101147.50635171492;1565255.534919487;1.3293102575426834;0.15170306428104352
9602;2019-09-12 09:05:45.118;840;840;300;300;274;28;32;32;-42;48;775;290;-43;16;247;187;307;680;269;30;32;18;735;342;347;129;346;286;734;528.0;706.0;253.0;88.0;0.0;0;0;6;1;0;0;1;1;0;0;1;0;1;0;0;34684.99609375;7531.2998046875;21317.916015625;2219.82470703125;742.0;371049;652.0;0.0;Calculated values ==>;1568271945.118;357.16;357.16;303.16;303.16;300.56;275.96000000000004;272.43898195401505;276.36;276.36;268.96000000000004;277.96000000000004;350.66;302.16;268.86;274.76000000000005;297.86;291.86;303.86;341.16;276.16;276.36;338.36;347.36;274.96000000000004;240.16925963744896;265.87368984753493;272.43898195401505;300.06;7350000.0;3420000.0000000005;3470000.0000000005;1290000.0;3460000.0;2860000.0;7340000.000000001;0.08800000000000001;0.11766666666666666;0.042166666666666665;0.014666666666666666;0.0;0.08800000000000001;0.0;7531.2998046875;21317.916015625;2219.82470703125;34684.99609375;503540.33528618683;503629.5362389366;296391.1538096564;296391.1538096564;277571.005414286;431298.55289687274;436954.2607395418;439011.4658172925;474886.79839167325;532527.2637092931;480763.4816257823;438862.0444890277;447283.6607595448;467850.5654356355;460672.2631923451;308873.80909579725;480251.3227308853;436615.4822035148;436954.2607395418;273471.60554148915;311171.3556482807;471986.2621016245;197976.18840161245;197976.18840161245;272.32235539074526;4727977.373956787;1640357.5007872407;390484.8594355263;1894851.6576061782;0;4;4;38;60;47;32;10;243;248;2081651361929.9556;795401689710.1201;1750943861760.0317;10163.654197694508;4018.8144142668434;0.0;21030.07036573778;7105817.65561548;1339146.9876287351;101147.50635171492;1565430.7300096932;1.1333642230344612;0.05947750215143848
9603;2019-09-12 09:06:45.138;834;834;298;297;265;15;27;18;-30;43;771;290;-38;25;247;180;307;699;269;28;27;17;716;335;340;131;340;281;718;-1.0;656.0;557.0;119.0;0.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;12943.498046875;6928.2939453125;0.0;1291.58190917969;730.0;371050;703.0;0.0;Calculated values ==>;1568272005.138;356.56000000000006;356.56000000000006;302.96000000000004;302.86;299.66;274.66;271.6637117239857;275.86;274.96000000000004;270.16;277.46000000000004;350.26;302.16;269.36;275.66;297.86;291.16;303.86;343.06000000000006;275.96000000000004;275.86;343.46000000000004;346.16;274.86;240.61611355647437;265.2429198363724;271.6637117239857;300.06;7159999.999999999;3350000.0;3400000.0;1310000.0;3400000.0;2810000.0;7180000.0;0.0;0.10933333333333332;0.09283333333333334;0.01983333333333333;0.0;0.0;0.0;6928.2939453125;0.0;1291.58190917969;12943.498046875;504408.5750477351;504230.55751186534;368122.1342743773;300438.8278351785;274568.4553366142;431720.082569444;437728.80075417197;441841.0532584926;474147.34029804735;532488.2486816137;481362.76537076966;440686.8343901116;449432.452177422;468689.2905614985;460834.0843691127;386665.33583426906;484924.3076374888;437894.01787114184;437728.80075417197;294828.9587717387;306141.9092990094;471624.74038647546;195951.46452203224;197976.18840161245;271.4857329953477;4728374.410375873;1640478.037567324;390514.13091122604;1895029.3661226854;0;4;4;38;60;47;32;10;243;248;2081857530629.8901;795479715710.0953;1751114018459.9778;22826.750154368074;5467.519971311456;0.0;0.0;7106092.667291672;1339226.0667661855;101147.50635171492;1565606.0390128808;3.4421773061471015;0.40312013054113677
9604;2019-09-12 09:07:45.119;831;821;284;282;270;21;17;14;-9;39;773;289;-14;19;245;181;297;628;268;21;17;17;698;342;346;130;347;296;701;-2.0;280.0;1129.0;204.0;0.0;0;93;1;1;0;0;0;0;0;0;1;0;0;0;0;11375.4912109375;6731.9794921875;0.0;1313.04467773438;718.0;371051;732.0;0.0;Calculated values ==>;1568272065.119;356.26;355.26;301.56;301.36;300.16;275.26000000000005;272.43898195401505;274.86;274.56;272.26000000000005;277.06;350.46000000000004;302.06;271.76000000000005;275.06;297.66;291.26000000000005;302.86;335.96000000000004;275.26000000000005;274.86;346.36;344.96000000000004;274.86;240.39332010688793;267.1113755279542;272.43898195401505;299.96000000000004;6980000.0;3420000.0000000005;3460000.0;1300000.0;3470000.0000000005;2960000.0;7009999.999999999;0.0;0.04666666666666666;0.18816666666666665;0.034;0.0;0.0;0.0;6731.9794921875;0.0;1313.04467773438;11375.4912109375;505597.6278688133;503976.8770227266;290126.39503912686;288138.6676252493;279274.5031512804;431298.55289687274;434615.6260600594;441745.70922039944;473889.0705746373;531570.964415538;479438.10271729104;441007.6276001788;445773.68374693;467455.34607526765;459876.59959909826;391786.6570455457;475916.38287720835;435310.61787662195;434615.6260600594;306980.0860723078;301113.3779324612;471757.1522973397;197943.64853284924;197976.18840161245;272.30942252520265;4728577.004444397;1640591.837131258;390535.82925944414;1895029.3661226854;0;4;4;38;60;47;32;10;243;248;2082063265459.707;795557990915.0256;1751287063644.8237;45875.42108604069;9309.659127992678;0.0;0.0;7106665.004087436;1339349.170929903;101147.50635171492;1565606.0390128808;6.859529449315406;0.7845871610187528
9605;2019-09-12 09:08:45.129;814;808;285;282;275;22;17;14;3;36;781;288;-1;22;244;181;293;570;266;18;17;18;705;337;342;136;342;301;709;-2.0;554.0;403.0;268.0;0.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;11196.5888671875;6801.31787109375;0.0;1358.98864746094;703.0;371052;749.0;0.0;Calculated values ==>;1568272125.129;354.56000000000006;353.96000000000004;301.66;301.36;300.66;275.36;271.8864255623528;274.86;274.56;273.46000000000004;276.76000000000005;351.26;301.96000000000004;273.06;275.36;297.56;291.26000000000005;302.46000000000004;330.16;274.96000000000004;274.86;348.06000000000006;343.46000000000004;274.96000000000004;241.71165711629368;267.7187500070086;271.8864255623528;299.76000000000005;7050000.0;3370000.0000000005;3420000.0000000005;1360000.0;3420000.0000000005;3010000.0;7090000.000000001;0.0;0.09233333333333334;0.06716666666666667;0.04466666666666667;0.0;0.0;0.0;6801.31787109375;0.0;1358.98864746094;11196.5888671875;502661.51897681097;501472.918757949;288787.49052877614;286232.9966627165;281261.158468604;431601.1154718507;435580.3652215623;442466.16301167716;472818.15071447083;532027.6715589184;478710.1870800164;441876.3466884435;445217.6754897761;468032.2329925;460655.80620082654;380777.87598270853;465352.1878003159;435751.23265865544;435580.3652215623;314105.63291466556;294828.9587717387;471057.33072014985;196229.4522799579;197976.18840161245;271.6050562559082;4728765.136461796;1640704.6334055138;390558.09991497465;1895029.3661226854;0;4;4;38;60;47;32;10;243;248;2082269699859.6743;795637804215.013;1751466193494.7952;16538.899070813808;12275.645236995242;0.0;0.0;7107185.210108549;1339529.0784458385;101147.50635171492;1565606.0390128808;3.5310615161687;0.4886029846798845
9606;2019-09-12 09:09:45.110;794;801;289;285;277;25;18;14;10;33;786;286;6;29;244;182;293;571;267;17;18;17;725;335;340;142;340;307;729;-2.0;565.0;251.0;242.0;0.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;11349.044921875;7003.66552734375;0.0;1375.38525390625;685.0;371053;756.0;0.0;Calculated values ==>;1568272185.11;352.56000000000006;353.26;302.06;301.66;300.86;275.66;271.6637117239857;274.96000000000004;274.56;274.16;276.46000000000004;351.76;301.76000000000005;273.76000000000005;276.06;297.56;291.36;302.46000000000004;330.26000000000005;274.86;274.96000000000004;348.76;341.66;274.86;242.98782864720522;268.43790593516167;271.6637117239857;299.86;7250000.0;3350000.0;3400000.0;1420000.0;3400000.0;3070000.0;7290000.000000001;0.0;0.09416666666666668;0.04183333333333333;0.04033333333333333;0.0;0.0;0.0;7003.66552734375;0.0;1375.38525390625;11349.044921875;498035.62893733155;498646.69172347506;287550.7852235284;284694.3289635259;279770.1900423779;431720.082569444;436224.4290049657;442253.9184824793;471734.03124744946;532099.8751902046;477735.53395861876;441657.1800723928;445036.2088601978;468312.169644375;461095.96056695376;291915.6425606141;462782.400399512;436055.2666334002;436224.4290049657;317040.2365367038;287289.4124756198;470153.35528917355;195619.6217637894;197976.18840161245;271.3524371508664;4728952.957247782;1640819.6385039145;390580.8791484235;1895029.3661226854;0;4;4;38;60;47;32;10;243;248;2082474235069.4922;795721177804.9387;1751648535734.6328;10317.534746065192;11072.860585523827;0.0;0.0;7107408.942852346;1339723.5877134071;101147.50635171492;1565606.0390128808;2.5528423075624285;0.37670836939950286
9607;2019-09-12 09:10:45.120;779;796;293;290;282;27;19;14;11;31;784;284;9;36;245;183;296;610;267;18;19;17;765;333;338;147;338;312;769;396.0;843.0;0.0;99.0;0.0;0;99;1;1;0;0;0;0;0;0;1;0;0;0;0;12247.533203125;7421.5576171875;0.0;1389.08544921875;655.0;371054;759.0;0.0;Calculated values ==>;1568272245.12;351.06000000000006;352.76;302.46000000000004;302.16;301.36;275.86;271.4400167685773;275.06;274.56;274.26000000000005;276.26000000000005;351.56000000000006;301.56;274.06;276.76000000000005;297.66;291.46000000000004;302.76000000000005;334.16;274.96000000000004;275.06;349.06000000000006;338.66;274.86;244.02132995426717;269.02936301313275;271.4400167685773;299.86;7650000.0;3329999.9999999995;3379999.9999999995;1470000.0;3379999.9999999995;3120000.0;7690000.000000001;0.066;0.14049999999999999;0.0;0.0165;0.0;0.066;0.0;7421.5576171875;0.0;1389.08544921875;12247.533203125;492013.76164999;494126.8841300811;283902.75266075705;282240.33055324666;278138.72153325414;431837.87352777255;436860.00363720994;441353.2758899251;470869.87217656494;531515.8937024806;476875.98907140514;441049.9834432025;445059.4903884575;468716.4453003718;461533.5199513157;286217.0105761863;464292.97582536977;436692.89345250354;436860.00363720994;318298.0250993184;274727.5295995403;469475.28080483334;195578.05317927658;195578.05317927658;271.3280005217838;4729149.628171817;1640939.8687317986;390603.92024382186;1895029.3661226854;0;4;4;38;60;47;32;10;243;248;2082677668969.46;795807892254.9249;1751834266684.6033;0.0;4519.304255821687;0.0;15924.608730223603;7107494.93663846;1339853.5440761822;101147.50635171492;1565738.7662031236;2.32036558874971;0.10377274609389077
