;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9608;2019-09-12 09:11:45.131;772;791;300;301;288;32;19;14;13;29;777;283;11;41;245;184;298;649;267;19;19;16;790;337;342;146;342;316;794;-2.0;932.0;1209.0;254.0;0.0;0;0;0;1;0;0;0;0;0;0;1;1;0;0;0;14902.046875;7559.466796875;0.0;2633.48120117188;636.0;371055;757.0;0.0;Calculated values ==>;1568272305.131;350.36;352.26;303.16;303.26000000000005;301.96000000000004;276.36;271.8864255623528;275.06;274.56;274.46000000000004;276.06;350.86;301.46000000000004;274.26000000000005;277.26000000000005;297.66;291.56;302.96000000000004;338.06000000000006;275.06;275.06;348.86;336.76000000000005;274.76000000000005;243.81672145450628;269.49753711883926;271.8864255623528;299.86;7900000.0;3370000.0000000005;3420000.0000000005;1460000.0;3420000.0000000005;3160000.0;7940000.000000001;0.0;0.15533333333333335;0.20149999999999998;0.042333333333333334;0.0;0.0;0.0;7559.466796875;0.0;2633.48120117188;14902.046875;488460.85035906767;490941.53657404816;284763.9343320017;285308.424390871;278747.5867299947;431601.1154718507;435921.67051568866;440805.4322354474;470805.04686564376;530479.9983374861;476253.30856521707;440498.27415839763;444995.5315164603;468158.48404545814;461049.8128703123;284147.47308109415;467962.0978864547;435921.67051568866;435921.67051568866;317459.4925940039;266774.11836628895;469511.7560845713;196708.19482016432;195578.05317927658;271.79671742482145;4729375.916151583;1641064.7334899174;390637.44777825044;1895029.3661226854;0;4;4;38;60;47;32;10;244;248;2082881706369.9917;795895808370.154;1752022701225.0945;49185.59333917953;11548.684093526563;0.0;0.0;7107904.891728678;1339987.468527758;101147.50635171492;1565871.4956054848;5.958460441899996;0.6916017316014441
9609;2019-09-12 09:12:45.131;775;785;303;305;292;37;16;14;17;26;742;283;15;57;245;186;299;676;271;21;16;12;818;348;353;144;353;317;822;-1.0;984.0;1518.0;406.0;0.0;0;0;12;1;0;0;0;0;0;0;1;1;0;0;0;17386.962890625;8726.8212890625;0.0;2400.97192382812;631.0;371056;753.0;0.0;Calculated values ==>;1568272365.131;350.66;351.66;303.46000000000004;303.66;302.36;276.86;273.0942459734351;274.76000000000005;274.56;274.86;275.76000000000005;347.36;301.46000000000004;274.66;278.86;297.66;291.76000000000005;303.06;340.76;275.26000000000005;274.76000000000005;348.46000000000004;336.26000000000005;274.36;243.40439225979637;269.6138998590099;273.0942459734351;300.26000000000005;8180000.0;3479999.9999999995;3529999.9999999995;1440000.0;3529999.9999999995;3170000.0;8220000.0;0.0;0.164;0.253;0.06766666666666667;0.0;0.0;0.0;8726.8212890625;0.0;2400.97192382812;17386.962890625;486063.7710058253;487216.9667424343;283343.67195525835;284329.3061773263;278262.52206632774;430925.7729439634;432694.2022940997;441204.13964681985;470775.47163449007;526719.0715623973;476126.5375494756;440897.9793477457;447117.31198127905;466603.0246390479;459602.28324466385;281793.774185005;469217.4649840617;433597.94252996583;432694.2022940997;315782.5089487807;264681.4149301396;469386.1838448776;199570.7794208236;195578.05317927658;272.97874839322327;4729644.991232963;1641200.4525573002;390679.4015542921;1895029.3661226854;0;4;4;38;60;47;32;10;244;248;2083090206369.9917;795982808370.154;1752212601225.0945;61133.240137177054;18257.509032694317;0.0;0.0;7108824.21534098;1340235.8534704766;101147.50635171492;1565871.4956054848;7.1344558306406896;0.8660770217043519
9610;2019-09-12 09:13:45.132;786;782;290;294;292;50;25;30;28;27;727;288;29;64;243;189;300;691;271;26;25;9;814;364;369;143;369;319;818;-2.0;933.0;893.0;102.0;0.0;0;1;35;1;0;0;0;0;0;0;1;1;0;0;0;18113.732421875;10419.21875;0.0;2411.63232421875;621.0;371057;746.0;0.0;Calculated values ==>;1568272425.132;351.76;351.36;302.16;302.56;302.36;278.16;274.8017692304317;275.66;276.16;275.96000000000004;275.86;345.86;301.96000000000004;276.06;279.56;297.46000000000004;292.06;303.16;342.26;275.76000000000005;275.66;347.76;335.26000000000005;274.06;243.1966462407574;269.84581860846123;274.8017692304317;300.26000000000005;8140000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;3190000.0;8180000.0;0.0;0.1555;0.14883333333333332;0.017;0.0;0.0;0.0;10419.21875;0.0;2411.63232421875;18113.732421875;488181.8549742353;487156.5182102791;277693.29239907645;279474.1585964384;278576.0162479093;429879.7862731237;430196.6412545728;442454.77681384934;471008.3239875013;524977.54635927;476465.38850634906;442605.69507997704;447738.7535165705;464016.3363585347;457454.86558595806;282651.08943812206;472313.8326705467;430391.2979143827;430196.6412545728;312848.0458788934;260496.36997498586;469224.6196281288;203879.37768217578;195578.05317927658;274.73130165028607;4729940.835290862;1641360.0055499387;390719.5072580613;1895029.3661226854;0;4;4;38;60;47;32;10;244;248;2083306809979.73;796068909805.05;1752403404404.864;35507.97190409741;4510.869113081202;0.0;0.0;7109629.572196076;1340425.5931170702;101147.50635171492;1565871.4956054848;3.1189545249721706;0.3434071500858394
9611;2019-09-12 09:14:45.122;801;783;278;280;273;65;34;44;42;33;734;291;55;67;242;193;300;701;270;33;34;8;817;373;378;139;378;323;820;-2.0;1013.0;431.0;38.0;0.0;0;1;77;1;0;0;0;0;0;0;1;1;0;0;0;20035.794921875;13809.048828125;0.0;2457.87158203125;607.0;371058;740.0;0.0;Calculated values ==>;1568272485.122;353.26;351.46000000000004;300.96000000000004;301.16;300.46000000000004;279.66;275.73799182748917;276.56;277.56;277.36;276.46000000000004;346.56000000000006;302.26000000000005;278.66;279.86;297.36;292.46000000000004;303.16;343.26;276.46000000000004;276.56;347.16;333.86;273.96000000000004;242.35481222062532;270.30646906291605;275.73799182748917;300.16;8170000.0;3729999.9999999995;3779999.9999999995;1390000.0;3779999.9999999995;3229999.9999999995;8200000.0;0.0;0.16883333333333334;0.07183333333333333;0.006333333333333333;0.0;0.0;0.0;13809.048828125;0.0;2457.87158203125;20035.794921875;490186.98131043976;487108.6853975483;272550.9470644435;273353.66466576623;270588.10150546336;429258.0297950786;429524.6201763954;443738.81322404096;472130.5325463717;525403.0425798678;476315.6559019459;445665.4913364677;447410.2827928227;462537.98912383954;456544.2055774953;282365.3159147224;473787.1942149029;429324.0416562273;429524.6201763954;310333.04987691523;254638.09398592086;469670.3247129736;206193.69933798315;195578.05317927658;275.66214194709835;4730258.695033323;1641561.874129417;390760.0796940866;1895029.3661226854;0;4;4;38;60;47;32;10;244;248;2083530872629.7656;796153495705.0635;1752595972304.8945;17063.657347481818;1668.685294041606;0.0;0.0;7110067.596090424;1340477.08082109;101147.50635171492;1565871.4956054848;1.1515604779026205;0.12374460079387008
9612;2019-09-12 09:15:45.143;816;793;272;272;250;73;38;50;24;39;752;293;60;73;242;196;301;713;271;38;38;7;807;376;381;137;381;328;810;-2.0;1034.0;205.0;316.0;2.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20483.7578125;15688.810546875;0.0;2508.97338867188;599.0;371059;732.0;0.0;Calculated values ==>;1568272545.143;354.76;352.46000000000004;300.36;300.36;298.16;280.46000000000004;276.0463484220469;276.96000000000004;278.16;275.56;277.06;348.36;302.46000000000004;279.16;280.46000000000004;297.36;292.76000000000005;303.26000000000005;344.46000000000004;276.96000000000004;276.96000000000004;346.36;333.06;273.86;241.92719264551067;270.87642091645444;276.0463484220469;300.26000000000005;8070000.0;3760000.0;3810000.0;1370000.0;3810000.0;3279999.9999999995;8100000.0;0.0;0.17233333333333334;0.034166666666666665;0.05266666666666667;0.0003333333333333333;0.0003333333333333333;0.0;15688.810546875;0.0;2508.97338867188;20483.7578125;493429.1267063494;489658.1563176452;270781.2225753816;270781.2225753816;262644.7075195289;429045.3911783415;429503.65464585676;439921.41893535247;472980.6827117325;526920.1677603369;475920.04757486103;445419.4916131602;447326.06795575813;462084.05585796543;456475.0455281631;283854.4823795555;476954.46578835277;429503.65464585676;429503.65464585676;306980.0860723078;251290.9062238717;469843.0551361263;205262.38876286647;270781.2225753816;275.3210143653845;4730596.47615429;1641807.7756592566;390801.4845554105;1895029.3661226854;0;4;4;38;60;47;32;10;244;248;2083758652324.4182;796236324684.9371;1752791340659.5964;8017.516864226604;13934.581762325019;0.0;52.90747735682506;7110276.679028627;1340607.15355589;101147.50635171492;1565871.9366554422;1.2092135054381363;0.19346894733718867
9613;2019-09-12 09:16:45.113;825;807;275;275;242;67;39;49;11;44;774;294;41;75;242;198;302;723;271;42;39;6;875;370;375;135;375;322;876;-2.0;997.0;731.0;162.0;0.0;0;1;98;1;0;0;1;0;0;0;1;1;0;0;0;26124.3125;16917.857421875;4888.23095703125;2449.5009765625;591.0;371060;725.0;0.0;Calculated values ==>;1568272605.113;355.66;353.86;300.66;300.66;297.36;279.86;275.4277932560699;277.06;278.06;274.26000000000005;277.56;350.56000000000006;302.56;277.26000000000005;280.66;297.36;292.96000000000004;303.36;345.46000000000004;277.36;277.06;345.66;332.26000000000005;273.76000000000005;241.49495122638035;270.1917013154234;275.4277932560699;300.26000000000005;8750000.0;3700000.0;3750000.0;1350000.0;3750000.0;3220000.0000000005;8760000.0;0.0;0.16616666666666668;0.12183333333333332;0.027000000000000003;0.0;0.0;0.0;16917.857421875;4888.23095703125;2449.5009765625;26124.3125;488195.51456153457;485220.25453526474;268453.3099778331;268453.3099778331;257536.0131350674;429467.9694778635;431312.62288444734;439188.0570282107;473728.41363301896;529708.7355194612;476798.2539307107;443792.11844828894;448743.2820171619;462989.12037516607;457735.264046104;278683.3418520691;471031.7735353939;431888.18506813835;431312.62288444734;304046.57827927166;247943.99896000302;470015.4650346389;204944.83399547;270781.2225753816;275.1699643938569;4730984.68254012;1642079.3620313425;390842.7845148306;1895070.081013051;0;4;4;39;60;47;32;10;244;248;2083985338924.5264;796317883884.9761;1752986243159.6895;28538.63267282224;7156.907038057561;0.0;0.0;7110581.1612909585;1340782.8280814404;101147.50635171492;1565872.3773306392;1.4716418219222434;0.17447154728233258
9614;2019-09-12 09:17:45.114;841;822;280;279;253;71;49;56;-6;47;791;293;-7;55;243;205;302;736;276;51;49;6;796;388;392;131;392;314;796;-2.0;1000.0;2037.0;199.0;2.0;98;1;98;1;0;0;1;0;0;0;1;1;0;1;0;28436.951171875;15459.671875;8432.94921875;2412.66772460938;580.0;371061;718.0;0.0;Calculated values ==>;1568272665.114;357.26;355.36;301.16;301.06;298.46000000000004;280.26000000000005;277.2618376815202;278.06;278.76000000000005;272.56;277.86;352.26;302.46000000000004;272.46000000000004;278.66;297.46000000000004;293.66;303.36;346.76;278.26000000000005;278.06;344.96000000000004;331.16;273.76000000000005;240.61611355647437;269.2639976450953;277.2618376815202;300.76000000000005;7959999.999999999;3879999.9999999995;3920000.0000000005;1310000.0;3920000.0000000005;3140000.0;7959999.999999999;0.0;0.16666666666666666;0.3395;0.033166666666666664;0.0003333333333333333;0.0003333333333333333;0.0;15459.671875;8432.94921875;2412.66772460938;28436.951171875;498150.4830084101;495368.652879828;274994.3271492949;274564.02989323845;264357.5329384051;428167.64408090734;428701.31802202674;438291.20036355284;474534.5232474069;532099.3496952928;477681.98597255914;438133.3540863325;447403.690973349;460534.66936088685;455777.5184777898;285618.04152622516;482232.24286784034;429114.9788051628;428701.31802202674;301113.3779324612;243342.44575359824;470554.1986138099;209879.79407079643;274994.3271492949;277.1299298319976;4731439.367316596;1642349.1792731083;390883.30326275364;1895181.0926983203;0;4;4;39;60;47;32;10;244;248;2084215442760.1628;796397685215.1968;1753177046340.217;77545.6724363908;8645.701084009945;0.0;51.23566362424395;7111465.211903245;1340914.5186776286;101147.50635171492;1565872.80430162;3.278527363053823;0.3629075837433217
9615;2019-09-12 09:18:45.144;846;827;285;284;256;76;55;61;-5;52;802;294;-6;35;242;209;303;688;274;57;54;5;775;386;391;126;391;317;775;-2.0;1076.0;2057.0;143.0;0.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;27746.248046875;15055.6298828125;8138.08447265625;2472.720703125;628.0;371062;713.0;0.0;Calculated values ==>;1568272725.144;357.76;355.86;301.66;301.56;298.76000000000005;280.76000000000005;277.0612115527968;278.66;279.26000000000005;272.66;278.36;353.36;302.56;272.56;276.66;297.36;294.06;303.46000000000004;341.96000000000004;278.86;278.56;344.46000000000004;335.96000000000004;273.66;239.4893008659735;269.6138998590099;277.0612115527968;300.56;7750000.0;3860000.0;3910000.0;1260000.0;3910000.0;3170000.0;7750000.0;0.0;0.17933333333333332;0.3428333333333333;0.02383333333333333;0.0;0.0;0.0;15055.6298828125;8138.08447265625;2472.720703125;27746.248046875;500787.61987908685;498065.481744368;279040.4293748917;278552.1960496506;266563.76573219505;428316.9747201074;430203.27540309774;437771.0175694801;475652.68345597904;533029.0139102362;477425.2373931657;437611.324674489;443911.9456590652;460550.06352768565;456683.52754844184;289135.26633185387;476854.129422285;430604.67637336365;430001.4380011953;299018.4200587347;263425.85118522606;471125.8038537986;209430.59886200362;274994.3271492949;276.9513356997829;4731907.794739859;1642603.6006013928;390924.0351887505;1895319.2536916565;0;4;4;39;60;47;32;10;244;248;2084450460210.0508;796474823765.16;1753366440990.1267;78282.70688021318;6237.069052304447;0.0;0.0;7112764.431015179;1341038.603773581;101147.50635171492;1565873.2314789651;3.293007998172241;0.3538686553374687
9616;2019-09-12 09:19:45.135;832;824;303;304;269;66;57;60;-9;55;814;294;-11;21;243;209;304;687;275;60;56;6;801;376;381;133;380;312;800;-1.0;1071.0;729.0;202.0;0.0;0;100;98;1;0;0;1;1;0;0;1;0;0;0;0;43354.9453125;15643.9482421875;23265.578125;1420.9143066406198;725.0;371063;708.0;0.0;Calculated values ==>;1568272785.135;356.36;355.56000000000006;303.46000000000004;303.56;300.06;279.76000000000005;276.0463484220469;278.86;279.16;272.26000000000005;278.66;354.56000000000006;302.56;272.06;275.26000000000005;297.46000000000004;294.06;303.56;341.86;279.16;278.76000000000005;343.96000000000004;345.66;273.76000000000005;241.05796691057077;269.02936301313275;276.0463484220469;300.66;8009999.999999999;3760000.0;3810000.0;1330000.0;3800000.0;3120000.0;8000000.0;0.0;0.17850000000000002;0.1215;0.033666666666666664;0.0;0.0;0.0;15643.9482421875;23265.578125;1420.9143066406198;43354.9453125;496370.3454576;495285.4697821585;285688.3642730329;286237.11839278555;270194.50956258836;429045.3911783415;433198.2501158526;438268.9589085547;475053.87471229315;534653.9769604735;478047.6920028339;437953.8592893559;442854.025216948;462371.91408192617;458305.2807929058;286116.11780279886;473769.98954086896;433760.4860706929;433009.658058888;296923.61432157;304046.57827927166;470285.29593420913;206130.79788782433;274994.3271492949;275.65319647531146;4732500.215807407;1642859.39204436;390956.4772800874;1895580.9116251175;0;4;4;39;61;47;32;10;244;248;2084682025469.8079;796552512110.0785;1753555112684.9287;28204.786564018737;8893.201434228287;0.0;0.0;7113651.693683582;1341164.6704479984;101147.50635171492;1565873.2314789651;0.9198507970264072;0.11390302056795565
9617;2019-09-12 09:20:45.135;831;828;306;307;268;45;42;48;-28;56;822;292;-29;6;244;199;305;721;280;47;42;7;840;361;366;136;365;292;836;-3.0;1059.0;1491.0;290.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;46778.09765625;16301.619140625;24477.69140625;1312.38623046875;784.0;371064;702.0;0.0;Calculated values ==>;1568272845.135;356.26;355.96000000000004;303.76000000000005;303.86;299.96000000000004;277.66;274.4858918419099;277.36;277.96000000000004;270.36;278.76000000000005;355.36;302.36;270.26000000000005;273.76000000000005;297.56;293.06;303.66;345.26;277.86;277.36;343.36;351.56000000000006;273.86;241.71165711629368;266.62003547228215;274.4858918419099;301.16;8400000.0;3610000.0;3660000.0;1360000.0;3650000.0;2920000.0;8359999.999999999;0.0;0.1765;0.2485;0.04833333333333333;0.0;0.0;0.0;16301.619140625;24477.69140625;1312.38623046875;46778.09765625;492528.5638521207;492455.24696217355;283468.1298758823;283944.77020621137;267859.4047918882;430081.6785162784;434163.16617520025;439785.82748434076;474768.2546388334;536940.1043858037;480266.553568289;439636.3011644284;444725.8672370352;464737.35524180415;459311.33047143556;282641.3368312442;475329.3274985864;435063.3416043607;434163.16617520025;294410.04551340896;328782.02776382567;469978.3967039981;202500.63008914766;274994.3271492949;274.1834754175861;4733251.324498814;1643125.6051058834;390979.2547845633;1895978.7722045446;0;4;4;39;61;47;32;10;244;248;2084906125469.8079;796633212110.0785;1753736312684.9287;58965.37155270549;12928.092053051105;0.0;0.0;7114378.111667888;1341346.5145603924;101147.50635171492;1565873.2314789651;1.7080200873359404;0.20481145860547342
9618;2019-09-12 09:21:45.106;862;858;293;292;256;38;39;39;-40;55;813;290;-41;-4;244;193;306;754;286;48;39;8;824;356;361;138;360;284;821;-1.0;1089.0;2825.0;63.0;0.0;0;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44642.015625;16029.8291015625;24087.693359375;1274.60766601562;807.0;371065;691.0;0.0;Calculated values ==>;1568272905.106;359.36;358.96000000000004;302.46000000000004;302.36;298.76000000000005;276.96000000000004;273.955091788801;277.06;277.06;269.16;278.66;354.46000000000004;302.16;269.06;272.76000000000005;297.56;292.46000000000004;303.76000000000005;348.56000000000006;277.96000000000004;277.06;342.26;353.86;273.96000000000004;242.14157278889297;265.62235894841564;273.955091788801;301.76000000000005;8240000.000000001;3560000.0;3610000.0;1380000.0;3600000.0;2840000.0;8209999.999999999;0.0;0.18150000000000002;0.4708333333333333;0.0105;0.0;0.0;0.0;16029.8291015625;24087.693359375;1274.60766601562;44642.015625;498655.6324409067;498341.75025310076;278782.70533169573;278340.1121030957;264264.2569347421;430412.23801567365;434846.9440822899;439746.9275209705;474414.58502107876;536590.7659086416;481003.68009477947;439599.29834418936;444907.65278654615;465465.8864643596;459285.1390662883;284625.91110478557;482421.75062372774;436430.11128019885;434846.9440822899;289802.386634966;338431.30337983277;469805.9777390899;201871.72478885512;274994.3271492949;273.91592976331094;4734012.7905557;1643394.9036171492;391000.8026471817;1896383.2881333847;0;4;4;39;61;47;32;10;244;248;2085124120054.6484;796715372380.0184;1753909029164.8022;111999.57461970433;2813.309655977466;0.0;0.0;7115802.130942806;1341477.6295050038;101147.50635171492;1565873.2314789651;2.773785353001672;0.2971063409199626
9619;2019-09-12 09:22:45.106;885;879;293;291;252;33;36;32;-32;52;795;288;-34;-9;245;188;307;772;292;48;36;9;800;348;353;136;352;280;798;789.0;1288.0;1238.0;-1.0;0.0;0;100;32;1;0;0;1;1;0;0;1;0;0;0;0;37561.85546875;9935.6044921875;23372.126953125;1251.62243652344;825.0;371066;677.0;17.0;Calculated values ==>;1568272965.106;361.66;361.06000000000006;302.46000000000004;302.26000000000005;298.36;276.46000000000004;273.0942459734351;276.76000000000005;276.36;269.96000000000004;278.36;352.66;301.96000000000004;269.76000000000005;272.26000000000005;297.66;291.96000000000004;303.86;350.36;277.96000000000004;276.76000000000005;340.86;355.66;274.06;241.71165711629368;265.11578078379944;273.0942459734351;302.36;8000000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2800000.0;7980000.0;0.1315;0.21466666666666667;0.20633333333333334;0.0;0.0;0.1315;0.04229121098101757;9935.6044921875;23372.126953125;1251.62243652344;37561.85546875;504108.43782935315;503431.76450876845;280767.51692135236;279807.35964580387;263900.31954814686;430925.7729439634;436234.2779913113;441763.7517140849;474378.74224424444;535031.2455755795;481258.0367656576;441476.7904657485;445003.3962978947;466745.737608159;459870.3299684906;287934.20210116584;487647.1419253843;438271.59791389026;436234.2779913113;283939.0963198885;345985.720156464;470174.7356409916;199863.94513942164;199863.94513942164;273.0942459734351;4734697.822814815;1643611.2822304305;391021.8545647029;1896778.7866359889;0;4;4;39;61;47;32;10;244;248;2085338320054.6484;796797572380.0184;1754078229164.8022;49911.99342323885;0.0;0.0;31082.69877002349;7117151.39400983;1341501.073752137;101147.50635171492;1566132.2539687154;2.3436402332693023;0.16409443566018597
9620;2019-09-12 09:23:45.097;891;879;296;295;254;26;35;26;-23;48;779;287;-25;6;245;185;308;759;297;47;35;10;776;341;346;133;345;281;775;-1.0;1014.0;611.0;0.0;0.0;0;100;1;1;0;0;1;1;0;0;1;0;0;0;0;34441.08203125;7489.8681640625;22586.51171875;1261.87719726562;861.0;371067;657.0;17.0;Calculated values ==>;1568273025.097;362.26;361.06000000000006;302.76000000000005;302.66;298.56;275.76000000000005;272.3289490889957;276.66;275.76000000000005;270.86;277.96000000000004;351.06000000000006;301.86;270.66;273.76000000000005;297.66;291.66;303.96000000000004;349.06000000000006;277.86;276.66;338.86;359.26;274.16;241.05796691057077;265.2429198363724;272.3289490889957;302.86;7759999.999999999;3410000.0;3460000.0;1330000.0;3450000.0;2810000.0;7750000.0;0.0;0.169;0.10183333333333335;0.0;0.0;0.0;0.0421900301113573;7489.8681640625;22586.51171875;1261.87719726562;34441.08203125;507021.5677523673;505438.3220349672;284853.97733539966;284285.77105970617;265798.1977675019;431359.6534126046;437688.3978344568;442839.31756590056;474374.9679557028;533311.8984216733;481026.0994193577;442555.1742204594;446870.90831596544;467737.36845285795;460562.89102277986;292424.1670865032;488010.58490330045;439665.4849457062;437688.3978344568;275564.83829863765;361102.401775943;470676.0732030181;198003.1308676477;199863.94513942164;272.3289490889957;4735297.75728968;1643756.4727205727;391042.797253088;1897161.7178428876;0;4;4;39;61;47;32;10;244;248;2085547988599.4285;796878260274.9337;1754246503919.6257;24932.48501210542;0.0;0.0;0.0;7117775.0044405395;1341501.073752137;101147.50635171492;1566391.2376048204;0.7955925866711687;0.08653507505034036
9621;2019-09-12 09:24:45.107;888;872;300;299;259;19;31;18;-22;44;771;287;-24;12;246;184;309;745;301;44;31;10;741;339;343;130;343;281;744;-2.0;1040.0;1998.0;0.0;0.0;98;81;1;1;0;0;1;0;0;0;1;0;0;0;0;20038.47265625;7176.14501953125;7955.2109375;1154.37084960938;881.0;371068;630.0;14.0;Calculated values ==>;1568273085.107;361.96000000000004;360.36;303.16;303.06;299.06;275.06;272.10816812424576;276.26000000000005;274.96000000000004;270.96000000000004;277.56;350.26;301.86;270.76000000000005;274.36;297.76000000000005;291.56;304.06;347.66;277.56;276.26000000000005;336.16;361.26;274.16;240.39332010688793;265.2429198363724;272.10816812424576;303.26000000000005;7409999.999999999;3390000.0;3429999.9999999995;1300000.0;3429999.9999999995;2810000.0;7440000.000000001;0.0;0.17333333333333334;0.333;0.0;0.0;0.0;0.03469745389275387;7176.14501953125;7955.2109375;1154.37084960938;20038.47265625;509583.8706890453;507151.3953550594;293206.6300439578;292317.3509825332;269692.52114431176;431480.97241316177;437707.2222895605;442981.0732613948;474372.5853179056;532488.2486816137;481026.0994193577;442697.35175376665;447686.1071998726;468144.75702365156;460740.9053925682;307071.55152882007;489078.7646064578;439836.9079283893;437707.2222895605;264262.8888514036;369505.33540232555;471077.2095911244;197468.58989117702;199863.94513942164;272.10816812424576;4735751.829246522;1643878.7098670315;391062.9360094555;1897416.2746183865;0;4;4;39;61;47;32;10;244;248;2085754723050.217;796957173425.2347;1754415132020.2688;81755.65696228253;0.0;0.0;0.0;7118664.220471692;1341501.073752137;101147.50635171492;1566391.2376048204;5.020080339856004;0.5533758705219283
9622;2019-09-12 09:25:45.128;880;855;295;293;267;26;19;17;-6;41;769;287;-11;15;246;188;307;675;305;45;19;11;730;336;341;132;341;294;733;-2.0;702.0;705.0;0.0;0.0;2;70;1;1;0;0;1;0;0;0;1;0;0;0;0;15604.0302734375;7078.197265625;3979.59350585938;1157.34301757812;884.0;371069;609.0;0.0;Calculated values ==>;1568273145.128;361.16;358.66;302.66;302.46000000000004;299.86;275.76000000000005;271.77519066394296;275.06;274.86;272.56;277.26000000000005;350.06000000000006;301.86;272.06;274.66;297.76000000000005;291.96000000000004;303.86;340.66;277.66;275.06;334.06;361.56000000000006;274.26000000000005;240.83765695389522;266.86631818009863;271.77519066394296;303.66;7300000.0;3360000.0;3410000.0;1320000.0;3410000.0;2940000.0;7330000.0;0.0;0.11699999999999999;0.1175;0.0;0.0;0.0;0.0;7078.197265625;3979.59350585938;1157.34301757812;15604.0302734375;509433.71217938885;505780.3598788243;291585.7983050523;289861.54798821575;274162.12081246724;431660.74602318485;436158.01816876547;442600.6043670293;473824.5983165287;531306.1971714455;479453.4227915373;441871.8552859117;445601.49163528444;468424.28324455564;461726.3464402373;367955.8708329675;479582.34783977136;440432.68826774735;436158.01816876547;255474.93562877487;370766.08264445094;470907.506429493;196664.29993939342;199863.94513942164;271.77519066394296;4736048.954061116;1643997.537627725;391082.2070341514;1897515.7661317757;0;4;4;39;61;47;32;10;244;248;2085959994869.9038;797035800935.1147;1754587692395.0056;28897.51577024721;0.0;0.0;0.0;7119586.652981477;1341501.073752137;101147.50635171492;1566391.2376048204;2.3657142254243837;0.2642428739436136
9623;2019-09-12 09:26:45.108;865;840;297;295;270;26;20;13;6;38;772;288;2;21;246;189;307;655;303;43;20;12;743;329;334;136;334;307;747;170.0;1104.0;243.0;67.0;0.0;1;77;1;1;0;0;0;0;0;0;1;0;0;0;0;11887.796875;7173.71826171875;0.0;1237.33154296875;883.0;371070;592.0;0.0;Calculated values ==>;1568273205.108;359.66;357.16;302.86;302.66;300.16;275.76000000000005;270.9896433162861;275.16;274.46000000000004;273.76000000000005;276.96000000000004;350.36;301.96000000000004;273.36;275.26000000000005;297.76000000000005;292.06;303.86;338.66;277.46000000000004;275.16;332.36;361.46000000000004;274.36;241.71165711629368;268.43790593516167;270.9896433162861;303.46000000000004;7430000.0;3290000.0;3340000.0;1360000.0;3340000.0;3070000.0;7470000.0;0.028333333333333332;0.184;0.0405;0.011166666666666667;0.0;0.028333333333333332;0.0;7173.71826171875;0.0;1237.33154296875;11887.796875;506279.02661888744;502466.0843086743;290002.7543943364;288511.35124817735;274368.09553808847;432069.9255137471;437943.74266679655;441657.1800723928;473013.45329280203;530637.1889749606;477968.3932251003;441056.33201739576;443874.8215240268;469394.82108861476;462915.50517059874;301642.8933334882;474756.3665976758;441613.44936667226;437943.74266679655;248362.34728340767;370345.824517361;470469.1018322894;194420.53038633353;194420.53038633353;270.84627035864554;4736277.976254573;1644116.2640018363;391102.1560036219;1897548.9183565753;0;4;4;39;61;47;32;10;244;248;2086162427369.9683;797116174135.1403;1754767932295.063;10013.0843122854;3082.5423811465075;0.0;6899.824347946452;7119910.7998972675;1341526.7530427035;101147.50635171492;1566448.716974893;2.377283633516811;0.22025140539564786
9624;2019-09-12 09:27:45.129;845;828;303;298;272;28;21;9;11;35;779;288;8;30;247;190;309;669;300;43;21;13;770;328;333;135;333;314;774;-2.0;1079.0;244.0;0.0;0.0;1;73;1;1;0;0;0;0;0;0;1;0;0;0;0;12485.263671875;7446.00537109375;0.0;1244.67810058594;881.0;371071;576.0;0.0;Calculated values ==>;1568273265.129;357.66;355.96000000000004;303.46000000000004;302.96000000000004;300.36;275.96000000000004;270.87642091645444;275.26000000000005;274.06;274.26000000000005;276.66;351.06000000000006;301.96000000000004;273.96000000000004;276.16;297.86;292.16;304.06;340.06000000000006;277.46000000000004;275.26000000000005;330.76000000000005;361.26;274.46000000000004;241.49495122638035;269.2639976450953;270.87642091645444;303.16;7700000.0;3279999.9999999995;3329999.9999999995;1350000.0;3329999.9999999995;3140000.0;7740000.000000001;0.0;0.17983333333333332;0.04066666666666666;0.0;0.0;0.0;0.0;7446.00537109375;0.0;1244.67810058594;12485.263671875;501097.6492662606;498302.2862527369;289299.0720810952;286157.00358691724;273144.4956200303;432127.2027000197;438332.80137509445;440927.56204847124;472851.2559263234;530841.1641920215;477094.84195547114;440468.49050985416;443779.6405228193;469656.5655421776;463193.59025838797;294487.21299315535;473842.1766958617;441824.3720594871;438332.80137509445;241669.27786274583;369505.33540232555;470701.3423759907;194504.4711364909;194420.53038633353;270.87642091645444;4736481.156180247;1644238.1376727845;391122.8466564814;1897548.9183565753;0;4;4;39;61;47;32;10;244;248;2086362597404.6628;797197502590.0162;1754954297499.7788;10021.2056970872;0.0;0.0;0.0;7120077.810747104;1341552.449886589;101147.50635171492;1566506.2356355258;1.1530975359697866;0.1266866449000671
9625;2019-09-12 09:28:45.109;827;818;308;306;276;31;23;9;12;32;787;287;10;35;247;190;310;693;301;44;23;13;798;332;337;138;337;316;802;-2.0;1098.0;613.0;254.0;0.0;1;78;0;1;0;0;0;0;0;0;1;0;0;0;0;14240.6328125;7631.2509765625;0.0;1255.52978515625;877.0;371072;563.0;0.0;Calculated values ==>;1568273325.109;355.86;354.96000000000004;303.96000000000004;303.76000000000005;300.76000000000005;276.26000000000005;271.32779825182536;275.46000000000004;274.06;274.36;276.36;351.86;301.86;274.16;276.66;297.86;292.16;304.16;342.46000000000004;277.56;275.46000000000004;329.46000000000004;360.86;274.46000000000004;242.14157278889297;269.49753711883926;271.32779825182536;303.26000000000005;7980000.0;3320000.0000000005;3370000.0000000005;1380000.0;3370000.0000000005;3160000.0;8020000.0;0.0;0.183;0.10216666666666667;0.042333333333333334;0.0;0.0;0.0;7631.2509765625;0.0;1255.52978515625;14240.6328125;495916.4079472133;494206.20137599437;288248.063008896;287104.95065881923;272890.1758892926;431896.3278553544;437753.11236464814;440651.9951771629;472164.23178385233;531529.9948460005;476725.67074060655;440344.2666884151;444113.85159266583;469105.2968367208;462592.8016022848;290012.16954469186;474543.9622004502;441133.17982737604;437753.11236464814;236231.924509345;367824.4651832891;470298.1829359995;195040.4884545413;194420.53038633353;271.1078029326667;4736703.797745753;1644363.739594454;391143.6747771806;1897548.9183565753;0;4;4;39;61;47;32;10;244;248;2086563530404.7268;797279375290.0422;1755143234499.8389;25093.30893682784;11652.575733048396;0.0;0.0;7120370.334162161;1341649.5223161294;101147.50635171492;1566506.2356355258;4.134892674315214;0.5833202050085117
9626;2019-09-12 09:29:45.100;817;812;311;314;278;36;13;13;14;30;793;286;13;40;247;192;312;712;303;41;13;14;815;341;345;140;345;317;818;-2.0;1124.0;1223.0;326.0;2.0;1;89;0;1;0;0;0;0;0;0;1;0;0;0;0;27911.427734375;7792.7275390625;0.0;1343.84655761719;873.0;371073;551.0;0.0;Calculated values ==>;1568273385.1;354.86;354.36;304.26000000000005;304.56;300.96000000000004;276.76000000000005;272.3289490889957;274.46000000000004;274.46000000000004;274.56;276.16;352.46000000000004;301.76000000000005;274.46000000000004;277.16;297.86;292.36;304.36;344.36;277.26000000000005;274.46000000000004;328.26000000000005;360.46000000000004;274.56;242.56692532238324;269.6138998590099;272.3289490889957;303.46000000000004;8150000.0;3410000.0;3450000.0;1400000.0;3450000.0;3170000.0;8180000.0;0.0;0.18733333333333332;0.20383333333333334;0.05433333333333333;0.0003333333333333333;0.0003333333333333333;0.0;7792.7275390625;0.0;1343.84655761719;27911.427734375;492809.6203234861;491763.691898423;287904.9695792794;289588.10599107674;272675.16672951175;431359.6534126046;434159.9594565234;440744.478331309;471703.5210853088;532084.787539345;476481.42680867476;440590.69347694214;444649.90019534127;467990.9828547909;461485.3233807435;288838.3711113701;475875.12500778085;438906.9286694484;434159.9594565234;231213.40812182956;366143.7379439427;470126.95240123506;197671.32880760377;287904.9695792794;272.19701904726344;4737055.012226533;1644492.253468643;391165.33299746056;1897548.9183565753;0;4;4;39;61;47;32;10;244;248;2086768099714.5122;797362762779.9547;1755333106014.6396;49546.41031124858;14803.422215253968;0.0;48.75166329241466;7120992.2385222595;1341869.95589547;101147.50635171492;1566506.6418384465;7.04843889059007;0.9392895402855298
9627;2019-09-12 09:30:45.120;815;808;302;308;292;43;17;16;21;29;794;285;18;45;246;194;313;722;302;22;17;14;830;352;357;148;357;317;834;-2.0;1066.0;125.0;30.0;0.0;1;99;15;1;0;0;0;0;0;0;1;0;0;0;0;28513.537109375;9061.2333984375;0.0;1394.9519042968802;869.0;371074;541.0;0.0;Calculated values ==>;1568273445.12;354.66;353.96000000000004;303.36;303.96000000000004;302.36;277.46000000000004;273.5264737036516;274.86;274.76000000000005;275.26000000000005;276.06;352.56000000000006;301.66;274.96000000000004;277.66;297.76000000000005;292.56;304.46000000000004;345.36;275.36;274.86;327.26000000000005;360.06000000000006;274.56;244.22491754036054;269.6138998590099;273.5264737036516;303.36;8300000.0;3520000.0000000005;3570000.0000000005;1480000.0;3570000.0000000005;3170000.0;8340000.000000001;0.0;0.17766666666666667;0.020833333333333332;0.005;0.0;0.0;0.0;9061.2333984375;0.0;1394.9519042968802;28513.537109375;491052.1012648209;489583.4353671217;281777.85277115187;284619.49820590916;277369.26192374394;430671.36484660726;431850.1467525821;441813.15995618154;470536.533594328;532189.7386355562;476363.1893311069;441356.8037375776;445382.11970815243;466159.22355335305;460048.8752969512;287573.37160722783;475726.83779906813;432772.2153459218;431850.1467525821;227031.71669481136;364463.1524481646;469039.0453600849;200630.6362076882;287904.9695792794;273.41289289543494;4737525.377002762;1644632.7499596355;391188.16392574273;1897548.9183565753;0;4;4;39;61;47;32;10;244;248;2086978769914.4453;797449191579.9272;1755523369414.579;5024.635911426944;1342.0420457619837;0.0;0.0;7121447.148826877;1342004.5462794476;101147.50635171492;1566507.0482377284;0.608891079572202;0.07982894777450995
9628;2019-09-12 09:31:45.131;820;809;286;291;291;54;27;35;35;31;786;285;35;46;245;198;314;732;306;28;27;14;830;367;372;149;372;318;833;-1.0;1115.0;1307.0;39.0;0.0;0;99;37;1;0;0;0;0;0;0;1;0;0;0;0;30057.68359375;10763.3701171875;0.0;1393.0363769531198;866.0;371075;533.0;0.0;Calculated values ==>;1568273505.131;355.16;354.06000000000006;301.76000000000005;302.26000000000005;302.26000000000005;278.56;275.1157276137837;275.86;276.66;276.66;276.26000000000005;351.76;301.66;276.66;277.76000000000005;297.66;292.96000000000004;304.56;346.36;275.96000000000004;275.86;326.46000000000004;359.76;274.56;244.42749628697553;269.7299932089509;275.1157276137837;303.76000000000005;8300000.0;3670000.0000000005;3720000.0000000005;1490000.0;3720000.0000000005;3180000.0;8330000.0;0.0;0.18583333333333335;0.21783333333333335;0.006500000000000001;0.0;0.0;0.0;10763.3701171875;0.0;1393.0363769531198;30057.68359375;491815.40976942476;489836.4556243572;274947.60417806124;277018.0644419885;277018.0644419885;429675.2189834977;429774.8450548086;443709.2819217288;470601.5409266918;531274.6540106531;476236.5843682486;443709.2819217288;445331.01057134644;463839.0881605574;458218.4865142734;288103.9310163105;477516.21412596834;429971.9280986149;429774.8450548086;223686.61821467688;363202.8056056646;468901.9729757383;204792.24494545924;287904.9695792794;275.09683802908404;4738013.559993703;1644797.9852769517;391211.40142090694;1897548.9183565753;0;4;4;39;61;47;32;10;244;248;2087197510010.0154;797538307915.1595;1755713904340.0757;52044.09455466406;1716.713232196814;0.0;0.0;7121922.808770339;1342030.0405799288;101147.50635171492;1566507.0482377284;4.422425970435716;0.5093467944988924
9629;2019-09-12 09:32:45.111;828;814;274;276;266;68;36;46;44;36;777;285;59;52;244;201;315;737;305;37;36;14;826;374;378;143;378;324;829;-2.0;1054.0;485.0;28.0;0.0;0;0;82;1;0;0;0;0;0;0;1;0;1;0;0;27170.5;14343.55859375;0.0;2673.01831054688;861.0;371076;526.0;0.0;Calculated values ==>;1568273565.111;355.96000000000004;354.56000000000006;300.56;300.76000000000005;299.76000000000005;279.96000000000004;275.84098080016133;276.76000000000005;277.76000000000005;277.56;276.76000000000005;350.86;301.66;279.06;278.36;297.56;293.26000000000005;304.66;346.86;276.86;276.76000000000005;325.76000000000005;359.26;274.56;243.1966462407574;270.42097587401844;275.84098080016133;303.66;8259999.999999999;3740000.0;3779999.9999999995;1430000.0;3779999.9999999995;3240000.0;8290000.000000001;0.0;0.17566666666666667;0.08083333333333333;0.004666666666666667;0.0;0.0;0.0;14343.55859375;0.0;2673.01831054688;27170.5;493412.4038884143;490996.6803930301;270464.04766412446;271231.37392131536;267477.5030097238;429187.4505931623;429923.4962119395;443835.5424750467;471897.7078724963;529873.0809141734;475472.96222294454;446056.0409333448;445026.33387314883;462809.1812615191;457507.3205629624;289127.87521358754;478789.45790131233;430121.81608707;429923.4962119395;220759.83610629753;361102.401775943;469720.77526323247;206531.92805082464;287904.9695792794;275.7958464275157;4738490.302556626;1645007.139941474;391245.27391538385;1897548.9183565753;0;4;4;39;61;47;32;10;244;249;2087422435010.087;797625878715.1874;1755906440140.137;19182.042165957948;1228.21462032457;0.0;0.0;7122516.162059487;1342054.5734650192;101147.50635171492;1566507.0482377284;1.199433758097887;0.14100174389201817
9630;2019-09-12 09:33:45.112;837;824;271;271;245;72;39;50;35;41;743;288;66;70;244;203;315;745;306;41;39;13;819;374;379;135;379;327;822;-1.0;1179.0;802.0;30.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;25011.201171875;15931.9638671875;0.0;2501.38256835938;860.0;371077;520.0;0.0;Calculated values ==>;1568273625.112;356.86;355.56000000000006;300.26000000000005;300.26000000000005;297.66;280.36;275.84098080016133;277.06;278.16;276.66;277.26000000000005;347.46000000000004;301.96000000000004;279.76000000000005;280.16;297.56;293.46000000000004;304.66;347.66;277.26000000000005;277.06;325.16;359.16;274.46000000000004;241.49495122638035;270.7629442988711;275.84098080016133;303.76000000000005;8190000.000000001;3740000.0;3790000.0;1350000.0;3790000.0;3270000.0000000005;8220000.0;0.0;0.19649999999999998;0.13366666666666666;0.005;0.0;0.0;0.0;15931.9638671875;0.0;2501.38256835938;25011.201171875;495423.1029108242;493191.7756602348;269708.6185289152;269708.6185289152;260430.21472387278;429187.4505931623;430247.42739068624;441849.78187505115;473436.17305719486;526043.2694421253;475448.4864884897;446497.7912990449;447081.1222765387;462658.75326690736;457787.68628915004;290031.3442932186;480863.24472998525;430641.5570366384;430247.42739068624;218251.29456621417;360682.3469749009;470701.3423759907;206552.1353014471;287904.9695792794;275.8035249987633;4738925.1573133245;1645259.4401666108;391288.3946413228;1897548.9183565753;0;4;4;39;61;47;32;10;244;249;2087649538794.8125;797709280105.0867;1756101743394.9011;31451.452092005075;1320.7460353727179;0.0;0.0;7122938.11487689;1342075.8151578133;101147.50635171492;1566507.0482377284;1.7778756690743827;0.2062136819363065
9631;2019-09-12 09:34:45.122;843;833;270;270;238;66;39;49;8;45;734;291;20;78;244;204;316;749;308;44;40;12;834;373;378;131;378;321;836;-3.0;1021.0;1325.0;224.0;0.0;0;0;98;1;0;0;1;0;0;0;1;0;1;0;0;27690.8359375;16164.9228515625;4579.82861328125;2490.31372070312;856.0;371078;516.0;0.0;Calculated values ==>;1568273685.122;357.46000000000004;356.46000000000004;300.16;300.16;296.96000000000004;279.76000000000005;275.73799182748917;277.06;278.06;273.96000000000004;277.66;346.56000000000006;302.26000000000005;275.16;280.96000000000004;297.56;293.56;304.76000000000005;348.06000000000006;277.56;277.16;324.76000000000005;358.76;274.36;240.61611355647437;270.0766712529157;275.73799182748917;303.96000000000004;8340000.000000001;3729999.9999999995;3779999.9999999995;1310000.0;3779999.9999999995;3210000.0;8359999.999999999;0.0;0.1701666666666667;0.22083333333333333;0.037333333333333336;0.0;0.0;0.0;16164.9228515625;4579.82861328125;2490.31372070312;27690.8359375;494912.2574216019;493214.6820732338;268592.29854328017;268592.29854328017;257606.12111886026;429258.0297950786;430516.27345800906;438935.9396347477;474340.9607716398;525560.4940280701;476568.4275779634;440810.90833681775;449353.1752868007;462809.1812615191;458088.6167706479;288707.0959678094;479994.5305442955;431490.1606526328;430712.43175584445;216578.99785978085;359002.21368891856;471138.3846282677;205929.9111785838;287904.9695792794;275.5616034518036;4739364.4141531065;1645526.958801567;391329.9990433032;1897587.0899558864;0;4;4;40;61;47;32;10;244;249;2087876676644.7764;797789093405.074;1756296175794.87;51455.497950736186;9901.116342121533;0.0;0.0;7123629.121275677;1342169.346263531;101147.50635171492;1566507.0482377284;2.6406904307298418;0.3393950635463893
9632;2019-09-12 09:35:45.113;848;842;273;272;243;68;42;53;-4;47;750;292;-4;51;244;206;317;760;306;45;42;13;814;379;384;128;384;317;816;-1.0;1016.0;1483.0;163.0;0.0;55;100;98;1;0;0;1;0;0;0;1;0;0;1;0;27632.458984375;15774.7939453125;6688.29541015625;1448.90380859375;853.0;371079;512.0;0.0;Calculated values ==>;1568273745.113;357.96000000000004;357.36;300.46000000000004;300.36;297.46000000000004;279.96000000000004;276.35288757459654;277.36;278.46000000000004;272.76000000000005;277.86;348.16;302.36;272.76000000000005;278.26000000000005;297.56;293.76000000000005;304.86;349.16;277.66;277.36;324.36;358.46000000000004;274.46000000000004;239.943914813709;269.6138998590099;276.35288757459654;303.76000000000005;8140000.000000001;3790000.0;3840000.0;1280000.0;3840000.0;3170000.0;8159999.999999999;0.0;0.16933333333333334;0.24716666666666667;0.027166666666666665;0.0;0.0;0.0;15774.7939453125;6688.29541015625;1448.90380859375;27632.458984375;497514.87998085574;496445.14785349753;270819.5000667014;270430.6107072948;259993.50714115362;428830.04407018964;429486.217519981;437930.37279267807;474917.92334099754;527562.5575693115;477189.6295314243;437930.37279267807;446253.51546711905;461901.93276461697;457399.7865327986;291943.2416032589;483908.42805238353;430089.1643303404;429486.217519981;214906.75144652807;357742.2034104033;471634.08993386064;207610.49450706987;287904.9695792794;276.23016857125333;4739825.372456186;1645793.0831832825;391362.820931991;1897680.9769041615;0;4;4;40;61;47;32;10;244;249;2088105242354.5366;797866781749.9924;1756487547084.6694;56927.39658292616;7172.641009094482;0.0;0.0;7124532.176583893;1342311.606232445;101147.50635171492;1566507.0482377284;2.680664767350178;0.32962338631986654
9633;2019-09-12 09:36:45.113;853;849;276;276;245;65;44;55;-7;50;779;292;-9;23;244;207;317;762;307;47;44;15;831;375;380;131;380;310;832;-2.0;952.0;1723.0;186.0;0.0;98;82;98;1;0;0;1;0;0;0;1;0;0;0;0;29451.232421875;16098.0751953125;9032.23828125;1278.57336425781;849.0;371080;510.0;0.0;Calculated values ==>;1568273805.113;358.46000000000004;358.06000000000006;300.76000000000005;300.76000000000005;297.66;279.66;275.94376602880345;277.56;278.66;272.46000000000004;278.16;351.06000000000006;302.36;272.26000000000005;275.46000000000004;297.56;293.86;304.86;349.36;277.86;277.56;324.16;358.06000000000006;274.66;240.61611355647437;268.7936212382143;275.94376602880345;303.86;8309999.999999999;3750000.0;3800000.0;1310000.0;3800000.0;3100000.0;8320000.0;0.0;0.15866666666666665;0.2871666666666667;0.031000000000000003;0.0;0.0;0.0;16098.0751953125;9032.23828125;1278.57336425781;29451.232421875;496685.11456486746;495996.90641977766;271060.7960848707;271060.7960848707;260042.1448641092;429116.5711722346;430963.16199258354;439028.1094387085;474824.75940408104;531142.8749566656;478062.1982500971;438717.0637205666;443559.59892718645;462508.01564507314;458186.18909065775;289613.6200682364;482536.64772099233;431546.5669965665;430963.16199258354;214070.64678622372;356062.3083226806;471430.24820624595;206577.47721978318;287904.9695792794;275.8182201125295;4740301.069884572;1646058.690426121;391385.5499084314;1897811.9813515898;0;4;4;40;61;47;32;10;244;249;2088334442354.5366;797944481749.9924;1756675647084.6694;66752.07321886807;8210.435900580347;0.0;0.0;7125562.838832241;1342439.7985400257;101147.50635171492;1566507.0482377284;2.8385334668320286;0.34942916050903594
9634;2019-09-12 09:37:45.114;864;863;287;287;247;56;45;50;-16;52;800;290;-19;10;245;205;318;783;310;48;46;16;870;375;380;133;380;301;872;130.0;1202.0;2749.0;312.0;0.0;98;82;98;1;0;0;1;0;0;0;1;0;0;0;0;31187.97265625;16712.634765625;9503.1884765625;1248.34423828125;844.0;371081;507.0;0.0;Calculated values ==>;1568273865.114;359.56000000000006;359.46000000000004;301.86;301.86;297.86;278.76000000000005;275.94376602880345;277.66;278.16;271.56;278.36;353.16;302.16;271.26000000000005;274.16;297.66;293.66;304.96000000000004;351.46000000000004;277.96000000000004;277.76000000000005;323.86;357.56000000000006;274.76000000000005;241.05796691057077;267.7187500070086;275.94376602880345;304.16;8700000.0;3750000.0;3800000.0;1330000.0;3800000.0;3010000.0;8720000.0;0.021666666666666667;0.20033333333333334;0.45816666666666667;0.052000000000000005;0.0;0.021666666666666667;0.0;16712.634765625;9503.1884765625;1248.34423828125;31187.97265625;494729.2494362892;494390.80207433936;273012.7682659209;273012.7682659209;259247.37495209608;429116.5711722346;431158.3103007391;439628.3511256179;474763.00268870516;534004.0616875333;478940.8521563261;439171.4593555984;443489.2359988558;462643.98672230844;457906.40065206075;286010.29272084485;481725.5428592479;431739.6939759604;431352.7755017535;212816.51262364245;353962.6284160805;471261.7068757205;206565.87617523756;206565.87617523756;275.81381109650727;4740806.405017066;1646332.117566928;391406.6079061383;1897966.4458160303;0;4;4;40;61;47;32;10;244;249;2088562446155.1672;798023683070.2114;1756858950140.1763;106781.45727309927;13764.183196425114;0.0;4870.382818741179;7127008.975692219;1342622.923418371;101147.50635171492;1566547.6354377721;4.566532860588461;0.5501487564333556
9635;2019-09-12 09:38:45.134;887;880;283;283;253;63;48;55;-28;54;805;288;-28;1;245;208;319;788;316;50;48;17;841;382;386;134;386;297;842;-3.0;1124.0;2783.0;63.0;0.0;98;72;100;1;0;0;1;0;0;0;1;0;0;0;0;29941.248046875;16304.97265625;9080.052734375;1182.59118652344;840.0;371082;506.0;0.0;Calculated values ==>;1568273925.134;361.86;361.16;301.46000000000004;301.46000000000004;298.46000000000004;279.46000000000004;276.6576332772354;277.96000000000004;278.66;270.36;278.56;353.66;301.96000000000004;270.36;273.26000000000005;297.66;293.96000000000004;305.06;351.96000000000004;278.16;277.96000000000004;323.76000000000005;357.16;274.86;241.2770596917726;267.23344911666527;276.6576332772354;304.76000000000005;8410000.0;3820000.0000000005;3860000.0;1340000.0;3860000.0;2970000.0;8420000.0;0.0;0.18733333333333332;0.4638333333333333;0.0105;0.0;0.0;0.0;16304.97265625;9080.052734375;1182.59118652344;29941.248046875;500792.3960580713;499676.52702928195;273190.6820923594;273190.6820923594;262330.676986442;428611.97810654406;430148.1638049976;438684.37198384217;474829.3300761035;534817.274600366;479201.22443426645;438684.37198384217;442999.1421134229;461734.7014316266;457195.00552717614;289492.17147793766;485648.7163275304;430547.08896527;430148.1638049976;212398.47392691602;352283.03420395456;471226.17219587084;208624.06653059897;206565.87617523756;276.6276939841258;4741315.984992821;1646607.3560109325;391426.87245393696;1898121.35777952;0;4;4;40;61;47;32;10;244;249;2088792322755.0942;798103809770.1859;1757038409940.1191;106709.63834606264;2757.3221094853548;0.0;0.0;7128788.661185968;1342760.6485222802;101147.50635171492;1566588.23549009;4.120315427530809;0.48696256692858664
