;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9636;2019-09-12 09:39:45.105;894;891;285;285;252;63;51;57;-31;56;801;287;-31;-3;245;209;320;788;313;53;51;19;887;376;380;138;379;292;883;-1.0;1074.0;646.0;271.0;0.0;0;88;100;1;0;0;1;1;0;0;1;0;0;0;0;46931.8984375;17108.669921875;25889.107421875;1225.90747070312;834.0;371083;506.0;0.0;Calculated values ==>;1568273985.105;362.56000000000006;362.26;301.66;301.66;298.36;279.46000000000004;276.0463484220469;278.26000000000005;278.86;270.06;278.76000000000005;353.26;301.86;270.06;272.86;297.66;294.06;305.16;351.96000000000004;278.46000000000004;278.26000000000005;323.76000000000005;356.56000000000006;275.06;242.14157278889297;266.62003547228215;276.0463484220469;304.46000000000004;8870000.0;3760000.0;3800000.0;1380000.0;3790000.0;2920000.0;8830000.0;0.0;0.179;0.10766666666666666;0.04516666666666667;0.0;0.0;0.0;17108.669921875;25889.107421875;1225.90747070312;46931.8984375;497730.0224813383;497636.3460232202;271694.9652054555;271694.9652054555;260464.70155732782;429045.3911783415;432315.17671354424;439336.4473106853;474512.22762068186;534769.8357258525;479697.2085423238;439336.4473106853;443443.5763627992;462794.43986155774;458305.2807929058;285448.0065291501;481393.1752348395;432695.6689161223;432315.17671354424;212398.47392691602;349763.88963852916;470888.190022284;206094.4333488865;206565.87617523756;275.63932632685203;4741956.284918438;1646885.6684494861;391446.9335751685;1898412.6265992697;0;4;4;40;62;47;32;10;244;249;2089022011684.9263;798185370330.1262;1757215024534.99;25112.390169887003;11959.851343081787;0.0;0.0;7129886.6471396275;1342883.232356791;101147.50635171492;1566588.23549009;0.8382892938141802;0.12249466233804125
9637;2019-09-12 09:40:45.095;891;887;281;279;251;54;51;54;-34;57;790;286;-35;-8;246;196;321;761;309;52;51;19;782;372;376;138;375;289;775;-1.0;1236.0;2306.0;40.0;0.0;55;87;100;1;0;0;1;1;0;0;1;0;0;0;0;43455.75;15347.775390625;24708.349609375;1224.18115234375;828.0;371084;510.0;0.0;Calculated values ==>;1568274045.095;362.26;361.86;301.26000000000005;301.06;298.26000000000005;278.56;275.63479819532273;278.26000000000005;278.56;269.76000000000005;278.86;352.16;301.76000000000005;269.66;272.36;297.76000000000005;292.76000000000005;305.26000000000005;349.26;278.36;278.26000000000005;324.16;355.96000000000004;275.06;242.14157278889297;266.24828229547654;275.63479819532273;304.06;7820000.0;3720000.0000000005;3760000.0;1380000.0;3750000.0;2890000.0;7750000.0;0.0;0.206;0.3843333333333333;0.006666666666666667;0.0;0.0;0.0;15347.775390625;24708.349609375;1224.18115234375;43455.75;506507.7732616001;506552.07570376457;277119.8514749887;276189.93142142164;264666.5839478104;429328.3091220336;433331.00506213837;439545.3536941126;474609.854275098;533853.6934060653;479948.08811291377;439396.1385084261;443338.5517308913;463527.63331763045;457130.6155201526;302307.2875474783;488314.156931721;433517.2389518301;433331.00506213837;214070.64678622372;347245.03765724396;470888.190022284;206071.6182907694;206565.87617523756;275.61062913355613;4742709.389783802;1647156.0937487371;391467.3475774629;1898834.2018003513;0;4;4;40;62;47;32;10;244;249;2089248773884.9624;798268156530.1394;1757389295485.0176;89731.73897335157;1765.4438115434307;0.0;0.0;7130843.522043572;1342997.590753521;101147.50635171492;1566588.23549009;2.21648508243198;0.2549904757949306
9638;2019-09-12 09:41:45.096;872;871;301;301;263;40;38;45;-41;57;777;287;-41;-11;247;189;322;724;316;40;39;19;780;356;361;139;359;285;776;-2.0;1105.0;950.0;87.0;0.0;2;93;76;1;0;0;1;1;0;0;1;0;0;0;0;40150.69921875;13073.45703125;22639.287109375;1220.94873046875;814.0;371085;529.0;0.0;Calculated values ==>;1568274105.096;360.36;360.26;303.26000000000005;303.26000000000005;299.46000000000004;277.16;273.955091788801;276.96000000000004;277.66;269.06;278.86;350.86;301.86;269.06;272.06;297.86;292.06;305.36;345.56000000000006;277.16;277.06;326.06;354.56000000000006;275.06;242.35481222062532;265.74818594083865;273.955091788801;304.76000000000005;7800000.0;3560000.0;3610000.0;1390000.0;3590000.0;2850000.0;7759999.999999999;0.0;0.18416666666666667;0.15833333333333333;0.0145;0.0;0.0;0.0;13073.45703125;22639.287109375;1220.94873046875;40150.69921875;504021.4264581146;504231.7441513198;287701.2438368077;287701.2438368077;269258.81796333863;430412.23801567365;434668.6427963687;439380.4448678508;474481.6840957201;532808.2811827544;480545.17577551946;439380.4448678508;443723.99990085233;466001.4536310495;458741.3219607375;304233.6544952062;482500.34751116;435024.7519814282;434846.9440822899;222014.15119762826;341368.83218197053;470754.2918620804;201659.54605948858;206565.87617523756;273.83319454993256;4743406.121805124;1647392.94129936;391487.72399939643;1899228.7720152582;0;4;4;40;62;47;32;10;244;249;2089469877569.6953;798351257915.0391;1757561498354.8096;37639.142311324016;3901.873814137581;0.0;0.0;7131904.963743395;1343044.819187472;101147.50635171492;1566588.23549009;1.1247458051500119;0.14048519883751565
9639;2019-09-12 09:42:45.116;863;865;304;304;270;27;33;31;-43;53;764;288;-45;-10;248;188;322;730;313;38;33;19;769;341;346;138;345;284;767;1801.0;721.0;474.0;121.0;0.0;1;95;16;1;0;0;1;1;0;0;1;0;0;0;0;36194.10546875;8468.328125;22499.6015625;1236.6982421875;798.0;371086;589.0;0.0;Calculated values ==>;1568274165.116;359.46000000000004;359.66;303.56;303.56;300.16;275.86;272.3289490889957;276.46000000000004;276.26000000000005;268.86;278.46000000000004;349.56000000000006;301.96000000000004;268.66;272.16;297.96000000000004;291.96000000000004;305.36;346.16;276.96000000000004;276.46000000000004;332.06;352.96000000000004;275.06;242.14157278889297;265.62235894841564;272.3289490889957;304.46000000000004;7690000.000000001;3410000.0;3460000.0;1380000.0;3450000.0;2840000.0;7670000.0;0.3001666666666667;0.12016666666666667;0.079;0.020166666666666666;0.0;0.3001666666666667;0.0;8468.328125;22499.6015625;1236.6982421875;36194.10546875;503725.4270695973;504181.60753807647;291247.3660623659;291247.3660623659;272788.87786924443;431359.6534126046;437353.63273869926;439303.27157206414;474219.25169277115;531541.6372136732;480778.37021715974;439006.20571697084;444066.7119638021;468117.65307320084;460958.93229944515;310547.02250680054;484402.6289778516;438187.6485518552;437353.63273869926;247107.31509690773;334655.03009724553;470888.190022284;197834.90947276918;197834.90947276918;272.2620939600996;4744042.540579553;1647572.516013897;391508.2112176259;1899605.0548065396;0;4;4;40;62;47;32;10;244;249;2089682048269.628;798434385615.0127;1757732255254.7554;19076.000605844303;5506.574491081882;0.0;71895.53676699002;7132377.747476285;1343123.2490579027;101147.50635171492;1567187.564672782;2.9957840865156795;0.1438181897507648
9640;2019-09-12 09:43:45.127;865;867;299;299;257;15;26;17;-27;48;753;288;-33;0;247;181;321;739;317;36;26;19;737;336;341;135;340;284;740;-2.0;671.0;1398.0;31.0;0.0;1;84;1;1;0;0;0;0;0;0;1;0;0;0;0;12415.697265625;7098.45556640625;0.0;1176.00708007812;786.0;371087;658.0;0.0;Calculated values ==>;1568274225.127;359.66;359.86;303.06;303.06;298.86;274.66;271.77519066394296;275.76000000000005;274.86;270.46000000000004;277.96000000000004;348.46000000000004;301.96000000000004;269.86;273.16;297.86;291.26000000000005;305.26000000000005;347.06000000000006;276.76000000000005;275.76000000000005;338.96000000000004;351.76;275.06;241.49495122638035;265.62235894841564;271.77519066394296;304.86;7370000.0;3360000.0;3410000.0;1350000.0;3400000.0;2840000.0;7400000.0;0.0;0.11183333333333333;0.233;0.005166666666666667;0.0;0.0;0.0;7098.45556640625;0.0;1176.00708007812;12415.697265625;506799.35340996383;506812.98436876526;293376.3236855014;293376.3236855014;269117.5349752702;431660.74602318485;437333.69831740425;441643.79727191123;474117.84615207044;530405.867496584;480778.37021715974;440773.35557857825;445464.4299922298;468689.2905614985;460810.61321010574;383049.7233789026;488595.9106460163;438980.6063956347;437333.69831740425;275983.5004908252;329620.94006798224;471288.5232524436;196602.92204583957;197834.90947276918;271.75064905317356;4744447.696535038;1647702.2629942498;391528.3207814414;1899792.585861107;0;4;4;40;62;47;32;10;244;249;2089888186055.1653;798516300630.2262;1757902686495.1995;57094.5239276747;1419.2089395674543;0.0;0.0;7133012.618220687;1343180.9745010333;101147.50635171492;1567786.8039878055;7.071605174518893;0.8377116128812504
9641;2019-09-12 09:44:45.117;862;851;288;287;261;19;16;14;-7;43;749;289;-13;7;245;181;307;634;312;20;16;20;721;338;343;133;343;303;724;-2.0;638.0;1631.0;225.0;0.0;1;68;1;1;0;0;0;0;0;0;1;0;0;0;0;11054.359375;6986.3349609375;0.0;1176.20434570312;777.0;371088;701.0;0.0;Calculated values ==>;1568274285.117;359.36;358.26;301.96000000000004;301.86;299.26000000000005;275.06;271.99741764416325;274.76000000000005;274.56;272.46000000000004;277.46000000000004;348.06000000000006;302.06;271.86;273.86;297.66;291.26000000000005;303.86;336.56;275.16;274.76000000000005;343.26;350.86;275.16;241.05796691057077;267.9596281332873;271.99741764416325;304.36;7209999.999999999;3379999.9999999995;3429999.9999999995;1330000.0;3429999.9999999995;3030000.0;7240000.000000001;0.0;0.10633333333333334;0.2718333333333333;0.0375;0.0;0.0;0.0;6986.3349609375;0.0;1176.20434570312;11054.359375;507774.1176881427;506021.5563953164;287806.1873684192;287030.85351709137;272097.43601114897;431541.1909327263;435168.89323627844;440556.0271991494;473889.5882477202;528538.3341833716;478579.31189514755;439647.05077244143;442640.2954479828;468018.3661784911;460500.6573134185;381847.9659068139;474107.5588996658;435854.98582713195;435168.89323627844;293991.1381695566;325846.0620002231;471651.78204872925;196929.5405937372;197834.90947276918;271.88915453617227;4744643.247743106;1647819.616686454;391547.9192763657;1899792.585861107;0;4;4;40;62;47;32;10;244;249;2090093351855.198;798596687230.239;1758078757145.2275;66225.79994223788;10302.084054562201;0.0;0.0;7134040.116308205;1343278.635663093;101147.50635171492;1567786.8039878055;9.375499599069736;1.19443056123505
9642;2019-09-12 09:45:45.108;842;839;290;289;265;22;15;14;5;40;758;289;0;16;245;182;304;601;315;23;15;20;752;340;345;132;345;313;755;-3.0;744.0;1442.0;318.0;0.0;1;58;2;1;0;0;0;0;0;0;1;0;0;0;0;11125.60546875;7312.8203125;0.0;1156.94885253906;767.0;371089;731.0;0.0;Calculated values ==>;1568274345.108;357.36;357.06000000000006;302.16;302.06;299.66;275.36;272.21867820750657;274.66;274.56;273.66;277.16;348.96000000000004;302.06;273.16;274.76000000000005;297.66;291.36;303.56;333.26000000000005;275.46000000000004;274.66;346.26;349.86;275.16;240.83765695389522;269.14681796795327;272.21867820750657;304.66;7520000.0;3400000.0;3450000.0;1320000.0;3450000.0;3130000.0;7550000.0;0.0;0.12400000000000001;0.24033333333333334;0.053000000000000005;0.0;0.0;0.0;7312.8203125;0.0;1156.94885253906;11125.60546875;502296.61541343475;501605.3636150361;283981.6257149347;283391.9238810133;271492.2869338215;431420.45991060114;434510.2861846155;440223.95158698264;473727.59171134117;528712.7827880274;477337.547931593;439451.9958300971;441897.4406335876;467737.36845285795;460321.6524175668;294704.6936211728;464565.31051406317;435893.1441309191;434510.2861846155;306560.99450073834;321652.42942325486;471784.17857572425;197384.88442410942;197834.90947276918;272.07887211263585;4744828.053058321;1647938.7584396636;391567.3593032225;1899792.585861107;0;4;4;40;62;47;32;10;244;249;2090299720894.9814;798676175305.1556;1758263529425.0337;58362.322474810535;14543.162590035587;0.0;0.0;7135078.194925438;1343485.648328356;101147.50635171492;1567786.8039878055;8.607729873652335;1.1607303186856777
9643;2019-09-12 09:46:45.118;817;832;288;288;266;29;20;14;10;38;771;289;7;19;245;183;305;618;316;26;20;21;736;346;350;136;350;317;740;-2.0;655.0;1623.0;206.0;53.0;1;58;27;1;0;0;0;0;0;0;1;0;0;0;0;12476.181640625;8854.833984375;0.0;1163.244140625;758.0;371090;750.0;0.0;Calculated values ==>;1568274405.118;354.86;356.36;301.96000000000004;301.96000000000004;299.76000000000005;276.06;272.8767566201714;275.16;274.56;274.16;276.96000000000004;350.26;302.06;273.86;275.06;297.66;291.46000000000004;303.66;334.96000000000004;275.76000000000005;275.16;348.16;348.96000000000004;275.26000000000005;241.71165711629368;269.6138998590099;272.8767566201714;304.76000000000005;7359999.999999999;3460000.0;3500000.0;1360000.0;3500000.0;3170000.0;7400000.0;0.0;0.10916666666666666;0.2705;0.034333333333333334;0.008833333333333334;0.008833333333333334;0.0;8854.833984375;0.0;1163.244140625;12476.181640625;500246.7356638071;501980.37707357545;284915.57958104333;284915.57958104333;273093.9511590074;431051.2098666511;434163.15303811856;440127.6108453059;473013.45329280203;529773.4303259162;476835.78858082497;439661.8820505258;441509.19360787456;467030.3681613109;459515.0218183714;302654.663769086;469473.04033725325;435216.47765382426;434163.15303811856;314524.84189198195;317878.7554427003;471351.1979698544;199146.63404563625;284915.57958104333;272.80282838896704;4745024.767397794;1648073.5113471914;391586.6974673194;1899792.585861107;0;4;4;40;62;47;32;10;244;249;2090508255644.9482;798756588705.1428;1758452560925.0037;65185.35422431064;9345.690028064824;0.0;1318.3535655374978;7136107.930491762;1343684.7552791038;101147.50635171492;1567797.7920985632;7.571252377103314;0.9545886659366674
9644;2019-09-12 09:48:45.099;784;753;302;303;285;43;29;26;16;35;784;287;15;23;245;186;311;654;320;32;29;22;834;360;365;143;365;314;838;-1.0;859.0;1155.0;192.0;0.0;0;98;58;1;0;0;0;0;0;0;1;0;0;0;0;17007.26953125;12510.7265625;0.0;1394.50109863281;596.0;371091;562.0;1128.0;Calculated values ==>;1568274525.099;351.56000000000006;348.46000000000004;303.36;303.46000000000004;301.66;277.46000000000004;274.38016830617;276.06;275.76000000000005;274.76000000000005;276.66;351.56000000000006;301.86;274.66;275.46000000000004;297.66;291.76000000000005;304.26000000000005;338.56000000000006;276.36;276.06;329.36;332.76000000000005;275.36;243.1966462407574;269.2639976450953;274.38016830617;305.16;8340000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;3140000.0;8380000.0;0.0;0.14316666666666666;0.1925;0.032;0.0;0.0;2.8442838553203953;12510.7265625;0.0;1394.50109863281;17007.26953125;485835.5241525357;480432.72656396293;281438.43619752413;281893.9243576717;274224.80102127435;430148.3826014536;432018.3835250704;441687.1745379894;471798.96558121993;531365.5723163903;476977.24454822607;441535.7918162193;442739.5457002335;464869.23356765806;457687.92273860215;286107.9535737267;463187.51320164924;432578.5526393707;432018.3835250704;235813.6939595721;250035.78352995744;470513.52464679367;202836.23464405412;284915.57958104333;274.30916451145816;4745516.080446888;1648429.5476414738;391629.31980501587;1899792.585861107;0;4;4;40;62;47;32;10;244;249;2090937187719.7573;798923962200.0684;1758831100979.8352;45978.80592958255;8565.673280087665;0.0;0.0;7137960.373143636;1343983.230734676;101147.50635171492;1567819.7611789904;3.922588003512534;0.5199652643026522
9645;2019-09-12 09:49:45.090;795;684;301;302;289;56;36;42;17;37;782;288;24;26;243;190;312;642;317;37;36;21;831;373;378;143;378;318;834;-2.0;775.0;590.0;33.0;0.0;0;99;81;1;0;0;0;0;0;0;1;0;0;0;0;19204.060546875;14558.7275390625;0.0;1423.88610839844;589.0;371092;569.0;1194.0;Calculated values ==>;1568274585.09;352.66;341.56000000000006;303.26000000000005;303.36;302.06;278.76000000000005;275.73799182748917;276.76000000000005;277.36;274.86;276.86;351.36;301.96000000000004;275.56;275.76000000000005;297.46000000000004;292.16;304.36;337.36;276.86;276.76000000000005;330.06;332.06;275.26000000000005;243.1966462407574;269.7299932089509;275.73799182748917;304.86;8309999.999999999;3729999.9999999995;3779999.9999999995;1430000.0;3779999.9999999995;3180000.0;8340000.000000001;0.0;0.12916666666666668;0.09833333333333334;0.0055000000000000005;0.0;0.0;3.011797844236093;14558.7275390625;0.0;1423.88610839844;19204.060546875;487865.505316126;469155.91564156156;281319.91179013083;281777.85277115187;276112.7137270954;429258.0297950786;429923.4962119395;440991.0100697805;471996.43091952;530854.2421649978;476591.65057027905;442058.21268266585;442360.70864226006;462673.6495054683;456119.6152747727;286939.4438901925;461460.5505728882;430121.81608707;429923.4962119395;238741.38928724395;247107.31509690773;470414.5036688096;206309.2399752758;284915.57958104333;275.70611990133085;4745817.796266393;1648655.0925885993;391652.8028420658;1899792.585861107;0;4;4;40;62;47;32;10;244;249;2091160054284.5234;799009749329.9784;1759020672539.6362;23077.040725959632;1452.5789503144363;0.0;0.0;7138535.75221202;1344066.7036470263;101147.50635171492;1567819.7611789904;1.5347689819287436;0.18705689953043067
9646;2019-09-12 09:50:45.120;812;657;292;293;275;69;41;49;15;41;782;289;40;35;242;193;313;632;316;42;41;21;837;376;380;145;380;323;840;-2.0;895.0;893.0;41.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;20554.015625;16260.0458984375;0.0;1440.56579589844;594.0;371093;576.0;1191.0;Calculated values ==>;1568274645.12;354.36;338.86;302.36;302.46000000000004;300.66;280.06;276.0463484220469;277.26000000000005;278.06;274.66;277.26000000000005;351.36;302.06;277.16;276.66;297.36;292.46000000000004;304.46000000000004;336.36;277.36;277.26000000000005;330.76000000000005;332.56;275.26000000000005;243.61107973660833;270.30646906291605;276.0463484220469;304.76000000000005;8370000.0;3760000.0;3800000.0;1450000.0;3800000.0;3229999.9999999995;8400000.0;0.0;0.14916666666666664;0.14883333333333332;0.006833333333333333;0.0;0.0;3.003452578939137;16260.0458984375;0.0;1440.56579589844;20554.015625;489905.5173851248;463485.4553105259;276946.68161662796;277364.5544236568;270241.50592852966;429045.3911783415;430373.5211173504;439597.87819161697;472127.72840069426;530476.3736895178;476077.5865886243;443438.7921099919;442684.29952451907;462235.68129932217;456048.77206680214;286805.8934393599;458717.5150180273;430570.77735883574;430373.5211173504;241669.27786274583;249199.05678690012;470144.8075853309;207078.3964848756;284915.57958104333;276.0133834708909;4746149.279226318;1648912.044112012;391676.6852098065;1899792.585861107;0;4;4;40;62;47;32;10;244;249;2091387567984.415;799096192529.9373;1759213068689.5444;34606.64952735334;1797.6204758531112;0.0;0.0;7139016.689979278;1344093.8021847291;101147.50635171492;1567819.7611789904;2.0566673418894066;0.24793127384687846
9647;2019-09-12 09:51:45.121;826;655;286;285;257;70;43;51;3;45;783;290;8;44;242;195;314;627;316;45;43;21;825;375;380;146;380;327;828;-2.0;894.0;728.0;18.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19640.52734375;16052.1904296875;0.0;1464.36462402344;600.0;371094;583.0;1192.0;Calculated values ==>;1568274705.121;355.76;338.66;301.76000000000005;301.66;298.86;280.16;275.94376602880345;277.46000000000004;278.26000000000005;273.46000000000004;277.66;351.46000000000004;302.16;273.96000000000004;277.56;297.36;292.66;304.56;335.86;277.66;277.46000000000004;331.46000000000004;333.16;275.26000000000005;243.81672145450628;270.7629442988711;275.94376602880345;304.76000000000005;8250000.0;3750000.0;3800000.0;1460000.0;3800000.0;3270000.0000000005;8280000.0;0.0;0.149;0.12133333333333333;0.003;0.0;0.0;3.00503407632711;16052.1904296875;0.0;1464.36462402344;19640.52734375;493206.24905180396;464679.3104141661;275278.81534452754;274867.9400817877;264301.8754502345;429116.5711722346;430767.32095932675;436766.46764734114;472391.9387022875;530279.0519892159;475688.125980367;437583.33597516816;443224.0394284308;462235.68129932217;456497.9661868576;288699.5021181868;459412.1543904698;431158.3103007391;430767.32095932675;244597.3647265701;251709.28920128586;470009.608838954;206850.73285592112;284915.57958104333;275.92196722864253;4746484.239334559;1649181.3172366351;391700.8933668354;1899792.585861107;0;4;4;40;62;47;32;10;244;249;2091615571785.0457;799183493985.1787;1759408071940.0837;27896.44248802563;789.4766279490987;0.0;0.0;7139537.557761831;1344115.3616866395;101147.50635171492;1567819.7611789904;1.6376461597623055;0.19391980859227048
9648;2019-09-12 09:52:45.121;831;663;288;287;256;68;45;54;-3;48;784;291;-4;29;243;200;314;627;317;46;45;21;831;380;385;144;385;317;832;-2.0;1003.0;391.0;300.0;0.0;10;99;98;1;0;0;1;0;0;0;1;0;0;1;0;24401.576171875;16096.9794921875;4925.0576171875;1416.13879394531;610.0;371095;591.0;1192.0;Calculated values ==>;1568274765.121;356.26;339.46000000000004;301.96000000000004;301.86;298.76000000000005;279.96000000000004;276.4546675782219;277.66;278.56;272.86;277.96000000000004;351.56000000000006;302.26000000000005;272.76000000000005;276.06;297.46000000000004;293.16;304.56;335.86;277.76000000000005;277.66;332.26000000000005;334.16;275.26000000000005;243.40439225979637;269.6138998590099;276.4546675782219;304.86;8309999.999999999;3800000.0;3850000.0;1440000.0;3850000.0;3170000.0;8320000.0;0.0;0.16716666666666666;0.06516666666666666;0.05;0.0;0.0;3.003452499743271;16096.9794921875;4925.0576171875;1416.13879394531;24401.576171875;493388.4515226512;465628.52405497775;275834.7363282228;275422.504983674;263776.8384143612;428757.65804586536;429817.5399152363;438089.39356590953;472950.60946461116;531139.8016624367;477071.7400102175;437930.37279267807;443018.5069575464;461612.06251156353;456384.6989666979;287988.36396905035;458856.6811004179;430018.3215272768;429817.5399152363;247943.99896000302;255893.36323571714;470279.77213233593;207032.41058347892;284915.57958104333;276.0164075317735;4746851.256863856;1649449.226985984;391724.8975619851;1899833.628007917;0;4;4;41;62;47;32;10;244;249;2091845071785.0457;799270493985.1787;1759601271940.0837;15057.213391021727;13162.36807744285;0.0;0.0;7139895.504894157;1344231.6270591845;101147.50635171492;1567819.7611789904;1.2576593387116088;0.2033519862459218
9649;2019-09-12 10:05:45.118;860;703;292;292;259;48;62;29;13;41;757;288;12;20;244;186;335;641;297;98;65;27;845;358;363;148;363;311;848;-1.0;942.0;365.0;272.0;0.0;1;89;31;1;0;0;1;0;0;0;1;0;0;0;0;19717.97265625;10444.9462890625;4724.1103515625;1308.958984375;661.0;371096;648.0;1203.0;Calculated values ==>;1568275545.118;359.16;343.46000000000004;302.36;302.36;299.06;277.96000000000004;274.1680685717883;279.36;276.06;274.46000000000004;277.26000000000005;348.86;301.96000000000004;274.36;275.16;297.56;291.76000000000005;306.66;337.26;282.96000000000004;279.66;337.96000000000004;339.26;275.86;244.22491754036054;268.91163127593666;274.1680685717883;302.86;8450000.0;3579999.9999999995;3629999.9999999995;1480000.0;3629999.9999999995;3110000.0;8480000.0;0.0;0.157;0.06083333333333333;0.04533333333333334;0.0;0.0;3.022751184785835;10444.9462890625;4724.1103515625;1308.958984375;19717.97265625;496437.21853661945;470817.3123423865;276405.5485397443;276405.5485397443;264126.9761127152;430280.9020939914;438373.2260056987;441865.84420653095;471730.980663899;528761.326098728;477470.3068820198;441715.46234335366;442911.38499572966;465029.61547741666;458010.7222754686;298463.57387478073;459366.6439533237;444246.0077784119;438880.1015656627;271797.11229066993;277239.5186164033;470337.1587537227;201901.2587604533;284915.57958104333;273.93648805356423;4751630.856270296;1652324.5912197398;392020.1153525045;1900878.95051735;0;4;4;41;62;47;32;10;244;249;2094762260564.9673;800409289605.1481;1762050462520.0178;14597.84561463639;12169.094133028211;0.0;0.0;7143108.123930075;1346975.8582438023;101147.50635171492;1567819.7611789904;1.62440310513206;0.2484103467967685
9650;2019-09-12 10:06:45.108;867;704;288;288;259;59;39;38;18;42;758;289;17;27;243;192;337;644;297;43;39;23;846;367;371;148;371;313;849;-1.0;1022.0;433.0;223.0;0.0;6;99;43;1;0;0;1;0;0;0;1;0;0;0;0;20320.96875;11425.7568359375;4936.92431640625;1386.28088378906;664.0;371097;650.0;1201.0;Calculated values ==>;1568275605.108;359.86;343.56000000000006;301.96000000000004;301.96000000000004;299.06;279.06;275.1157276137837;277.06;276.96000000000004;274.96000000000004;277.36;348.96000000000004;302.06;274.86;275.86;297.46000000000004;292.36;306.86;337.56000000000006;277.46000000000004;277.06;338.16;339.56000000000006;275.46000000000004;244.22491754036054;269.14681796795327;275.1157276137837;302.86;8460000.0;3670000.0000000005;3710000.0;1480000.0;3710000.0;3130000.0;8490000.0;0.0;0.17033333333333334;0.07216666666666667;0.03716666666666667;0.0;0.0;3.0172173478295523;11425.7568359375;4936.92431640625;1386.28088378906;20320.96875;497390.5582551661;470873.81434515317;274733.84682645224;274733.84682645224;264084.6913239531;429675.2189834977;432351.7763424921;442198.2301569956;471830.38154423045;528712.7827880274;477337.547931593;442047.964821045;443539.3130676669;463720.0637660504;457384.9394250161;299642.9799043834;459812.2695633723;433099.9636564668;432351.7763424921;272634.34865687083;278495.58437821403;469938.1447158781;204198.24434355457;284915.57958104333;274.8684886463106;4751964.45850576;1652506.8167031673;392042.571941354;1900959.4457214922;0;4;4;41;62;47;32;10;244;249;2094982423865.0022;800498074805.1622;1762237631320.0476;17175.665642869993;9876.66629717136;0.0;0.0;7143372.85906072;1347159.5422949714;101147.50635171492;1567819.7611789904;1.5241641671760309;0.21982691126942125
9651;2019-09-12 10:07:45.109;872;711;288;287;258;68;40;46;19;44;758;290;18;33;242;199;338;650;300;43;40;19;862;372;377;146;377;315;869;-2.0;972.0;561.0;154.0;18.0;90;99;52;1;0;0;1;0;0;0;1;0;0;0;0;24746.572265625;12429.8046875;8866.4111328125;1397.7724609375;671.0;371098;655.0;1203.0;Calculated values ==>;1568275665.109;360.36;344.26;301.96000000000004;301.86;298.96000000000004;279.96000000000004;275.63479819532273;277.16;277.76000000000005;275.06;277.56;348.96000000000004;302.16;274.96000000000004;276.46000000000004;297.36;293.06;306.96000000000004;338.16;277.46000000000004;277.16;338.66;340.26;275.06;243.81672145450628;269.38090353596624;275.63479819532273;303.16;8620000.0;3720000.0000000005;3770000.0000000005;1460000.0;3770000.0000000005;3150000.0;8690000.0;0.0;0.162;0.0935;0.025666666666666667;0.003;0.003;3.021047407348125;12429.8046875;8866.4111328125;1397.7724609375;24746.572265625;496677.3895699709;469722.0832691345;273556.18069179804;273177.6640845589;262936.96990304143;429328.3091220336;430978.317854732;441930.40532343107;472292.90834925044;528559.1458788947;477204.6922520621;441779.22038523917;444020.32882853656;462688.6751454857;457551.25985115726;297563.64562819316;458251.0609698932;431559.0025572689;430978.317854732;274727.5295995403;281426.5920051367;469810.5336897695;205600.40846547807;273556.18069179804;275.4308186794062;4752340.027606484;1652705.6163622283;392065.77277253947;1901074.4754338933;0;4;4;41;62;47;32;10;244;249;2095206827604.7312;800586276275.0557;1762426034459.82;22096.854706218604;6781.393214090148;0.0;472.26641148880185;7143700.13551775;1347298.3617710168;101147.50635171492;1567823.6967980072;1.2933167131335501;0.16913611176314272
9652;2019-09-12 10:08:45.099;885;727;295;295;256;65;44;48;-7;46;759;292;-9;30;242;202;342;667;299;49;44;15;883;375;380;148;380;308;884;-1.0;903.0;531.0;256.0;0.0;98;99;55;1;0;0;1;0;0;0;1;0;0;1;0;25943.92578125;12857.484375;9661.6474609375;1360.55395507812;682.0;371099;664.0;1202.0;Calculated values ==>;1568275725.099;361.66;345.86;302.66;302.66;298.76000000000005;279.66;275.94376602880345;277.56;277.96000000000004;272.46000000000004;277.76000000000005;349.06000000000006;302.36;272.26000000000005;276.16;297.36;293.36;307.36;339.86;278.06;277.56;339.56000000000006;341.36;274.66;244.22491754036054;268.5567601203482;275.94376602880345;303.06;8830000.0;3750000.0;3800000.0;1480000.0;3800000.0;3080000.0;8840000.0;0.0;0.1505;0.0885;0.042666666666666665;0.0;0.0;3.0166438104447986;12857.484375;9661.6474609375;1360.55395507812;25943.92578125;496728.8117314653;470802.88256788685;275369.6434220275;275369.6434220275;261717.50773872697;429116.5711722346;430963.16199258354;439469.4520505657;472227.7804859284;529200.8864691086;478309.89465600834;439161.1069816975;444982.47805338737;462235.68129932217;457485.5485273952;296877.5558978162;459572.93851483095;431932.165427144;430963.16199258354;278495.58437821403;286033.001929769;469139.03700606356;205903.49065615569;273556.18069179804;275.56147303136396;4752762.3780201385;1652916.308649881;392088.754995001;1901228.8501887843;0;4;4;41;62;47;32;10;244;249;2095433889754.7673;800674461575.0697;1762612903309.8499;20670.587583405282;11231.383310929403;0.0;0.0;7144056.471470995;1347448.4432243374;101147.50635171492;1567827.6316955113;1.3359460075616794;0.1919975421524463
9653;2019-09-12 10:09:45.090;901;737;292;290;264;73;50;57;-14;49;753;294;-17;25;241;208;341;652;301;52;50;13;797;389;393;139;393;308;797;-2.0;592.0;2871.0;95.0;0.0;98;1;54;1;0;0;1;0;0;0;1;0;1;0;0;24173.216796875;11712.80078125;8403.447265625;2344.86328125;689.0;371100;672.0;1204.0;Calculated values ==>;1568275785.09;363.26;346.86;302.36;302.16;299.56;280.46000000000004;277.3618629098277;278.16;278.86;271.76000000000005;278.06;348.46000000000004;302.56;271.46000000000004;275.66;297.26000000000005;293.96000000000004;307.26000000000005;338.36;278.36;278.16;340.36;342.06000000000006;274.46000000000004;242.35481222062532;268.5567601203482;277.3618629098277;303.26000000000005;7970000.0;3890000.0;3929999.9999999995;1390000.0;3929999.9999999995;3080000.0;7970000.0;0.0;0.09866666666666667;0.47850000000000004;0.01583333333333333;0.0;0.0;3.0204462645302153;11712.80078125;8403.447265625;2344.86328125;24173.216796875;506622.05590346333;482283.17094003275;280377.37428958464;279423.4027680569;268418.430408808;428092.51987082884;428628.9780829133;438384.99121777265;473699.0552649324;528572.3594260238;478542.4553046891;437915.60822266474;444256.7904090801;460099.00964384363;456045.00752502575;327377.0271500704;468110.2939012515;429043.8246576624;428628.9780829133;281845.32903042674;288964.7057630673;470163.3332718048;210375.06034199693;273556.18069179804;277.3197961175737;4753179.95822809;1653121.0303131118;392119.6288401665;1901379.3700633126;0;4;4;41;62;47;32;10;244;250;2095665754969.5242;800760548659.9794;1762797675589.656;109102.7519240587;4113.314321388624;0.0;0.0;7145137.753749082;1347576.2965236006;101147.50635171492;1567827.6316955113;5.0405371573793065;0.5734408827455816
9654;2019-09-12 10:10:45.110;886;742;307;307;267;67;53;61;-19;53;711;297;-21;28;241;209;334;615;299;55;53;10;856;376;381;125;380;302;854;-2.0;901.0;1127.0;95.0;2.0;1;1;50;1;0;0;1;1;0;0;1;0;1;1;0;41423.02734375;12199.6396484375;24954.7421875;2332.6181640625;697.0;371101;677.0;1205.0;Calculated values ==>;1568275845.11;361.76;347.36;303.86;303.86;299.86;279.86;276.0463484220469;278.46000000000004;279.26000000000005;271.26000000000005;278.46000000000004;344.26;302.86;271.06;275.96000000000004;297.26000000000005;294.06;306.56;334.66;278.66;278.46000000000004;340.86;342.86;274.16;239.25999513918347;267.8393353686513;276.0463484220469;303.06;8560000.0;3760000.0;3810000.0;1250000.0;3800000.0;3020000.0;8540000.0;0.0;0.15016666666666667;0.18783333333333332;0.01583333333333333;0.0003333333333333333;0.0003333333333333333;3.0215528887007626;12199.6396484375;24954.7421875;2332.6181640625;41423.02734375;499309.7556216809;476845.5756444426;282364.81729549577;282364.81729549577;266644.9510030554;429045.3911783415;432440.23442317144;438950.1900821458;475874.8569005647;524639.2494420737;479624.89094449393;438642.8229465016;445875.8662196725;462099.31655762834;458305.2807929058;296035.39102900546;453297.0203932853;432820.4633324294;432440.23442317144;283939.0963198885;292315.56762988004;471741.2751879236;206844.09072828662;282364.81729549577;275.92454707023984;4753726.775807544;1653320.367073408;392158.6208452024;1901657.447636971;0;4;4;41;63;47;32;10;244;250;2095898032369.4504;800839775059.9542;1762980736589.598;43597.26232863321;4194.205420610917;0.0;50.02513904255856;7146410.678034156;1347645.5489312056;101147.50635171492;1567828.0487106286;1.2115757816062676;0.14286887151447308
9655;2019-09-12 10:11:45.091;883;765;314;313;273;48;47;50;-27;55;714;300;-28;18;242;201;336;654;301;45;47;11;798;362;368;134;366;300;796;-1.0;551.0;2000.0;262.0;0.0;1;100;38;1;0;0;1;1;0;0;1;0;0;1;0;53410.48046875;10498.322265625;23125.140625;1355.39465332031;710.0;371102;690.0;1207.0;Calculated values ==>;1568275905.091;361.46000000000004;349.66;304.56;304.46000000000004;300.46000000000004;277.96000000000004;274.5913991737795;277.86;278.16;270.46000000000004;278.66;344.56000000000006;303.16;270.36;274.96000000000004;297.36;293.26000000000005;306.76000000000005;338.56000000000006;277.66;277.86;342.16;344.16;274.26000000000005;241.2770596917726;267.5978703862781;274.5913991737795;303.26000000000005;7980000.0;3620000.0000000005;3679999.9999999995;1340000.0;3660000.0;3000000.0;7959999.999999999;0.0;0.09183333333333334;0.3333333333333333;0.043666666666666666;0.0;0.0;3.0242628786092927;10498.322265625;23125.140625;1355.39465332031;53410.48046875;503999.3748889317;486773.13068159675;292942.91406852455;292264.68924840447;272051.29842803744;430014.67791919125;434577.5161832349;438165.9764317512;474926.41474920645;525111.9240549327;480212.32555310556;438011.42202021845;444843.92514786584;464326.1751738402;459426.34033382544;314706.95344535075;468587.528851499;434215.1450557785;434577.5161832349;289383.54333396035;297761.5184850505;470639.7110939334;203044.87466037105;282364.81729549577;274.3993203214351;4754516.804786662;1653509.456859209;392189.344553186;1902057.986450842;0;4;4;41;63;47;32;10;244;250;2096122661215.1433;800917450455.1938;1763161279400.1548;78373.70059046005;11684.974524265555;0.0;0.0;7147426.780860463;1347777.833527763;101147.50635171492;1567828.465454778;2.574660278757857;0.3162993639182184
9656;2019-09-12 10:12:45.121;884;772;302;302;260;31;32;35;-28;53;742;300;-29;12;243;191;332;639;298;30;32;13;810;345;349;140;348;298;809;1398.0;623.0;885.0;447.0;31.0;1;100;31;1;0;0;1;1;0;0;1;0;0;0;0;52875.91796875;10028.1103515625;23738.912109375;1333.58154296875;716.0;371103;697.0;1208.0;Calculated values ==>;1568275965.121;361.56000000000006;350.36;303.36;303.36;299.16;276.26000000000005;272.7676641592781;276.36;276.66;270.36;278.46000000000004;347.36;303.16;270.26000000000005;274.36;297.46000000000004;292.26000000000005;306.36;337.06;276.16;276.36;342.86;344.76;274.46000000000004;242.56692532238324;267.35522164206344;272.7676641592781;302.96000000000004;8100000.0;3450000.0;3490000.0;1400000.0;3479999.9999999995;2980000.0;8090000.000000001;0.233;0.10383333333333335;0.1475;0.0745;0.005166666666666667;0.2381666666666667;3.025694224824867;10028.1103515625;23738.912109375;1333.58154296875;52875.91796875;503091.86634153966;486520.9963290159;284155.3264070133;284155.3264070133;266277.16409962234;431113.4868728058;436488.0602253265;438461.08877795865;473961.5475392893;528192.9208316952;480454.01605447766;438307.6172986034;444383.4236514063;467058.5510656493;460737.3870391195;304205.784981446;464230.6308797318;436145.95351252146;436488.0602253265;292315.56762988004;300275.376401361;470028.2500469368;198424.3186388245;200284.12356591606;272.5126708881678;4755402.967633212;1653680.5959910734;392211.76389221183;1902448.7154903288;0;4;4;41;63;47;32;10;244;250;2096337868765.0408;800999691555.1547;1763340769100.0693;35405.42359552228;20234.492889904366;0.0;56255.90424771626;7148375.414307912;1348043.9620872017;101147.50635171492;1568297.4990562198;3.187860263620829;0.24941498803130438
9657;2019-09-12 10:13:45.102;890;781;289;288;242;24;73;23;-31;49;754;299;-32;12;243;181;332;669;299;30;71;15;815;339;343;137;342;295;814;472.0;755.0;2367.0;182.0;47.0;1;100;16;1;0;0;1;1;0;0;1;0;0;0;0;47182.5703125;9007.353515625;23982.7890625;1326.43395996094;722.0;371104;702.0;1209.0;Calculated values ==>;1568276025.102;362.16;351.26;302.06;301.96000000000004;297.36;275.56;272.10816812424576;280.46000000000004;275.46000000000004;270.06;278.06;348.56000000000006;303.06;269.96000000000004;274.36;297.46000000000004;291.26000000000005;306.36;340.06000000000006;276.16;280.26000000000005;343.36;345.36;274.66;241.92719264551067;266.98899913490544;272.10816812424576;303.06;8150000.0;3390000.0;3429999.9999999995;1370000.0;3420000.0000000005;2950000.0;8140000.000000001;0.07866666666666666;0.12583333333333332;0.3945;0.030333333333333334;0.007833333333333333;0.0865;3.0271178170289996;9007.353515625;23982.7890625;1326.43395996094;47182.5703125;503512.56507195346;487408.0406576775;277561.94832159136;277124.10853445984;259735.61688652867;431480.97241316177;444391.576858299;438672.6834563149;473957.519860846;529672.3896463687;480701.4393882905;438520.37345905404;444980.7184430424;467905.89206737827;460345.164395595;302742.14301882166;468973.7264655909;437540.82837247645;444085.17651752284;294410.04551340896;302789.4550866088;470629.2288316383;197268.07715787156;204539.39111682115;272.02826730160524;4756236.5243249135;1653839.174624018;392233.9236685645;1902846.2704008068;0;4;4;41;63;47;32;10;244;250;2096545403024.856;801082765240.0807;1763518612764.911;95234.11718473591;8291.954934104257;0.0;20720.710437160695;7149463.732403546;1348281.6072073972;101147.50635171492;1568938.7677119563;3.6206054067807933;0.3617157735274309
9658;2019-09-12 10:14:45.152;901;787;287;286;235;23;156;18;-23;44;756;298;-27;15;244;174;333;694;300;35;153;17;804;336;341;134;341;293;795;563.0;604.0;1938.0;112.0;45.0;95;100;1;1;0;0;1;0;0;0;1;0;0;0;0;24322.74609375;7689.1494140625;5051.0107421875;1326.41516113281;727.0;371105;708.0;1209.0;Calculated values ==>;1568276085.152;363.26;351.86;301.86;301.76000000000005;296.66;275.46000000000004;271.77519066394296;288.76000000000005;274.96000000000004;270.86;277.56;348.76;302.96000000000004;270.46000000000004;274.66;297.56;290.56;306.46000000000004;342.56000000000006;276.66;288.46000000000004;343.96000000000004;345.86;274.86;241.2770596917726;266.74333088950624;271.77519066394296;303.16;8040000.000000001;3360000.0;3410000.0;1340000.0;3410000.0;2930000.0;7950000.0;0.09383333333333334;0.10066666666666667;0.323;0.018666666666666668;0.007500000000000001;0.10133333333333334;3.026212336946014;7689.1494140625;5051.0107421875;1326.41516113281;24322.74609375;506023.9918188418;490238.12799780606;278196.8262527854;277737.4594280899;258123.59851633225;431660.74602318485;456675.42510896287;440314.31180065556;473857.65670332924;530032.5494640669;480828.1856544719;439717.3810629405;445796.9924238678;468172.32743762195;459889.13271561184;307381.6187847997;475527.0615331679;438817.5527700312;456266.73555073503;296923.61432157;304884.691753025;471226.17219587084;196551.50764515868;202594.33550263103;271.73008455746566;4756832.8985258555;1653978.4280962583;392256.0491671194;1903088.42035593;0;4;4;41;63;47;32;10;244;250;2096750774024.6929;801164132990.0161;1763695159764.7708;78735.3857422255;5127.260404946627;0.0;25705.46987154121;7150914.686381666;1348393.5271907959;101147.50635171492;1569325.9749515846;7.789253144176055;0.7149384157841109
9659;2019-09-12 10:15:45.133;900;776;284;283;242;31;199;19;-13;40;761;299;-16;15;244;176;325;661;299;60;197;18;778;341;345;129;345;308;781;-2.0;502.0;1466.0;146.0;46.0;58;100;25;1;0;0;1;0;0;0;1;0;0;0;0;24427.0546875;9231.1259765625;6612.17236328125;1402.28454589844;718.0;371106;705.0;1209.0;Calculated values ==>;1568276145.133;363.16;350.76;301.56;301.46000000000004;297.36;276.26000000000005;272.3289490889957;293.06;275.06;271.86;277.16;349.26;303.06;271.56;274.66;297.56;290.76000000000005;305.66;339.26;279.16;292.86;343.66;344.96000000000004;274.96000000000004;240.16925963744896;268.5567601203482;272.3289490889957;303.06;7780000.0;3410000.0;3450000.0;1290000.0;3450000.0;3080000.0;7809999.999999999;0.0;0.08366666666666665;0.24433333333333335;0.024333333333333332;0.007666666666666667;0.007666666666666667;3.0278392273547294;9231.1259765625;6612.17236328125;1402.28454589844;24427.0546875;508097.4725234557;489974.65063091257;278007.74370446475;277537.0598303615;261111.27818799982;431359.6534126046;461794.573190275;438540.82570523745;474114.60106150573;529410.3175314887;479122.9484547776;438072.3853947394;442788.37346326775;467610.42336678255;459368.1547523945;309507.0724589319;471652.5732619615;441961.94436969754;461530.9913228017;295666.80309349706;301113.3779324612;471986.2621016245;197810.36567649222;278007.74370446475;272.2523340855758;4757239.01822003;1654119.3857403279;392278.7811305891;1903185.5827705448;0;4;4;41;63;47;32;10;244;250;2096956508854.5098;801243008004.9459;1763875402669.6104;58818.47573369009;6671.613479678219;0.0;1407.0115650739165;7152060.605570255;1348491.8200038297;101147.50635171492;1569551.8407498626;3.8790860953589164;0.45449203433257385
9660;2019-09-12 10:16:45.124;884;763;292;290;243;35;222;20;-13;38;774;300;-13;15;244;177;325;661;299;79;221;20;810;345;350;131;350;312;813;-3.0;788.0;1453.0;198.0;45.0;22;82;41;1;0;0;1;0;0;0;1;0;0;0;0;24315.296875;10859.982421875;5356.40087890625;1284.46435546875;710.0;371107;698.0;1207.0;Calculated values ==>;1568276205.124;361.56000000000006;349.46000000000004;302.36;302.16;297.46000000000004;276.66;272.7676641592781;295.36;275.16;271.86;276.96000000000004;350.56000000000006;303.16;271.86;274.66;297.56;290.86;305.66;339.26;281.06;295.26000000000005;342.96000000000004;344.16;275.16;240.61611355647437;269.02936301313275;272.7676641592781;303.06;8100000.0;3450000.0;3500000.0;1310000.0;3500000.0;3120000.0;8130000.0;0.0;0.13133333333333333;0.24216666666666667;0.033;0.007500000000000001;0.007500000000000001;3.0242628786092927;10859.982421875;5356.40087890625;1284.46435546875;24315.296875;503091.86634153966;484697.3174910198;278980.1109849674;278082.35166416405;260112.33744343583;431113.4868728058;464057.96313179616;437637.45612594887;473663.03176242136;530468.0662796029;478748.10213474924;437637.45612594887;441956.66592570563;466902.2408945324;458868.26619600336;298179.3938060529;467682.8638190561;443903.5301228225;463927.47094490804;292734.4514702754;297761.5184850505;471916.3548916846;198858.8678040004;278980.1109849674;272.6848343321151;4757645.143556299;1654286.7865302523;392301.1673463965;1903285.3059204714;0;4;4;41;63;47;32;10;244;250;2097164977580.1196;801320996305.1741;1764061374770.1543;57824.21480529852;9010.89707389358;0.0;1387.105199699555;7153032.482190893;1348622.48798902;101147.50635171492;1569575.121563658;3.89822358430323;0.46925457017467764
9661;2019-09-12 10:17:45.114;871;754;298;298;245;45;235;27;-14;38;786;299;-14;12;244;177;330;678;301;108;234;22;856;353;358;137;358;313;859;-2.0;874.0;503.0;29.0;54.0;42;98;54;1;0;0;1;0;0;0;1;0;0;0;0;27989.642578125;12513.6435546875;6593.279296875;1396.52990722656;706.0;371108;693.0;1206.0;Calculated values ==>;1568276265.114;360.26;348.56000000000006;302.96000000000004;302.96000000000004;297.66;277.66;273.6339639331285;296.66;275.86;271.76000000000005;276.96000000000004;351.76;303.06;271.76000000000005;274.36;297.56;290.86;306.16;340.96000000000004;283.96000000000004;296.56;342.46000000000004;343.76;275.36;241.92719264551067;269.14681796795327;273.6339639331285;303.26000000000005;8560000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;3130000.0;8590000.0;0.0;0.14566666666666667;0.08383333333333334;0.004833333333333333;0.009000000000000001;0.009000000000000001;3.0224689363588624;12513.6435546875;6593.279296875;1396.52990722656;27989.642578125;497075.25673873443;478309.6892120055;278125.99029585806;278125.99029585806;259056.81924812947;430607.02586249536;464579.7527577276;437249.5021140777;472882.9073446267;531650.3276106127;478508.20495799277;437249.5021140777;441292.71172936825;465755.3386178344;457584.16119662166;293688.1609222709;464940.9325279225;446777.5027135378;464448.5893172968;290640.09048841946;296085.73418796173;471316.13971061294;201098.45101157282;278125.99029585806;273.600561273309;4758080.945406062;1654481.5342833851;392323.50524165266;1903384.8699918408;0;4;4;41;63;47;32;10;244;250;2097377342180.1533;801401382905.1869;1764248843520.184;19797.329784093326;1306.0521620453603;0.0;1676.903391192949;7153679.220588206;1348708.4482369036;101147.50635171492;1569600.6507130186;1.1110463006074225;0.12077646022971623
9662;2019-09-12 10:18:45.115;874;753;294;294;249;60;242;36;-13;39;791;299;-14;9;242;180;337;692;302;141;242;23;866;365;370;141;370;312;868;-1.0;794.0;992.0;26.0;52.0;98;99;63;1;0;0;1;0;0;0;1;0;0;0;0;30732.951171875;13302.0908203125;9464.392578125;1384.4870605468802;709.0;371109;694.0;1208.0;Calculated values ==>;1568276325.115;360.56000000000006;348.46000000000004;302.56;302.56;298.06;279.16;274.9066339382667;297.36;276.76000000000005;271.86;277.06;352.26;303.06;271.76000000000005;274.06;297.36;291.16;306.86;342.36;287.26000000000005;297.36;342.56000000000006;344.06000000000006;275.46000000000004;242.77792619122317;269.02936301313275;274.9066339382667;303.36;8660000.0;3650000.0;3700000.0;1410000.0;3700000.0;3120000.0;8680000.0;0.0;0.13233333333333333;0.16533333333333333;0.004333333333333333;0.008666666666666666;0.008666666666666666;3.0269469421131205;13302.0908203125;9464.392578125;1384.4870605468802;30732.951171875;496613.08514624235;477149.5676664684;275932.67077602446;275932.67077602446;260028.06309589397;429811.8947417682;463734.9087906732;437637.45612594887;472456.96783784614;532248.8224483188;478631.50032862683;437478.7579247441;441049.9834432025;463734.9087906732;456033.45726211835;296360.874962015;466394.6939446848;449502.7363727248;463734.9087906732;291058.95107146574;297342.5633918147;470880.6574889378;204281.9880785527;275932.67077602446;274.891147880531;4758570.308509303;1654696.6689884355;392346.6807692751;1903518.686154203;0;4;4;41;63;47;32;10;244;250;2097595745819.8894;801484784295.0862;1764436346644.9575;38581.437383836164;1155.2609007783353;0.0;1627.6193961269555;7154165.71842218;1348728.959520918;101147.50635171492;1569628.188861841;1.712739359728443;0.18757497436316437
9663;2019-09-12 10:19:45.095;883;759;288;287;250;69;245;45;-15;41;787;299;-16;7;240;186;339;699;304;165;245;24;847;372;377;142;377;310;848;-1.0;677.0;1124.0;114.0;12.0;98;99;67;1;0;0;1;0;0;0;1;0;0;1;0;28192.314453125;13393.224609375;9193.7822265625;1375.66259765625;713.0;371110;698.0;1208.0;Calculated values ==>;1568276385.095;361.46000000000004;349.06000000000006;301.96000000000004;301.86;298.16;280.06;275.63479819532273;297.66;277.66;271.66;277.26000000000005;351.86;303.06;271.56;273.86;297.16;291.76000000000005;307.06;343.06000000000006;289.66;297.66;342.96000000000004;344.46000000000004;275.56;242.98782864720522;268.7936212382143;275.63479819532273;303.56;8470000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;3100000.0;8480000.0;0.0;0.11283333333333333;0.18733333333333332;0.019;0.002;0.002;3.026232101225383;13393.224609375;9193.7822265625;1375.66259765625;28192.314453125;499670.9838194702;480336.2588883849;274795.8695726117;274399.75702993193;261090.69843211878;429328.3091220336;463094.4242136592;437776.4333770113;472522.5091947854;531979.8649282418;478877.5697098888;437618.5379703155;441172.6911716514;462417.53664142935;455717.9693471858;300854.8653001544;470110.8957351163;451815.60826079047;463094.4242136592;292734.4514702754;299018.4200587347;470845.5270076962;205980.65053819824;274795.8695726117;275.57596241235814;4759061.188708374;1654919.0557967664;392369.6743493517;1903674.119116028;0;4;4;41;63;47;32;10;244;250;2097819771119.9607;801569655995.1132;1764622884445.0168;43423.0766518043;5032.432652920462;0.0;376.597109282095;7154848.861582378;1348780.5064458444;101147.50635171492;1569644.88509879;2.037840840284186;0.24580085776791505
