;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9664;2019-09-12 10:20:45.106;883;761;287;286;257;70;245;50;-18;45;780;300;-19;4;239;195;338;685;307;179;244;25;816;375;380;146;379;309;818;247.0;561.0;2925.0;0.0;8.0;98;99;69;1;0;0;1;0;0;0;1;0;0;0;0;26338.166015625;13195.5078125;8823.9296875;1362.55969238281;715.0;371111;701.0;1208.0;Calculated values ==>;1568276445.106;361.46000000000004;349.26;301.86;301.76000000000005;298.86;280.16;275.94376602880345;297.66;278.16;271.36;277.66;351.16;303.16;271.26000000000005;273.56;297.06;292.66;306.96000000000004;341.66;291.06;297.56;343.26;344.66;275.66;243.81672145450628;268.67533136820026;275.94376602880345;303.86;8159999.999999999;3750000.0;3800000.0;1460000.0;3790000.0;3090000.0;8180000.0;0.04116666666666667;0.0935;0.4875;0.0;0.0013333333333333333;0.0425;3.0258736829696335;13195.5078125;8823.9296875;1362.55969238281;26338.166015625;502421.2685828907;483856.52748117526;276396.1561457483;275970.55582213565;264756.73511443567;429116.5711722346;462643.98672230844;437530.6787186241;472391.9387022875;531322.8001570686;479116.45294086786;437372.52749135875;440931.8350112218;461978.3678569522;456497.9661868576;308318.44671270344;471278.5902963834;453351.3349883389;462508.01564507314;293991.1381695566;299856.38484229014;470407.4988314594;206908.2153459211;209088.22917493532;275.94376602880345;4759515.692688783;1655140.6691883204;392392.4970517994;1903824.2942421664;0;4;4;41;63;47;32;10;244;250;2098046912754.6501;801656071834.9951;1764808618489.763;112428.4508941927;0.0;0.0;10770.34092498086;7156147.862416653;1348822.4510730002;101147.50635171492;1569737.7932789929;5.2689593111108675;0.5478488724045693
9665;2019-09-12 10:21:45.116;876;763;298;297;259;62;239;49;-20;48;769;302;-21;3;240;201;337;678;309;175;238;25;854;372;377;149;377;307;856;-1.0;692.0;1283.0;96.0;8.0;98;1;71;1;0;0;1;0;0;0;1;0;1;1;0;28911.71484375;13893.73046875;9291.119140625;2816.529296875;717.0;371112;702.0;1209.0;Calculated values ==>;1568276505.116;360.76;349.46000000000004;302.96000000000004;302.86;299.06;279.36;275.63479819532273;297.06;278.06;271.16;277.96000000000004;350.06000000000006;303.36;271.06;273.46000000000004;297.16;293.26000000000005;306.86;340.96000000000004;290.66;296.96000000000004;343.36;344.86;275.66;244.42749628697553;268.43790593516167;275.63479819532273;304.06;8540000.0;3720000.0000000005;3770000.0000000005;1490000.0;3770000.0000000005;3070000.0;8560000.0;0.0;0.11533333333333333;0.21383333333333335;0.016;0.0013333333333333333;0.0013333333333333333;3.028019165900873;13893.73046875;9291.119140625;2816.529296875;28911.71484375;498003.98712844047;480132.7908295558;278332.9570636618;277918.6107378906;263792.9590348447;429328.3091220336;462281.77350571303;437671.5478804793;472294.7570826023;530323.525911165;479592.5755366136;437514.20447033056;441206.9368439809;462417.53664142935;457830.9065929275;298224.26743701706;465322.5588359272;453285.26239828975;462145.8801466078;294410.04551340896;300694.37409284414;470002.44352694025;205975.49284756774;278332.9570636618;275.5739962179348;4759976.185098483;1655366.4504645704;392427.3285976613;1903975.2781421668;0;4;4;41;63;47;32;10;244;251;2098274050604.614;801744586584.9811;1764993449289.7336;49544.33976787093;4224.4312108699605;0.0;245.08389744392804;7157497.860634165;1348857.660533684;101147.50635171492;1569829.6037850329;2.0773457850422465;0.25000549612559975
9666;2019-09-12 10:22:45.097;878;764;300;300;270;64;238;52;-20;50;732;305;-21;15;240;208;338;681;308;185;237;23;838;376;381;137;381;308;840;-3.0;666.0;2616.0;110.0;8.0;98;1;75;1;0;0;1;0;0;0;1;0;1;0;0;28144.46875;14003.216796875;9089.2294921875;2344.46118164062;718.0;371113;703.0;1207.0;Calculated values ==>;1568276565.097;360.96000000000004;349.56000000000006;303.16;303.16;300.16;279.56;276.0463484220469;296.96000000000004;278.36;271.16;278.16;346.36;303.66;271.06;274.66;297.16;293.96000000000004;306.96000000000004;341.26;291.66;296.86;343.46000000000004;344.96000000000004;275.46000000000004;241.92719264551067;268.5567601203482;276.0463484220469;303.96000000000004;8380000.0;3760000.0;3810000.0;1370000.0;3810000.0;3080000.0;8400000.0;0.0;0.111;0.436;0.018333333333333333;0.0013333333333333333;0.0013333333333333333;3.022830394885987;14003.216796875;9089.2294921875;2344.46118164062;28144.46875;499740.8475468196;482009.69232206536;280379.310728887;280379.310728887;268390.03025089414;429045.3911783415;461536.62881426344;437443.34373287327;474055.1135888039;526369.6536232725;479817.85726433457;437285.26766895736;442788.37346326775;461810.61195366544;458165.4414044304;302007.66583069164;467879.258091071;454055.5927821148;461399.43310474296;294828.9587717387;301113.3779324612;471414.1961389312;207058.87445380748;280379.310728887;276.00598740960066;4760451.502729746;1655598.851407966;392470.3232323302;1904128.3992102728;0;4;4;41;63;47;32;10;244;251;2098501378594.4116;801830359414.9047;1765177890864.5693;100447.62860567268;4846.514230893935;0.0;241.36016316780797;7158747.3978906935;1348933.2278084143;101147.50635171492;1569833.6562018625;4.148912485579649;0.48563205897523165
9667;2019-09-12 10:23:45.097;879;767;308;308;269;61;235;52;-22;51;716;309;-23;17;240;211;339;688;307;182;234;22;877;376;381;135;379;299;873;-2.0;851.0;382.0;215.0;3.0;9;1;61;1;0;0;1;1;0;0;1;0;1;0;0;44868.875;13300.0576171875;25984.8828125;2280.41748046875;723.0;371114;705.0;1208.0;Calculated values ==>;1568276625.097;361.06000000000006;349.86;303.96000000000004;303.96000000000004;300.06;279.26000000000005;276.0463484220469;296.66;278.36;270.96000000000004;278.26000000000005;344.76;304.06;270.86;274.86;297.16;294.26000000000005;307.06;341.96000000000004;291.36;296.56;343.66;345.46000000000004;275.36;241.49495122638035;267.47669482898436;276.0463484220469;303.86;8770000.0;3760000.0;3810000.0;1350000.0;3790000.0;2990000.0;8730000.0;0.0;0.14183333333333334;0.06366666666666666;0.035833333333333335;0.0005;0.0005;3.0244333810060775;13300.0576171875;25984.8828125;2280.41748046875;44868.875;496364.9447083585;478961.594144121;281318.2366337176;281318.2366337176;266496.5170867534;429045.3911783415;461124.62949559424;439155.5389719587;474409.7568972218;525400.1471012288;481361.71746490715;439003.13721699157;444899.4758313612;462114.7077054418;458584.4999600995;295985.75475845335;465025.9552024068;453617.81744215277;460987.0200118223;295666.80309349706;303208.48990285693;471581.87251044664;206147.02386354146;281318.2366337176;275.65938424768245;4761059.947260995;1655826.37869475;392508.8638878478;1904420.6834794786;0;4;4;41;64;47;32;10;244;251;2098729978594.4116;801911959414.9047;1765359990864.5693;14834.875461902562;9511.415409847436;0.0;89.83439168905234;7159708.08542459;1349052.877222087;101147.50635171492;1569836.4161564864;0.5878964236578419;0.08818617481544583
9668;2019-09-12 10:24:45.108;890;786;303;301;262;52;231;51;-32;52;726;310;-33;22;241;201;341;707;311;169;231;22;850;369;374;132;373;295;846;-2.0;665.0;2598.0;70.0;2.0;36;1;42;1;0;0;1;1;0;0;1;0;1;1;0;42536.6328125;11367.853515625;26338.580078125;2266.3662109375;736.0;371115;715.0;1208.0;Calculated values ==>;1568276685.108;362.16;351.76;303.46000000000004;303.26000000000005;299.36;278.36;275.3239800832674;296.26000000000005;278.26000000000005;269.96000000000004;278.36;345.76;304.16;269.86;275.36;297.26000000000005;293.26000000000005;307.26000000000005;343.86;290.06;296.26000000000005;344.66;346.76;275.36;240.83765695389522;266.98899913490544;275.3239800832674;304.26000000000005;8500000.0;3690000.0;3740000.0;1320000.0;3729999.9999999995;2950000.0;8460000.0;0.0;0.11083333333333334;0.433;0.011666666666666665;0.0003333333333333333;0.0003333333333333333;3.022070396238944;11367.853515625;26338.580078125;2266.3662109375;42536.6328125;500434.36301484786;484919.68393341964;281230.44844305556;280347.67935005325;265251.87679826986;429537.3511455088;461650.62628225127;438520.37345905404;474890.690071897;526758.0003043663;481951.6959688745;438367.77478847804;446389.12898172316;463153.95896055066;458313.4302660672;301688.2711358196;471757.1044346323;452929.9532117572;461650.62628225127;299856.38484229014;308656.51637580903;471978.8095216074;205283.29036963152;281230.44844305556;275.2947547537494;4761788.4600308575;1656031.982308479;392546.76069851674;1904856.792276661;0;4;4;41;64;47;32;10;244;251;2098956520120.002;801992074100.1134;1765538223535.034;100991.65697771995;3111.447723439718;0.0;60.1400592797319;7160673.483487972;1349158.0870334017;101147.50635171492;1569837.6661727086;2.605853111850936;0.30423904289156023
9669;2019-09-12 10:25:45.108;900;800;309;308;263;39;189;44;-31;52;740;312;-32;25;242;192;339;709;310;87;190;23;866;352;357;130;356;299;865;-1.0;592.0;537.0;69.0;49.0;1;100;39;1;0;0;1;1;0;0;1;0;0;0;0;40827.328125;11355.3681640625;25396.3515625;1368.44799804688;745.0;371116;725.0;1210.0;Calculated values ==>;1568276745.108;363.16;353.16;304.06;303.96000000000004;299.46000000000004;277.06;273.5264737036516;292.06;277.56;270.06;278.36;347.16;304.36;269.96000000000004;275.66;297.36;292.36;307.06;344.06000000000006;281.86;292.16;345.66;347.66;275.46000000000004;240.39332010688793;267.47669482898436;273.5264737036516;304.16;8660000.0;3520000.0000000005;3570000.0000000005;1300000.0;3560000.0;2990000.0;8650000.0;0.0;0.09866666666666667;0.0895;0.0115;0.008166666666666666;0.008166666666666666;3.0254189793751456;11355.3681640625;25396.3515625;1368.44799804688;40827.328125;500494.3351217163;485213.1521965552;282363.78962804057;281926.20569698943;264780.38268946984;430671.36484660726;458581.8320255698;437773.3837767312;475145.47114065354;527907.0743836513;481703.72047495906;437618.306812844;446035.36104078725;465784.1997128528;459779.9657738578;297560.43720911816;469844.1957035946;443731.3529548978;458718.309999043;304046.57827927166;312428.86344474956;472339.328242146;200600.96131999526;282363.78962804057;273.4012522507296;4762483.159705336;1656221.3424891431;392577.05081692495;1905287.9167069995;0;4;4;41;64;47;32;10;244;251;2099175820120.002;802070674100.1134;1765716423535.034;21226.931809877868;3124.991219604733;0.0;1440.228583029853;7161691.971727869;1349210.057357927;101147.50635171492;1569850.1692447278;0.6766012101216888;0.0811524981648254
9670;2019-09-12 10:26:45.119;918;814;322;322;245;22;209;25;-21;49;757;313;-27;11;243;173;342;733;302;36;209;25;894;335;340;132;339;301;893;872.0;871.0;383.0;151.0;101.0;1;100;44;1;0;0;1;1;0;0;1;0;0;0;0;57597.2421875;12065.8369140625;26199.494140625;1366.20642089844;755.0;371117;732.0;1208.0;Calculated values ==>;1568276805.119;364.96000000000004;354.56000000000006;305.36;305.36;297.66;275.36;271.6637117239857;294.06;275.66;271.06;278.06;348.86;304.46000000000004;270.46000000000004;274.26000000000005;297.46000000000004;290.46000000000004;307.36;346.46000000000004;276.76000000000005;294.06;346.36;348.66;275.66;240.83765695389522;267.7187500070086;271.6637117239857;303.36;8940000.0;3350000.0;3400000.0;1320000.0;3390000.0;3010000.0;8930000.0;0.14533333333333334;0.1451666666666667;0.06383333333333334;0.025166666666666667;0.016833333333333332;0.16216666666666668;3.018567184103653;12065.8369140625;26199.494140625;1366.20642089844;57597.2421875;500714.93960071687;484630.02718104154;285840.8183860829;285840.8183860829;257927.99082559178;431720.082569444;463850.5672341503;438865.43479602295;474600.1136263702;529526.8628537641;481579.63098311535;437940.2675631159;443634.4727813241;468326.10547454766;459913.80896129017;295459.9283650403;470820.3152753884;439202.63529977214;463850.5672341503;306980.0860723078;316620.98725437425;472270.6324499597;196145.35267786635;205455.98169793814;271.56349780060924;4763303.51482769;1656416.5549802573;392599.8437816626;1905717.9609142577;0;4;4;41;64;47;32;10;244;251;2099384958454.716;802149288510.006;1765896456534.7878;15493.631908542331;6949.1528742643495;0.0;41902.98862112241;7161998.032525965;1349294.023949648;101147.50635171492;1570211.4289397395;1.623600231092921;0.09456859637480453
9671;2019-09-12 10:27:45.119;947;828;301;301;238;24;236;18;-7;45;773;311;-13;8;243;165;345;753;302;57;235;26;881;338;343;134;342;297;880;-2.0;825.0;2193.0;409.0;115.0;1;100;30;1;0;0;1;1;0;0;1;0;0;0;0;55593.1015625;10728.580078125;25832.947265625;1344.6865234375;764.0;371118;741.0;1212.0;Calculated values ==>;1568276865.119;367.86;355.96000000000004;303.26000000000005;303.26000000000005;296.96000000000004;275.56;271.99741764416325;296.76000000000005;274.96000000000004;272.46000000000004;277.66;350.46000000000004;304.26000000000005;271.86;273.96000000000004;297.46000000000004;289.66;307.66;348.46000000000004;278.86;296.66;347.26;349.56000000000006;275.76000000000005;241.2770596917726;267.23344911666527;271.99741764416325;303.36;8810000.0;3379999.9999999995;3429999.9999999995;1340000.0;3420000.0000000005;2970000.0;8800000.0;0.0;0.1375;0.3655;0.06816666666666667;0.019166666666666665;0.019166666666666665;3.0268770911575986;10728.580078125;25832.947265625;1344.6865234375;55593.1015625;506088.9071944316;488178.3774167822;277954.3379242989;277954.3379242989;256169.99198054144;431541.1909327263;466876.7308475693;441829.943814551;473954.89273139124;531495.7736613608;481827.74221958587;440942.940866945;444010.2435086417;467905.89206737827;458376.00759217836;298917.1128954166;475815.8758462342;441909.57772677206;466749.4165698574;310752.19949742197;320394.4760798638;472104.6820821746;196909.9977136202;277954.3379242989;271.8813488464489;4764246.7676922735;1656606.5084551922;392622.4345561987;1906151.5645926432;0;4;4;41;64;47;32;10;244;251;2099589858454.716;802229088510.006;1766075856534.7878;89518.24029989021;18759.104317789792;0.0;3618.5723407065375;7162873.131461035;1349508.2594262485;101147.50635171492;1570590.775281088;2.95191488525965;0.36540782467224875
9672;2019-09-12 10:28:45.120;959;831;286;284;226;35;241;19;4;41;778;308;0;13;242;165;342;744;306;104;240;28;805;355;359;140;359;300;807;-1.0;527.0;2046.0;396.0;92.0;98;100;25;1;0;0;1;0;0;0;1;0;0;0;0;29698.90234375;9551.1611328125;8733.814453125;1354.79748535156;762.0;371119;746.0;1211.0;Calculated values ==>;1568276925.12;369.06000000000006;356.26;301.76000000000005;301.56;295.76000000000005;276.66;273.8482719121499;297.26000000000005;275.06;273.56;277.26000000000005;350.96000000000004;303.96000000000004;273.16;274.46000000000004;297.36;289.66;307.36;347.56000000000006;283.56;297.16;347.76;349.36;275.96000000000004;242.56692532238324;267.5978703862781;273.8482719121499;303.76000000000005;8050000.0;3550000.0;3590000.0;1400000.0;3590000.0;3000000.0;8070000.0;0.0;0.08783333333333333;0.341;0.066;0.015333333333333334;0.015333333333333334;3.0247550084616264;9551.1611328125;8733.814453125;1354.79748535156;29698.90234375;513983.2844240931;495660.1741695758;276781.97172047466;275912.09565705626;254745.2083419274;430477.46260093397;465219.0939126357;442819.4072827742;472784.61766108364;531790.3850531746;481127.94171834306;442232.80960689666;444125.8159805091;465349.75327765616;455596.8419422081;320463.00108470663;482321.14337436535;445972.3415342861;465088.32681886124;312848.0458788934;319555.8750819185;471506.718606615;201502.52128641107;276781.97172047466;273.7674117157346;4764957.546236745;1656775.5091150433;392644.93063117313;1906439.6257408906;0;4;4;41;64;47;32;10;244;251;2099800461964.4617;802311289879.9067;1766254959519.5715;82289.05812475985;17820.277023133458;0.0;2887.3641115085943;7164304.8828083025;1349813.092684191;101147.50635171492;1570644.9923217266;5.24429171791045;0.661870123912789
9673;2019-09-12 10:29:45.150;941;811;290;288;232;54;241;27;10;39;774;307;8;22;239;169;335;705;312;141;241;29;830;364;369;151;369;307;833;-1.0;582.0;423.0;287.0;93.0;98;100;42;1;0;0;1;0;0;0;1;0;0;0;0;28998.373046875;11130.5771484375;9028.283203125;1349.19250488281;752.0;371120;737.0;1213.0;Calculated values ==>;1568276985.15;367.26;354.26;302.16;301.96000000000004;296.36;278.56;274.8017692304317;297.26000000000005;275.86;274.16;277.06;350.56000000000006;303.86;273.96000000000004;275.36;297.06;290.06;306.66;343.66;287.26000000000005;297.26000000000005;346.86;348.36;276.06;244.82967444194236;268.43790593516167;274.8017692304317;304.36;8300000.0;3640000.0;3690000.0;1510000.0;3690000.0;3070000.0;8330000.0;0.0;0.097;0.07050000000000001;0.04783333333333333;0.015500000000000002;0.015500000000000002;3.0316205886047363;11130.5771484375;9028.283203125;1349.19250488281;28998.373046875;509463.663123792;490144.60335392196;276598.0652873622;275767.07972107315;255790.0705415979;429879.7862731237;463749.8801673841;442253.9184824793;471132.4242332644;530846.2518597748;480170.23701956193;441956.0545109249;444020.7736698696;463482.9483213088;454646.46748895606;301485.8091354288;472945.3308883152;449686.4004461483;463749.8801673841;309075.640036128;315363.2798926983;470132.0265948931;203657.84369973434;276598.0652873622;274.64581127247203;4765446.934772025;1656947.9431085659;392667.4751477955;1906587.7172306173;0;4;4;41;64;47;32;10;244;251;2100018971165.2253;802398633530.212;1766437150570.2083;16821.02327218352;12746.34841515176;0.0;2900.8531306403397;7165131.213114837;1350067.9419246733;101147.50635171492;1570693.2515831518;1.5095845744235226;0.2172672051582092
9674;2019-09-12 10:30:45.101;918;800;297;296;236;67;241;43;12;41;750;308;11;39;237;170;336;715;313;167;241;29;856;371;376;146;376;312;859;-2.0;799.0;412.0;88.0;89.0;98;1;60;1;0;0;1;0;0;0;1;1;0;0;0;31873.0390625;12962.2431640625;9316.021484375;2373.59643554688;745.0;371121;730.0;1210.0;Calculated values ==>;1568277045.101;364.96000000000004;353.16;302.86;302.76000000000005;296.76000000000005;279.86;275.5313989812953;297.26000000000005;277.46000000000004;274.36;277.26000000000005;348.16;303.96000000000004;274.26000000000005;277.06;296.86;290.16;306.76000000000005;344.66;289.86;297.26000000000005;346.16;347.66;276.06;243.81672145450628;269.02936301313275;275.5313989812953;304.46000000000004;8560000.0;3710000.0;3760000.0;1460000.0;3760000.0;3120000.0;8590000.0;0.0;0.13316666666666668;0.06866666666666667;0.014666666666666666;0.014833333333333334;0.014833333333333334;3.0254189793751456;12962.2431640625;9316.021484375;2373.59643554688;31873.0390625;503999.0543385496;485823.6965566038;277714.9179941809;277306.57133834413;256205.5243358574;429398.2889081932;462703.82989395666;441504.51939280285;471995.6991225075;527949.3132627839;479679.0347576149;441353.2758899251;445494.4773642259;462161.6608392752;453594.3991694253;297264.1049445377;471621.71778699383;452287.1504063556;462703.82989395666;306141.9092990094;312428.86344474956;470805.04686564376;205667.30964623037;277714.9179941809;275.45142798236884;4765953.782275616;1657148.55264606;392698.473053306;1906740.4615930987;0;4;4;41;64;47;32;10;245;251;2100242288640.133;802487660765.1752;1766622698915.1316;16194.155069264643;3888.6868125513965;0.0;2744.002193180007;7165406.114914272;1350206.4540075238;101147.50635171492;1570740.2536277876;0.9259683882376737;0.11075834056688846
9675;2019-09-12 10:31:45.141;907;796;299;299;244;74;242;50;17;45;720;312;15;48;235;172;339;729;312;184;241;27;874;379;383;146;383;315;875;-2.0;929.0;681.0;122.0;78.0;98;20;79;1;0;0;1;0;0;0;1;1;0;0;0;33719.984375;14864.5625;9515.3173828125;2476.97192382812;744.0;371122;728.0;1212.0;Calculated values ==>;1568277105.141;363.86;352.76;303.06;303.06;297.56;280.56;276.35288757459654;297.36;278.16;274.86;277.66;345.16;304.36;274.66;277.96000000000004;296.66;290.36;307.06;346.06000000000006;291.56;297.26000000000005;345.96000000000004;347.56000000000006;275.86;243.81672145450628;269.38090353596624;276.35288757459654;304.36;8740000.0;3790000.0;3829999.9999999995;1460000.0;3829999.9999999995;3150000.0;8750000.0;0.0;0.15483333333333332;0.11349999999999999;0.02033333333333333;0.013000000000000001;0.013000000000000001;3.0306045007745843;14864.5625;9515.3173828125;2476.97192382812;33719.984375;500827.1112957788;483540.49713901355;277475.58978957724;277475.58978957724;258196.019253191;428830.04407018964;461779.8526894865;441627.7701657954;472391.9387022875;524554.5116485662;479779.24718320626;441324.0648892348;446208.49533673737;460816.2675371533;452497.107140131;296396.2010061533;472210.7201868473;453566.37884540565;461642.61193232454;305303.7579410727;312009.6876057385;470606.31521307136;207664.39554245683;277475.58978957724;276.2505294350271;4766500.755209601;1657380.597286478;392738.9214038771;1906897.4940354414;0;4;4;41;64;47;32;10;245;251;2100470140439.9883;802575319165.1195;1766810924315.012;26554.843019748925;5346.485699969162;0.0;2394.171287855715;7165762.594059221;1350283.4650849265;101147.50635171492;1570783.1002855105;1.2769739452147515;0.15670403866596377
9676;2019-09-12 10:32:45.102;908;802;299;299;249;70;241;54;-5;49;723;315;-7;56;234;179;341;741;311;188;240;26;917;377;382;139;380;304;914;-2.0;887.0;2925.0;75.0;86.0;28;9;67;1;0;0;1;1;0;0;1;1;0;0;0;49938.76953125;14342.5048828125;28155.5234375;2344.19702148438;752.0;371123;731.0;1211.0;Calculated values ==>;1568277165.102;363.96000000000004;353.36;303.06;303.06;298.06;280.16;276.14872888175563;297.26000000000005;278.56;272.66;278.06;345.46000000000004;304.66;272.46000000000004;278.76000000000005;296.56;291.06;307.26000000000005;347.26;291.96000000000004;297.16;346.26;348.36;275.76000000000005;242.35481222062532;268.0796299477929;276.14872888175563;304.26000000000005;9170000.0;3770000.0000000005;3820000.0000000005;1390000.0;3800000.0;3040000.0;9140000.0;0.0;0.14783333333333332;0.4875;0.0125;0.014333333333333333;0.014333333333333333;3.026622038582305;14342.5048828125;28155.5234375;2344.19702148438;49938.76953125;497175.90059708175;480478.519571641;275211.9823638305;275211.9823638305;258506.24420431544;428973.91024759493;461795.1666801399;440642.64510116994;473699.0552649324;525739.1990094136;481450.6562953655;440340.5815783672;449413.00246898126;461141.0050715243;453867.6431246091;292435.15901413874;469805.73334066937;454321.70481366356;461658.08435172075;306560.99450073834;315363.2798926983;471442.86907493527;207366.02208045012;275211.9823638305;276.1274012702481;4767197.45834017;1657623.8313095805;392779.0716970666;1907211.2136583766;0;4;4;41;65;47;32;10;245;251;2100699491264.857;802660763590.0706;1766996503609.9058;113722.3537226009;3300.960587431064;0.0;2672.394128493094;7166930.810863256;1350355.4802969461;101147.50635171492;1570825.2942200599;2.6692633455672454;0.30542478663320494
9677;2019-09-12 10:33:45.152;925;824;295;294;246;56;239;51;-19;51;736;317;-22;44;235;180;343;751;308;176;238;25;875;371;376;135;375;301;871;-1.0;712.0;1823.0;364.0;105.0;73;1;58;1;0;0;1;1;0;0;1;1;0;1;0;47535.87109375;12976.7001953125;28846.337890625;2304.8017578125;766.0;371124;743.0;1209.0;Calculated values ==>;1568277225.152;365.66;355.56000000000006;302.66;302.56;297.76000000000005;278.76000000000005;275.5313989812953;297.06;278.26000000000005;271.26000000000005;278.26000000000005;346.76;304.86;270.96000000000004;277.56;296.66;291.16;307.46000000000004;348.26;290.76000000000005;296.96000000000004;347.46000000000004;349.76;275.66;241.49495122638035;267.7187500070086;275.5313989812953;303.96000000000004;8750000.0;3710000.0;3760000.0;1350000.0;3750000.0;3010000.0;8710000.0;0.0;0.11866666666666667;0.30383333333333334;0.06066666666666667;0.0175;0.0175;3.019009458581455;12976.7001953125;28846.337890625;2304.8017578125;47535.87109375;503390.9268868253;488431.67798970407;276141.880974428;275749.9855068852;258962.96231466465;429398.2889081932;462433.00321445207;439171.4593555984;474409.7568972218;527334.374113208;482036.04341287713;438711.9858211006;448311.18344306457;462041.86243179254;455030.9017654733;298619.10204932303;476476.79105118976;453603.50396213814;462297.3968496109;311590.51834565785;321233.1047070471;471875.0639052514;205454.99510229655;276141.880974428;275.37028516386687;4768010.423918626;1657851.6810684192;392817.8456382437;1907686.625015326;0;4;4;41;65;47;32;10;245;251;2100927080764.6763;802743032090.0052;1767178154859.7615;71010.85238896153;16162.817507379263;0.0;3257.7215278157014;7168471.5371157825;1350517.813612733;101147.50635171492;1570874.7530318485;2.0493047415046908;0.2597149914057032
9678;2019-09-12 10:34:45.143;925;831;300;299;252;51;237;49;-23;52;751;317;-26;37;237;177;341;741;311;167;236;25;853;368;373;132;371;302;849;-1.0;630.0;1510.0;74.0;129.0;98;1;55;1;0;0;1;1;0;0;1;1;0;0;0;47398.97265625;12554.375;29557.376953125;2313.34228515625;770.0;371125;750.0;1210.0;Calculated values ==>;1568277285.143;365.66;356.26;303.16;303.06;298.36;278.26000000000005;275.2199585193972;296.86;278.06;270.86;278.36;348.26;304.86;270.56;276.86;296.86;290.86;307.26000000000005;347.26;289.86;296.76000000000005;348.16;350.16;275.66;240.83765695389522;267.8393353686513;275.2199585193972;304.26000000000005;8530000.0;3679999.9999999995;3729999.9999999995;1320000.0;3710000.0;3020000.0;8490000.0;0.0;0.105;0.25166666666666665;0.012333333333333333;0.021500000000000002;0.021500000000000002;3.020753301873631;12554.375;29557.376953125;2313.34228515625;47398.97265625;505266.418516465;491664.29138755705;279684.41923876;279255.6623865378;261717.30846873962;429606.4342157736;462615.18414143776;438334.26632045925;474890.690071897;528824.1147818659;481917.41374257416;437869.15320432716;447146.25206275086;462915.9748133534;455108.3288836743;301092.99308219925;477235.0426651043;452812.22766082233;462480.17593168997;314524.84189198195;322910.4453824919;472270.6324499597;204978.31673672047;279684.41923876;275.17306140774895;4768801.428947158;1658064.408114313;392856.3243992147;1908173.2496338699;0;4;4;41;65;47;32;10;245;251;2101151747059.4404;802823120074.9213;1767359027724.5718;58727.91397857426;3296.605227129951;0.0;3930.108768897994;7169552.531327587;1350679.9511444054;101147.50635171492;1570934.6426328036;1.4846255051445425;0.16776515295020597
9679;2019-09-12 10:35:45.113;917;832;313;313;249;45;232;45;-16;51;766;317;-19;31;238;171;340;751;313;152;232;24;862;365;370;130;368;300;859;-2.0;519.0;2258.0;0.0;145.0;98;1;50;1;0;0;1;1;0;0;1;1;0;0;0;48548.2578125;12194.771484375;29869.0625;2311.14184570312;773.0;371126;752.0;1211.0;Calculated values ==>;1568277345.113;364.86;356.36;304.46000000000004;304.46000000000004;298.06;277.66;274.9066339382667;296.36;277.66;271.56;278.26000000000005;349.76;304.86;271.26000000000005;276.26000000000005;296.96000000000004;290.26000000000005;307.16;348.26;288.36;296.36;348.36;350.46000000000004;275.56;240.39332010688793;267.5978703862781;274.9066339382667;304.46000000000004;8620000.0;3650000.0;3700000.0;1300000.0;3679999.9999999995;3000000.0;8590000.0;0.0;0.08650000000000001;0.3763333333333333;0.0;0.024166666666666666;0.024166666666666666;3.0226826919825713;12194.771484375;29869.0625;2311.14184570312;48548.2578125;503338.3517379849;490853.8524628459;284672.0138994772;284672.0138994772;260351.46857203366;429811.8947417682;462393.8383377232;439846.68438734236;475048.9091355385;530541.0285485887;482154.51746353967;439391.7415149867;446687.032041366;463498.35147808114;454761.4035388867;298817.5157064607;477806.4497489061;451140.24005228723;462393.8383377232;315363.2798926983;324168.52440917626;472436.3020657052;204322.24747842658;284672.0138994772;274.9066339382667;4769600.589421319;1658270.5478803373;392894.84249830636;1908668.2223527175;0;4;4;41;65;47;32;10;245;251;2101374535609.5466;802901680774.9587;1767539537424.658;88635.69642338862;0.0;0.0;4294.944090590946;7170779.947399812;1350707.4091187895;101147.50635171492;1571003.1504689453;2.0942127578803005;0.2306741995811064
9680;2019-09-12 10:36:45.124;914;832;310;309;248;42;224;43;-26;50;779;318;-27;31;239;166;339;755;316;143;224;24;835;361;365;131;364;301;831;-2.0;468.0;1620.0;25.0;154.0;98;1;48;1;0;0;1;1;0;0;1;1;0;0;0;60475.828125;11617.0517578125;28869.208984375;2315.97290039062;774.0;371127;754.0;1212.0;Calculated values ==>;1568277405.124;364.56000000000006;356.36;304.16;304.06;297.96000000000004;277.36;274.4858918419099;295.56;277.46000000000004;270.56;278.16;351.06000000000006;304.96000000000004;270.46000000000004;276.26000000000005;297.06;289.76000000000005;307.06;348.66;287.46000000000004;295.56;348.56000000000006;350.56000000000006;275.56;240.61611355647437;267.7187500070086;274.4858918419099;304.76000000000005;8350000.0;3610000.0;3650000.0;1310000.0;3640000.0;3010000.0;8309999.999999999;0.0;0.078;0.26999999999999996;0.004166666666666667;0.025666666666666667;0.025666666666666667;3.024989204600404;11617.0517578125;28869.208984375;2315.97290039062;60475.828125;505219.5537127343;493539.52426804614;285915.74138242524;285412.7621899325;261084.0261516361;430081.6785162784;462075.34251113114;438095.2167564963;474824.75940408104;531819.4597172331;482150.0347920769;437940.2675631159;446494.38541508396;464223.8542375998;454728.989882783;303504.3048034722;481512.79239723756;450710.7449111921;462075.34251113114;316201.74473053816;324587.8981780222;472304.9464017478;203242.26700767956;285915.74138242524;274.4710792177383;4770509.290037742;1658469.0161203805;392933.4088571607;1909157.7976887224;0;4;4;41;65;47;32;10;245;251;2101595076035.1213;802979995130.1628;1767719870480.128;63410.296432180505;1121.0944974752845;0.0;4521.429762303452;7172047.229636067;1350716.7532857428;101147.50635171492;1571076.6337207044;1.6132994662985998;0.17901375004109552
9681;2019-09-12 10:37:45.124;903;826;298;296;244;45;219;41;-28;49;789;319;-29;29;240;164;335;742;313;145;219;23;806;364;369;131;367;299;802;-2.0;594.0;1882.0;96.0;147.0;98;100;41;1;0;0;1;1;0;0;1;0;0;0;0;57537.296875;10821.908203125;27628.171875;1321.8310546875;771.0;371128;754.0;1213.0;Calculated values ==>;1568277465.124;363.46000000000004;355.76;302.96000000000004;302.76000000000005;297.56;277.66;274.8017692304317;295.06;277.26000000000005;270.36;278.06;352.06000000000006;305.06;270.26000000000005;276.06;297.16;289.56;306.66;347.36;287.66;295.06;348.56000000000006;350.26;275.46000000000004;240.61611355647437;267.47669482898436;274.8017692304317;304.46000000000004;8059999.999999999;3640000.0;3690000.0;1310000.0;3670000.0000000005;2990000.0;8020000.0;0.0;0.099;0.31366666666666665;0.016;0.0245;0.0245;3.0280535874649086;10821.908203125;27628.171875;1321.8310546875;57537.296875;506134.7305865151;495392.02155459154;282849.12174531113;281851.5367868373;260903.38295146934;429879.7862731237;460786.2846276149;438236.7768127522;474728.02826942276;533008.9246620568;482500.1757669203;438082.61597026663;446598.56625971716;463913.1838744076;453933.9225991938;308912.2346318186;482539.5762387;450283.0858763809;460786.2846276149;316201.74473053816;323329.7980282076;472207.82270811964;203939.91445172313;282849.12174531113;274.75464089221657;4771492.732746075;1658656.0074533883;392963.7238901197;1909628.6091958839;0;4;4;41;65;47;32;10;245;251;2101815276035.1213;803058595130.1628;1767899870480.128;73491.11582724277;4292.286532102345;0.0;4359.460490616442;7173188.074738229;1350761.8647943228;101147.50635171492;1571150.6411394787;2.0653486470805347;0.23666063524964892
9682;2019-09-12 10:38:45.105;884;817;297;296;234;40;215;41;-26;49;792;319;-27;15;240;159;332;732;312;140;215;25;815;359;364;142;362;303;812;-1.0;214.0;1328.0;2.0;179.0;98;100;43;1;0;0;1;1;0;0;1;0;0;0;0;58368.19140625;11167.1728515625;28129.712890625;1367.49047851562;767.0;371129;750.0;1214.0;Calculated values ==>;1568277525.105;361.56000000000006;354.86;302.86;302.76000000000005;296.56;277.16;274.27422755570615;294.66;277.26000000000005;270.56;278.06;352.36;305.06;270.46000000000004;274.66;297.16;289.06;306.36;346.36;287.16;294.66;348.16;349.86;275.66;242.98782864720522;267.9596281332873;274.27422755570615;304.36;8150000.0;3590000.0;3640000.0;1420000.0;3620000.0000000005;3030000.0;8120000.0;0.0;0.035666666666666666;0.22133333333333333;0.0003333333333333333;0.029833333333333333;0.029833333333333333;3.0313063240712994;11167.1728515625;28129.712890625;1367.49047851562;58368.19140625;502652.90035738976;493098.4386308946;281390.6106529212;280915.767049236;257158.1677341677;430214.79039162316;461015.7208579768;437642.0229114993;473309.80541858333;533023.7198322034;482027.1701160011;437485.64907481754;443809.95577213913;464649.81302044657;454077.13592351135;302742.14301882166;479846.21771946474;450448.96135751536;461015.7208579768;314524.84189198195;321652.42942325486;470944.3282388252;202754.52405091355;281390.6106529212;274.27284801724676;4772458.30595252;1658839.191768606;392986.1278060557;1910093.1110963211;0;4;4;41;65;47;32;10;245;251;2102035106399.9255;803140469195.09;1768080413289.9673;51988.43308114298;89.39660139597056;0.0;5358.8157877841595;7174233.4065182805;1350798.367257628;101147.50635171492;1571231.6011296087;1.412456080934075;0.14883899682830626
9683;2019-09-12 10:39:45.125;875;813;298;298;228;37;209;37;-22;49;787;317;-23;10;241;151;332;743;313;134;209;26;833;356;361;147;359;306;830;-2.0;706.0;1175.0;21.0;204.0;98;100;50;1;0;0;1;1;0;0;1;0;0;0;0;59741.16796875;11913.009765625;28827.533203125;1365.7080078125;764.0;371130;748.0;1212.0;Calculated values ==>;1568277585.125;360.66;354.46000000000004;302.96000000000004;302.96000000000004;295.96000000000004;276.86;273.955091788801;294.06;276.86;270.96000000000004;278.06;351.86;304.86;270.86;274.16;297.26000000000005;288.26000000000005;306.36;347.46000000000004;286.56;294.06;347.96000000000004;349.56000000000006;275.76000000000005;244.02132995426717;268.3187672390254;273.955091788801;304.46000000000004;8330000.0;3560000.0;3610000.0;1470000.0;3590000.0;3060000.0;8300000.0;0.0;0.11766666666666666;0.19583333333333333;0.0035;0.034;0.034;3.0268770911575986;11913.009765625;28827.533203125;1365.7080078125;59741.16796875;499749.1411056458;490745.8830610638;280293.62300332834;280293.62300332834;254625.7097298511;430412.23801567365;460668.655203527;437585.1090581189;472656.8488134249;532279.0179507238;481441.3274879833;437427.84448784514;442461.82273329195;465219.0939126357;453455.83774682117;298622.8433789979;479665.6839632143;450108.39359056647;460668.655203527;313686.43059754226;320394.4760798638;470372.2942900235;201932.14539642862;280293.62300332834;273.93946904915606;4773442.87869522;1659031.5907353065;393008.9120523192;1910567.9130281906;0;4;4;41;65;47;32;10;245;251;2102252678899.8564;803227198095.0624;1768263174189.9092;46148.70538374768;939.540521127582;0.0;6132.751094806756;7175051.48860839;1350806.9445918049;101147.50635171492;1571327.3961079523;1.263969025152733;0.13295209652534368
9684;2019-09-12 10:40:45.136;876;814;297;297;220;36;194;35;-21;47;775;315;-22;12;242;144;334;754;313;133;194;26;854;355;360;140;358;307;850;-2.0;816.0;499.0;275.0;211.0;90;1;55;1;0;0;1;1;0;0;1;0;1;1;0;61662.08203125;12591.5908203125;29276.919921875;2321.89208984375;765.0;371131;748.0;1212.0;Calculated values ==>;1568277645.136;360.76;354.56000000000006;302.86;302.86;295.16;276.76000000000005;273.8482719121499;292.56;276.66;271.06;277.86;350.66;304.66;270.96000000000004;274.36;297.36;287.56;306.56;348.56000000000006;286.46000000000004;292.56;347.96000000000004;349.66;275.76000000000005;242.56692532238324;268.43790593516167;273.8482719121499;304.46000000000004;8540000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;3070000.0;8500000.0;0.0;0.136;0.08316666666666667;0.04583333333333333;0.035166666666666666;0.035166666666666666;3.0266890245416933;12591.5908203125;29276.919921875;2321.89208984375;61662.08203125;498003.98712844047;488934.2878640174;278336.5842746325;278336.5842746325;251571.26834444533;430477.46260093397;458786.89483575965;437514.20447033056;473373.3937792042;530950.7696556927;481091.95878799487;437356.53477473935;442550.7883978828;465494.84668458975;452631.20222892443;296337.73576155625;479293.96981326886;450143.0350842623;458786.89483575965;313686.43059754226;320813.78693149507;471309.8407669174;200976.57364023934;278336.5842746325;273.5617067547377;4774454.757921024;1659235.8331774944;393039.6476869245;1911052.2055742627;0;4;4;41;65;47;32;10;245;252;2102469018554.5608;803313313879.9447;1768447107904.6577;19672.046297369252;12390.274743306076;0.0;6345.835921399637;7175600.095431131;1350918.046750519;101147.50635171492;1571431.4033974533;0.8691515465035533;0.11309165906768637
9685;2019-09-12 10:41:45.116;883;819;295;294;219;37;180;35;-20;44;746;315;-21;21;242;142;336;763;312;136;181;24;856;357;362;129;360;307;852;-1.0;876.0;1567.0;162.0;192.0;93;0;58;1;0;0;1;1;0;0;1;0;1;1;0;62009.46875;12744.5400390625;29394.71875;2344.61889648438;768.0;371132;750.0;1212.0;Calculated values ==>;1568277705.116;361.46000000000004;355.06000000000006;302.66;302.56;295.06;276.86;274.0616903277293;291.16;276.66;271.16;277.56;347.76;304.66;271.06;275.26000000000005;297.36;287.36;306.76000000000005;349.46000000000004;286.76000000000005;291.26000000000005;348.16;349.96000000000004;275.56;240.16925963744896;268.43790593516167;274.0616903277293;304.36;8560000.0;3570000.0000000005;3620000.0000000005;1290000.0;3600000.0;3070000.0;8520000.0;0.0;0.146;0.26116666666666666;0.027000000000000003;0.032;0.032;3.026123860697381;12744.5400390625;29394.71875;2344.61889648438;62009.46875;498864.799426505;489516.6864189899;277366.61532546405;276956.32802802115;251215.71400306607;430346.717906069;456529.09967249434;437671.5478804793;474500.8112759463;527915.9396494062;481091.95878799487;437514.20447033056;443874.8215240268;465204.3799370688;451992.507158283;297264.1049445377;480563.29544438934;450221.53671311896;456668.5671208292;314524.84189198195;322071.7610967587;472567.4425401675;202053.33443454342;277366.61532546405;273.9912032315315;4775485.010645777;1659446.8972232484;393078.5223159591;1911540.9729199095;0;4;4;41;65;47;32;10;245;252;2102685546354.6296;803393986979.9703;1768631246504.7163;61535.62341163026;7303.880918851852;0.0;5737.6624574516845;7176276.600435395;1351082.1100084344;101147.50635171492;1571532.0656520356;1.6764987826626554;0.19509091752302618
9686;2019-09-12 10:42:45.087;888;823;296;296;220;35;176;34;-21;43;748;316;-22;15;243;142;337;769;313;132;176;24;880;355;360;131;358;305;876;-3.0;741.0;2291.0;63.0;201.0;80;100;60;1;0;0;1;1;0;0;1;0;0;1;0;61767.35546875;13251.9306640625;29583.90234375;1389.72790527344;771.0;371133;752.0;1214.0;Calculated values ==>;1568277765.087;361.96000000000004;355.46000000000004;302.76000000000005;302.76000000000005;295.16;276.66;273.8482719121499;290.76000000000005;276.56;271.06;277.46000000000004;347.96000000000004;304.76000000000005;270.96000000000004;274.66;297.46000000000004;287.36;306.86;350.06000000000006;286.36;290.76000000000005;348.36;350.26;275.56;240.61611355647437;268.19934244402924;273.8482719121499;304.46000000000004;8800000.0;3550000.0;3600000.0;1310000.0;3579999.9999999995;3050000.0;8760000.0;0.0;0.1235;0.38183333333333336;0.0105;0.033499999999999995;0.033499999999999995;3.0305499218321508;13251.9306640625;29583.90234375;1389.72790527344;61767.35546875;497453.8041998176;487779.6790659167;276228.8857269132;276228.8857269132;250869.23969636267;430477.46260093397;456300.8141213988;437968.82056851813;474147.34029804735;528279.7451289311;481445.94074272347;437812.597326149;443403.66687243717;465625.14543771395;452344.73146102397;294487.4839684409;478972.34865636943;449995.63183530286;456300.8141213988;315363.2798926983;323329.7980282076;472304.9464017478;201660.4402520939;276228.8857269132;273.8290416275956;4776515.985634637;1659663.4297709423;393109.6268314986;1912032.2238758854;0;4;4;41;65;47;32;10;245;252;2102902041664.4712;803471949279.9133;1768814757764.582;90230.41655082133;2841.7673145713666;0.0;6032.409601215265;7177540.706154274;1351166.616212568;101147.50635171492;1571630.1021785515;2.2408894634795646;0.2499233904932404
9687;2019-09-12 10:43:45.127;897;827;294;293;223;39;181;36;-23;44;772;315;-24;5;244;144;339;774;316;137;181;25;863;358;363;133;361;304;860;-1.0;757.0;1784.0;249.0;188.0;98;100;56;1;0;0;1;1;0;0;1;0;0;0;0;61635.1328125;12733.60546875;29945.845703125;1369.56994628906;774.0;371134;755.0;1215.0;Calculated values ==>;1568277825.127;362.86;355.86;302.56;302.46000000000004;295.46000000000004;277.06;274.1680685717883;291.26000000000005;276.76000000000005;270.86;277.56;350.36;304.66;270.76000000000005;273.66;297.56;287.56;307.06;350.56000000000006;286.86;291.26000000000005;348.66;350.56000000000006;275.66;241.05796691057077;268.0796299477929;274.1680685717883;304.76000000000005;8630000.0;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;3040000.0;8600000.0;0.0;0.12616666666666668;0.29733333333333334;0.0415;0.03133333333333333;0.03133333333333333;3.0324768016414945;12733.60546875;29945.845703125;1369.56994628906;61635.1328125;500315.5336455542;489979.95969609433;276433.69082031207;276034.1027042388;252193.814561846;430280.9020939914;456504.1082933979;437883.18805776763;473986.6944556456;530863.9974095965;481450.6562953655;437727.04723144654;442137.2501143532;465320.7433433528;452104.5419279228;298026.2745233499;481515.5258817557;450187.38279035257;456504.1082933979;316620.98725437425;324587.8981780222;472138.9942397944;202270.11825405597;276433.69082031207;274.08011769669;4777545.02527646;1659880.120270195;393132.63630977087;1912528.6358320876;0;4;4;41;65;47;32;10;245;252;2103119086265.195;803551202080.1777;1768997579565.192;70055.61942163693;11199.558353408145;0.0;5642.206414156688;7178877.313603147;1351283.7052675565;101147.50635171492;1571727.4555046489;1.9727426849303749;0.24072178977986655
9688;2019-09-12 10:44:45.108;899;830;298;298;220;37;182;36;-24;44;788;314;-25;2;245;143;339;778;316;137;182;26;885;357;362;134;361;303;882;-2.0;821.0;1598.0;28.0;194.0;94;100;54;1;0;0;1;1;0;0;1;0;0;1;0;62284.91796875;12858.5302734375;30398.279296875;1368.99755859375;776.0;371135;757.0;1216.0;Calculated values ==>;1568277885.108;363.06000000000006;356.16;302.96000000000004;302.96000000000004;295.16;276.86;274.0616903277293;291.36;276.76000000000005;270.76000000000005;277.56;351.96000000000004;304.56;270.66;273.36;297.66;287.46000000000004;307.06;350.96000000000004;286.86;291.36;348.86;350.76;275.76000000000005;241.2770596917726;267.9596281332873;274.0616903277293;304.76000000000005;8850000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;3030000.0;8820000.0;0.0;0.13683333333333333;0.26633333333333337;0.004666666666666667;0.03233333333333333;0.03233333333333333;3.0345919167559092;12858.5302734375;30398.279296875;1368.99755859375;62284.91796875;498662.07863571204;488298.999301984;276646.20749647537;276646.20749647537;250713.70134034066;430346.717906069;456807.87835961964;437953.82195464283;473857.65670332924;532607.1488387903;481455.4739977509;437798.07955487026;441901.5654153896;465451.58992337313;452136.64181641565;294951.6704026923;479834.99257651827;450368.9831162589;456807.87835961964;317459.4925940039;325426.6669566859;472104.6820821746;202204.2963973804;276646.20749647537;274.0499501183028;4778577.365354139;1660093.320533054;393155.45047884923;1913031.3442985325;0;4;4;41;65;47;32;10;245;252;2103336517390.0015;803631276715.1064;1769179621900.0298;62787.95697341757;1259.5351331957063;0.0;5825.227357908331;7179983.992846016;1351387.4981683558;101147.50635171492;1571822.9871913807;1.5657469065531306;0.171294836415219
9689;2019-09-12 10:45:45.128;905;834;297;296;224;38;184;36;-24;44;795;313;-25;1;245;145;340;782;313;141;184;26;883;357;362;138;360;303;880;-2.0;826.0;1735.0;45.0;193.0;97;100;53;1;0;0;1;1;0;0;1;0;0;1;0;62247.75390625;12687.3486328125;30490.013671875;1356.19067382812;779.0;371136;760.0;1216.0;Calculated values ==>;1568277945.128;363.66;356.56000000000006;302.86;302.76000000000005;295.56;276.96000000000004;274.0616903277293;291.56;276.76000000000005;270.76000000000005;277.56;352.66;304.46000000000004;270.66;273.26000000000005;297.66;287.66;307.16;351.36;287.26000000000005;291.56;349.16;351.06000000000006;275.76000000000005;242.14157278889297;267.9596281332873;274.0616903277293;304.46000000000004;8830000.0;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;3030000.0;8800000.0;0.0;0.13766666666666666;0.2891666666666667;0.007500000000000001;0.03216666666666666;0.03216666666666666;3.0340195903920586;12687.3486328125;30490.013671875;1356.19067382812;62247.75390625;499738.208071584;489127.5326054016;276377.178429426;275988.55726606847;251944.41085575864;430346.717906069;457086.03604400606;437953.82195464283;473339.4428557924;533336.0624606729;481340.99783200695;437798.07955487026;441753.0823843035;465596.4787924315;452424.34740285604;295753.81275749346;480714.7618020994;450956.69263597444;457086.03604400606;318717.3015803363;326684.87348024134;471575.67402331997;202189.89326072685;276377.178429426;274.0443476095328;4779615.483543523;1660306.2738179797;393178.1679507462;1913538.9158739245;0;4;4;41;65;47;32;10;245;252;2103553789789.9324;803712903915.0806;1769361482499.972;68175.06938065737;2020.3933557194487;0.0;5812.801586602325;7181075.715184804;1351414.8400166673;101147.50635171492;1571920.0030937456;1.7067639844422005;0.18742379346875268
9690;2019-09-12 10:46:45.159;908;837;297;296;221;37;183;36;-25;45;793;313;-26;1;246;144;341;786;314;141;183;26;888;358;363;144;361;302;885;-1.0;874.0;1602.0;0.0;199.0;98;100;51;1;0;0;1;1;0;0;1;0;0;0;0;62537.9921875;12637.8388671875;30799.169921875;1337.60913085938;782.0;371137;763.0;1215.0;Calculated values ==>;1568278005.159;363.96000000000004;356.86;302.86;302.76000000000005;295.26000000000005;276.86;274.1680685717883;291.46000000000004;276.76000000000005;270.66;277.66;352.46000000000004;304.46000000000004;270.56;273.26000000000005;297.76000000000005;287.56;307.26000000000005;351.76;287.26000000000005;291.46000000000004;349.46000000000004;351.36;275.76000000000005;243.40439225979637;267.8393353686513;274.1680685717883;304.56;8880000.0;3579999.9999999995;3629999.9999999995;1440000.0;3610000.0;3020000.0;8850000.0;0.0;0.14566666666666667;0.267;0.0;0.033166666666666664;0.033166666666666664;3.0309512158425544;12637.8388671875;30799.169921875;1337.60913085938;62537.9921875;499745.96890542237;489114.14664515195;276079.11046059034;275694.6201667985;250929.3105907346;430280.9020939914;456783.2617081229;438024.4983934438;472654.5496415061;533202.0663396476;481460.39370145986;437869.15320432716;441962.8318392794;465582.3289076539;452104.5419279228;295664.2455773761;480850.3962081362;450776.83510836185;456783.2617081229;319975.17213553557;327943.14443680964;470775.47163449007;202496.42290420205;276079.11046059034;274.1680685717883;4780655.90203118;1660517.4260857925;393200.6278807188;1914049.9229536634;0;4;4;41;65;47;32;10;245;252;2103771402164.566;803797547624.938;1769543076274.666;62885.99615562756;0.0;0.0;5993.35434970983;7182168.455019798;1351431.6853268524;101147.50635171492;1572018.4385584428;1.5383570805344702;0.16392677696231273
9691;2019-09-12 10:47:45.109;911;840;296;295;218;38;180;37;-22;45;781;312;-26;4;247;142;341;789;312;144;180;25;887;358;363;149;361;301;884;-1.0;807.0;835.0;227.0;195.0;98;100;47;1;0;0;1;1;0;0;1;0;0;0;0;62113.7890625;12354.6728515625;30840.515625;1314.74621582031;785.0;371138;765.0;1213.0;Calculated values ==>;1568278065.109;364.26;357.16;302.76000000000005;302.66;294.96000000000004;276.96000000000004;274.1680685717883;291.16;276.86;270.96000000000004;277.66;351.26;304.36;270.56;273.56;297.86;287.36;307.26000000000005;352.06000000000006;287.56;291.16;349.66;351.66;275.66;244.42749628697553;267.7187500070086;274.1680685717883;304.36;8870000.0;3579999.9999999995;3629999.9999999995;1490000.0;3610000.0;3010000.0;8840000.0;0.0;0.1345;0.13916666666666666;0.03783333333333334;0.0325;0.0325;3.0253882149602664;12354.6728515625;30840.515625;1314.74621582031;62113.7890625;500282.0923884833;489684.59699240664;275752.84747265157;275369.6434220275;250078.98824724238;430280.9020939914;456364.2951047695;438711.9858211006;471996.39496408723;532027.6715589184;481465.4152578162;438095.2167564963;442613.016394442;465712.960854355;451815.6456810343;295791.2393794621;481453.65342099115;451216.75786615635;456364.2951047695;320813.78693149507;329201.48028520535;470002.44352694025;202070.2204783712;275752.84747265157;274.00232220284374;4781693.801238386;1660725.5234578385;393222.71242282435;1914563.1589469237;0;4;4;41;65;47;32;10;245;252;2103989020664.739;803885374375.0078;1769723825524.8098;32932.645676863176;10136.76910533753;0.0;5869.872048043833;7182966.278295135;1351516.0880085675;101147.50635171492;1572117.216394986;1.0995137864944957;0.13508737736843346
