;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9692;2019-09-12 10:48:45.110;913;841;294;293;219;39;174;38;-17;44;760;312;-20;16;247;143;342;791;316;145;174;23;880;359;364;145;363;301;877;-2.0;667.0;1546.0;160.0;182.0;98;0;43;1;0;0;1;1;0;0;1;0;1;0;0;62159.70703125;11889.7822265625;30557.60546875;2245.06665039062;786.0;371139;767.0;1213.0;Calculated values ==>;1568278125.11;364.46000000000004;357.26;302.56;302.46000000000004;295.06;277.06;274.27422755570615;290.56;276.96000000000004;271.46000000000004;277.56;349.16;304.36;271.16;274.76000000000005;297.86;287.46000000000004;307.36;352.26;287.66;290.56;349.86;351.76;275.46000000000004;243.61107973660833;267.7187500070086;274.27422755570615;304.76000000000005;8800000.0;3590000.0;3640000.0;1450000.0;3629999.9999999995;3010000.0;8770000.0;0.0;0.11116666666666666;0.25766666666666665;0.02666666666666667;0.030333333333333334;0.030333333333333334;3.0251966369956724;11889.7822265625;30557.60546875;2245.06665039062;62159.70703125;501191.46056058863;490517.622823487;275392.62544894795;275007.9932962695;250549.4960720549;430214.79039162316;455354.70110775536;439476.33652281394;472424.47507279465;529839.7408841682;481465.4152578162;439018.5917755428;444357.3337933654;465423.3653177346;451783.23495743994;297292.7735093542;482515.87717666745;451184.32253446244;455354.70110775536;321652.42942325486;329620.94006798224;470343.471860809;202562.91086993655;275392.62544894795;274.19848803284344;4782729.43096479;1660927.563950531;393252.3780244254;1915074.818482937;0;4;4;41;65;47;32;10;245;253;2104207124299.4756;803973575844.9012;1769904428534.5916;61044.69267655807;7140.814959756599;0.0;5458.849628317158;7183749.435832876;1351660.0702752671;101147.50635171492;1572211.6239822751;1.6478029310044422;0.19446166145200633
9693;2019-09-12 10:49:45.120;912;841;296;295;221;39;180;38;-9;43;736;315;-12;31;248;144;341;791;320;144;180;21;872;360;365;145;363;301;869;-1.0;666.0;1489.0;322.0;183.0;98;8;41;1;0;0;1;1;0;0;1;0;1;0;0;61705.58203125;11596.35546875;30286.505859375;2291.19799804688;786.0;371140;767.0;1214.0;Calculated values ==>;1568278185.12;364.36;357.26;302.76000000000005;302.66;295.26000000000005;277.06;274.38016830617;291.16;276.96000000000004;272.26000000000005;277.46000000000004;346.76;304.66;271.96000000000004;276.26000000000005;297.96000000000004;287.56;307.26000000000005;352.26;287.56;291.16;349.86;351.76;275.26000000000005;243.61107973660833;267.7187500070086;274.38016830617;305.16;8720000.0;3600000.0;3650000.0;1450000.0;3629999.9999999995;3010000.0;8690000.0;0.0;0.111;0.24816666666666667;0.05366666666666667;0.030500000000000003;0.030500000000000003;3.027690616086353;11596.35546875;30286.505859375;2291.19799804688;61705.58203125;501740.39140098926;491286.6033305919;276661.16413442744;276265.13980685215;251349.9988832039;430148.3826014536;456033.45726211835;440684.76455267647;472325.57890635525;527334.374113208;481807.9269350689;440233.639942548;446494.38541508396;465554.39734395995;451750.95120392385;297863.9797093479;483347.7256018649;450858.0416590267;456033.45726211835;321652.42942325486;329620.94006798224;470144.8075853309;202631.7138794772;276661.16413442744;274.22980755766486;4783761.813741937;1661123.3143842632;393290.18653019064;1915581.9372496344;0;4;4;41;65;47;32;10;245;253;2104425860749.441;804060590344.8875;1770085058634.5627;59076.832075398954;14356.536028880815;0.0;5470.8549403945735;7184750.615374434;1351839.2447242425;101147.50635171492;1572302.7200338119;1.7862117325931561;0.22910305404357412
9694;2019-09-12 10:50:45.131;909;839;296;296;224;38;185;38;0;43;731;320;-3;43;249;146;340;787;321;145;184;20;869;359;364;140;362;301;866;-2.0;536.0;1405.0;165.0;187.0;98;6;39;1;0;0;1;1;0;0;1;0;1;0;0;61385.3046875;11339.130859375;30149.4375;2307.06494140625;785.0;371141;767.0;1214.0;Calculated values ==>;1568278245.131;364.06000000000006;357.06000000000006;302.76000000000005;302.76000000000005;295.56;276.96000000000004;274.27422755570615;291.66;276.96000000000004;273.16;277.46000000000004;346.26;305.16;272.86;277.46000000000004;298.06;287.76000000000005;307.16;351.86;287.66;291.56;349.86;351.66;275.16;242.56692532238324;267.7187500070086;274.27422755570615;305.26000000000005;8690000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3010000.0;8660000.0;0.0;0.08933333333333333;0.2341666666666667;0.0275;0.03116666666666667;0.03116666666666667;3.0278823519882634;11339.130859375;30149.4375;2307.06494140625;61385.3046875;501559.6993939668;491264.31207176024;276851.21738436894;276851.21738436894;252326.6642180918;430214.79039162316;456898.30145361554;442024.1650760851;472980.94656883925;526811.726864861;482377.8847093917;441579.96937780036;448172.5211863176;465829.7507489795;452216.9490557991;297712.1011790155;483008.7122426535;451184.32253446244;456758.77315419767;321652.42942325486;329201.48028520535;470718.74820856744;202520.3341980247;276851.21738436894;274.18195252603664;4784787.759189456;1661314.4784778222;393328.51241324324;1916085.6624449666;0;4;4;41;65;47;32;10;245;253;2104644600845.011;804146106020.1104;1770265691745.0334;56083.81373061248;7375.4563852899255;0.0;5607.118821492996;7185710.463365194;1352020.3778631543;101147.50635171492;1572395.0534067503;1.5770154175659188;0.189435765226951
9695;2019-09-12 10:51:45.131;905;837;297;296;223;38;186;38;3;43;736;323;1;45;249;144;339;785;321;146;186;20;861;359;364;144;362;302;858;-1.0;554.0;1387.0;228.0;188.0;98;23;38;1;0;0;1;1;0;0;1;0;1;0;0;60982.78515625;11162.6015625;29840.818359375;2399.21655273438;785.0;371142;767.0;1215.0;Calculated values ==>;1568278305.131;363.66;356.86;302.86;302.76000000000005;295.46000000000004;276.96000000000004;274.27422755570615;291.76000000000005;276.96000000000004;273.46000000000004;277.46000000000004;346.76;305.46000000000004;273.26000000000005;277.66;298.06;287.56;307.06;351.66;287.76000000000005;291.76000000000005;349.86;351.66;275.16;243.40439225979637;267.8393353686513;274.27422755570615;305.26000000000005;8610000.0;3590000.0;3640000.0;1440000.0;3620000.0000000005;3020000.0;8580000.0;0.0;0.09233333333333334;0.23116666666666666;0.038;0.03133333333333333;0.03133333333333333;3.03037648901626;11162.6015625;29840.818359375;2399.21655273438;60982.78515625;501669.8472370263;491722.91656543687;277782.4359313633;277373.0388885249;252249.9226055069;430214.79039162316;457037.6738942946;442258.39573455596;472457.08239583095;527256.6740192041;482601.5994544978;441962.8318392794;448262.69519083336;465829.7507489795;451927.9976308351;298346.7098093961;483516.9565577765;451330.781055514;457037.6738942946;321652.42942325486;329201.48028520535;470180.5696925624;202436.6911307578;277782.4359313633;274.14945471176435;4785807.493271487;1661501.992914671;393367.7314256944;1916585.5812437946;0;4;4;41;65;47;32;10;245;253;2104863000845.011;804231306020.1104;1770446591745.0334;55438.78404757801;10174.267385348574;0.0;5616.664122838513;7186639.818346679;1352166.625561243;101147.50635171492;1572488.5849312865;1.641137989334694;0.20330168205542762
9696;2019-09-12 10:52:45.102;901;835;298;297;224;38;186;38;4;42;742;325;3;58;250;145;338;781;320;147;186;20;859;358;363;139;361;305;856;-1.0;715.0;1265.0;117.0;194.0;100;19;41;1;0;0;1;1;0;0;1;0;1;0;0;61398.390625;11480.8662109375;29864.794921875;2408.05493164062;784.0;371143;766.0;1216.0;Calculated values ==>;1568278365.102;363.26;356.66;302.96000000000004;302.86;295.56;276.96000000000004;274.1680685717883;291.76000000000005;276.96000000000004;273.56;277.36;347.36;305.66;273.46000000000004;278.96000000000004;298.16;287.66;306.96000000000004;351.26;287.86;291.76000000000005;349.76;351.56000000000006;275.16;242.35481222062532;268.19934244402924;274.1680685717883;305.16;8590000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3050000.0;8560000.0;0.0;0.11916666666666667;0.21083333333333334;0.0195;0.03233333333333333;0.03233333333333333;3.033062518642324;11480.8662109375;29864.794921875;2408.05493164062;61398.390625;501257.4332890461;491606.6147343609;278332.9570636618;277918.6107378906;252608.3961084529;430280.9020939914;457200.82393779146;441779.2354426769;473013.37450241524;527651.7105751382;482476.0945446205;441630.0847411902;449505.0126014062;466104.2199880029;452248.7053272065;298039.4018859892;483077.84665438015;451654.8667034098;457200.82393779146;321233.1047070471;328782.02776382567;470852.7170844846;202313.50183481138;278332.9570636618;274.0969882767033;4786826.8434780715;1661690.5972764555;393407.772658747;1917082.8875398322;0;4;4;41;65;47;32;10;245;253;2105080995429.8516;804316164985.0482;1770628603729.9004;50487.35883565831;5236.514697368628;0.0;5783.394362263526;7187522.10955643;1352294.986673966;101147.50635171492;1572583.5395016908;1.4057610056408647;0.16361666388408921
9697;2019-09-12 10:53:45.102;899;834;296;296;218;37;182;37;5;42;750;326;4;58;250;141;337;781;316;144;182;19;867;358;363;140;361;306;863;94.0;538.0;704.0;125.0;203.0;100;25;45;1;0;0;1;1;0;0;1;0;1;0;0;62176.33203125;11866.0791015625;30248.015625;2453.04809570312;783.0;371144;766.0;1216.0;Calculated values ==>;1568278425.102;363.06000000000006;356.56000000000006;302.76000000000005;302.76000000000005;294.96000000000004;276.86;274.1680685717883;291.36;276.86;273.66;277.36;348.16;305.76000000000005;273.56;278.96000000000004;298.16;287.26000000000005;306.86;351.26;287.56;291.36;349.76;351.46000000000004;275.06;242.56692532238324;268.3187672390254;274.1680685717883;304.76000000000005;8670000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;3060000.0;8630000.0;0.015666666666666666;0.08966666666666666;0.11733333333333333;0.020833333333333332;0.03383333333333333;0.0495;3.033254251960461;11866.0791015625;30248.015625;2453.04809570312;62176.33203125;500258.1065752306;490777.5276913267;277044.28379211336;277044.28379211336;250621.06096024573;430280.9020939914;456643.7635023736;441718.17312246026;472882.7909566239;528412.0366864651;482472.43629689363;441568.68745396176;449321.23213236016;466104.2199880029;451670.9102310105;296217.4378989036;482344.2934497115;451216.75786615635;456643.7635023736;321233.1047070471;328362.5824867039;470620.16492588987;202190.00009397263;253353.02901896444;274.0489496704599;4787856.63283354;1661885.1551540596;393448.28185064154;1917583.8276277229;0;4;4;41;65;47;32;10;245;253;2105298795429.8516;804399864985.0482;1770811903729.9004;28104.63896867588;5592.295100664943;0.0;10062.891356928754;7188177.042871466;1352385.2267556163;101147.50635171492;1572715.591882684;0.9818853678994942;0.10399615616137405
9698;2019-09-12 10:54:45.113;901;836;296;295;217;37;170;36;4;41;758;326;3;59;251;140;338;785;317;142;170;17;880;358;363;135;361;307;877;132.0;794.0;1593.0;85.0;199.0;100;5;51;1;0;0;1;1;0;0;1;0;1;0;0;63173.87890625;12500.9521484375;30672.193359375;2370.28100585938;785.0;371145;766.0;1216.0;Calculated values ==>;1568278485.113;363.26;356.76;302.76000000000005;302.66;294.86;276.86;274.1680685717883;290.16;276.76000000000005;273.56;277.26000000000005;348.96000000000004;305.76000000000005;273.46000000000004;279.06;298.26000000000005;287.16;306.96000000000004;351.66;287.36;290.16;349.76;351.66;274.86;241.49495122638035;268.43790593516167;274.1680685717883;304.86;8800000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3070000.0;8770000.0;0.022000000000000002;0.13233333333333333;0.2655;0.014166666666666666;0.033166666666666664;0.05516666666666667;3.0328706260442573;12500.9521484375;30672.193359375;2370.28100585938;63173.87890625;499405.81811179395;489734.18881475437;276168.36023850617;275779.3994369292;249964.33364940048;430280.9020939914;454957.25294993835;441357.27833241806;473436.17305719486;529172.7083407035;482354.38950680755;441206.9368439809;449275.48907731444;466234.42928284;451525.9814726883;295034.383842642;481528.61218561453;450923.67993512104;454957.25294993835;321233.1047070471;329201.48028520535;471092.8683005434;202386.37820568527;246744.7299414295;274.1253170361378;4788901.409430525;1662088.2509749408;393488.4836287413;1918091.5891077735;0;4;4;41;65;47;32;10;245;253;2105516635359.554;804482380109.9354;1770995837444.649;63446.77398364756;3806.675276343823;0.0;11486.390852636072;7188940.111181906;1352463.565868189;101147.50635171492;1572895.2021566995;1.7288958284460698;0.18441446572993353
9699;2019-09-12 10:55:45.113;907;840;298;297;219;38;165;37;0;41;767;325;0;53;252;140;339;789;316;141;165;17;883;359;364;131;362;307;880;87.0;795.0;982.0;329.0;181.0;100;1;54;1;0;0;1;1;0;0;1;0;1;0;0;63637.5;12836.4990234375;30739.2578125;2354.91943359375;788.0;371146;769.0;1214.0;Calculated values ==>;1568278545.113;363.86;357.16;302.96000000000004;302.86;295.06;276.96000000000004;274.27422755570615;289.66;276.86;273.16;277.26000000000005;349.86;305.66;273.16;278.46000000000004;298.36;287.16;307.06;352.06000000000006;287.26000000000005;289.66;350.06000000000006;351.96000000000004;274.86;240.61611355647437;268.43790593516167;274.27422755570615;304.76000000000005;8830000.0;3590000.0;3640000.0;1310000.0;3620000.0000000005;3070000.0;8800000.0;0.0145;0.1325;0.16366666666666668;0.05483333333333333;0.030166666666666668;0.04466666666666667;3.0273066679365064;12836.4990234375;30739.2578125;2354.91943359375;63637.5;500036.72928317735;490071.5488359115;276768.01875659096;276377.178429426;250472.3312151125;430214.79039162316;454076.78323915164;440754.3233983486;473953.66127806285;530114.3709831942;482239.8536819735;440754.3233983486;448441.18314597476;466221.12760670384;451347.78323759936;295202.46741320746;481873.39263164834;450596.44756964844;454076.78323915164;322491.0997442508;330459.8814860452;471624.74038647546;202210.00177938855;252564.48339458866;274.0612904368035;4789958.17092141;1662299.3964013732;393527.8602990701;1918603.3512008726;0;4;4;41;65;47;32;10;245;253;2105734735359.554;804562180109.9354;1771180037444.649;39041.75397163646;14772.908166955267;0.0;9000.88272639048;7189794.1822482;1352618.3957302165;101147.50635171492;1573065.9294365246;1.3676163724733088;0.1706976386840789
9700;2019-09-12 10:56:45.104;912;844;297;296;223;38;172;37;-18;42;776;324;-17;47;252;143;340;792;311;140;171;15;879;358;363;127;362;306;875;235.0;718.0;1336.0;247.0;175.0;100;1;55;1;0;0;1;1;0;0;1;0;1;0;0;63330.4375;12869.8701171875;30573.62890625;2354.90185546875;791.0;371147;772.0;1213.0;Calculated values ==>;1568278605.104;364.36;357.56000000000006;302.86;302.76000000000005;295.46000000000004;276.96000000000004;274.1680685717883;290.36;276.86;271.36;277.36;350.76;305.56;271.46000000000004;277.86;298.36;287.46000000000004;307.16;352.36;287.16;290.26000000000005;350.36;352.26;274.66;239.71726792356844;268.3187672390254;274.1680685717883;304.26000000000005;8790000.0;3579999.9999999995;3629999.9999999995;1270000.0;3620000.0000000005;3060000.0;8750000.0;0.03916666666666667;0.11966666666666666;0.22266666666666665;0.04116666666666667;0.029166666666666667;0.06833333333333333;3.0242363689096035;12869.8701171875;30573.62890625;2354.90185546875;63330.4375;501130.51022911473;491177.73271414347;276682.6628137618;276289.7119209512;251782.22725842768;430280.9020939914;455239.982138536;438210.9650467479;474564.1528323558;531130.6756210164;482243.62048208684;438366.6433039444;447789.5392935794;466221.12760670384;451960.18914405763;296283.369231116;482887.82978728006;450629.7844503968;455098.7016729525;323749.15769815433;331718.34850182006;471959.78931233037;202142.58473618978;233958.4717205193;274.0304962669201;4791016.078360416;1662513.5840118767;393567.10292265046;1919114.2152839147;0;4;4;41;65;47;32;10;245;253;2105952802645.192;804639568500.1617;1771363909860.1868;52564.559349150935;11107.47492171779;0.0;15111.2490467496;7190557.453686881;1352834.0332394408;101147.50635171492;1573266.8337283905;1.7202190863809002;0.18764308634380913
9701;2019-09-12 10:57:45.114;914;846;293;292;223;37;182;37;-21;42;787;322;-22;34;253;145;339;792;309;139;182;14;884;358;363;128;362;304;881;-2.0;797.0;1256.0;65.0;182.0;100;100;54;1;0;0;1;1;0;0;1;0;0;0;0;62707.64453125;12839.53515625;30770.35546875;1395.1125488281198;793.0;371148;774.0;1213.0;Calculated values ==>;1568278665.114;364.56000000000006;357.76;302.46000000000004;302.36;295.46000000000004;276.86;274.1680685717883;291.36;276.86;271.06;277.36;351.86;305.36;270.96000000000004;276.56;298.46000000000004;287.66;307.06;352.36;287.06;291.36;350.56000000000006;352.46000000000004;274.56;239.943914813709;268.0796299477929;274.1680685717883;304.06;8840000.0;3579999.9999999995;3629999.9999999995;1280000.0;3620000.0000000005;3040000.0;8810000.0;0.0;0.13283333333333333;0.20933333333333334;0.010833333333333334;0.030333333333333334;0.030333333333333334;3.023851153685171;12839.53515625;30770.35546875;1395.1125488281198;62707.64453125;500991.0239497734;490914.76731578686;274778.61458946293;274399.19326585013;251621.98343858772;430280.9020939914;456643.7635023736;438194.52980446257;474436.0440701247;532428.367393288;482251.45998183306;438039.0146135774;446338.7475733018;466351.3762726499;452248.7053272065;295076.4561487271;482262.9824111115;450482.52649919456;456643.7635023736;324587.8981780222;332557.3633054275;471730.92005977104;202363.31687795452;274778.61458946293;274.116354005514;4792066.570763401;1662727.8647632953;393598.35825103463;1919625.5003536034;0;4;4;41;65;47;32;10;245;253;2106170638945.1572;804716081250.1495;1771546940360.1577;49367.33390594902;2918.149034469679;0.0;5516.576183691624;7191407.027702612;1352950.9329190904;101147.50635171492;1573438.7609217074;1.2843474069061749;0.13980187145533896
9702;2019-09-12 10:58:45.145;915;847;293;293;221;37;188;37;-23;43;797;319;-24;16;253;144;339;793;310;141;187;15;876;358;363;135;362;303;873;-1.0;733.0;1073.0;57.0;187.0;100;100;52;1;0;0;1;1;0;0;1;0;0;0;0;62220.4609375;12606.7890625;30528.03125;1383.59216308594;794.0;371149;776.0;1214.0;Calculated values ==>;1568278725.145;364.66;357.86;302.46000000000004;302.46000000000004;295.26000000000005;276.86;274.1680685717883;291.96000000000004;276.86;270.86;277.46000000000004;352.86;305.06;270.76000000000005;274.76000000000005;298.46000000000004;287.56;307.06;352.46000000000004;287.26000000000005;291.86;350.76;352.56000000000006;274.66;241.49495122638035;267.9596281332873;274.1680685717883;304.16;8760000.0;3579999.9999999995;3629999.9999999995;1350000.0;3620000.0000000005;3030000.0;8730000.0;0.0;0.12216666666666667;0.17883333333333334;0.0095;0.03116666666666667;0.03116666666666667;3.026151019933304;12606.7890625;30528.03125;1383.59216308594;62220.4609375;501835.1109535503;491834.7196518816;275241.76390866714;275241.76390866714;251243.23364970935;430280.9020939914;457478.43124816316;438109.25301780854;473631.01605711324;533544.2505723257;482027.1701160011;437953.82195464283;443955.1368504969;466351.3762726499;452104.5419279228;296121.1052122779;483258.6571935329;450776.83510836185;457339.7037190121;325426.6669566859;332976.8817968329;470897.14156183373;202358.51950045786;275241.76390866714;274.1144892849337;4793108.176192118;1662940.0270253236;393621.52608746244;1920136.584165675;0;4;4;41;65;47;32;10;245;253;2106388551474.7903;804795022015.0166;1771729134444.8508;42160.089510686215;2551.116909583071;0.0;5675.385790755751;7192170.150306205;1352996.5336834425;101147.50635171492;1573532.0754589513;1.1318146674402918;0.12174365073610353
9703;2019-09-12 10:59:45.125;911;848;301;300;245;52;189;43;-30;44;800;316;-32;12;251;151;339;795;316;153;188;15;920;376;381;141;378;293;912;-2.0;741.0;2619.0;368.0;149.0;31;100;24;1;0;0;1;0;0;1;1;0;0;0;0;53569.68359375;10574.001953125;40156.1015625;1307.17224121094;792.0;371150;777.0;1214.0;Calculated values ==>;1568278785.125;364.26;357.96000000000004;303.26000000000005;303.16;297.66;278.36;276.0463484220469;292.06;277.46000000000004;270.16;277.56;353.16;304.76000000000005;269.96000000000004;274.36;298.26000000000005;288.26000000000005;307.06;352.66;288.46000000000004;291.96000000000004;350.86;352.36;274.66;242.77792619122317;266.74333088950624;276.0463484220469;304.76000000000005;9200000.0;3760000.0;3810000.0;1410000.0;3779999.9999999995;2930000.0;9120000.0;0.0;0.1235;0.4365;0.06133333333333334;0.024833333333333332;0.024833333333333332;3.026536869062503;10574.001953125;40156.1015625;1307.17224121094;53569.68359375;497368.19574775134;488241.1593035442;276060.8248806773;275688.78666737454;257343.71074211432;429045.3911783415;454636.6512373088;439266.8924047276;472948.58913472976;534592.965094529;482866.67866048845;438965.2031188064;445375.3277671383;463754.3612507231;449905.96589618176;291203.6541753785;479505.7959965837;449290.7779323793;454491.66593491595;325846.0620002231;332137.8522128359;470090.63861072535;206813.3401533306;276060.8248806773;275.91287707890166;4794072.772424228;1663133.1358927623;393643.9416498265;1920725.422261153;0;4;4;41;65;47;33;10;245;253;2106611677074.8613;804877794415.043;1771907874844.9077;101465.97555773478;16147.67430538688;0.0;4431.032552846927;7193366.635220864;1353152.30500253;101147.50635171492;1573616.2675384572;2.3453318922049076;0.2934817763309721
9704;2019-09-12 11:00:45.096;905;843;339;341;293;51;187;52;-30;48;787;315;-31;17;250;170;340;781;318;157;187;15;830;362;368;149;365;302;823;89.0;503.0;1014.0;240.0;133.0;71;100;30;1;0;0;1;0;0;1;1;0;0;0;0;67248.53125;10201.4501953125;37972.99609375;1337.28332519531;796.0;371151;778.0;1215.0;Calculated values ==>;1568278845.096;363.66;357.46000000000004;307.06;307.26000000000005;302.46000000000004;278.26000000000005;274.5913991737795;291.86;278.36;270.16;277.96000000000004;351.86;304.66;270.06;274.86;298.16;290.16;307.16;351.26;288.86;291.86;350.96000000000004;352.76;274.66;244.42749628697553;267.8393353686513;274.5913991737795;304.96000000000004;8300000.0;3620000.0000000005;3679999.9999999995;1490000.0;3650000.0;3020000.0;8230000.0;0.014833333333333334;0.08383333333333334;0.169;0.04;0.022166666666666668;0.037000000000000005;3.028256931267122;10201.4501953125;37972.99609375;1337.28332519531;67248.53125;504359.66065494204;495941.3169087018;306898.5657719642;308950.8299424888;278625.14145831706;430014.67791919125;456521.675545363;437244.63023590046;472294.7570826023;532577.5659171325;481688.994294837;437087.69907598407;444301.04523409;465526.9584903107;455125.6158036442;305696.83490672376;486490.31562129385;452228.9918713485;456521.675545363;326265.46416910045;333815.9410454577;469002.13212197047;202952.98286189756;265226.6879386492;274.3637025895833;4795079.104251602;1663306.1809816349;393665.968128251;1921376.1833878357;0;4;4;41;65;47;33;10;245;253;2106836268469.697;804964752364.9794;1772086288569.777;39595.28840620649;10641.965970402916;0.0;7077.914541448411;7194541.577589613;1353375.4441019474;101147.50635171492;1573712.1290753582;1.1576078913945447;0.14195966747042735
9705;2019-09-12 11:01:45.106;904;842;325;327;267;31;192;37;-23;47;767;316;-24;24;250;152;333;741;322;127;192;13;853;348;353;141;351;304;848;134.0;575.0;695.0;0.0;212.0;1;1;35;1;0;0;1;0;0;1;1;1;0;0;0;66607.3359375;10868.1787109375;35979.890625;2316.3115234375;796.0;371152;778.0;1215.0;Calculated values ==>;1568278905.106;363.56000000000006;357.36;305.66;305.86;299.86;276.26000000000005;273.0942459734351;292.36;276.86;270.86;277.86;349.86;304.76000000000005;270.76000000000005;275.56;298.16;288.36;306.46000000000004;347.26;285.86;292.36;350.96000000000004;352.76;274.46000000000004;242.77792619122317;268.0796299477929;273.0942459734351;305.36;8530000.0;3479999.9999999995;3529999.9999999995;1410000.0;3510000.0;3040000.0;8480000.0;0.022333333333333334;0.09583333333333334;0.11583333333333333;0.0;0.035333333333333335;0.05766666666666667;3.028256931267122;10868.1787109375;35979.890625;2316.3115234375;66607.3359375;502221.64603641024;493441.52555575233;291914.8939186987;293047.0471765614;266921.7040794923;430925.7729439634;459622.85760126676;437883.18805776763;473243.34684981237;530342.1025289536;481565.19375892036;437727.04723144654;444910.62925437774;467528.5688377915;454960.76788432384;295878.8195884553;477346.4637137657;450534.6279569922;459622.85760126676;326265.46416910045;333815.9410454577;469892.93206556124;199863.94513942164;256265.10450707114;273.0942459734351;4796194.755722247;1663481.790485866;393696.41982642206;1921992.56015607;0;4;4;41;65;47;33;10;246;253;2107052604519.6626;805051766864.9656;1772268118869.7483;27570.56230470841;0.0;0.0;11726.963761765282;7195101.386298019;1353464.1419321948;101147.50635171492;1573868.8625124132;0.7993088772718709;0.07107938468173078
9706;2019-09-12 11:02:45.117;911;848;305;304;231;29;193;28;-21;43;740;319;-23;33;251;139;333;761;323;124;193;9;853;346;351;131;349;305;848;504.0;638.0;2196.0;46.0;248.0;1;1;38;1;0;0;1;0;0;1;1;1;0;0;0;67096.4921875;11112.845703125;36136.8984375;2338.55932617188;798.0;371153;780.0;1215.0;Calculated values ==>;1568278965.117;364.26;357.96000000000004;303.66;303.56;296.26000000000005;276.06;272.8767566201714;292.46000000000004;275.96000000000004;271.06;277.46000000000004;347.16;305.06;270.86;276.46000000000004;298.26000000000005;287.06;306.46000000000004;349.26;285.56;292.46000000000004;351.16;352.96000000000004;274.06;240.61611355647437;268.19934244402924;272.8767566201714;305.46000000000004;8530000.0;3460000.0;3510000.0;1310000.0;3490000.0;3050000.0;8480000.0;0.084;0.10633333333333334;0.366;0.007666666666666667;0.04133333333333333;0.12533333333333335;3.0278694999037867;11112.845703125;36136.8984375;2338.55932617188;67096.4921875;503241.1757022145;494352.1350687443;281961.76835806004;281514.09939505515;254994.16493196375;431051.2098666511;460070.93865526;437968.82056851813;474147.34029804735;527442.2860513828;481789.7361321586;437656.05685647397;446002.4824056516;467937.6243209808;453485.2258177693;295878.8195884553;480664.77410564944;450460.4646887586;460070.93865526;327104.2899505934;334655.03009724553;470846.3688081762;199278.55693536162;226546.42453220894;272.8549301726254;4797309.158562597;1663664.9992719146;393735.21752854483;1922593.6435782518;0;4;4;41;65;47;33;10;246;253;2107263843240.2131;805133381825.1782;1772450852365.2246;87360.63648973528;2082.019891024912;0.0;29268.405770089073;7196059.321879801;1353481.4952788623;101147.50635171492;1574210.5532245503;2.3939327190399906;0.2299168355022576
9707;2019-09-12 11:03:45.087;916;852;301;299;219;28;158;26;-23;40;744;321;-23;28;251;134;333;777;322;126;160;7;868;344;349;130;346;303;864;458.0;596.0;1631.0;123.0;214.0;1;100;38;1;0;0;1;0;0;1;1;0;0;0;0;67063.21875;11312.53125;36696.62109375;1394.81921386719;801.0;371154;782.0;1214.0;Calculated values ==>;1568279025.087;364.76;358.36;303.26000000000005;303.06;295.06;275.96000000000004;272.6583383277491;288.96000000000004;275.76000000000005;270.86;277.16;347.56000000000006;305.26000000000005;270.86;275.96000000000004;298.26000000000005;286.56;306.46000000000004;350.86;285.76000000000005;289.16;351.36;353.26;273.86;240.39332010688793;267.9596281332873;272.6583383277491;305.36;8680000.0;3440000.0;3490000.0;1300000.0;3460000.0;3030000.0;8640000.0;0.07633333333333334;0.09933333333333333;0.2718333333333333;0.0205;0.035666666666666666;0.112;3.0247955755488256;11312.53125;36696.62109375;1394.81921386719;67063.21875;502674.88755168905;493457.0813321763;279022.40192524367;278197.1951060615;250890.63377196243;431175.4696738307;455625.543053966;438109.25301780854;473985.80243904516;528015.6822171278;482255.53239538544;438109.25301780854;445680.44742188096;468357.62320424087;453128.7053951887;293805.39394978515;481583.9601206951;451109.7923322658;455902.1451604942;327943.14443680964;335913.7198600519;470785.5563514222;198624.5644050763;224227.4471867963;272.58788789943486;4798426.597151037;1663851.7839734666;393766.31346052577;1923200.286099225;0;4;4;41;65;47;33;10;246;253;2107473738239.4788;805211642674.9044;1772633161164.587;65099.92118789438;5579.300334900091;0.0;25947.566173054165;7197329.191270349;1353545.3076916875;101147.50635171492;1574670.4562559177;1.9558506057181662;0.19066352805644152
9708;2019-09-12 11:04:45.118;916;852;301;300;220;30;142;25;-18;39;766;321;-24;16;249;136;334;785;323;122;142;8;854;348;353;133;351;303;851;-2.0;559.0;1734.0;251.0;187.0;100;100;35;1;0;0;1;1;0;0;1;0;0;0;0;59737.921875;10883.0830078125;29690.63671875;1381.34362792969;799.0;371155;782.0;1214.0;Calculated values ==>;1568279085.118;364.76;358.36;303.26000000000005;303.16;295.16;276.16;273.0942459734351;287.36;275.66;271.36;277.06;349.76;305.26000000000005;270.76000000000005;274.76000000000005;298.06;286.76000000000005;306.56;351.66;285.36;287.36;351.36;353.06000000000006;273.96000000000004;241.05796691057077;267.9596281332873;273.0942459734351;305.46000000000004;8540000.0;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;3030000.0;8510000.0;0.0;0.09316666666666666;0.289;0.04183333333333333;0.03116666666666667;0.03116666666666667;3.025183633507699;10883.0830078125;29690.63671875;1381.34362792969;59737.921875;503880.7089481804;494676.5747447133;279964.7549971883;279535.3050224064;251543.38243186547;430925.7729439634;452694.98417098843;438881.8371443283;473501.00995365425;530313.5891873743;482255.53239538544;437953.82195464283;443955.1368504969;467400.68435629964;452714.9645073046;296337.73576155625;484243.27648010245;449804.7338364527;452694.98417098843;327943.14443680964;335074.5858427641;470480.72048741754;199482.03448147434;279964.7549971883;272.94374473339303;4799483.819274686;1664036.8429904887;393789.46010385035;1923753.7990829556;0;4;4;41;66;47;33;10;246;253;2107684447049.9607;805290583440.085;1772815055095.003;69186.54296956478;11336.778364581956;0.0;5383.425475916772;7198448.823318721;1353686.3478476224;101147.50635171492;1574931.6827509152;2.0475894907894436;0.2562008435054025
9709;2019-09-12 11:05:45.108;912;847;300;300;222;29;168;26;-1;38;783;320;-7;12;248;137;334;786;321;124;167;8;868;346;351;133;350;304;866;-1.0;615.0;1624.0;186.0;194.0;73;100;36;1;0;0;1;1;0;0;1;0;0;0;0;58971.0234375;11128.693359375;28919.03125;1395.5544433593802;797.0;371156;780.0;1216.0;Calculated values ==>;1568279145.108;364.36;357.86;303.16;303.16;295.36;276.06;272.8767566201714;289.96000000000004;275.76000000000005;273.06;276.96000000000004;351.46000000000004;305.16;272.46000000000004;274.36;297.96000000000004;286.86;306.56;351.76;285.56;289.86;351.16;352.86;273.96000000000004;241.05796691057077;268.0796299477929;272.8767566201714;305.26000000000005;8680000.0;3460000.0;3510000.0;1330000.0;3500000.0;3040000.0;8660000.0;0.0;0.10250000000000001;0.27066666666666667;0.031000000000000003;0.03233333333333333;0.03233333333333333;3.0305555276766745;11128.693359375;28919.03125;1395.5544433593802;58971.0234375;502088.0633049001;492500.3715404076;278471.87647510384;278471.87647510384;251728.6305944085;431051.2098666511;456674.80353496945;441243.57701197703;473403.82665571757;532011.391070236;482022.8859517383;440340.5815783672;443168.68479859125;467414.17195512063;453204.00941393146;294361.5956942555;482845.8296553639;450460.4646887586;456537.1061020612;327104.2899505934;334235.48183727637;470480.72048741754;199033.468121527;278471.87647510384;272.75810110579357;4800472.895612245;1664220.2438883327;393812.5970643119;1924242.1315804562;0;4;4;41;66;47;33;10;246;253;2107895611849.9941;805370370140.0977;1772997124745.032;65558.20280634848;8414.864823342608;0.0;5757.442424604955;7199571.509054885;1353850.9174413767;101147.50635171492;1575024.50784334;1.9238465651533794;0.23254013496599463
9710;2019-09-12 11:06:45.109;914;847;300;299;217;30;183;26;8;38;792;318;4;16;248;133;335;791;319;131;183;8;883;348;353;142;351;305;881;-1.0;760.0;1450.0;315.0;183.0;55;100;38;1;0;0;1;1;0;0;1;0;0;0;0;58929.25390625;11466.9541015625;28393.251953125;1370.68725585938;797.0;371157;780.0;1215.0;Calculated values ==>;1568279205.109;364.56000000000006;357.86;303.16;303.06;294.86;276.16;273.0942459734351;291.46000000000004;275.76000000000005;273.96000000000004;276.96000000000004;352.36;304.96000000000004;273.56;274.76000000000005;297.96000000000004;286.46000000000004;306.66;352.26;286.26000000000005;291.46000000000004;351.16;352.86;273.96000000000004;242.98782864720522;268.19934244402924;273.0942459734351;305.06;8830000.0;3479999.9999999995;3529999.9999999995;1420000.0;3510000.0;3050000.0;8810000.0;0.0;0.12666666666666665;0.24166666666666667;0.0525;0.030500000000000003;0.030500000000000003;3.0280632945124664;11466.9541015625;28393.251953125;1370.68725585938;58929.25390625;501078.2202979926;491070.9344777642;277493.70530077757;277099.1867131863;249863.40141040238;430925.7729439634;458403.38794786204;442373.3332657317;472226.9707426428;532875.0414790923;481675.18373581674;441779.2354426769;443549.91784386104;467272.7042113409;452288.98126693885;293061.8963473027;482098.3500483307;451114.9348329381;458403.38794786204;327104.2899505934;334235.48183727637;469261.9347870629;199334.77441647113;277493.70530077757;272.8856189609726;4801455.414297295;1664408.544088564;393835.6494626445;1924719.7418999446;0;4;4;41;66;47;33;10;246;253;2108106815369.739;805452871514.998;1773179827789.8113;58734.3183885713;14171.17591945607;0.0;5517.745320736077;7200607.297326442;1354039.1375842895;101147.50635171492;1575118.4693071027;1.9020504609999014;0.24283645368274642
9711;2019-09-12 11:07:45.119;919;850;299;299;217;31;187;27;11;38;787;317;9;24;248;133;336;796;319;139;187;8;893;350;355;152;354;304;891;-1.0;944.0;1015.0;351.0;173.0;44;100;40;1;0;0;1;1;0;0;1;0;0;0;0;59032.20703125;11740.1484375;28109.46484375;1333.90148925781;798.0;371158;780.0;1213.0;Calculated values ==>;1568279265.119;365.06000000000006;358.16;303.06;303.06;294.86;276.26000000000005;273.3108153835814;291.86;275.86;274.26000000000005;276.96000000000004;351.86;304.86;274.06;275.56;297.96000000000004;286.46000000000004;306.76000000000005;352.76;287.06;291.86;351.16;352.96000000000004;273.96000000000004;245.02929689885198;268.0796299477929;273.3108153835814;305.06;8930000.0;3500000.0;3550000.0;1520000.0;3540000.0;3040000.0;8910000.0;0.0;0.15733333333333333;0.16916666666666666;0.058499999999999996;0.028833333333333332;0.028833333333333332;3.0228853525788435;11740.1484375;28109.46484375;1333.90148925781;59032.20703125;500951.1464666883;490583.6192142887;276496.33543412556;276496.33543412556;249615.29978410897;430799.1582183253;458628.33589585364;443022.0508540321;470898.6419580675;532428.367393288;481679.68527442095;442728.0766999201;444910.62925437774;466846.7340063354;451936.46894678305;292457.7919501632;481880.026803193;451913.6347438692;458628.33589585364;327104.2899505934;334655.03009724553;467884.750118782;199618.3780498111;276496.33543412556;273.0060651659963;4802438.590306981;1664601.968841779;393858.1914585568;1925190.6763491726;0;4;4;41;66;47;33;10;246;253;2108319250769.7053;805541086214.984;1773362558239.7822;41175.78798271406;15693.582766034799;0.0;5251.472679979826;7201440.020310107;1354288.0520521272;101147.50635171492;1575208.227747675;1.5083910097254358;0.2011160262856613
9712;2019-09-12 11:08:45.100;925;852;296;296;220;34;192;30;11;37;763;317;10;42;246;137;337;798;313;148;192;6;882;352;357;146;355;305;880;-2.0;760.0;1492.0;206.0;161.0;42;1;40;1;0;0;1;1;0;0;1;1;0;0;0;59266.19921875;11597.5380859375;27811.435546875;2282.2470703125;800.0;371159;782.0;1214.0;Calculated values ==>;1568279325.1;365.66;358.36;302.76000000000005;302.76000000000005;295.16;276.56;273.5264737036516;292.36;276.16;274.26000000000005;276.86;349.46000000000004;304.86;274.16;277.36;297.76000000000005;286.86;306.86;352.96000000000004;287.96000000000004;292.36;351.36;353.16;273.76000000000005;243.81672145450628;268.19934244402924;273.5264737036516;304.46000000000004;8820000.0;3520000.0000000005;3570000.0000000005;1460000.0;3550000.0;3050000.0;8800000.0;0.0;0.12666666666666665;0.24866666666666667;0.034333333333333334;0.026833333333333334;0.026833333333333334;3.0249896832446064;11597.5380859375;27811.435546875;2282.2470703125;59266.19921875;502790.54963694414;491944.6970135584;275988.55726606847;275988.55726606847;250765.2904313896;430671.36484660726;458990.84683623374;442816.332836664;471599.1411268027;529848.3059433332;481560.5853338105;442668.9074931304;447276.8002363944;466446.0373839678;452155.9776336696;294241.0892010153;483350.4221133237;452854.5153439343;458990.84683623374;327943.14443680964;335494.14909123123;468514.36943292903;200546.23060894568;275988.55726606847;273.37977721667613;4803424.098181836;1664796.387977073;393888.3164872455;1925656.5362829703;0;4;4;41;66;47;33;10;247;253;2108532783129.5151;805630457904.9044;1773545200384.6196;60244.49875395929;9200.239432956763;0.0;4910.561436799435;7202284.921728626;1354495.4348782366;101147.50635171492;1575292.8845487605;1.783476194021398;0.21456808469570937
9713;2019-09-12 11:09:45.130;928;853;294;293;220;33;197;31;9;36;747;318;9;56;246;139;337;798;311;152;197;6;892;353;358;141;356;305;890;-2.0;748.0;1969.0;93.0;161.0;35;1;41;1;0;0;1;1;0;0;1;1;0;0;0;59576.50390625;11856.9794921875;27847.400390625;2301.6103515625;801.0;371160;783.0;1213.0;Calculated values ==>;1568279385.13;365.96000000000004;358.46000000000004;302.56;302.46000000000004;295.16;276.46000000000004;273.6339639331285;292.86;276.26000000000005;274.06;276.76000000000005;347.86;304.96000000000004;274.06;278.76000000000005;297.76000000000005;287.06;306.86;352.96000000000004;288.36;292.86;351.46000000000004;353.26;273.76000000000005;242.77792619122317;268.19934244402924;273.6339639331285;304.26000000000005;8920000.0;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;3050000.0;8900000.0;0.0;0.12466666666666668;0.32816666666666666;0.015500000000000002;0.026833333333333334;0.026833333333333334;3.0223039811702845;11856.9794921875;27847.400390625;2301.6103515625;59576.50390625;502374.3181331432;491149.6518291892;274652.3973176959;274277.7139302626;250509.86119133388;430607.02586249536;459512.4303964549;442521.2416164823;472161.77640367835;528175.0973908444;481675.18373581674;442521.2416164823;449228.9570467634;466302.76539371355;452266.2968779334;293075.64623579505;482314.77106783015;453252.6523967148;459512.4303964549;328362.5824867039;335913.7198600519;469200.3069803008;201050.2897893378;274652.3973176959;273.5817173456826;4804414.949222604;1664991.940018064;393926.5343986339;1926120.5918292212;0;4;4;41;66;47;33;10;247;253;2108747390380.2651;805716600955.2054;1773728291885.2595;79242.71735794126;4156.325266459928;0.0;4960.410887613366;7203447.896397023;1354606.7952368073;101147.50635171492;1575375.1837808029;2.1034965017848064;0.23779672124309537
9714;2019-09-12 11:10:45.121;931;855;296;295;221;35;201;32;2;36;749;319;3;55;246;142;337;801;319;158;201;7;891;356;361;134;359;304;889;-1.0;761.0;2082.0;172.0;159.0;41;1;41;1;0;0;1;1;0;0;1;1;0;0;0;59714.32421875;11844.890625;27999.12890625;2317.95361328125;802.0;371161;784.0;1213.0;Calculated values ==>;1568279445.121;366.26;358.66;302.76000000000005;302.66;295.26000000000005;276.66;273.955091788801;293.26000000000005;276.36;273.36;276.76000000000005;348.06000000000006;305.06;273.46000000000004;278.66;297.76000000000005;287.36;306.86;353.26;288.96000000000004;293.26000000000005;351.56000000000006;353.36;273.86;241.2770596917726;268.0796299477929;273.955091788801;305.06;8910000.0;3560000.0;3610000.0;1340000.0;3590000.0;3040000.0;8890000.0;0.0;0.12683333333333333;0.34700000000000003;0.028666666666666667;0.026500000000000003;0.026500000000000003;3.022109876158992;11844.890625;27999.12890625;2317.95361328125;59714.32421875;502903.4486144429;491557.4744934829;275464.4297584752;275085.1192838608;250826.72913596252;430412.23801567365;459583.8792856106;441691.54992388893;473079.2034362849;528461.3794440429;481908.5311898497;441840.366412452;449275.13823886396;465871.32459077286;452168.8677412129;293187.5417382811;482912.51089681475;453591.65705251123;459583.8792856106;328782.02776382567;336333.2981666971;470248.3765585316;201756.24185413233;275464.4297584752;273.87091327294485;4805408.8903424;1665189.4259748291;393965.0249905123;1926585.909764712;0;4;4;41;66;47;33;10;247;253;2108963058025.0388;805799088580.1189;1773910964480.0679;83257.55190020555;7696.774528192779;0.0;4879.165412469088;7204801.862180751;1354705.556251951;101147.50635171492;1575457.167950414;2.272984034982191;0.2721613753404851
9715;2019-09-12 11:11:45.101;931;856;297;296;226;38;202;35;-4;37;761;322;-3;56;244;145;337;798;317;163;202;10;874;357;362;131;360;305;872;-2.0;606.0;1634.0;171.0;155.0;47;1;41;1;0;0;1;1;0;0;1;1;0;0;0;59313.0546875;11648.4873046875;27689.771484375;2339.1357421875;803.0;371162;785.0;1214.0;Calculated values ==>;1568279505.101;366.26;358.76;302.86;302.76000000000005;295.76000000000005;276.96000000000004;274.0616903277293;293.36;276.66;272.76000000000005;276.86;349.26;305.36;272.86;278.76000000000005;297.56;287.66;306.86;352.96000000000004;289.46000000000004;293.36;351.66;353.46000000000004;274.16;240.61611355647437;268.19934244402924;274.0616903277293;304.86;8740000.0;3570000.0000000005;3620000.0000000005;1310000.0;3600000.0;3050000.0;8720000.0;0.0;0.10099999999999999;0.2723333333333333;0.0285;0.025833333333333333;0.025833333333333333;3.024406888245119;11648.4873046875;27689.771484375;2339.1357421875;59313.0546875;504352.6445828549;493318.16815323604;276869.67745401117;276474.0265128405;252759.24593775286;430346.717906069;459562.71824716876;440578.77906221413;473566.1253818903;529639.2875359172;482133.1191072527;440729.75779049523;449228.9570467634;465465.8864643596;452424.34740285604;295256.6671116262;484174.2956238641;454133.27735904144;459562.71824716876;329201.48028520535;336752.88402864704;470943.72446171107;201986.04494031024;276869.67745401117;273.96499904760566;4806400.454535326;1665385.1388649223;394003.82113212754;1927049.8292433915;0;4;4;41;66;47;33;10;247;253;2109179885725.1077;805878562080.1442;1774093603580.126;64976.754592531826;7665.293866359924;0.0;4719.570220489904;7206036.736306621;1354833.530816201;101147.50635171492;1575537.1307508927;1.8562009345707866;0.22248297787089244
9716;2019-09-12 11:12:45.122;926;854;298;297;227;37;202;36;-16;38;775;324;-14;50;244;148;336;793;319;165;202;12;876;357;362;127;361;306;873;-1.0;670.0;1629.0;99.0;157.0;52;1;44;1;0;0;1;1;0;0;1;1;0;0;0;59926.81640625;11879.9560546875;28038.568359375;2356.49291992188;802.0;371163;785.0;1215.0;Calculated values ==>;1568279565.122;365.76;358.56000000000006;302.96000000000004;302.86;295.86;276.86;274.0616903277293;293.36;276.76000000000005;271.56;276.96000000000004;350.66;305.56;271.76000000000005;278.16;297.56;287.96000000000004;306.76000000000005;352.46000000000004;289.66;293.36;351.66;353.36;274.36;239.71726792356844;268.3187672390254;274.0616903277293;305.06;8760000.0;3570000.0000000005;3620000.0000000005;1270000.0;3610000.0;3060000.0;8730000.0;0.0;0.11166666666666666;0.27149999999999996;0.0165;0.026166666666666668;0.026166666666666668;3.0270927448748357;11879.9560546875;28038.568359375;2356.49291992188;59926.81640625;503451.741016465;492916.3012963586;277204.1324027425;276807.02116665186;253031.37344576232;430346.717906069;459562.71824716876;438522.0130485024;474178.9719336675;531026.2279586041;482243.62048208684;438831.83823597094;448209.4260714224;465320.7433433528;452854.5153439343;294442.80344175507;483258.6571935329;454417.6614094304;459562.71824716876;329201.48028520535;336333.2981666971;471669.75213563856;202090.72553795986;277204.1324027425;274.00575933046395;4807394.467909215;1665581.2778505778;394042.96506650234;1927514.3946157054;0;4;4;41;66;47;33;10;247;253;2109397161744.7764;805955989170.0261;1774276967734.8462;64191.09455911229;4448.053938861698;0.0;4771.71632959582;7207113.511787469;1354934.510711688;101147.50635171492;1575616.252488275;1.736507030797967;0.20219991489964328
9717;2019-09-12 11:13:45.102;921;852;298;297;228;37;203;36;-19;40;788;323;-19;36;245;148;335;791;319;165;203;15;877;358;363;137;361;304;874;-2.0;629.0;1530.0;62.0;163.0;54;100;44;1;0;0;1;1;0;0;1;0;0;0;0;59126.73828125;11957.4677734375;28164.81640625;1367.45190429688;801.0;371164;784.0;1214.0;Calculated values ==>;1568279625.102;365.26;358.36;302.96000000000004;302.86;295.96000000000004;276.86;274.1680685717883;293.46000000000004;276.76000000000005;271.26000000000005;277.16;351.96000000000004;305.46000000000004;271.26000000000005;276.76000000000005;297.66;287.96000000000004;306.66;352.26;289.66;293.46000000000004;351.56000000000006;353.26;274.66;241.92719264551067;268.0796299477929;274.1680685717883;305.06;8770000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;3040000.0;8740000.0;0.0;0.10483333333333333;0.255;0.010333333333333333;0.027166666666666665;0.027166666666666665;3.0247955755488256;11957.4677734375;28164.81640625;1367.45190429688;59126.73828125;502632.24798268377;492513.3258775477;277140.8729016178;276744.6840870691;253303.85080191374;430280.9020939914;459541.6837574574;438504.63750537357;473078.44118532055;532532.5904226259;482365.6796064844;438504.63750537357;446621.9564447741;465451.58992337313;452680.0719682202;293774.60845208477;482828.3207645664;454247.4472455145;459541.6837574574;328782.02776382567;335913.7198600519;470629.2288316383;202401.03900600589;277140.8729016178;274.13101441394707;4808386.250160941;1665779.8568341425;394073.9875957562;1927982.6000350546;0;4;4;41;66;47;33;10;247;253;2109614589244.8455;806035162770.0513;1774459906734.9043;60206.41761733876;2771.691294864868;0.0;4955.222028250309;7208149.812173957;1354994.6552004737;101147.50635171492;1575697.2832886763;1.6373526889383407;0.18622185660221197
9718;2019-09-12 11:14:45.153;918;856;302;301;230;38;202;37;-23;41;791;322;-23;23;246;148;335;794;321;165;202;18;875;359;364;147;362;305;872;-3.0;685.0;1858.0;78.0;165.0;61;100;43;1;0;0;1;1;0;0;1;0;0;0;0;59329.98046875;11826.8212890625;28424.52734375;1346.52392578125;801.0;371165;784.0;24.0;Calculated values ==>;1568279685.153;364.96000000000004;358.76;303.36;303.26000000000005;296.16;276.96000000000004;274.27422755570615;293.36;276.86;270.86;277.26000000000005;352.26;305.36;270.86;275.46000000000004;297.76000000000005;287.96000000000004;306.66;352.56000000000006;289.66;293.36;351.56000000000006;353.26;274.96000000000004;244.02132995426717;268.19934244402924;274.27422755570615;305.26000000000005;8750000.0;3590000.0;3640000.0;1470000.0;3620000.0000000005;3050000.0;8720000.0;0.0;0.11416666666666667;0.30966666666666665;0.013000000000000001;0.0275;0.0275;0.05979826508498503;11826.8212890625;28424.52734375;1346.52392578125;59329.98046875;502363.6422603491;493318.16815323604;278884.9200989021;278476.75006866583;253965.0876073551;430214.79039162316;459247.19113531715;437656.05685647397;471863.4502349779;532770.7922627424;482133.1191072527;437656.05685647397;444567.3504985989;465437.41611875535;452505.1438823547;294021.3717702677;483525.00003161974;454076.78323915164;459247.19113531715;328782.02776382567;335913.7198600519;469575.0378571016;202665.8827268748;278884.9200989021;274.23846024868476;4809374.228554227;1665978.2277154347;394096.6232850469;1928454.5787417523;0;4;4;41;66;47;33;10;247;253;2109832874630.2754;806120435190.2192;1774642762030.2644;72768.62392213254;3469.819016692948;0.0;4959.9624535014145;7209258.879428848;1355046.711997204;101147.50635171492;1575779.9800587439;1.9519845703155323;0.22604881587103234
