;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9719;2019-09-12 11:15:45.134;915;891;301;300;232;38;201;37;-22;42;780;321;-23;23;246;149;335;806;322;165;201;19;877;359;364;143;362;305;874;-3.0;583.0;645.0;205.0;166.0;65;0;46;1;0;0;1;1;0;0;1;0;1;1;0;60774.1796875;12064.0546875;28748.267578125;2302.67041015625;803.0;371166;782.0;20.0;Calculated values ==>;1568279745.134;364.66;362.26;303.26000000000005;303.16;296.36;276.96000000000004;274.27422755570615;293.26000000000005;276.86;270.96000000000004;277.36;351.16;305.26000000000005;270.86;275.46000000000004;297.76000000000005;288.06;306.66;353.76;289.66;293.26000000000005;351.36;353.46000000000004;275.06;243.1966462407574;268.19934244402924;274.27422755570615;305.36;8770000.0;3590000.0;3640000.0;1430000.0;3620000.0000000005;3050000.0;8740000.0;0.0;0.09716666666666667;0.1075;0.034166666666666665;0.027666666666666666;0.027666666666666666;0.04982548415560327;12064.0546875;28748.267578125;2302.67041015625;60774.1796875;501748.29077813483;498444.00328204385;278344.0511162517;277940.5013646922;254514.1032782103;430214.79039162316;459110.1879763642;437812.597326149;472489.7604950056;531623.4926563593;482018.70363680355;437656.05685647397;444567.3504985989;465437.41611875535;452648.96075887873;293774.60845208477;485262.1555616789;454076.78323915164;459110.1879763642;327943.14443680964;336752.88402864704;470216.3998685916;202209.80006720175;278344.0511162517;274.0612119290664;4810374.779613105;1666177.2553030285;394127.02360800095;1928930.8678263573;0;4;4;41;66;47;33;10;247;254;2110051205470.081;806207407640.1418;1774825704080.1016;25327.300705336827;9156.89215988082;0.0;5001.19645312978;7210076.086602436;1355151.9012697607;101147.50635171492;1575862.9634298338;0.9158157491820087;0.11752099784715683
9720;2019-09-12 11:16:45.104;913;907;303;302;234;38;199;38;-22;42;746;322;-23;35;246;151;334;819;325;166;199;18;873;359;364;136;362;305;870;-1.0;693.0;1485.0;126.0;169.0;74;0;47;1;0;0;1;1;0;0;1;0;1;0;0;61156.6953125;12097.21875;28847.296875;2315.17797851562;836.0;371167;780.0;21.0;Calculated values ==>;1568279805.104;364.46000000000004;363.86;303.46000000000004;303.36;296.56;276.96000000000004;274.27422755570615;293.06;276.96000000000004;270.96000000000004;277.36;347.76;305.36;270.86;276.66;297.76000000000005;288.26000000000005;306.56;355.06000000000006;289.76000000000005;293.06;351.16;356.76;274.96000000000004;241.71165711629368;268.19934244402924;274.27422755570615;305.66;8730000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;3050000.0;8700000.0;0.0;0.11549999999999999;0.2475;0.021;0.028166666666666666;0.028166666666666666;0.05220425901695051;12097.21875;28847.296875;2315.17797851562;61156.6953125;501800.8023381954;501177.38814705523;279434.1738980321;279021.16760571656;255244.66226659634;430214.79039162316;458835.75621896185;437812.597326149;473403.85947104497;528070.4398255501;482133.1191072527;437656.05685647397;446287.039416296;465437.41611875535;452936.0397022327;293725.4017954149;487739.9038038262;454219.4668995611;458835.75621896185;327104.2899505934;350603.57178935205;471057.33072014985;202574.55377111636;279434.1738980321;274.2030089888835;4811390.362193277;1666378.4985764644;394165.48643689;1929410.590882177;0;4;4;41;66;47;33;10;247;254;2110269496270.1853;806291065790.1818;1775008612580.1887;58221.41577987058;5638.138315929704;0.0;5053.144568706188;7210771.977787159;1355275.1315444908;101147.50635171492;1575946.707711968;1.5930001561293097;0.19101202334374168
9721;2019-09-12 11:17:45.184;910;909;302;301;234;37;198;38;-22;42;737;324;-23;34;246;151;333;823;317;163;198;19;865;357;362;127;361;305;862;-2.0;570.0;612.0;57.0;178.0;71;0;47;1;0;0;1;1;0;0;1;0;1;0;0;60371.96484375;12016.4404296875;28562.529296875;2339.4794921875;875.0;371168;779.0;16.0;Calculated values ==>;1568279865.184;364.16;364.06000000000006;303.36;303.26000000000005;296.56;276.86;274.0616903277293;292.96000000000004;276.96000000000004;270.96000000000004;277.36;346.86;305.56;270.86;276.56;297.76000000000005;288.26000000000005;306.46000000000004;355.46000000000004;289.46000000000004;292.96000000000004;351.06000000000006;360.66;275.06;239.71726792356844;268.19934244402924;274.0616903277293;304.86;8650000.0;3570000.0000000005;3620000.0000000005;1270000.0;3610000.0;3050000.0;8620000.0;0.0;0.095;0.10200000000000001;0.0095;0.029666666666666668;0.029666666666666668;0.03967052588518617;12016.4404296875;28562.529296875;2339.4794921875;60371.96484375;502055.0956032552;502169.321569119;279581.8441378252;279162.7088118102;255489.50303154218;430346.717906069;459016.37217970134;437812.597326149;474564.1528323558;527128.0735748672;482361.8143828436;437656.05685647397;446144.86104575056;465582.3289076539;453283.0443037091;294193.2933836381;489159.5352834427;454133.27735904144;459016.37217970134;326684.87348024134;366984.0837685546;472346.2915999855;202045.51716699757;279581.8441378252;273.98815957907294;4812404.451345071;1666579.713665586;394204.32696751284;1929889.6439866251;0;4;4;41;66;47;33;10;247;254;2110487586669.9084;806370070990.0814;1775191856579.956;24048.24217623345;2567.857357113385;0.0;5323.224331908993;7211458.472376565;1355343.606019409;101147.50635171492;1576033.2927456845;0.7441863451884075;0.08021074646696671
9722;2019-09-12 11:18:45.115;908;911;299;298;226;37;197;37;-24;42;750;324;-25;23;247;146;333;829;317;159;197;21;870;358;363;137;362;303;867;-1.0;551.0;1118.0;175.0;187.0;74;100;44;1;0;0;1;1;0;0;1;0;0;0;0;59766.41015625;11759.42578125;28893.20703125;1362.29125976562;888.0;371169;776.0;0.0;Calculated values ==>;1568279925.115;363.96000000000004;364.26;303.06;302.96000000000004;295.76000000000005;276.86;274.1680685717883;292.86;276.86;270.76000000000005;277.36;348.16;305.56;270.66;275.46000000000004;297.86;287.76000000000005;306.46000000000004;356.06000000000006;289.06;292.86;350.76;361.96000000000004;275.26000000000005;241.92719264551067;267.9596281332873;274.1680685717883;304.86;8700000.0;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;3030000.0;8670000.0;0.0;0.09183333333333334;0.18633333333333332;0.029166666666666667;0.03116666666666667;0.03116666666666667;0.0;11759.42578125;28893.20703125;1362.29125976562;59766.41015625;501324.9734634637;502028.04693665914;277996.13180766697;277590.7158467788;252899.60334355707;430280.9020939914;458720.27757983824;437953.82195464283;473273.90776018414;528642.8357593152;482597.74150507007;437798.07955487026;444965.2754471953;465568.3016696177;452392.6806234051;293553.3255482523;489609.74333478033;453389.8950399728;458720.27757983824;325426.6669566859;372447.206072691;471218.06502558704;202218.17659441513;277996.13180766697;274.0599128967803;4813404.453143882;1666777.6180319404;394235.1395818065;1930367.8911718407;0;4;4;41;66;47;33;10;247;254;2110704836544.8877;806449179910.0739;1775374046819.9387;43925.408585455756;7845.830079242513;0.0;5632.569209899339;7212024.268052039;1355430.286950199;101147.50635171492;1576124.4860321693;1.3662718460674386;0.16386306906744513
9723;2019-09-12 11:19:45.115;909;915;303;302;224;38;192;37;-25;43;768;321;-26;14;247;143;333;838;325;160;192;23;886;359;364;143;363;302;883;-3.0;745.0;831.0;58.0;192.0;80;100;41;1;0;0;1;1;0;0;1;0;0;0;0;60448.9375;11781.7919921875;29770.033203125;1337.99365234375;893.0;371170;774.0;0.0;Calculated values ==>;1568279985.115;364.06000000000006;364.66;303.46000000000004;303.36;295.56;276.96000000000004;274.27422755570615;292.36;276.86;270.66;277.46000000000004;349.96000000000004;305.26000000000005;270.56;274.56;297.86;287.46000000000004;306.46000000000004;356.96000000000004;289.16;292.36;350.56000000000006;362.46000000000004;275.46000000000004;243.1966462407574;267.8393353686513;274.27422755570615;305.66;8860000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3020000.0;8830000.0;0.0;0.12416666666666668;0.1385;0.009666666666666665;0.032;0.032;0.0;11781.7919921875;29770.033203125;1337.99365234375;60448.9375;500071.3756957797;501226.58689913026;278561.18632943556;278161.39644324034;251864.2676570162;430214.79039162316;457870.68847121065;438024.4983934438;472588.3698738022;530597.9988283011;482373.7149126311;437869.15320432716;443867.07844128745;465423.3653177346;451783.23495743994;291700.1710800657;489466.4244012835;453360.68676331674;457870.68847121065;324587.8981780222;374548.8164000497;470612.52513297374;202629.17340358495;278561.18632943556;274.2242132914536;4814406.247707684;1666973.7948467191;394257.64195607405;1930856.7515071272;0;4;4;41;66;47;33;10;247;254;2110922936544.8877;806533179910.0739;1775555546819.9387;32602.252511095456;2590.5057333840914;0.0;5737.904068536804;7212661.9985611765;1355517.2564153043;101147.50635171492;1576219.2399761563;0.9543211748783835;0.10649139342598532
9724;2019-09-12 11:20:45.106;912;920;304;303;228;39;183;38;-25;44;771;320;-26;13;248;144;334;847;326;161;183;24;876;359;364;147;363;303;873;-1.0;643.0;483.0;136.0;184.0;90;0;39;1;0;0;1;1;0;0;1;1;0;0;0;61755.625;11466.021484375;30048.943359375;2634.33032226562;893.0;371171;772.0;0.0;Calculated values ==>;1568280045.106;364.36;365.16;303.56;303.46000000000004;295.96000000000004;277.06;274.27422755570615;291.46000000000004;276.96000000000004;270.66;277.56;350.26;305.16;270.56;274.46000000000004;297.96000000000004;287.56;306.56;357.86;289.26000000000005;291.46000000000004;350.36;362.46000000000004;275.56;244.02132995426717;267.9596281332873;274.27422755570615;305.76000000000005;8760000.0;3590000.0;3640000.0;1470000.0;3629999.9999999995;3030000.0;8730000.0;0.0;0.10716666666666666;0.0805;0.02266666666666667;0.03066666666666667;0.03066666666666667;0.0;11466.021484375;30048.943359375;2634.33032226562;61755.625;501392.11458975374;502829.96978176653;279639.66188120056;279227.1516439353;253332.15495170048;430214.79039162316;456619.08803079533;437798.07955487026;472161.1242600225;530835.221780368;482141.37366053223;437642.0229114993;443518.9199794291;465554.39734395995;451927.9976308351;293358.57862228213;491834.7196518816;453504.26709067414;456619.08803079533;323749.15769815433;374548.8164000497;470173.1121333911;202321.29658882148;279639.66188120056;274.10459151615527;4815424.466305079;1667167.4975657205;394290.7396904228;1931355.1682042377;0;4;4;41;66;47;33;10;248;254;2111141303784.6587;806620166859.9825;1775737019594.7483;18955.881028766926;6071.307819010245;0.0;5427.369068587574;7213091.585225891;1355589.427367565;101147.50635171492;1576312.2699622766;0.6898084737671523;0.08387707186294532
9725;2019-09-12 11:21:45.117;913;922;304;304;226;38;180;38;-23;43;753;322;-24;28;248;144;334;851;329;156;180;24;882;360;365;144;363;304;879;-2.0;769.0;1644.0;278.0;188.0;91;0;43;1;0;0;1;1;0;0;1;1;0;1;0;61935.57421875;11878.314453125;30333.107421875;2278.70166015625;892.0;371172;770.0;0.0;Calculated values ==>;1568280105.117;364.46000000000004;365.36;303.56;303.56;295.76000000000005;276.96000000000004;274.38016830617;291.16;276.96000000000004;270.86;277.46000000000004;348.46000000000004;305.36;270.76000000000005;275.96000000000004;297.96000000000004;287.56;306.56;358.26;288.76000000000005;291.16;350.16;362.36;275.56;243.40439225979637;268.0796299477929;274.38016830617;306.06;8820000.0;3600000.0;3650000.0;1440000.0;3629999.9999999995;3040000.0;8790000.0;0.0;0.12816666666666668;0.274;0.04633333333333333;0.03133333333333333;0.03133333333333333;0.0;11878.314453125;30333.107421875;2278.70166015625;61935.57421875;501017.0244658506;502607.0564716694;279229.4960375678;279229.4960375678;252565.8052640517;430148.3826014536;456033.45726211835;437883.18805776763;472457.08239583095;528879.5811680062;482251.45998183306;437727.04723144654;445484.3388220789;465554.39734395995;451750.95120392385;292655.4035833859;491884.37604620395;452609.8878949277;456033.45726211835;322910.4453824919;374128.4759146899;470577.2540004748;202747.55982093784;279229.4960375678;274.2747704531768;4816455.415273921;1667362.0693639978;394331.68912973744;1931858.444212415;0;4;4;41;66;47;33;10;248;254;2111360043880.2288;806707482865.2101;1775919152980.223;64427.16213689137;12409.442496985213;0.0;5539.857451702584;7213786.57131151;1355743.4618550793;101147.50635171492;1576403.6802723354;1.8515673938393318;0.2383335132341891
9726;2019-09-12 11:22:45.077;916;926;306;306;229;38;181;38;-22;43;744;326;-23;33;249;145;334;857;329;155;181;23;887;360;365;148;363;305;884;-1.0;625.0;620.0;273.0;188.0;96;46;47;1;0;0;1;1;0;0;1;1;0;1;0;63056.08984375;12292.7158203125;30673.7421875;2555.94091796875;890.0;371173;767.0;0.0;Calculated values ==>;1568280165.077;364.76;365.76;303.76000000000005;303.76000000000005;296.06;276.96000000000004;274.38016830617;291.26000000000005;276.96000000000004;270.96000000000004;277.46000000000004;347.56000000000006;305.76000000000005;270.86;276.46000000000004;298.06;287.66;306.56;358.86;288.66;291.26000000000005;349.86;362.16;275.46000000000004;244.22491754036054;268.19934244402924;274.38016830617;306.06;8870000.0;3600000.0;3650000.0;1480000.0;3629999.9999999995;3050000.0;8840000.0;0.0;0.10416666666666667;0.10333333333333333;0.0455;0.03133333333333333;0.03133333333333333;0.0;12292.7158203125;30673.7421875;2555.94091796875;63056.08984375;501026.76346042997;502766.05596986244;279707.87347510125;279707.87347510125;253323.5662333432;430148.3826014536;456173.9696025402;437812.597326149;471929.76187575347;527861.0950701204;482590.3299586348;437656.05685647397;446002.4824056516;465685.3213544199;451895.93310863426;292097.7809174753;492342.21618527384;452464.97844290547;456173.9696025402;321652.42942325486;373287.8226132754;469938.1447158781;202410.6006326222;279707.87347510125;274.143893378693;4817496.318072831;1667563.3603321025;394371.95095862856;1932366.4956971873;0;4;4;41;66;47;33;10;248;254;2111578897879.4978;806795024464.9177;1776101731179.613;24324.872991664437;12172.503255788144;0.0;5529.271011993086;7214525.6785349175;1355948.17483597;101147.50635171492;1576495.8615140668;0.9232080964793841;0.12564772154688544
9727;2019-09-12 11:23:45.098;920;931;307;306;229;38;178;38;-21;42;745;331;-22;44;249;145;334;863;330;153;177;21;902;359;364;141;362;306;899;-2.0;660.0;1621.0;82.0;189.0;98;48;51;1;0;0;1;1;0;0;1;1;0;1;0;64229.32421875;12868.69921875;31276.90625;2605.82788085938;889.0;371174;765.0;0.0;Calculated values ==>;1568280225.098;365.16;366.26;303.86;303.76000000000005;296.06;276.96000000000004;274.27422755570615;290.96000000000004;276.96000000000004;271.06;277.36;347.66;306.26000000000005;270.96000000000004;277.56;298.06;287.66;306.56;359.46000000000004;288.46000000000004;290.86;349.66;362.06000000000006;275.26000000000005;242.77792619122317;268.3187672390254;274.27422755570615;306.16;9020000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3060000.0;8990000.0;0.0;0.11;0.27016666666666667;0.013666666666666666;0.0315;0.0315;0.0;12868.69921875;31276.90625;2605.82788085938;64229.32421875;500316.97433728026;502218.0035398842;279129.4704020762;278735.0172874297;252914.6012879085;430214.79039162316;455918.2756450069;437742.05038880615;472751.9947874012;527888.4794726515;483043.6917522896;437585.1090581189;447367.9854087869;465829.7507489795;452072.5685621261;290557.4019180534;491861.74988642824;452350.433217933;455777.62880436965;320813.78693149507;372867.5097577542;470683.2724168255;202658.4715091978;279129.4704020762;274.2355842164841;4818557.4011084065;1667773.1121787352;394414.9807538831;1932882.931791488;0;4;4;41;66;47;33;10;248;254;2111797674425.0332;806881754810.13;1776285095335.0618;63511.74689397419;3663.005612404245;0.0;5564.416989672244;7215257.906559231;1356080.1835970953;101147.50635171492;1576588.341270897;1.5558703612807718;0.1841240180070509
9728;2019-09-12 11:24:45.138;927;937;307;306;229;38;178;38;-20;42;754;335;-21;39;250;144;335;870;327;152;177;20;908;359;364;139;362;306;905;-1.0;586.0;1603.0;99.0;188.0;98;38;55;1;0;0;1;1;0;0;1;1;0;0;0;64928.4921875;13221.8271484375;31560.7578125;2550.974609375;887.0;371175;763.0;0.0;Calculated values ==>;1568280285.138;365.86;366.86;303.86;303.76000000000005;296.06;276.96000000000004;274.27422755570615;290.96000000000004;276.96000000000004;271.16;277.36;348.56000000000006;306.66;271.06;277.06;298.16;287.56;306.66;360.16;288.36;290.86;349.46000000000004;361.86;275.16;242.35481222062532;268.3187672390254;274.27422755570615;305.86;9080000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3060000.0;9050000.0;0.0;0.09766666666666667;0.26716666666666666;0.0165;0.03133333333333333;0.03133333333333333;0.0;13221.8271484375;31560.7578125;2550.974609375;64928.4921875;500845.37136339076;502595.5863034718;278755.3928418669;278366.1505753681;252755.3163072105;430214.79039162316;455918.2756450069;437898.67151236854;473013.37450241524;528830.7054929463;483499.9011723925;437742.05038880615;446661.59397328994;465960.3153875682;451927.9976308351;290457.3882614045;492392.9204306909;452205.3545344903;455777.62880436965;319975.17213553557;372026.91153845954;470852.7170844846;202632.40249648443;278755.3928418669;274.2254666455052;4819634.433787866;1667990.6781790257;394457.9827568438;1933406.9280898096;0;4;4;41;66;47;33;10;248;254;2112016220024.8943;806965810810.0767;1776468817734.945;62855.30487207704;4425.6351907020035;0.0;5546.696726825086;7216311.667362455;1356147.6338739716;101147.50635171492;1576680.995613552;1.5386046908519735;0.18201618245859466
9729;2019-09-12 11:25:45.118;932;942;301;301;231;40;182;39;-22;42;764;336;-23;46;250;148;335;872;319;154;182;20;881;361;366;141;364;305;878;-1.0;415.0;1640.0;247.0;180.0;98;51;52;1;0;0;1;1;0;0;1;1;0;0;0;63634.41796875;12718.7353515625;30634.4375;2618.80322265625;885.0;371176;762.0;-1.0;Calculated values ==>;1568280345.118;366.36;367.36;303.26000000000005;303.26000000000005;296.26000000000005;277.16;274.4858918419099;291.36;277.06;270.96000000000004;277.36;349.56000000000006;306.76000000000005;270.86;277.76000000000005;298.16;287.96000000000004;306.66;360.36;288.56;291.36;349.36;361.66;275.16;242.77792619122317;268.19934244402924;274.4858918419099;305.06;8810000.0;3610000.0;3660000.0;1410000.0;3640000.0;3050000.0;8780000.0;0.0;0.06916666666666667;0.2733333333333333;0.04116666666666667;0.030000000000000002;0.030000000000000002;-0.0024777082139369327;12718.7353515625;30634.4375;2618.80322265625;63634.41796875;503903.578456925;505614.67344262433;278082.8761143415;278082.8761143415;254094.59162010706;430081.6785162784;456148.98637023335;437812.597326149;472751.9947874012;529952.8012266188;483730.2612721648;437656.05685647397;447838.18717396184;465671.6860993213;452153.818075147;293295.05112613615;495209.1796661834;452143.94296542986;456148.98637023335;319555.8750819185;371186.3498439576;470584.5501933917;202996.8530742944;278082.8761143415;274.37606347659323;4820705.434253647;1668206.777476143;394501.0498782971;1933925.0486198138;0;4;4;41;66;47;33;10;248;254;2112235147024.9639;807049782810.1034;1776652056635.0034;64182.97009550692;11015.69353140284;0.0;5341.983307676756;7217369.966770091;1356276.2687207835;101147.50635171492;1576771.704367535;1.7519509451705733;0.21682954970067567
9730;2019-09-12 11:26:45.129;928;938;301;300;228;39;185;39;-22;42;769;334;-23;36;250;147;333;865;318;154;185;18;879;360;365;143;363;304;876;83.0;461.0;1630.0;36.0;180.0;98;67;52;1;0;0;1;1;0;0;1;1;0;0;0;63570.125;12601.0595703125;30560.302734375;2701.50854492188;883.0;371177;761.0;0.0;Calculated values ==>;1568280405.129;365.96000000000004;366.96000000000004;303.26000000000005;303.16;295.96000000000004;277.06;274.38016830617;291.66;277.06;270.96000000000004;277.36;350.06000000000006;306.56;270.86;276.76000000000005;298.16;287.86;306.46000000000004;359.66;288.56;291.66;349.26;361.46000000000004;274.96000000000004;243.1966462407574;268.0796299477929;274.38016830617;304.96000000000004;8790000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;3040000.0;8760000.0;0.013833333333333333;0.07683333333333334;0.27166666666666667;0.006;0.030000000000000002;0.043833333333333335;0.0;12601.0595703125;30560.302734375;2701.50854492188;63570.125;503488.19747896283;505201.9978819545;278212.7703389862;277811.1800081326;253247.46631476155;430148.3826014536;456734.413091994;438039.0146135774;472489.7604950056;530550.887364893;483619.1841628351;437883.18805776763;446621.9564447741;465816.1379094171;452185.31981032476;292477.72073679045;494324.71356083837;452319.8775088197;456734.413091994;319136.5849023705;370345.824517361;470117.3168609056;202970.62761889352;254467.15115355773;274.361253035443;4821765.666450545;1668417.8144498903;394545.39393788704;1934435.0982797006;0;4;4;41;66;47;33;10;248;254;2112454487229.664;807134998429.9869;1776834790129.7537;63860.245133555785;1602.8801354520726;0.0;8866.048314968124;7218437.1891837865;1356381.4427795734;101147.50635171492;1576890.1263376102;1.620682966570311;0.1733981455353015
9731;2019-09-12 11:27:45.109;924;933;299;298;230;39;187;39;-23;42;770;332;-24;52;250;148;332;859;324;155;187;17;882;360;365;143;363;304;879;-2.0;638.0;1805.0;0.0;183.0;98;78;52;1;0;0;1;1;0;0;1;1;0;1;0;63789.41796875;12652.955078125;30729.720703125;2772.203125;880.0;371178;757.0;0.0;Calculated values ==>;1568280465.109;365.56000000000006;366.46000000000004;303.06;302.96000000000004;296.16;277.06;274.38016830617;291.86;277.06;270.86;277.36;350.16;306.36;270.76000000000005;278.36;298.16;287.96000000000004;306.36;359.06000000000006;288.66;291.86;348.86;361.16;274.86;243.1966462407574;268.0796299477929;274.38016830617;305.56;8820000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;3040000.0;8790000.0;0.0;0.10633333333333334;0.30083333333333334;0.0;0.030500000000000003;0.030500000000000003;0.0;12652.955078125;30729.720703125;2772.203125;63789.41796875;502643.3097842112;504219.8109715277;277223.3781780083;276829.3800339863;253764.2474938757;430148.3826014536;457013.68520201126;437883.18805776763;472489.7604950056;530655.2663078107;483391.66607333266;437727.04723144654;448860.518063585;465816.1379094171;452329.7272228385;291627.44804418896;493122.455740464;452464.97844290547;457013.68520201126;317459.4925940039;369085.1043753622;470018.21299050737;203019.46007791444;277223.3781780083;274.38016830617;4822826.642199114;1668628.1944219868;394590.9929970629;1934945.6782251103;0;4;4;41;66;47;33;10;248;254;2112673414229.7336;807220769830.0142;1777017129329.8115;70654.83816727251;0.0;0.0;5483.60436423209;7219557.774558641;1356394.795661595;101147.50635171492;1577009.6669164952;1.6496293422447785;0.1841818385818203
9732;2019-09-12 11:28:45.120;920;931;305;304;231;39;187;39;-22;42;769;335;-23;40;251;148;332;858;330;155;187;14;883;360;365;142;364;305;880;-2.0;459.0;2196.0;2.0;184.0;98;83;53;1;0;0;1;1;0;0;1;1;0;0;0;63875.87890625;12756.453125;30685.36328125;2813.01831054688;877.0;371179;757.0;0.0;Calculated values ==>;1568280525.12;365.16;366.26;303.66;303.56;296.26000000000005;277.06;274.38016830617;291.86;277.06;270.96000000000004;277.36;350.06000000000006;306.66;270.86;277.16;298.26000000000005;287.96000000000004;306.36;358.96000000000004;288.66;291.86;348.86;360.86;274.56;242.98782864720522;268.19934244402924;274.38016830617;306.16;8830000.0;3600000.0;3650000.0;1420000.0;3640000.0;3050000.0;8800000.0;0.0;0.0765;0.366;0.0003333333333333333;0.03066666666666667;0.03066666666666667;0.0;12756.453125;30685.36328125;2813.01831054688;63875.87890625;501966.87900973327;503842.3110474185;279570.2424590228;279162.4414133216;254037.2038466156;430148.3826014536;457013.68520201126;437812.597326149;472620.9849758201;530475.1397970697;483616.4637964755;437656.05685647397;446994.97740117426;465802.6480608363;452329.7272228385;291518.770710379;492874.08285858564;452464.97844290547;457013.68520201126;317459.4925940039;367824.4651832891;469856.40358979115;203016.944535252;279570.2424590228;274.3791940583488;4823890.714715822;1668839.978309986;394637.54504193936;1935457.5644195478;0;4;4;41;66;47;33;10;248;254;2112892454379.4343;807306285504.8973;1777199862824.5618;85935.20892146831;88.94648635151304;0.0;5441.59891078498;7220862.930850725;1356395.537018204;101147.50635171492;1577100.7269682786;1.9774312215927154;0.22769964917616664
9733;2019-09-12 11:29:45.110;920;931;305;305;233;40;186;39;-20;42;770;339;-22;56;252;149;332;861;323;156;186;12;880;361;366;141;364;305;877;-1.0;464.0;1897.0;151.0;181.0;100;88;55;1;0;0;1;1;0;0;1;1;0;0;0;64141.90234375;12808.7392578125;30610.92578125;2862.69458007812;873.0;371180;755.0;0.0;Calculated values ==>;1568280585.11;365.16;366.26;303.66;303.66;296.46000000000004;277.16;274.4858918419099;291.76000000000005;277.06;271.16;277.36;350.16;307.06;270.96000000000004;278.76000000000005;298.36;288.06;306.36;359.26;288.76000000000005;291.76000000000005;348.66;360.46000000000004;274.36;242.77792619122317;268.19934244402924;274.4858918419099;305.46000000000004;8800000.0;3610000.0;3660000.0;1410000.0;3640000.0;3050000.0;8770000.0;0.0;0.07733333333333332;0.31616666666666665;0.025166666666666667;0.030166666666666668;0.030166666666666668;0.0;12808.7392578125;30610.92578125;2862.69458007812;64141.90234375;502226.18927358754;504097.6344692592;279775.6503084416;279775.6503084416;254730.19510686747;430081.6785162784;456710.18191563094;438124.7295301388;472751.9947874012;530579.5801781024;484071.3972121838;437812.597326149;449228.9570467634;465933.5026396987;452298.44156383985;291847.6412978802;493617.85920283216;452434.7666587773;456710.18191563094;316620.98725437425;366143.7379439427;469794.0480163998;203062.47123614667;279775.6503084416;274.40148359786355;4824957.3517572675;1669052.9860726648;394684.83476643416;1935968.2816947484;0;4;4;41;66;47;33;10;248;254;2113111717829.4692;807391171354.9109;1777382832324.5908;74318.8506639505;6712.744682303036;0.0;5337.525036816878;7222198.1587724;1356452.2083311586;101147.50635171492;1577190.538030184;1.8661347669782904;0.22373778295748337
9734;2019-09-12 11:30:45.151;920;932;303;302;230;39;185;39;-11;42;771;338;-15;47;252;148;332;861;320;156;185;9;885;360;365;140;364;305;881;71.0;555.0;2029.0;99.0;185.0;100;90;56;1;0;0;1;1;0;0;1;1;0;0;0;64384.0390625;13011.166015625;30808.31640625;2871.24365234375;869.0;371181;754.0;0.0;Calculated values ==>;1568280645.151;365.16;366.36;303.46000000000004;303.36;296.16;277.06;274.38016830617;291.66;277.06;272.06;277.36;350.26;306.96000000000004;271.66;277.86;298.36;287.96000000000004;306.36;359.26;288.76000000000005;291.66;348.56000000000006;360.06000000000006;274.06;242.56692532238324;268.19934244402924;274.38016830617;305.16;8850000.0;3600000.0;3650000.0;1400000.0;3640000.0;3050000.0;8810000.0;0.011833333333333333;0.0925;0.33816666666666667;0.0165;0.030833333333333334;0.042666666666666665;0.0;13011.166015625;30808.31640625;2871.24365234375;64384.0390625;501793.82326297625;503903.578456925;278691.5352264951;278289.8268717078;253707.54783246564;430148.3826014536;456734.413091994;439514.2332620205;472882.7909566239;530684.0115263712;483957.727813779;438899.66031598754;447978.07099077606;465933.5026396987;452329.7272228385;291304.17030410544;493243.32789995876;452609.8878949277;456734.413091994;316201.74473053816;364463.1524481646;469633.2381088445;202873.1637014114;257663.78374883518;274.32348219037914;4826029.1331551;1669268.298980418;394732.65023673215;1936480.4584625303;0;4;4;41;66;47;33;10;248;254;2113331167684.9363;807475528960.0905;1777565957374.9805;80024.12168974598;4401.541227722646;0.0;8493.68018530811;7223485.229108902;1356544.8906702898;101147.50635171492;1577305.876834977;1.9901027659127382;0.22477890855218785
9735;2019-09-12 11:31:45.122;921;933;302;301;229;40;186;39;-12;42;771;336;-13;56;253;147;332;864;321;157;186;6;891;361;366;140;364;303;887;-2.0;594.0;1562.0;103.0;188.0;100;91;55;1;0;0;1;1;0;0;1;1;0;0;0;64587.296875;12948.076171875;31038.564453125;2871.32666015625;864.0;371182;753.0;0.0;Calculated values ==>;1568280705.122;365.26;366.46000000000004;303.36;303.26000000000005;296.06;277.16;274.4858918419099;291.76000000000005;277.06;271.96000000000004;277.36;350.26;306.76000000000005;271.86;278.76000000000005;298.46000000000004;287.86;306.36;359.56000000000006;288.86;291.76000000000005;348.46000000000004;359.56000000000006;273.76000000000005;242.56692532238324;267.9596281332873;274.4858918419099;305.26000000000005;8910000.0;3610000.0;3660000.0;1400000.0;3640000.0;3030000.0;8870000.0;0.0;0.099;0.2603333333333333;0.017166666666666667;0.03133333333333333;0.03133333333333333;0.0;12948.076171875;31038.564453125;2871.32666015625;64587.296875;501422.44562997797;503539.4481893012;277908.4705106185;277514.71655909176;253240.50906532077;430081.6785162784;456710.18191563094;439799.2375881988;472882.7909566239;530835.221780368;483962.6543654426;439647.05077244143;449596.476301459;466064.25039095;452009.00334685703;290681.2760718065;493144.7637383682;452579.8890788796;456710.18191563094;315782.5089487807;362362.6180328724;469336.76393192314;203061.1982041497;277908.4705106185;274.4009905365236;4827103.374819246;1669484.52144043;394780.48185950425;1936995.6000304893;0;4;4;41;66;47;33;10;248;254;2113550361689.776;807559488360.029;1777748269214.8472;61630.802919647445;4571.063878326778;0.0;5602.453624023722;7224665.11625856;1356619.6262397927;101147.50635171492;1577423.287840541;1.5323823157976433;0.17807503038973066
9736;2019-09-12 11:32:45.112;923;935;304;303;229;41;184;40;-19;43;772;337;-19;55;253;148;332;867;325;159;183;3;888;362;367;138;366;303;884;-1.0;546.0;1216.0;216.0;186.0;100;91;53;1;0;0;1;1;0;0;1;1;0;0;0;64181.41796875;12764.7119140625;30990.537109375;2873.26293945312;858.0;371183;752.0;-1.0;Calculated values ==>;1568280765.112;365.46000000000004;366.66;303.56;303.46000000000004;296.06;277.26000000000005;274.5913991737795;291.56;277.16;271.26000000000005;277.46000000000004;350.36;306.86;271.26000000000005;278.66;298.46000000000004;287.96000000000004;306.36;359.86;289.06;291.46000000000004;348.36;358.96000000000004;273.46000000000004;242.14157278889297;267.9596281332873;274.5913991737795;305.66;8880000.0;3620000.0000000005;3670000.0000000005;1380000.0;3660000.0;3030000.0;8840000.0;0.0;0.091;0.20266666666666666;0.036000000000000004;0.031000000000000003;0.031000000000000003;-0.0024822687054969804;12764.7119140625;30990.537109375;2873.26293945312;64181.41796875;501978.6218644221;504087.90547284536;278897.8009248546;278496.5235047212;253323.5662333432;430014.67791919125;456264.8617806247;438727.9205961053;473241.6031071014;530939.5217288226;484076.119591702;438727.9205961053;449459.0287276079;465776.03838283056;451977.4124727858;290988.91586370685;493887.6490415732;452695.1637936946;456124.13263812446;315363.2798926983;359842.2631860435;469313.27648880874;202948.8485207986;278897.8009248546;274.3620995931399;4828176.268597677;1669698.758962308;394828.3454609119;1937512.423058729;0;4;4;41;66;47;33;10;248;254;2113770225039.8108;807642874460.0424;1777930038914.876;47784.55860726215;9589.119406848366;0.0;5494.016283111367;7225576.758972316;1356737.6081002667;101147.50635171492;1577515.7430113514;1.3482672221505856;0.16916817376747803
9737;2019-09-12 11:33:45.112;924;936;305;304;231;41;181;40;-20;43;773;339;-21;54;254;149;332;869;329;158;180;0;887;362;367;138;365;302;884;-2.0;611.0;1355.0;234.0;180.0;100;89;51;1;0;0;1;1;0;0;1;1;0;0;0;64047.84765625;12623.4443359375;30897.318359375;2864.22485351562;852.0;371184;750.0;0.0;Calculated values ==>;1568280825.112;365.56000000000006;366.76;303.66;303.56;296.26000000000005;277.26000000000005;274.5913991737795;291.26000000000005;277.16;271.16;277.46000000000004;350.46000000000004;307.06;271.06;278.56;298.56;288.06;306.36;360.06000000000006;288.96000000000004;291.16;348.16;358.36;273.16;242.14157278889297;267.8393353686513;274.5913991737795;306.06;8870000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3020000.0;8840000.0;0.0;0.10183333333333335;0.22583333333333336;0.039;0.030000000000000002;0.030000000000000002;0.0;12623.4443359375;30897.318359375;2864.22485351562;64047.84765625;502212.8379685911;504234.292646816;279301.5653705489;278897.8009248546;253923.33875483618;430014.67791919125;455842.18364190205;438796.6538614502;473241.6031071014;531119.2370921916;484418.4713242799;438642.8229465016;449505.1483678675;466051.1729702569;452122.4443351143;291093.1350970154;494195.21132976864;452550.02064573544;455700.96171582845;314524.84189198195;357322.216966979;469017.4129134338;202919.32489803122;279301.5653705489;274.3506512198221;4829244.845811219;1669910.326931058;394876.15785918664;1938028.1551876352;0;4;4;41;66;47;33;10;248;254;2113990425039.8108;807725674460.0424;1778111538914.876;53268.96345757213;10377.825432600699;0.0;5291.981890358386;7226418.87165619;1356903.999307262;101147.50635171492;1577605.6263294637;1.486230231450669;0.1899149940165279
9738;2019-09-12 11:34:45.103;925;937;303;303;231;40;182;39;-19;43;774;341;-20;58;254;148;332;869;331;156;182;-2;892;362;367;138;365;303;889;261.0;546.0;1616.0;308.0;184.0;100;89;51;1;0;0;1;1;0;0;1;1;0;0;0;64352.7265625;12746.9296875;31034.541015625;2863.37866210938;845.0;371185;749.0;-1.0;Calculated values ==>;1568280885.103;365.66;366.86;303.46000000000004;303.46000000000004;296.26000000000005;277.16;274.5913991737795;291.36;277.06;271.26000000000005;277.46000000000004;350.56000000000006;307.26000000000005;271.16;278.96000000000004;298.56;287.96000000000004;306.36;360.06000000000006;288.76000000000005;291.36;348.06000000000006;357.66;272.96000000000004;242.14157278889297;267.9596281332873;274.5913991737795;306.26000000000005;8920000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3030000.0;8890000.0;0.0435;0.091;0.2693333333333333;0.051333333333333335;0.03066666666666667;0.07416666666666666;-0.0024844319579692825;12746.9296875;31034.541015625;2863.37866210938;64352.7265625;501929.8363654385;503956.93546737015;278178.17887267953;278178.17887267953;253782.68370153924;430014.67791919125;455983.2402689962;438727.9205961053;473241.6031071014;531148.0953184956;484529.56289514573;438573.70663450175;449870.8715090784;466051.1729702569;451977.4124727858;290580.35553099326;493730.6788823797;452259.156354661;455983.2402689962;314105.63291466556;354382.54770086217;468820.06781444605;202918.12493589774;234036.8888108817;274.35018586376714;4830314.690094535;1670121.7150013973;394923.88072892907;1938544.1766003945;0;4;4;41;66;47;33;10;248;254;2114210592009.5798;807808462039.9554;1778293011689.6855;63511.43829781589;13649.633067765479;0.0;16461.021066476824;7227391.895694295;1357104.1980935652;101147.50635171492;1577786.8741626602;2.0071260537039524;0.23764573834327862
9739;2019-09-12 11:35:45.114;927;939;306;305;231;40;185;40;-22;43;775;341;-23;52;255;149;332;872;333;157;185;0;890;362;367;137;365;304;887;293.0;578.0;1692.0;165.0;182.0;100;88;51;1;0;0;1;1;0;0;1;1;0;0;0;64089.50390625;12583.7724609375;31025.81640625;2866.4580078125;837.0;371186;752.0;0.0;Calculated values ==>;1568280945.114;365.86;367.06000000000006;303.76000000000005;303.66;296.26000000000005;277.16;274.5913991737795;291.66;277.16;270.96000000000004;277.46000000000004;350.66;307.26000000000005;270.86;278.36;298.66;288.06;306.36;360.36;288.86;291.66;348.36;356.86;273.16;241.92719264551067;268.0796299477929;274.5913991737795;306.46000000000004;8900000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3040000.0;8870000.0;0.04883333333333333;0.09633333333333334;0.28200000000000003;0.0275;0.030333333333333334;0.07916666666666666;0.0;12583.7724609375;31025.81640625;2866.4580078125;64089.50390625;502398.23638946307;504419.4416752306;279507.1254419459;279103.8115752517;253838.72478136147;430014.67791919125;456405.4287182841;438039.0146135774;473371.616014766;531177.0275974341;484414.15786648775;437883.18805776763;448860.518063585;466181.95831478277;452122.4443351143;290783.00050619995;494378.2336848678;452404.6852713271;456405.4287182841;315363.2798926983;351023.42510137823;469154.1284428507;203217.72175648878;232448.60906333764;274.46625847243246;4831385.238249084;1670332.8428862018;394971.6381218867;1939061.4410613598;0;4;4;41;66;47;33;10;248;254;2114430832380.1538;807890977165.1705;1778475145075.1602;66219.604585699;7313.251183874953;0.0;17729.91488934993;7228473.185921347;1357278.9208227464;101147.50635171492;1578071.8508658537;1.9636517474126045;0.21772821061982342
9740;2019-09-12 11:36:45.124;929;941;306;306;232;40;184;40;-22;43;776;343;-23;60;256;149;332;873;339;157;184;-5;892;361;366;137;365;303;889;-1.0;625.0;1790.0;157.0;182.0;100;87;50;1;0;0;1;1;0;0;1;1;0;0;0;64179.98046875;12553.8984375;31157.796875;2851.43701171875;824.0;371187;764.0;-1.0;Calculated values ==>;1568281005.124;366.06000000000006;367.26;303.76000000000005;303.76000000000005;296.36;277.16;274.4858918419099;291.56;277.16;270.96000000000004;277.46000000000004;350.76;307.46000000000004;270.86;279.16;298.76000000000005;288.06;306.36;360.46000000000004;288.86;291.56;349.56000000000006;355.56000000000006;272.66;241.92719264551067;267.9596281332873;274.4858918419099;307.06;8920000.0;3610000.0;3660000.0;1370000.0;3650000.0;3030000.0;8890000.0;0.0;0.10416666666666667;0.2983333333333333;0.026166666666666668;0.030333333333333334;0.030333333333333334;-0.002487881273055104;12553.8984375;31157.796875;2851.43701171875;64179.98046875;502522.2758370348;504543.30793650605;279375.0725450925;279375.0725450925;254082.44971756983;430081.6785162784;456429.9049226635;438264.37560948916;473371.616014766;531356.6340493629;484756.0362401574;438109.25301780854;450144.6074466229;466312.6374550324;452298.44156383985;290580.35553099326;494346.96609557635;452579.8890788796;456429.9049226635;320394.4760798638;345565.9636080181;468661.43441217777;202900.74770241097;279375.0725450925;274.3388129911361;4832454.328770767;1670542.3583904207;395019.29518856277;1939579.7242047507;0;4;4;41;66;47;33;10;248;254;2114650769030.119;807973190865.1575;1778657275425.131;70216.81565894498;6954.071302238898;0.0;5370.663248786322;7229610.345584899;1357397.834992504;101147.50635171492;1578264.3877677773;1.7726803608321275;0.22350535849233016
9741;2019-09-12 11:37:45.125;930;941;306;305;232;41;185;40;-23;43;777;344;-24;52;256;149;332;874;341;157;185;-11;891;362;367;137;365;304;887;-2.0;619.0;1471.0;135.0;181.0;100;85;50;1;0;0;1;1;0;0;1;1;0;1;0;64092.109375;12543.57421875;31044.962890625;2850.92211914062;812.0;371188;793.0;-1.0;Calculated values ==>;1568281065.125;366.16;367.26;303.76000000000005;303.66;296.36;277.26000000000005;274.5913991737795;291.66;277.16;270.86;277.46000000000004;350.86;307.56;270.76000000000005;278.36;298.76000000000005;288.06;306.36;360.56000000000006;288.86;291.66;352.46000000000004;354.36;272.06;241.92719264551067;268.0796299477929;274.5913991737795;307.26000000000005;8910000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3040000.0;8870000.0;0.0;0.10316666666666667;0.24516666666666667;0.022500000000000003;0.030166666666666668;0.030166666666666668;-0.0024898270409722863;12543.57421875;31044.962890625;2850.92211914062;64092.109375;502755.80334907;504712.0047622157;279507.1254419459;279103.8115752517;254139.01425704677;430014.67791919125;456405.4287182841;437883.18805776763;473371.616014766;531385.6704624288;484754.23280793335;437727.04723144654;448860.518063585;466312.6374550324;452122.4443351143;290681.2760718065;494685.3476750743;452404.6852713271;456405.4287182841;332557.3633054275;340529.4996700694;468069.5193544689;203095.69635060694;279507.1254419459;274.4190098405336;4833523.280667075;1670751.507481397;395066.8156399235;1940098.089174777;0;4;4;41;66;47;33;10;248;254;2114870672694.8533;808055392235.0582;1778839378459.9111;57562.06671687223;5961.911017586895;0.0;5336.432148836203;7230675.187350478;1357505.469972259;101147.50635171492;1578353.6150497464;1.4827995637169773;0.18658231440464337
9742;2019-09-12 11:38:45.095;928;938;305;304;237;39;186;39;-23;43;778;345;-24;62;257;151;331;866;339;156;185;-15;889;360;365;137;363;304;887;496.0;503.0;984.0;144.0;188.0;100;82;51;1;0;0;1;1;0;0;1;1;0;1;0;64123.4765625;12621.3330078125;31056.2109375;2840.45043945312;799.0;371189;823.0;-1.0;Calculated values ==>;1568281125.095;365.96000000000004;366.96000000000004;303.66;303.56;296.86;277.06;274.38016830617;291.76000000000005;277.06;270.86;277.46000000000004;350.96000000000004;307.66;270.76000000000005;279.36;298.86;288.26000000000005;306.26000000000005;359.76;288.76000000000005;291.66;355.46000000000004;353.06000000000006;271.66;241.92719264551067;268.0796299477929;274.38016830617;307.06;8890000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3040000.0;8870000.0;0.08266666666666667;0.08383333333333334;0.164;0.024;0.03133333333333333;0.11399999999999999;-0.0024919140308959638;12621.3330078125;31056.2109375;2840.45043945312;64123.4765625;502631.8947939219;504273.0170117375;279103.8115752517;278702.9667761133;255652.64502157058;430148.3826014536;456874.1274678485;437883.18805776763;473371.616014766;531489.9788147744;484867.5085615903;437727.04723144654;450236.6707993473;466728.8912336129;452761.82112387515;290394.9841035971;493453.89175153116;452609.8878949277;456734.413091994;345146.215005415;335074.5858427641;467674.4863581846;202514.29587191215;223565.2153927131;274.1841998349001;4834591.209652122;1670961.1101879382;395114.22003054875;1940615.340202034;0;4;4;41;66;47;33;10;248;254;2115090162894.958;808137551135.0974;1779021687259.998;38600.4983184803;6363.844571670539;0.0;26581.28853771802;7231476.141382134;1357608.1332449033;101147.50635171492;1578619.4630650915;1.5380205525649155;0.1485785132200601
9743;2019-09-12 11:39:45.115;926;936;306;305;233;38;186;38;-23;43;779;343;-24;52;257;148;330;863;332;154;186;-17;878;359;364;136;362;304;874;-2.0;525.0;1465.0;302.0;187.0;100;79;51;1;0;0;1;1;0;0;1;1;0;1;0;63557.1875;12494.4970703125;30537.87890625;2810.42163085938;788.0;371190;844.0;0.0;Calculated values ==>;1568281185.115;365.76;366.76;303.76000000000005;303.66;296.46000000000004;276.96000000000004;274.27422755570615;291.76000000000005;276.96000000000004;270.86;277.46000000000004;351.06000000000006;307.46000000000004;270.76000000000005;278.36;298.86;287.96000000000004;306.16;359.46000000000004;288.56;291.76000000000005;357.56000000000006;351.96000000000004;271.46000000000004;241.71165711629368;268.0796299477929;274.27422755570615;306.36;8780000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;3040000.0;8740000.0;0.0;0.0875;0.24416666666666667;0.050333333333333334;0.03116666666666667;0.03116666666666667;0.0;12494.4970703125;30537.87890625;2810.42163085938;63557.1875;503280.53302033455;505080.1235797136;280401.54349354137;279984.5338670147;254818.76149147155;430214.79039162316;457037.6738942946;437883.18805776763;473501.42000396166;531594.2784903181;484640.91588057764;437727.04723144654;448860.518063585;466871.3337883854;452505.1438823547;291046.726973838;494204.6409964805;452495.32014613674;457037.6738942946;353962.6284160805;330459.8814860452;467616.1448606874;201752.22202347897;280401.54349354137;273.88285696494887;4835655.56985415;1671170.4785380508;395161.3263279866;1941128.795378596;0;4;4;41;66;47;33;10;248;254;2115308935794.8884;808219478435.0714;1779204148059.94;57655.31087337215;13381.817449472821;0.0;5505.1593974901425;7232278.540502392;1357772.7352774218;101147.50635171492;1578886.9392601552;1.6696687749253558;0.21997379042197115
9744;2019-09-12 11:40:45.096;924;933;301;300;230;38;184;37;-23;42;780;339;-24;58;258;148;329;856;332;155;184;-20;866;358;363;136;361;305;865;-2.0;485.0;1270.0;228.0;189.0;100;74;53;1;0;0;1;1;0;0;1;1;0;0;0;63091.60546875;12454.1435546875;30219.244140625;2807.783203125;781.0;371191;853.0;0.0;Calculated values ==>;1568281245.096;365.56000000000006;366.46000000000004;303.26000000000005;303.16;296.16;276.96000000000004;274.1680685717883;291.56;276.86;270.86;277.36;351.16;307.06;270.76000000000005;278.96000000000004;298.96000000000004;287.96000000000004;306.06;358.76;288.66;291.56;358.46000000000004;351.26;271.16;241.71165711629368;268.19934244402924;274.1680685717883;306.36;8660000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;3050000.0;8650000.0;0.0;0.08083333333333333;0.21166666666666664;0.038;0.0315;0.0315;0.0;12454.1435546875;30219.244140625;2807.783203125;63091.60546875;504014.79556273174;505405.1304993604;278952.8489864523;278539.95142377936;254169.74939576373;430280.9020939914;456922.6038781957;437656.05685647397;473403.85947104497;531623.4926563593;484071.3972121838;437499.1961693786;449505.0126014062;467143.0033113598;452680.0719682202;291882.82840015943;493974.8080550522;452814.5701129408;456922.6038781957;357742.2034104033;327523.71359711495;467320.024447796;201570.44534392116;278952.8489864523;273.80738348323837;4836710.64224919;1671378.318039717;395208.1298757432;1941634.9444055725;0;4;4;41;66;47;33;10;248;254;2115526966729.6943;808301052594.9988;1779386790204.7773;49971.45443682367;10098.484005947244;0.0;5606.047279089916;7233175.146197436;1357968.3424941362;101147.50635171492;1578979.5033278044;1.4440258336470648;0.18536592117901535
9745;2019-09-12 11:41:48.087;924;933;303;303;222;34;182;34;-22;41;781;335;-23;50;258;140;329;856;335;148;181;-22;900;356;361;135;359;304;897;210.0;584.0;1562.0;304.0;204.0;100;68;55;1;0;0;1;1;0;0;1;1;0;1;0;64823.72265625;13037.5400390625;31312.38671875;2766.38671875;775.0;371192;855.0;-1.0;Calculated values ==>;1568281308.087;365.56000000000006;366.46000000000004;303.46000000000004;303.46000000000004;295.36;276.56;273.955091788801;291.36;276.56;270.96000000000004;277.26000000000005;351.26;306.66;270.86;278.16;298.96000000000004;287.16;306.06;358.76;287.96000000000004;291.26000000000005;358.66;350.66;270.96000000000004;241.49495122638035;268.0796299477929;273.955091788801;306.66;9000000.0;3560000.0;3610000.0;1350000.0;3590000.0;3040000.0;8970000.0;0.035;0.09733333333333333;0.2603333333333333;0.050666666666666665;0.034;0.069;-0.0024957091876173024;13037.5400390625;31312.38671875;2766.38671875;64823.72265625;501089.42798260297;502685.89754892973;277685.22307219496;277685.22307219496;250915.04907519155;430412.23801567365;456971.59247700404;438039.0146135774;473436.17305719486;531802.8519403378;483732.87891946064;437883.18805776763;448583.2367254159;467426.0965774196;451880.8460665091;288403.3161308917;490953.58799531177;452153.818075147;456832.62271452433;358582.20175259834;325007.27902157017;467262.4020951541;201068.19986570143;238821.51564861127;273.60201823376593;4837829.741475006;1671601.3384063349;395256.89689479844;1942173.2692605155;0;4;4;41;66;47;33;10;248;254;2115754994149.4666;808386405399.9135;1779578597799.5857;61691.40210603037;13487.172912958935;0.0;15042.766387548003;7234152.05661264;1358174.6875098993;101147.50635171492;1579160.1546361898;1.91486418926678;0.23191355294317803
9746;2019-09-12 11:42:45.117;931;941;302;302;225;35;165;34;-23;40;782;333;-24;51;259;141;330;868;338;147;165;-23;915;355;360;135;358;303;912;206.0;654.0;1265.0;281.0;192.0;100;64;53;1;0;0;1;1;0;0;1;1;0;0;0;65383.38671875;13081.0810546875;31793.248046875;2721.28833007812;770.0;371193;854.0;-1.0;Calculated values ==>;1568281365.117;366.26;367.26;303.36;303.36;295.66;276.66;273.8482719121499;289.66;276.56;270.86;277.16;351.36;306.46000000000004;270.76000000000005;278.26000000000005;299.06;287.26000000000005;306.16;359.96000000000004;287.86;289.66;358.56000000000006;350.16;270.86;241.49495122638035;267.9596281332873;273.8482719121499;306.96000000000004;9150000.0;3550000.0;3600000.0;1350000.0;3579999.9999999995;3030000.0;9120000.0;0.034333333333333334;0.109;0.21083333333333334;0.04683333333333333;0.032;0.06633333333333333;-0.002496490332126968;13081.0810546875;31793.248046875;2721.28833007812;65383.38671875;500840.48144497524;502593.7629305985;276434.6885792137;276434.6885792137;251408.75316963493;430477.46260093397;454756.7536004463;438109.25301780854;473338.7274854557;531982.0436786455;483622.00551778224;437953.82195464283;448907.5457794879;467695.9284303967;452201.2192164777;287565.63178855396;491421.5737584427;452185.31981032476;454756.7536004463;358162.1983326704;322910.4453824919;467163.779838937;200719.35986748783;237245.3475877174;273.4608582114002;4838861.090290974;1671808.219651676;395300.3638544076;1942673.118477727;0;4;4;41;66;47;33;10;248;254;2115960587300.223;808463395900.1967;1779751683850.2224;50049.702472525954;12478.480335329536;0.0;14428.256598844348;7235037.139281745;1358380.3571224266;101147.50635171492;1579393.5896982867;1.6168807877580076;0.1963349376188992
