;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9747;2019-09-12 11:43:45.097;940;950;303;302;229;36;170;34;-25;40;782;334;-26;47;259;143;331;876;344;145;170;-25;906;355;360;136;358;302;903;251.0;611.0;834.0;191.0;174.0;100;62;48;1;0;0;1;1;0;0;1;1;0;0;0;64450.046875;12545.01171875;31652.919921875;2682.22607421875;765.0;371194;851.0;-1.0;Calculated values ==>;1568281425.097;367.16;368.16;303.46000000000004;303.36;296.06;276.76000000000005;273.8482719121499;290.16;276.56;270.66;277.16;351.36;306.56;270.56;277.86;299.06;287.46000000000004;306.26000000000005;360.76;287.66;290.16;358.26;349.66;270.66;241.71165711629368;267.8393353686513;273.8482719121499;307.56;9060000.0;3550000.0;3600000.0;1360000.0;3579999.9999999995;3020000.0;9030000.0;0.04183333333333333;0.10183333333333335;0.13899999999999998;0.03183333333333333;0.029;0.07083333333333333;-0.0024972681720641034;12545.01171875;31652.919921875;2682.22607421875;64450.046875;502955.72576295334;504686.0042003642;277327.90918339876;276945.3862219668;252808.14626213376;430477.46260093397;455461.04788358515;438024.4983934438;473208.68934220774;532056.9234048271;483851.86379753635;437869.15320432716;448540.00715330127;467695.9284303967;452488.05871853366;288785.3600381607;493514.2275683709;451895.93310863426;455461.04788358515;356902.238983675;320813.78693149507;466826.055685987;200754.35393727315;232104.4683203928;273.4745882711131;4839942.67491854;1672021.6992404163;395345.3781311833;1943201.660302845;0;4;4;41;66;47;33;10;248;254;2116176515299.4333;808544668799.8994;1779933123349.5588;32980.55007940772;8469.949172334058;0.0;15821.09105239279;7235728.827410892;1358554.8691776036;101147.50635171492;1579645.5835684931;1.2216595057657105;0.13869199438494484
9748;2019-09-12 11:44:45.098;944;953;302;301;232;37;183;34;-26;40;781;336;-27;47;259;145;331;876;350;148;183;-26;886;357;362;136;361;301;883;-2.0;487.0;1347.0;327.0;170.0;100;59;45;1;0;0;1;1;0;0;1;1;0;0;0;63193.62890625;12098.365234375;30909.02734375;2664.30224609375;761.0;371195;848.0;0.0;Calculated values ==>;1568281485.098;367.56000000000006;368.46000000000004;303.36;303.26000000000005;296.36;276.86;274.0616903277293;291.46000000000004;276.56;270.56;277.16;351.26;306.76000000000005;270.46000000000004;277.86;299.06;287.66;306.26000000000005;360.76;287.96000000000004;291.46000000000004;357.96000000000004;349.26;270.56;241.71165711629368;267.7187500070086;274.0616903277293;308.16;8860000.0;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;3010000.0;8830000.0;0.0;0.08116666666666666;0.2245;0.0545;0.028333333333333332;0.028333333333333332;0.0;12098.365234375;30909.02734375;2664.30224609375;63193.62890625;505234.1173789992;506791.4597246296;278161.39644324034;277764.00902435207;254253.04279240358;430346.717906069;456947.03434989735;438095.2167564963;473208.68934220774;532027.6715589184;484194.4637142181;437940.2675631159;448726.1184418108;467272.39285998954;452424.34740285604;290701.3414240665;495359.63233408687;451977.4124727858;456947.03434989735;355642.35560766177;319136.5849023705;466727.19582699175;200968.38472659732;278161.39644324034;273.5673203376318;4841006.389947947;1672227.064138285;395389.93327654916;1943723.0185539932;0;4;4;41;66;47;33;10;248;254;2116393118910.0325;808626270160.1251;1780114026365.059;53234.97379071232;14483.855204971498;0.0;5065.593074021948;7236447.3020861745;1358746.1540693052;101147.50635171492;1579819.6421709564;1.5936439921890022;0.2247243324451879
9749;2019-09-12 11:45:45.128;941;951;304;304;231;37;189;34;-26;40;779;339;-27;49;259;148;330;868;361;152;189;-27;877;358;363;136;361;302;873;-2.0;516.0;1643.0;279.0;166.0;100;57;43;1;0;0;1;1;0;0;1;1;0;1;0;62764.28515625;11815.60546875;30537.759765625;2657.32861328125;756.0;371196;845.0;0.0;Calculated values ==>;1568281545.128;367.26;368.26;303.56;303.56;296.26000000000005;276.86;274.1680685717883;292.06;276.56;270.56;277.16;351.06000000000006;307.06;270.46000000000004;278.06;299.06;287.96000000000004;306.16;359.96000000000004;288.36;292.06;357.66;348.76;270.46000000000004;241.71165711629368;267.8393353686513;274.1680685717883;309.26000000000005;8770000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;3020000.0;8730000.0;0.0;0.08600000000000001;0.2738333333333333;0.0465;0.027666666666666666;0.027666666666666666;0.0;11815.60546875;30537.759765625;2657.32861328125;62764.28515625;505553.4912857389;507331.6609765551;279639.66188120056;279639.66188120056;254239.4135243124;430280.9020939914;457617.00745002116;437869.15320432716;473208.68934220774;531744.4377471372;484418.4713242799;437713.4967235476;448816.61916108726;467272.39285998954;452680.0719682202;291155.4112131213;495060.8897040789;452381.11837450357;457617.00745002116;354382.54770086217;317040.2365367038;466628.313697591;201541.2070848222;279639.66188120056;273.7959597319701;4842056.564055943;1672426.4468689272;395434.30237381806;1944235.3311412735;0;4;4;41;66;47;33;10;248;254;2116610727659.9287;808707910960.0862;1780295016814.973;64714.46924572444;12326.550457493751;0.0;4924.039894070703;7237430.705567022;1358969.6858264094;101147.50635171492;1579902.930735788;1.8210130213657414;0.2571305951588096
9750;2019-09-12 11:46:45.119;936;945;306;305;235;36;192;34;-24;40;777;341;-25;47;260;150;329;856;360;154;192;-28;874;355;360;135;358;305;871;1197.0;563.0;1286.0;185.0;171.0;100;48;46;1;0;0;1;1;0;0;1;1;0;0;0;62802.55859375;12050.6396484375;30393.94140625;2618.36572265625;751.0;371197;845.0;0.0;Calculated values ==>;1568281605.119;366.76;367.66;303.76000000000005;303.66;296.66;276.76000000000005;273.8482719121499;292.36;276.56;270.76000000000005;277.16;350.86;307.26000000000005;270.66;277.86;299.16;288.16;306.06;358.76;288.56;292.36;357.66;348.26;270.36;241.49495122638035;268.19934244402924;273.8482719121499;309.16;8740000.0;3550000.0;3600000.0;1350000.0;3579999.9999999995;3050000.0;8710000.0;0.1995;0.09383333333333334;0.21433333333333332;0.030833333333333334;0.0285;0.228;0.0;12050.6396484375;30393.94140625;2618.36572265625;62802.55859375;505080.1235797136;506634.0185046477;280617.47807353735;280197.0201570303;255521.70475155202;430477.46260093397;458513.0163278268;437499.1961693786;473338.7274854557;531310.4117884313;484298.6090892836;437342.01223029394;447978.07099077606;467824.50383385463;453486.27250343625;290973.4500324841;493412.11954105226;453192.24889485224;458513.0163278268;354382.54770086217;314944.0575458753;466670.3434457354;201247.3602113275;211168.62494410374;273.66770056403016;4843102.797460874;1672625.3024118887;395478.2598986202;1944743.0191525468;0;4;4;41;66;47;33;10;248;254;2116827595124.7012;808789198765.0009;1780477089499.782;50636.64350700895;8183.875316394244;0.0;56394.52123548886;7238391.820650062;1359140.5804029803;101147.50635171492;1580413.8420964635;2.556757786572861;0.231961781812281
9751;2019-09-12 11:47:45.119;933;943;308;308;230;34;194;33;-21;39;778;341;-22;47;260;146;328;856;362;153;194;-28;900;354;359;133;358;306;898;-1.0;540.0;1427.0;211.0;189.0;100;36;51;1;0;0;1;1;0;0;1;1;0;0;0;64297.20703125;12749.8505859375;31347.53125;2560.97509765625;745.0;371198;847.0;0.0;Calculated values ==>;1568281665.119;366.46000000000004;367.46000000000004;303.96000000000004;303.96000000000004;296.16;276.56;273.7412296467126;292.56;276.46000000000004;271.06;277.06;350.96000000000004;307.26000000000005;270.96000000000004;277.86;299.16;287.76000000000005;305.96000000000004;358.76;288.46000000000004;292.56;357.86;347.66;270.36;241.05796691057077;268.3187672390254;273.7412296467126;309.36;9000000.0;3540000.0;3590000.0;1330000.0;3579999.9999999995;3060000.0;8980000.0;0.0;0.09000000000000001;0.2378333333333333;0.035166666666666666;0.0315;0.0315;0.0;12749.8505859375;31347.53125;2560.97509765625;64297.20703125;502429.16284793074;504077.0821476071;279590.58778647834;279590.58778647834;253237.34963609066;430542.39183029096;458945.90446274553;437742.05038880615;473501.00995365425;531339.5441984396;484182.91607048444;437585.1090581189;447789.5392935794;467824.50383385463;453090.7323638435;287945.43573152804;490858.3728211706;453222.3871060954;458945.90446274553;355222.41127806646;312428.86344474956;466951.4208104071;200603.2590973096;279590.58778647834;273.41091210122465;4844161.962174416;1672831.9731638418;395521.4210721228;1945257.5314246821;0;4;4;41;66;47;33;10;248;254;2117043295124.7012;808869598765.0009;1780660389499.782;56399.509195494255;9366.577020243927;0.0;5649.692475302417;7239283.788589249;1359286.8341724523;101147.50635171492;1580930.8772107202;1.5306106640806643;0.21090168025458655
9752;2019-09-12 11:48:45.100;939;950;310;309;229;36;191;34;-17;39;781;340;-20;43;261;143;329;871;366;157;191;-28;906;357;362;132;361;305;903;90.0;528.0;715.0;161.0;188.0;100;25;53;1;0;0;1;1;0;0;1;1;0;0;0;64664.640625;12931.66015625;31527.265625;2483.17260742188;741.0;371199;848.0;0.0;Calculated values ==>;1568281725.1;367.06000000000006;368.16;304.16;304.06;296.06;276.76000000000005;274.0616903277293;292.26000000000005;276.56;271.46000000000004;277.06;351.26;307.16;271.16;277.46000000000004;299.26000000000005;287.46000000000004;306.06;360.26;288.86;292.26000000000005;357.96000000000004;347.26;270.36;240.83765695389522;268.19934244402924;274.0616903277293;309.76000000000005;9060000.0;3570000.0000000005;3620000.0000000005;1320000.0;3610000.0;3050000.0;9030000.0;0.015000000000000001;0.08800000000000001;0.11916666666666667;0.026833333333333334;0.03133333333333333;0.04633333333333333;0.0;12931.66015625;31527.265625;2483.17260742188;64664.640625;502807.32405099616;504686.0042003642;280065.1624894782;279667.4321554581;252808.14626213376;430346.717906069;458054.80583079654;438590.5995609556;473630.5699406402;531727.8354950516;484185.024249282;438124.7295301388;447417.42732394347;467530.87201683124;452136.64181641565;287877.2117565275;492736.08238830377;453275.884990111;458054.80583079654;355642.35560766177;310752.19949742197;467091.5668373881;201144.64907167992;254515.3559873133;273.63638433125794;4845236.303921274;1673045.917982516;395563.442325349;1945781.3221452378;0;4;4;41;66;47;33;10;248;254;2117259526629.5085;808949073589.93;1780843631454.619;28295.642433305355;7136.242293379836;0.0;9430.66117608139;7239989.358017767;1359424.3141175036;101147.50635171492;1581056.5070289923;0.9556996266190106;0.12339186730486233
9753;2019-09-12 11:49:45.130;944;955;308;308;234;40;186;37;-21;40;783;339;-22;39;260;148;330;877;369;162;186;-28;896;360;365;133;363;305;893;-2.0;472.0;1993.0;135.0;182.0;100;19;52;1;0;0;1;1;0;0;1;1;0;0;0;64024.71484375;12824.4052734375;31239.607421875;2443.595703125;737.0;371200;847.0;-1.0;Calculated values ==>;1568281785.13;367.56000000000006;368.66;303.96000000000004;303.96000000000004;296.56;277.16;274.38016830617;291.76000000000005;276.86;271.06;277.16;351.46000000000004;307.06;270.96000000000004;277.06;299.16;287.96000000000004;306.16;360.86;289.36;291.76000000000005;357.86;346.86;270.36;241.05796691057077;268.19934244402924;274.38016830617;310.06;8960000.0;3600000.0;3650000.0;1330000.0;3629999.9999999995;3050000.0;8930000.0;0.0;0.07866666666666666;0.33216666666666667;0.022500000000000003;0.030333333333333334;0.030333333333333334;-0.002501562484078768;12824.4052734375;31239.607421875;2443.595703125;64024.71484375;504392.8578524934;506251.8610113522;279917.4790314262;279917.4790314262;254570.01736536142;430148.3826014536;456874.1274678485;437968.82056851813;473598.1776897576;531936.4951910102;484071.3972121838;437812.597326149;446853.7789523966;467118.51372002246;452329.7272228385;289234.91629437;494593.0567263336;453475.3951927411;456874.1274678485;355222.41127806646;309075.640036128;466951.4208104071;202597.79082100076;279917.4790314262;274.21663468111956;4846309.251426245;1673260.6591787867;395604.5192562818;1946304.6409510951;0;4;4;41;66;47;33;10;248;254;2117477735680.2712;809028613340.208;1781026722955.2588;78182.41038113368;5947.956674761643;0.0;5367.685002571476;7240877.11878621;1359533.4036267817;101147.50635171492;1581179.888240688;1.9243744226046602;0.2613656214302973
9754;2019-09-12 11:50:45.121;942;952;307;306;237;40;185;38;-22;41;783;338;-23;37;260;151;329;874;367;163;184;-27;890;360;365;134;363;305;887;-1.0;408.0;1461.0;22.0;176.0;100;15;53;1;0;0;1;1;0;0;1;1;0;0;0;63860.5546875;12788.9462890625;31029.44921875;2412.68725585938;734.0;371201;848.0;0.0;Calculated values ==>;1568281845.121;367.36;368.36;303.86;303.76000000000005;296.86;277.16;274.38016830617;291.66;276.96000000000004;270.96000000000004;277.26000000000005;351.46000000000004;306.96000000000004;270.86;276.86;299.16;288.26000000000005;306.06;360.56000000000006;289.46000000000004;291.56;357.96000000000004;346.56000000000006;270.46000000000004;241.2770596917726;268.19934244402924;274.38016830617;309.86;8900000.0;3600000.0;3650000.0;1340000.0;3629999.9999999995;3050000.0;8870000.0;0.0;0.068;0.2435;0.0036666666666666666;0.029333333333333333;0.029333333333333333;0.0;12788.9462890625;31029.44921875;2412.68725585938;63860.5546875;504605.37076094805;506314.3960937378;279912.96418247675;279507.1254419459;255652.64502157058;430148.3826014536;456734.413091994;437812.597326149;473565.85517348704;531936.4951910102;483957.727813779;437656.05685647397;446570.8011300101;467118.51372002246;452761.82112387515;289331.25987514894;494685.3476750743;453618.9998577814;456594.54110271874;355642.35560766177;307818.28838856175;466909.57185606135;202920.71548385956;279912.96418247675;274.34191327236067;4847374.802147968;1673474.0717582274;395644.9822105438;1946823.4719195685;0;4;4;41;66;47;33;10;248;254;2117696702830.0415;809108701325.124;1781209695505.067;57196.17322859748;967.9591400314066;0.0;5182.659589660431;7242005.104425211;1359591.0276136163;101147.50635171492;1581267.7945909337;1.3702208162008886;0.17517872705635903
9755;2019-09-12 11:51:45.121;937;947;306;305;234;39;187;38;-23;41;782;337;-24;36;261;150;329;871;377;163;187;-26;879;361;366;133;364;304;875;-2.0;433.0;2178.0;214.0;176.0;100;6;53;1;0;0;1;1;0;0;1;1;0;1;0;63282.71484375;12597.8779296875;30698.541015625;2362.84985351562;731.0;371202;846.0;0.0;Calculated values ==>;1568281905.121;366.86;367.86;303.76000000000005;303.66;296.56;277.06;274.4858918419099;291.86;276.96000000000004;270.86;277.26000000000005;351.36;306.86;270.76000000000005;276.76000000000005;299.26000000000005;288.16;306.06;360.26;289.46000000000004;291.86;357.76;346.26;270.56;241.05796691057077;268.0796299477929;274.4858918419099;310.86;8790000.0;3610000.0;3660000.0;1330000.0;3640000.0;3040000.0;8750000.0;0.0;0.07216666666666667;0.36300000000000004;0.035666666666666666;0.029333333333333333;0.029333333333333333;0.0;12597.8779296875;30698.541015625;2362.84985351562;63282.71484375;504803.38611639163;506589.21518724435;280330.398062897;279914.512132026;255094.38893493195;430081.6785162784;456850.08231254626;437883.18805776763;473695.32993624324;531907.1257792506;483960.1406891885;437727.04723144654;446621.9564447741;467106.4518600339;452442.8751106011;290436.927334411;495333.1815433503;453446.6530995133;456850.08231254626;354802.47531532554;306560.99450073834;467148.1731235439;202694.8214202516;280330.398062897;274.2589168919641;4848434.329394061;1673685.628626717;395684.77835312195;1947337.8718381883;0;4;4;41;66;47;33;10;248;254;2117916002830.0415;809188801325.124;1781392395505.067;85373.37708941834;9432.169544084094;0.0;5177.910737989712;7243193.184011195;1359677.6953526507;101147.50635171492;1581354.1326769975;2.189773511529784;0.3116882481354064
9756;2019-09-12 11:52:45.102;932;942;307;306;232;39;189;38;-23;42;781;337;-24;33;261;149;328;863;371;164;189;-25;877;360;365;134;363;304;873;-2.0;456.0;1875.0;81.0;175.0;100;1;52;1;0;0;1;1;0;0;1;1;0;1;0;62975.19921875;12547.08203125;30464.53125;2343.59692382812;727.0;371203;845.0;0.0;Calculated values ==>;1568281965.102;366.36;367.36;303.86;303.76000000000005;296.36;277.06;274.38016830617;292.06;276.96000000000004;270.86;277.36;351.26;306.86;270.76000000000005;276.46000000000004;299.26000000000005;288.06;305.96000000000004;359.46000000000004;289.56;292.06;357.66;345.86;270.66;241.2770596917726;268.0796299477929;274.38016830617;310.26000000000005;8770000.0;3600000.0;3650000.0;1340000.0;3629999.9999999995;3040000.0;8730000.0;0.0;0.076;0.3125;0.013500000000000002;0.029166666666666667;0.029166666666666667;0.0;12547.08203125;30464.53125;2343.59692382812;62975.19921875;504243.64312816196;506033.8054995568;280894.1709145433;280473.10187374195;254543.50347535155;430148.3826014536;457292.3345882162;437883.18805776763;473663.1379967309;531802.8519403378;483960.1406891885;437727.04723144654;446196.8478688148;467248.1840708977;452473.9457314294;290147.49105544057;494297.7450528286;453762.4230580847;457292.3345882162;354382.54770086217;304884.691753025;467106.6241422653;202747.94800111908;280894.1709145433;274.2749210590501;4849486.145496372;1673895.1036047828;395723.98632310814;1947847.4027040629;0;4;4;41;66;47;33;10;248;254;2118135233384.8462;809268875960.0527;1781574737744.9045;73479.76251770268;3568.8421279054746;0.0;5144.946440482126;7244516.540977624;1359786.0028082624;101147.50635171492;1581440.1292458684;1.812218501787202;0.24283752317443705
9757;2019-09-12 11:53:45.102;929;938;307;307;233;37;190;37;-21;42;780;336;-22;33;262;149;327;858;378;161;189;-24;901;358;363;134;361;306;899;475.0;538.0;1588.0;155.0;198.0;100;1;57;1;0;0;1;1;0;0;1;1;0;0;0;64682.77734375;13308.3193359375;31416.404296875;2346.48510742188;725.0;371204;843.0;0.0;Calculated values ==>;1568282025.102;366.06000000000006;366.96000000000004;303.86;303.86;296.46000000000004;276.86;274.1680685717883;292.16;276.86;271.06;277.36;351.16;306.76000000000005;270.96000000000004;276.46000000000004;299.36;288.06;305.86;358.96000000000004;289.26000000000005;292.06;357.46000000000004;345.66;270.76000000000005;241.2770596917726;268.3187672390254;274.1680685717883;310.96000000000004;9010000.0;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;3060000.0;8990000.0;0.07916666666666666;0.08966666666666666;0.26466666666666666;0.025833333333333333;0.033;0.11216666666666666;0.0;13308.3193359375;31416.404296875;2346.48510742188;64682.77734375;501748.6644700067;503254.93452457484;279129.4704020762;279129.4704020762;254101.98458163446;430280.9020939914;457755.4332411191;437742.05038880615;473663.1379967309;531548.3773321469;483613.84455374256;437585.1090581189;445807.4384647189;467659.9626277319;452823.4905160512;287405.21720811113;491077.6913423303;453676.4608853369;457617.00745002116;353542.7174425113;304046.57827927166;467205.1182643892;202045.11854959745;224723.7242952004;273.9925460280867;4850549.961967726;1674110.5652828428;395763.07034003525;1948363.0771669536;0;4;4;41;66;47;33;10;248;254;2118353633384.8462;809349275960.0527;1781757737744.9045;62381.1212934439;6849.966659298788;0.0;26122.863260532395;7245648.715009384;1359872.8262148225;101147.50635171492;1581700.6943267102;2.0257383178641586;0.24000872413260144
9758;2019-09-12 11:54:45.133;934;943;308;308;229;38;185;37;-21;42;780;336;-22;31;262;144;328;869;379;162;185;-23;909;360;364;135;363;305;906;322.0;534.0;516.0;288.0;193.0;100;1;58;1;0;0;1;1;0;0;1;1;0;0;0;65029.125;13417.7412109375;31726.58203125;2344.96459960938;721.0;371205;840.0;0.0;Calculated values ==>;1568282085.133;366.56000000000006;367.46000000000004;303.96000000000004;303.96000000000004;296.06;276.96000000000004;274.38016830617;291.66;276.86;271.06;277.36;351.16;306.76000000000005;270.96000000000004;276.26000000000005;299.36;287.56;305.96000000000004;360.06000000000006;289.36;291.66;357.16;345.26;270.86;241.49495122638035;268.19934244402924;274.38016830617;311.06;9090000.0;3600000.0;3640000.0;1350000.0;3629999.9999999995;3050000.0;9060000.0;0.05366666666666667;0.089;0.08600000000000001;0.048;0.03216666666666666;0.08583333333333333;0.0;13417.7412109375;31726.58203125;2344.96459960938;65029.125;501806.464242462;503400.32568297297;279084.67415819626;279084.67415819626;252728.99965312265;430148.3826014536;456898.30145361554;437968.82056851813;473533.6025564079;531623.4926563593;483730.2612721648;437812.597326149;445717.11843896436;467377.75337343523;451750.95120392385;287177.6650539843;492142.71603121026;453647.6657075979;456898.30145361554;352283.03420395456;302370.42649719206;467163.779838937;201390.23366349915;230506.7909751041;273.74583865003035;4851631.452967238;1674333.39752423;395802.185953492;1948889.540584437;0;4;4;41;66;47;33;10;248;254;2118571846069.4788;809430017654.9167;1781941132449.5957;20345.758473831633;12757.130216421017;0.0;19431.9379827389;7246338.461858126;1360036.3031079564;101147.50635171492;1582080.513808492;1.1062458305966407;0.13983178066764806
9759;2019-09-12 11:55:45.144;941;951;307;306;231;40;177;38;-24;43;780;336;-24;31;263;146;329;879;386;163;177;-21;917;361;365;135;364;302;914;139.0;492.0;1807.0;79.0;175.0;100;1;54;1;0;0;1;1;0;0;1;1;0;0;0;65056.58203125;13195.046875;31872.728515625;2317.08129882812;721.0;371206;836.0;-1.0;Calculated values ==>;1568282145.144;367.26;368.26;303.86;303.76000000000005;296.26000000000005;277.16;274.4858918419099;290.86;276.96000000000004;270.76000000000005;277.46000000000004;351.16;306.76000000000005;270.76000000000005;276.26000000000005;299.46000000000004;287.76000000000005;306.06;361.06000000000006;289.46000000000004;290.86;356.76;345.26;271.06;241.49495122638035;267.8393353686513;274.4858918419099;311.76000000000005;9170000.0;3610000.0;3650000.0;1350000.0;3640000.0;3020000.0;9140000.0;0.023166666666666665;0.082;0.3011666666666667;0.013166666666666667;0.029166666666666667;0.05233333333333333;-0.002503968914629217;13195.046875;31872.728515625;2317.08129882812;65056.58203125;502167.6378878513;503909.6550304199;278214.3773833464;277832.428864765;253105.86642594068;430081.6785162784;455610.9404741268;438179.53515710204;473631.01605711324;531848.6080526202;484078.6317558002;438179.53515710204;446301.07743510534;467365.9715764312;451863.9960680124;286965.1745210331;492961.47934256843;453618.9998577814;455610.9404741268;350603.57178935205;302370.42649719206;467361.0029069329;203035.95411768337;244934.75689313252;274.3912123304282;4852715.699270709;1674555.2114172839;395841.04345865035;1949419.6320059893;0;4;4;41;66;47;33;10;248;254;2118790586165.0488;809511032505.1279;1782123265835.0703;70817.40848970493;3480.279809058452;0.0;11025.3869407387;7247098.294195197;1360171.6396656756;101147.50635171492;1582334.371382207;1.8006401454094345;0.23878411212036701
9760;2019-09-12 11:56:48.114;947;956;308;307;234;40;181;39;-26;43;778;336;-27;31;263;149;330;884;390;163;181;-20;898;362;367;135;365;301;894;-2.0;469.0;1532.0;282.0;172.0;100;1;47;1;0;0;1;1;0;0;1;1;0;1;0;63377.62109375;12388.720703125;31199.046875;2303.70043945312;720.0;371207;828.0;0.0;Calculated values ==>;1568282208.114;367.86;368.76;303.96000000000004;303.86;296.56;277.16;274.5913991737795;291.26000000000005;277.06;270.56;277.46000000000004;350.96000000000004;306.76000000000005;270.46000000000004;276.26000000000005;299.46000000000004;288.06;306.16;361.56000000000006;289.46000000000004;291.26000000000005;355.96000000000004;345.16;271.16;241.49495122638035;267.7187500070086;274.5913991737795;312.16;8980000.0;3620000.0000000005;3670000.0000000005;1350000.0;3650000.0;3010000.0;8940000.0;0.0;0.07816666666666668;0.25533333333333336;0.047;0.028666666666666667;0.028666666666666667;0.0;12388.720703125;31199.046875;2303.70043945312;63377.62109375;504665.0232476093;506314.3866698349;279851.4137708401;279449.972307248;254541.61752397742;430014.67791919125;455842.18364190205;438095.2167564963;473631.01605711324;531715.34125538;484194.4637142181;437940.2675631159;446494.38541508396;467224.463052191;452122.4443351143;289048.640616395;495575.7445034989;453273.839974596;455842.18364190205;347245.03765724396;301951.40411888575;467459.58237182215;202581.99343202478;279851.4137708401;274.2196874181575;4853838.963406051;1674778.9627846626;395881.4560456214;1949971.2472418437;0;4;4;41;66;47;33;10;248;254;2119021056365.1536;809596042005.1665;1782313120385.1565;60134.376355515065;12449.246680170476;0.0;5045.068736303776;7248243.576680676;1360310.9566494925;101147.50635171492;1582474.920909213;1.691571333962441;0.2578196337806468
9761;2019-09-12 11:57:45.135;944;952;309;308;237;40;187;39;-27;43;776;337;-27;33;263;152;328;870;369;163;186;-19;894;361;365;135;364;300;891;201.0;451.0;1188.0;204.0;178.0;100;1;44;1;0;0;1;1;0;0;1;1;0;1;0;63176.53125;12068.5908203125;31224.806640625;2300.951171875;759.0;371208;822.0;0.0;Calculated values ==>;1568282265.135;367.56000000000006;368.36;304.06;303.96000000000004;296.86;277.16;274.4858918419099;291.86;277.06;270.46000000000004;277.46000000000004;350.76;306.86;270.46000000000004;276.46000000000004;299.46000000000004;288.36;305.96000000000004;360.16;289.46000000000004;291.76000000000005;355.36;349.06000000000006;271.26000000000005;241.49495122638035;267.5978703862781;274.4858918419099;310.06;8940000.0;3610000.0;3650000.0;1350000.0;3640000.0;3000000.0;8910000.0;0.033499999999999995;0.07516666666666666;0.198;0.034;0.029666666666666668;0.06316666666666666;0.0;12068.5908203125;31224.806640625;2300.951171875;63176.53125;504561.3720269633;505981.5288752307;280457.5756160885;280050.666977549;255534.3863108292;430081.6785162784;457013.68520201126;438165.9764317512;473631.01605711324;531582.2435752349;484423.1859301077;438165.9764317512;446967.6594324875;467365.9715764312;452731.1775036387;288484.1044789952;493699.0743333108;453618.9998577814;456874.1274678485;344726.4743306794;318298.0250993184;467558.1405869268;202502.86800426332;239114.84150005458;274.1843453685328;4854841.219560107;1674972.6545010707;395917.9229677197;1950465.6181509548;0;4;4;41;66;47;33;10;248;254;2119229753224.8184;809673020355.043;1782484468489.8813;46661.29546864261;9011.879267810558;0.0;13755.12823029898;7249089.353901969;1360480.9198245918;101147.50635171492;1582623.8106355339;1.5227392220444458;0.19565355075527227
9762;2019-09-12 11:58:45.105;938;943;308;308;239;38;189;38;-26;44;773;336;-27;35;264;152;327;855;368;161;189;-18;882;358;363;135;361;302;879;84.0;553.0;999.0;117.0;185.0;100;0;42;1;0;0;1;1;0;0;1;1;0;0;0;62560.046875;11795.1298828125;30808.701171875;2317.087890625;829.0;371209;815.0;0.0;Calculated values ==>;1568282325.105;366.96000000000004;367.46000000000004;303.96000000000004;303.96000000000004;297.06;276.96000000000004;274.1680685717883;292.06;276.96000000000004;270.56;277.56;350.46000000000004;306.76000000000005;270.46000000000004;276.66;299.56;288.36;305.86;358.66;289.26000000000005;292.06;354.66;356.06000000000006;271.36;241.49495122638035;267.8393353686513;274.1680685717883;309.96000000000004;8820000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3020000.0;8790000.0;0.014;0.09216666666666667;0.1665;0.0195;0.030833333333333334;0.044833333333333336;0.0;11795.1298828125;30808.701171875;2317.087890625;62560.046875;504695.78726548195;505675.9419997829;280881.16170440475;280881.16170440475;256509.07739600408;430280.9020939914;457617.00745002116;437869.15320432716;473728.41363301896;531119.2370921916;484078.6317558002;437713.4967235476;446865.2917148446;467917.8483940991;453252.6523967148;289149.36181688216;492504.454369373;453676.4608853369;457617.00745002116;341788.5100793522;347664.82616959437;467656.67764891183;201904.4286457516;256219.28223627515;273.93772382408633;4855888.500475907;1675171.4194081887;395956.3873847628;1950982.3055766895;0;4;4;41;66;47;33;10;248;254;2119448044024.9226;809753979855.0815;1782664978189.9675;39288.12663900283;5182.168855561625;0.0;9029.331347082947;7249805.240963949;1360599.1444171425;101147.50635171492;1582813.5861968545;1.1909735619340016;0.15213991437550656
9763;2019-09-12 11:59:45.095;933;939;310;309;237;37;191;37;-24;43;772;335;-25;36;264;150;326;849;373;159;190;-17;884;357;362;136;360;304;882;-1.0;476.0;1171.0;116.0;191.0;100;0;46;1;0;0;1;1;0;0;1;1;0;0;0;62785.11328125;12180.4443359375;30781.333984375;2332.48999023438;876.0;371210;809.0;0.0;Calculated values ==>;1568282385.095;366.46000000000004;367.06000000000006;304.16;304.06;296.86;276.86;274.0616903277293;292.26000000000005;276.86;270.76000000000005;277.46000000000004;350.36;306.66;270.66;276.76000000000005;299.56;288.16;305.76000000000005;358.06000000000006;289.06;292.16;354.06000000000006;360.76;271.46000000000004;241.71165711629368;268.0796299477929;274.0616903277293;310.46000000000004;8840000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3040000.0;8820000.0;0.0;0.07933333333333333;0.19516666666666668;0.01933333333333333;0.03183333333333333;0.03183333333333333;0.0;12180.4443359375;30781.333984375;2332.48999023438;62785.11328125;503794.8426709588;504841.673566179;281504.16253689857;281084.7943709765;255802.29427181068;430346.717906069;458054.80583079654;437727.04723144654;473501.42000396166;530863.9974095965;483732.87891946064;437570.5891863215;446621.9564447741;468058.0973201897;453140.38140994735;288476.72072346613;491287.4463789889;453562.39847631933;457916.85825212236;339270.558843327;367404.27001748665;467616.1448606874;201704.0307725562;281504.16253689857;273.85505237344864;4856932.869386875;1675371.1825606348;395995.1274093624;1951495.4703280244;0;4;4;41;66;47;33;10;248;254;2119665507774.9573;809835266305.0945;1782846747889.9963;46063.82537889344;5140.967539037202;0.0;5615.8041469346235;7250516.3886865;1360685.1562160884;101147.50635171492;1582935.6086521915;1.2544765416076815;0.17040364052448448
9764;2019-09-12 12:00:45.126;934;941;311;311;230;36;187;35;-22;42;771;335;-23;35;265;145;327;855;379;158;187;-17;894;357;362;136;360;306;891;236.0;403.0;1577.0;266.0;193.0;100;0;51;1;0;0;1;1;0;0;1;1;0;1;0;63752.6640625;12738.287109375;31100.748046875;2340.1015625;893.0;371211;805.0;0.0;Calculated values ==>;1568282445.126;366.56000000000006;367.26;304.26000000000005;304.26000000000005;296.16;276.76000000000005;274.0616903277293;291.86;276.66;270.96000000000004;277.36;350.26;306.66;270.86;276.66;299.66;287.66;305.86;358.66;288.96000000000004;291.86;353.66;362.46000000000004;271.46000000000004;241.71165711629368;268.3187672390254;274.0616903277293;311.06;8940000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3060000.0;8910000.0;0.03933333333333333;0.06716666666666667;0.2628333333333333;0.044333333333333336;0.03216666666666666;0.0715;0.0;12738.287109375;31100.748046875;2340.1015625;63752.6640625;503090.0019372072;504374.4781427488;281279.2391874191;281279.2391874191;253428.46371387647;430346.717906069;457502.1247446576;437585.1090581189;473403.85947104497;530608.3473777291;483499.9011723925;437427.84448784514;446092.96027638344;468186.6588226815;452424.34740285604;288020.300140885;491367.4923687;453419.23222524277;457502.1247446576;337592.078488485;374548.8164000497;467616.1448606874;201493.96724816944;237388.0406380883;273.7730274963648;4857987.895678394;1675578.9459446452;396034.08579033875;1952011.4207808247;0;4;4;41;66;47;33;10;248;254;2119882819994.5913;809916908464.957;1783029842439.688;62052.62177238171;11798.083207488296;0.0;15738.157013619702;7251417.824579279;1360826.3879040957;101147.50635171492;1583113.6502688958;1.9400289472521508;0.26100746065590263
9765;2019-09-12 12:01:45.127;940;949;312;311;229;36;171;35;-22;42;772;336;-23;34;265;142;327;867;380;156;172;-17;917;357;362;136;360;304;913;159.0;470.0;740.0;214.0;188.0;100;0;53;1;0;0;1;1;0;0;1;1;0;1;0;64984.3828125;13107.6611328125;31883.224609375;2324.11108398438;902.0;371212;801.0;0.0;Calculated values ==>;1568282505.127;367.16;368.06000000000006;304.36;304.26000000000005;296.06;276.76000000000005;274.0616903277293;290.26000000000005;276.66;270.96000000000004;277.36;350.36;306.76000000000005;270.86;276.56;299.66;287.36;305.86;359.86;288.76000000000005;290.36;353.26;363.36;271.46000000000004;241.71165711629368;268.0796299477929;274.0616903277293;311.16;9170000.0;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;3040000.0;9130000.0;0.026500000000000003;0.07833333333333334;0.12333333333333334;0.035666666666666666;0.03133333333333333;0.057833333333333334;0.0;13107.6611328125;31883.224609375;2324.11108398438;64984.3828125;502018.1172288308;503697.5284187727;280218.2185803623;279824.9445370092;252546.59072993972;430346.717906069;455266.7001950955;438039.0146135774;473403.85947104497;530863.9974095965;483846.5310396702;437883.18805776763;446338.7475733018;468186.6588226815;451992.507158283;286101.1454330878;491169.5296828645;453132.35556440166;455407.6182641765;335913.7198600519;378332.2993749013;467616.1448606874;201121.6608857291;243975.127302418;273.6273814312313;4859060.722285464;1675794.3324369742;396072.9548769743;1952536.2959688525;0;4;4;41;66;47;33;10;248;254;2120100023615.192;809998509825.1827;1783212845490.194;29219.806959767957;9504.96992844018;0.0;12227.845727288366;7252178.440830877;1361003.9163061434;101147.50635171492;1583346.7041765482;1.0768810320898616;0.14431154396977253
9766;2019-09-12 12:02:45.137;946;955;310;309;236;37;171;36;-23;41;773;337;-24;34;265;147;328;875;380;156;171;-17;916;356;361;133;360;304;913;181.0;664.0;1127.0;0.0;181.0;100;0;52;1;0;0;1;1;0;0;1;1;0;0;0;64871.4453125;13027.3564453125;31965.982421875;2336.97998046875;906.0;371213;797.0;0.0;Calculated values ==>;1568282565.137;367.76;368.66;304.16;304.06;296.76000000000005;276.86;273.955091788801;290.26000000000005;276.76000000000005;270.86;277.26000000000005;350.46000000000004;306.86;270.76000000000005;276.56;299.66;287.86;305.96000000000004;360.66;288.76000000000005;290.26000000000005;352.86;363.76;271.46000000000004;241.05796691057077;268.0796299477929;273.955091788801;311.16;9160000.0;3560000.0;3610000.0;1330000.0;3600000.0;3040000.0;9130000.0;0.030166666666666668;0.11066666666666666;0.18783333333333332;0.0;0.030166666666666668;0.060333333333333336;0.0;13027.3564453125;31965.982421875;2336.97998046875;64871.4453125;502998.4221379101;504585.01406596956;279433.8640929739;279044.93353592453;254608.5106226773;430412.23801567365;455434.2692257803;437883.18805776763;473695.32993624324;530968.349634598;483960.1406891885;437727.04723144654;446338.7475733018;468186.6588226815;452885.6662977133;286610.6417423066;492428.17008202674;453305.55865111935;455434.2692257803;334235.48183727637;380014.09164345806;468032.5305025089;201972.2588119733;240703.06145247357;273.955091788801;4860143.034541651;1676012.160548726;396111.8037762428;1953068.4613734826;0;4;4;41;66;47;33;10;248;254;2120316959765.1575;810079223275.1699;1783395275890.165;44311.9362100017;0.0;0.0;12955.449535656175;7252791.307484616;1361083.1375902148;101147.50635171492;1583556.5999471718;1.2099514040880732;0.1412692882732685
9767;2019-09-12 12:03:45.127;950;959;309;309;235;37;182;36;-23;41;774;338;-24;32;266;147;328;882;382;156;182;-17;911;357;361;134;360;304;908;308.0;478.0;1510.0;114.0;183.0;100;0;52;1;0;0;1;1;0;0;1;1;0;0;0;64590.38671875;12990.9892578125;31767.169921875;2327.55322265625;906.0;371214;793.0;0.0;Calculated values ==>;1568282625.127;368.16;369.06000000000006;304.06;304.06;296.66;276.86;274.0616903277293;291.36;276.76000000000005;270.86;277.26000000000005;350.56000000000006;306.96000000000004;270.76000000000005;276.36;299.76000000000005;287.86;305.96000000000004;361.36;288.76000000000005;291.36;352.46000000000004;363.76;271.46000000000004;241.2770596917726;268.0796299477929;274.0616903277293;311.36;9110000.0;3570000.0000000005;3610000.0;1340000.0;3600000.0;3040000.0;9080000.0;0.051333333333333335;0.07966666666666668;0.25166666666666665;0.019;0.030500000000000003;0.08183333333333334;0.0;12990.9892578125;31767.169921875;2327.55322265625;64590.38671875;504014.00683209085;505590.4771559843;279352.3381323737;279352.3381323737;254448.91217850216;430346.717906069;456971.59247700404;437883.18805776763;473565.85517348704;531072.693019601;484073.70803292654;437727.04723144654;446054.7494118788;468315.1240550476;452711.3097642865;287013.1001435434;493983.6200514326;453305.55865111935;456971.59247700404;332557.3633054275;380014.09164345806;467893.9884116318;201899.80755428638;230767.04400192382;273.9313994794818;4861221.703333982;1676228.9439596953;396150.6684077567;1953599.4824581644;0;4;4;41;66;47;33;10;248;254;2120533523665.192;810159309925.1826;1783577645490.194;59389.15076004278;5053.889436289563;0.0;18511.0722168774;7253655.339180216;1361125.246316233;101147.50635171492;1583818.7772583154;1.7617682345840562;0.21821667655611288
9768;2019-09-12 12:04:45.108;953;962;309;308;232;38;187;36;-24;41;777;338;-25;33;266;147;328;886;380;160;187;-16;899;359;364;134;362;303;896;-2.0;370.0;1808.0;61.0;179.0;100;0;50;1;0;0;1;1;0;0;1;1;0;1;0;64072.8125;12670.962890625;31413.263671875;2326.87573242188;907.0;371215;788.0;0.0;Calculated values ==>;1568282685.108;368.46000000000004;369.36;304.06;303.96000000000004;296.36;276.96000000000004;274.27422755570615;291.86;276.76000000000005;270.76000000000005;277.26000000000005;350.86;306.96000000000004;270.66;276.46000000000004;299.76000000000005;287.86;305.96000000000004;361.76;289.16;291.86;351.96000000000004;363.86;271.56;241.2770596917726;267.9596281332873;274.27422755570615;311.16;8990000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;3030000.0;8960000.0;0.0;0.06166666666666667;0.3013333333333333;0.010166666666666666;0.029833333333333333;0.029833333333333333;0.0;12670.962890625;31413.263671875;2326.87573242188;64072.8125;505460.6483015201;507021.1609497199;280122.27424084814;279720.32128908276;253886.78511516744;430214.79039162316;457176.8914327451;437953.82195464283;473565.85517348704;531460.8904239582;484189.5428958027;437798.07955487026;446390.54166232125;468035.31262452714;452361.1404031271;288033.6516276192;495699.63058380334;453360.68676331674;457176.8914327451;330459.8814860452;380434.5634326986;467992.3154765687;202576.17322927155;280122.27424084814;274.2036377997339;4862293.557131964;1676442.7258417015;396189.44303316035;1954125.8193448328;0;4;4;41;66;47;33;10;248;254;2120750954789.9983;810239684465.1111;1783759687825.032;70927.13148257854;2698.3974461808543;0.0;5282.129412891592;7254740.964307749;1361189.828249439;101147.50635171492;1584016.9911507715;1.7001892745453009;0.23112219055813304
9769;2019-09-12 12:05:45.139;953;962;310;309;231;37;185;37;-24;41;778;338;-25;33;266;148;328;884;379;160;185;-16;905;358;363;134;362;303;901;188.0;350.0;2033.0;154.0;180.0;100;0;49;1;0;0;1;1;0;0;1;1;0;1;0;64167.42578125;12612.9208984375;31501.15625;2323.83837890625;907.0;371216;783.0;0.0;Calculated values ==>;1568282745.139;368.46000000000004;369.36;304.16;304.06;296.26000000000005;276.86;274.1680685717883;291.66;276.86;270.76000000000005;277.26000000000005;350.96000000000004;306.96000000000004;270.66;276.46000000000004;299.76000000000005;287.96000000000004;305.96000000000004;361.56000000000006;289.16;291.66;351.46000000000004;363.86;271.56;241.2770596917726;267.9596281332873;274.1680685717883;311.06;9050000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;3030000.0;9010000.0;0.03133333333333333;0.058333333333333334;0.3388333333333333;0.025666666666666667;0.030000000000000002;0.06133333333333334;0.0;12612.9208984375;31501.15625;2323.83837890625;64167.42578125;504959.51466976525;506608.7769465;280195.3086701848;279795.7140378251;253452.45601801533;430280.9020939914;457061.7909713768;437953.82195464283;473565.85517348704;531565.1381811216;484189.5428958027;437798.07955487026;446390.54166232125;468035.31262452714;452680.0719682202;287513.24316576234;494935.796010952;453533.268337165;457061.7909713768;328362.5824867039;380434.5634326986;467992.3154765687;202135.0228564861;240316.68439579522;274.027552764933;4863362.777927977;1676653.5337340883;396228.2190079308;1954650.377058162;0;4;4;41;66;47;33;10;248;254;2120969167474.6309;810320126004.9756;1783941581754.7256;79903.2697610921;6823.670510582121;0.0;13293.699869969005;7255998.533724667;1361269.2198134041;101147.50635171492;1584171.869707133;2.15385723079557;0.2852545818701051
9770;2019-09-12 12:06:45.119;950;959;309;308;239;37;186;37;-24;42;778;337;-24;33;267;150;327;877;376;162;186;-16;905;357;362;135;361;304;901;359.0;437.0;1483.0;110.0;187.0;100;0;49;1;0;0;1;1;0;0;1;1;0;0;0;64251.35546875;12681.451171875;31549.70703125;2336.17236328125;905.0;371217;779.0;0.0;Calculated values ==>;1568282805.119;368.16;369.06000000000006;304.06;303.96000000000004;297.06;276.86;274.0616903277293;291.76000000000005;276.86;270.76000000000005;277.36;350.96000000000004;306.86;270.76000000000005;276.46000000000004;299.86;288.16;305.86;360.86;289.36;291.76000000000005;351.06000000000006;363.66;271.56;241.49495122638035;268.0796299477929;274.0616903277293;310.76000000000005;9050000.0;3570000.0000000005;3620000.0000000005;1350000.0;3610000.0;3040000.0;9010000.0;0.05983333333333333;0.07283333333333333;0.24716666666666667;0.018333333333333333;0.03116666666666667;0.091;0.0;12681.451171875;31549.70703125;2336.17236328125;64251.35546875;504518.1953958953;506171.265736464;279795.7140378251;279398.4720292285;255847.77390485292;430346.717906069;457363.58031028823;437727.04723144654;473533.6025564079;531489.9788147744;483960.1406891885;437727.04723144654;446196.8478688148;468303.9457373096;453140.38140994735;287066.5860787927;493854.5371540065;453990.82321361953;457363.58031028823;326684.87348024134;379593.6293631624;467853.6886979931;201914.40580929897;228588.04067877587;273.9370885213702;4864432.577719897;1676864.24990593;396267.0394863204;1955175.625777719;0;4;4;41;66;47;33;10;248;254;2121186594974.7;810400799105.0012;1784123621054.7834;58285.02453817414;4875.553519626059;0.0;20818.574106467626;7257149.71898782;1361366.6808491757;101147.50635171492;1584456.0439007103;1.803392016308758;0.21453735477190794
9771;2019-09-12 12:07:45.100;948;957;311;311;237;38;189;37;-23;42;778;337;-24;33;267;150;327;876;377;164;189;-15;890;359;364;135;362;304;885;135.0;414.0;1914.0;172.0;179.0;100;0;49;1;0;0;1;1;0;0;1;1;0;1;0;63514.85546875;12565.55859375;31047.412109375;2347.080078125;904.0;371218;776.0;0.0;Calculated values ==>;1568282865.1;367.96000000000004;368.86;304.26000000000005;304.26000000000005;296.86;276.96000000000004;274.27422755570615;292.06;276.86;270.86;277.36;350.96000000000004;306.86;270.76000000000005;276.46000000000004;299.86;288.16;305.86;360.76;289.56;292.06;350.76;363.56000000000006;271.66;241.49495122638035;268.0796299477929;274.27422755570615;310.86;8900000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;3040000.0;8850000.0;0.022500000000000003;0.06899999999999999;0.319;0.028666666666666667;0.029833333333333333;0.052333333333333336;0.0;12565.55859375;31047.412109375;2347.080078125;63514.85546875;505482.1465894452;507204.29768060753;281706.9628977576;281706.9628977576;255712.25875041212;430214.79039162316;457454.86558595806;437883.18805776763;473533.6025564079;531489.9788147744;483960.1406891885;437727.04723144654;446196.8478688148;468164.148934044;452792.59228542744;288385.5890673199;495175.889074991;453933.9225991938;457454.86558595806;325426.6669566859;379173.1765716975;467952.1628762374;202325.8399955692;247578.13617229444;274.10635854090435;4865496.958982594;1677074.575029736;396306.0542313812;1955697.1032499177;0;4;4;41;66;47;33;10;248;254;2121404326004.506;810481773454.9291;1784305963294.621;75142.7940318413;7614.621255912489;0.0;10983.548839315063;7258261.265373725;1361470.7326786958;101147.50635171492;1584720.9776694204;2.0396183758202393;0.27446022317799096
9772;2019-09-12 12:08:45.120;943;953;312;310;238;36;188;36;-22;42;777;338;-23;34;267;149;326;862;379;162;188;-16;912;356;361;136;359;306;909;165.0;569.0;1249.0;90.0;207.0;100;0;53;1;0;0;1;1;0;0;1;1;0;0;0;64951.63671875;13125.01171875;31790.880859375;2344.61474609375;903.0;371219;772.0;0.0;Calculated values ==>;1568282925.12;367.46000000000004;368.46000000000004;304.36;304.16;296.96000000000004;276.76000000000005;273.955091788801;291.96000000000004;276.76000000000005;270.96000000000004;277.36;350.86;306.96000000000004;270.86;276.56;299.86;288.06;305.76000000000005;359.36;289.36;291.96000000000004;350.36;363.46000000000004;271.56;241.71165711629368;268.3187672390254;273.955091788801;311.06;9120000.0;3560000.0;3610000.0;1360000.0;3590000.0;3060000.0;9090000.0;0.0275;0.09483333333333334;0.20816666666666667;0.015000000000000001;0.034499999999999996;0.062;0.0;13125.01171875;31790.880859375;2344.61474609375;64951.63671875;502891.38317513274;504624.79794806935;280474.0404456871;279682.6051435733;255316.83992256815;430412.23801567365;457802.21972132334;437585.1090581189;473403.85947104497;531235.1143566301;483841.6017357037;437427.84448784514;445950.30100830784;468582.79343563836;453171.10944888456;286060.8744667791;490758.42037242744;454161.71719194663;457802.21972132334;323749.15769815433;378752.73324896954;467714.8087812215;201631.82359782164;245503.70232768223;273.8223763714279;4866567.869935184;1677288.7344783007;396345.1647207229;1956220.9302419713;0;4;4;41;66;47;33;10;248;254;2121621898504.437;810563100554.9032;1784489024294.563;49117.60892331854;3991.2447777509983;0.0;13162.50807840575;7259297.113899142;1361567.4804674624;101147.50635171492;1584922.2618827177;1.4022566733115536;0.17547555518433594
9773;2019-09-12 12:09:45.120;945;958;312;312;231;37;181;36;-22;42;777;339;-23;33;268;144;327;875;385;163;182;-16;907;358;363;135;361;305;904;139.0;392.0;1877.0;142.0;191.0;100;0;54;1;0;0;1;1;0;0;1;1;0;1;0;64645.02734375;13152.9619140625;31569.38671875;2351.57983398438;900.0;371220;769.0;0.0;Calculated values ==>;1568282985.12;367.66;368.96000000000004;304.36;304.36;296.26000000000005;276.86;274.1680685717883;291.26000000000005;276.76000000000005;270.96000000000004;277.36;350.86;307.06;270.86;276.46000000000004;299.96000000000004;287.56;305.86;360.66;289.46000000000004;291.36;350.06000000000006;363.16;271.56;241.49495122638035;268.19934244402924;274.1680685717883;311.66;9070000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3050000.0;9040000.0;0.023166666666666665;0.06533333333333333;0.31283333333333335;0.023666666666666666;0.03183333333333333;0.05499999999999999;0.0;13152.9619140625;31569.38671875;2351.57983398438;64645.02734375;503611.7012361442;505776.20525082416;280801.27160154603;280801.27160154603;253371.46807505056;430280.9020939914;456504.1082933979;437812.597326149;473533.6025564079;531310.4117884313;484071.3972121838;437656.05685647397;446002.4824056516;468432.45176751877;452104.5419279228;286900.5655085195;493265.989948235;453962.3084892643;456643.7635023736;322491.0997442508;377491.4598926249;467853.6886979931;202122.67509702183;247660.89307388285;274.022746024797;4867647.842135705;1677507.7175919074;396384.2996755569;1956748.932471789;0;4;4;41;66;47;33;10;248;254;2121839098504.437;810644400554.9032;1784672324294.563;73731.66400401195;6288.967321889654;0.0;11494.05787356699;7260320.857840203;1361653.1489016262;101147.50635171492;1585127.733265651;1.944063140258573;0.26322256472156536
