;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9774;2019-09-12 12:10:45.131;951;964;312;311;230;36;170;36;-24;41;777;340;-25;33;268;145;327;886;385;160;169;-16;915;358;363;136;361;302;911;153.0;481.0;2338.0;37.0;186.0;100;0;50;1;0;0;1;1;0;0;1;1;0;1;0;64610.41015625;12865.7412109375;31795.85546875;2323.05541992188;898.0;371221;764.0;0.0;Calculated values ==>;1568283045.131;368.26;369.56000000000006;304.36;304.26000000000005;296.16;276.76000000000005;274.1680685717883;290.16;276.76000000000005;270.76000000000005;277.26000000000005;350.86;307.16;270.66;276.46000000000004;299.96000000000004;287.66;305.86;361.76;289.16;290.06;349.56000000000006;362.96000000000004;271.56;241.71165711629368;267.8393353686513;274.1680685717883;311.66;9150000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;3020000.0;9110000.0;0.025500000000000002;0.08016666666666666;0.38966666666666666;0.006166666666666667;0.031000000000000003;0.05650000000000001;0.0;12865.7412109375;31795.85546875;2323.05541992188;64610.41015625;503825.5258407006;506075.02284306614;280345.4833096955;279950.4357298415;252891.2673775614;430280.9020939914;454957.25294993835;438179.53515710204;473306.2826088756;531536.0717182884;484531.66852567054;438024.4983934438;446583.57048168074;468432.45176751877;452248.7053272065;286257.1140922466;494328.37960591435;453533.268337165;454815.634887687;320394.4760798638;376650.65796483605;467714.8087812215;202414.5856685916;245173.13127698487;274.1362783406366;4868725.168257931;1677724.5798693106;396423.26211124484;1957277.0729660701;0;4;4;41;66;47;33;10;248;254;2122056938435.0046;810725715460.1151;1784854457680.0376;91869.7419840229;1636.0180425278843;0.0;11844.801454004672;7261701.122562515;1361719.2025541184;101147.50635171492;1585322.259417145;2.2422335118542107;0.29460126882026116
9775;2019-09-12 12:11:45.112;954;965;308;306;239;39;179;37;-24;41;776;340;-25;33;268;149;327;880;386;162;179;-17;894;358;362;129;361;304;891;-2.0;449.0;1088.0;62.0;181.0;100;0;49;1;0;0;1;1;0;0;1;1;0;0;0;63659.09765625;12536.1826171875;31200.166015625;2380.77172851562;894.0;371222;763.0;0.0;Calculated values ==>;1568283105.112;368.56000000000006;369.66;303.96000000000004;303.76000000000005;297.06;277.06;274.1680685717883;291.06;276.86;270.76000000000005;277.26000000000005;350.76;307.16;270.66;276.46000000000004;299.96000000000004;288.06;305.86;361.16;289.36;291.06;349.46000000000004;362.56000000000006;271.46000000000004;240.16925963744896;268.0796299477929;274.1680685717883;311.76000000000005;8940000.0;3579999.9999999995;3620000.0000000005;1290000.0;3610000.0;3040000.0;8910000.0;0.0;0.07483333333333334;0.18133333333333335;0.010333333333333333;0.030166666666666668;0.030166666666666668;0.0;12536.1826171875;31200.166015625;2380.77172851562;63659.09765625;506023.1509588075;507866.4150473265;280050.666977549;279244.4062397753;256143.4274607403;430280.9020939914;456389.4750447876;437727.04723144654;474211.1747634917;531281.3534008304;484300.716458673;437570.5891863215;446196.8478688148;468432.45176751877;452823.4905160512;288020.300140885;495237.4574552349;453990.82321361953;456389.4750447876;319975.17213553557;374969.1661348347;468584.1991644657;202193.05552408064;280050.666977549;274.0501386077884;4869793.742333105;1677936.1955348353;396462.44825790304;1957801.873571805;0;4;4;41;66;47;33;10;248;254;2122274369559.811;810805190285.0443;1785036200109.8757;42710.16382960235;2752.708484283979;0.0;5319.5540433617;7262822.266635212;1361755.7636937809;101147.50635171492;1585465.250418002;1.1011621271963035;0.15017557547921356
9776;2019-09-12 12:12:45.122;951;963;314;313;228;35;186;35;-24;42;782;340;-25;21;268;144;326;877;388;159;186;-15;910;356;361;143;359;302;907;270.0;470.0;1744.0;27.0;191.0;100;100;48;1;0;0;1;1;0;0;1;0;0;1;0;63328.0;12628.02734375;31736.58203125;1365.45666503906;888.0;371223;759.0;0.0;Calculated values ==>;1568283165.122;368.26;369.46000000000004;304.56;304.46000000000004;295.96000000000004;276.66;273.955091788801;291.76000000000005;276.66;270.76000000000005;277.36;351.36;307.16;270.66;275.26000000000005;299.96000000000004;287.56;305.76000000000005;360.86;289.06;291.76000000000005;349.06000000000006;361.96000000000004;271.66;243.1966462407574;267.8393353686513;273.955091788801;311.96000000000004;9100000.0;3560000.0;3610000.0;1430000.0;3590000.0;3020000.0;9070000.0;0.045000000000000005;0.07833333333333334;0.2906666666666667;0.0045000000000000005;0.03183333333333333;0.07683333333333334;0.0;12628.02734375;31736.58203125;1365.45666503906;63328.0;504245.8566642323;506259.1902244674;281408.4713794477;281004.98487951054;252409.64705701105;430412.23801567365;457525.94569334446;438179.53515710204;472489.7604950056;532056.9234048271;484531.66852567054;438024.4983934438;444876.6353584544;468710.8368602682;452456.14026116463;286219.08631373366;493298.7982170308;453734.43741288787;457525.94569334446;318298.0250993184;372447.206072691;466835.29223301745;201897.45692903665;234840.1982740009;273.9259558763472;4870852.144517708;1678145.932234768;396493.6720309394;1958326.4338842623;0;4;4;41;66;47;33;10;248;254;2122491305709.7766;810886803885.0314;1785218030409.847;68679.32407162435;1192.2202588679138;0.0;17109.6882600529;7263750.667075197;1361788.6435790362;101147.50635171492;1585652.1919222262;1.9020578827589831;0.2357201695815563
9777;2019-09-12 12:13:45.122;953;965;310;309;236;36;183;36;-24;43;793;338;-25;14;269;147;326;881;384;162;183;-12;912;356;361;149;359;303;910;292.0;472.0;1352.0;6.0;193.0;100;100;48;1;0;0;1;1;0;0;1;0;0;0;0;63449.8671875;12628.677734375;31752.65625;1349.65100097656;883.0;371224;757.0;0.0;Calculated values ==>;1568283225.122;368.46000000000004;369.66;304.16;304.06;296.76000000000005;276.76000000000005;273.955091788801;291.46000000000004;276.76000000000005;270.76000000000005;277.46000000000004;352.46000000000004;306.96000000000004;270.66;274.56;300.06;287.86;305.76000000000005;361.26;289.36;291.46000000000004;348.86;361.46000000000004;271.96000000000004;244.42749628697553;267.9596281332873;273.955091788801;311.56;9120000.0;3560000.0;3610000.0;1490000.0;3590000.0;3030000.0;9100000.0;0.048666666666666664;0.07866666666666666;0.22533333333333333;0.001;0.03216666666666666;0.08083333333333333;0.0;12628.677734375;31752.65625;1349.65100097656;63449.8671875;504373.43161046796;506304.0502864148;279619.95898947597;279228.47553997627;254691.33108832096;430412.23801567365;457110.4087228969;437953.82195464283;471797.38380554324;533127.8421441218;484189.5428958027;437798.07955487026;443664.5507289629;468838.78631807904;452885.6662977133;286060.8744667791;493643.7428307203;454161.71719194663;457110.4087228969;317459.4925940039;370345.824517361;466289.202678345;201952.22906241985;232859.18138390814;273.94729142324985;4871908.62674427;1678356.4047770859;396516.29792815616;1958855.5108699393;0;4;4;41;66;47;33;10;248;254;2122707905709.7766;810974403885.0314;1785399530409.847;53179.02559838091;264.33697361592516;0.0;18126.97420990159;7264766.153322447;1361800.7815559737;101147.50635171492;1585945.8307761424;1.5650294172501131;0.18135473980304975
9778;2019-09-12 12:14:45.103;955;968;313;312;232;38;182;36;-24;42;768;336;-25;26;269;145;327;889;388;162;182;-12;906;360;365;143;363;303;901;89.0;499.0;1936.0;67.0;185.0;100;1;47;1;0;0;1;1;0;0;1;0;1;1;0;63906.00390625;12467.0341796875;31573.529296875;2278.15112304688;876.0;371225;756.0;0.0;Calculated values ==>;1568283285.103;368.66;369.96000000000004;304.46000000000004;304.36;296.36;276.96000000000004;274.38016830617;291.36;276.76000000000005;270.76000000000005;277.36;349.96000000000004;306.76000000000005;270.66;275.76000000000005;300.06;287.66;305.86;362.06000000000006;289.36;291.36;348.76;360.76;271.96000000000004;243.1966462407574;267.9596281332873;274.38016830617;311.96000000000004;9060000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;3030000.0;9010000.0;0.014833333333333334;0.08316666666666667;0.32266666666666666;0.011166666666666667;0.030833333333333334;0.04566666666666667;0.0;12467.0341796875;31573.529296875;2278.15112304688;63906.00390625;505169.82641309156;507481.33090397896;281408.726330289;281001.7612822743;253749.17659919735;430148.3826014536;456314.320352256;437953.82195464283;472489.7604950056;530522.2689267418;483962.6543654426;437798.07955487026;445394.99845677166;468281.95141195797;451895.93310863426;286983.3074567471;495704.3902754308;453475.3951927411;456314.320352256;317040.2365367038;367404.27001748665;467134.6902681946;202847.9544826963;255890.8113870928;274.3137087583988;4872969.589591114;1678565.4694847215;396546.5200391294;1959383.061971593;0;4;4;41;66;47;33;10;248;255;2122925636739.5828;811061976144.9534;1785581272839.685;75860.82657094808;2951.201882938064;0.0;9152.673576075786;7265841.144901069;1361827.569227638;101147.50635171492;1586173.0891861971;1.8991179438020018;0.25659249910207477
9779;2019-09-12 12:15:48.114;955;966;314;313;236;38;180;37;-25;42;730;338;-26;35;268;149;326;885;376;164;180;-12;915;358;363;141;361;302;912;-2.0;508.0;1211.0;59.0;183.0;100;1;45;1;0;0;1;1;0;0;1;0;1;0;0;64300.17578125;12436.724609375;31915.87109375;2279.77612304688;870.0;371226;754.0;0.0;Calculated values ==>;1568283348.114;368.66;369.76;304.56;304.46000000000004;296.76000000000005;276.96000000000004;274.1680685717883;291.16;276.86;270.66;277.36;346.16;306.96000000000004;270.56;276.66;299.96000000000004;288.06;305.76000000000005;361.66;289.56;291.16;348.56000000000006;360.16;271.96000000000004;242.77792619122317;267.8393353686513;274.1680685717883;310.76000000000005;9150000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3020000.0;9120000.0;0.0;0.08466666666666667;0.20183333333333334;0.009833333333333333;0.030500000000000003;0.030500000000000003;0.0;12436.724609375;31915.87109375;2279.77612304688;64300.17578125;504417.64579727774;506285.4737241202;281076.82984758925;280678.1071195872;254636.04688704063;430280.9020939914;456364.2951047695;438024.4983934438;472751.9947874012;526629.0793772296;484305.2329022503;437869.15320432716;446865.2917148446;468432.45176751877;452823.4905160512;285827.14310390153;494081.3488094919;454104.9658933827;456364.2951047695;316201.74473053816;364883.28560102184;467414.4187720181;202248.45677435354;281076.82984758925;274.0716924180359;4874091.589536717;1678783.4154220761;396586.40886613174;1959938.6912240852;0;4;4;41;66;47;33;10;248;255;2123154996780.152;811151451765.1754;1785771881115.1582;47587.46440011972;2607.4652929770346;0.0;5346.267690343999;7266921.506051303;1361876.2160579562;101147.50635171492;1586299.9770737535;1.191043800870298;0.15823084314853408
9780;2019-09-12 12:16:45.134;955;968;313;312;233;38;185;36;-26;42;725;339;-26;36;268;146;326;889;379;165;185;-12;900;359;364;141;362;302;897;-2.0;383.0;1415.0;151.0;183.0;100;1;41;1;0;0;1;1;0;0;1;0;1;0;0;63235.5625;11951.6298828125;31287.556640625;2280.02734375;863.0;371227;753.0;0.0;Calculated values ==>;1568283405.134;368.66;369.96000000000004;304.46000000000004;304.36;296.46000000000004;276.96000000000004;274.27422755570615;291.66;276.76000000000005;270.56;277.36;345.66;307.06;270.56;276.76000000000005;299.96000000000004;287.76000000000005;305.76000000000005;362.06000000000006;289.66;291.66;348.46000000000004;359.46000000000004;271.96000000000004;242.77792619122317;267.8393353686513;274.27422755570615;311.06;9000000.0;3590000.0;3640000.0;1410000.0;3620000.0000000005;3020000.0;8970000.0;0.0;0.06383333333333334;0.23583333333333334;0.025166666666666667;0.030500000000000003;0.030500000000000003;0.0;11951.6298828125;31287.556640625;2280.02734375;63235.5625;505669.8818719321;507808.8539830589;281685.2486239233;281274.143215753;254157.60552171656;430214.79039162316;456898.30145361554;437869.15320432716;472751.9947874012;526105.8053046324;484418.4713242799;437869.15320432716;447005.8663255856;468292.88811147213;452216.9490557991;287040.7913419846;496067.7590913809;454076.78323915164;456898.30145361554;315782.5089487807;361942.53728597105;467414.4187720181;202243.41067521262;281685.2486239233;274.0742919919283;4875101.601730379;1678976.5576405039;396622.5199763525;1960439.2272585586;0;4;4;41;66;47;33;10;248;255;2123362264480.0828;811231849965.1486;1785944081515.1006;55568.404279782844;6673.470370436271;0.0;5343.998111305615;7267738.443222159;1361949.7159123104;101147.50635171492;1586384.6380398376;1.4847768012585114;0.2090744951695152
9781;2019-09-12 12:17:45.105;954;966;311;310;233;37;188;36;-26;42;733;340;-26;39;269;147;326;885;371;166;187;-12;913;358;363;141;361;302;910;238.0;459.0;1326.0;200.0;191.0;100;1;39;1;0;0;1;1;0;0;1;0;1;1;0;63571.9296875;11859.7392578125;31751.708984375;2280.953125;855.0;371228;752.0;0.0;Calculated values ==>;1568283465.105;368.56000000000006;369.76;304.26000000000005;304.16;296.46000000000004;276.86;274.1680685717883;291.96000000000004;276.76000000000005;270.56;277.36;346.46000000000004;307.16;270.56;277.06;300.06;287.86;305.76000000000005;361.66;289.76000000000005;291.86;348.36;358.66;271.96000000000004;242.77792619122317;267.8393353686513;274.1680685717883;310.26000000000005;9130000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;3020000.0;9100000.0;0.03966666666666666;0.0765;0.221;0.03333333333333333;0.03183333333333333;0.0715;0.0;11859.7392578125;31751.708984375;2280.953125;63571.9296875;504437.34621886373;506450.352965985;280013.6514354141;279619.95898947597;253801.11447240273;430280.9020939914;457478.43124816316;437869.15320432716;472751.9947874012;526942.9218367933;484531.66852567054;437869.15320432716;447426.4622216548;468560.8620501192;452536.46908511664;285982.4919180792;494265.07778800157;454389.7536915715;457339.7037190121;315363.2798926983;358582.20175259834;467414.4187720181;201891.25555551916;236673.02155332785;273.9325881685078;4876157.82007877;1679174.889809627;396660.5097762819;1960964.300563563;0;4;4;41;66;47;33;10;248;255;2123580259064.9233;811316409075.0867;1786125193934.968;52151.11538038657;8850.77210721663;0.0;15777.66777484642;7268635.6720150495;1362079.0220713308;101147.50635171492;1586560.566848717;1.673034161976672;0.21254661034479208
9782;2019-09-12 12:18:45.135;954;966;312;311;233;38;188;37;-25;42;742;338;-25;39;269;147;326;885;377;168;188;-13;912;359;364;140;362;303;909;180.0;419.0;1649.0;8.0;193.0;100;2;39;1;0;0;1;1;0;0;1;0;1;0;0;63490.49609375;11816.291015625;31741.203125;2301.57763671875;847.0;371229;751.0;0.0;Calculated values ==>;1568283525.135;368.56000000000006;369.76;304.36;304.26000000000005;296.46000000000004;276.96000000000004;274.27422755570615;291.96000000000004;276.86;270.66;277.36;347.36;306.96000000000004;270.66;277.06;300.06;287.86;305.76000000000005;361.66;289.96000000000004;291.96000000000004;348.26;357.86;271.86;242.56692532238324;267.9596281332873;274.27422755570615;310.86;9120000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;3030000.0;9090000.0;0.030000000000000002;0.06983333333333334;0.2748333333333333;0.0013333333333333333;0.03216666666666666;0.06216666666666666;0.0;11816.291015625;31741.203125;2301.57763671875;63490.49609375;504521.09056698834;506532.74818749964;280474.0404456871;280077.1849210951;253828.1201548503;430214.79039162316;457315.95501684735;437798.07955487026;472882.7909566239;527806.5535311698;484189.5428958027;437798.07955487026;447236.20680083364;468421.5306378192;452361.1404031271;286060.8744667791;494356.87876900117;454504.3078870022;457315.95501684735;314944.0575458753;355222.41127806646;467454.6383336384;202734.44195369302;242958.95270156127;274.26505905886495;4877217.2030532155;1679372.2887119378;396698.71662648953;1961493.6727180225;0;4;4;41;66;47;33;10;248;255;2123798468114.8193;811400751225.0465;1786306784684.8816;64603.32306739021;352.96026183992717;0.0;13325.860310600283;7269609.112145144;1362155.7581899213;101147.50635171492;1586803.2175140136;1.707015441130341;0.20768896038794254
9783;2019-09-12 12:19:45.156;953;965;313;312;236;39;183;38;-23;42;751;339;-24;41;270;147;326;887;383;170;183;-13;909;360;365;140;363;304;905;89.0;526.0;1440.0;101.0;187.0;100;6;41;1;0;0;1;1;0;0;1;0;1;0;0;63515.55859375;12032.60546875;31593.615234375;2330.3818359375;839.0;371230;751.0;0.0;Calculated values ==>;1568283585.156;368.46000000000004;369.66;304.46000000000004;304.36;296.76000000000005;277.06;274.38016830617;291.46000000000004;276.96000000000004;270.86;277.36;348.26;307.06;270.76000000000005;277.26000000000005;300.16;287.86;305.76000000000005;361.86;290.16;291.46000000000004;348.26;357.06000000000006;271.86;242.56692532238324;268.0796299477929;274.38016830617;311.46000000000004;9090000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;3040000.0;9050000.0;0.014833333333333334;0.08766666666666666;0.24000000000000002;0.016833333333333332;0.03116666666666667;0.046;0.0;12032.60546875;31593.615234375;2330.3818359375;63515.55859375;504624.79794806935;506716.243953025;281138.13694209774;280735.14363143564;254830.79222606926;430148.3826014536;456454.510519369;437883.18805776763;472882.7909566239;528670.499479957;484187.23323498765;437727.04723144654;447326.59894302575;468410.7303370065;452185.31981032476;286298.9281687447;495032.2554470054;454619.2177209517;456454.510519369;314944.0575458753;351863.15629032685;467454.6383336384;202683.11442458833;255839.2347534806;274.2497616755516;4878275.957274989;1679571.0990749525;396737.3297985846;1962021.6475967655;0;4;4;41;66;47;33;10;248;255;2124017244659.4856;811484780624.9183;1786488948419.6038;56448.01767196304;4456.9873191356755;0.0;9228.302685230867;7270618.226382842;1362195.855115382;101147.50635171492;1586991.2346550007;1.5260768595049472;0.20382285669406908
9784;2019-09-12 12:20:45.106;953;965;315;315;234;39;182;38;-22;42;759;341;-23;42;270;146;326;890;381;169;182;-13;920;360;365;139;363;304;917;222.0;310.0;1140.0;12.0;190.0;100;7;42;1;0;0;1;1;0;0;1;0;1;0;0;64136.7734375;12241.3583984375;31997.046875;2344.2099609375;832.0;371231;750.0;0.0;Calculated values ==>;1568283645.106;368.46000000000004;369.66;304.66;304.66;296.56;277.06;274.38016830617;291.36;276.96000000000004;270.96000000000004;277.36;349.06000000000006;307.26000000000005;270.86;277.36;300.16;287.76000000000005;305.76000000000005;362.16;290.06;291.36;348.16;356.36;271.86;242.35481222062532;268.0796299477929;274.38016830617;311.26000000000005;9200000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;3040000.0;9170000.0;0.037000000000000005;0.051666666666666666;0.19;0.002;0.03166666666666666;0.06866666666666667;0.0;12241.3583984375;31997.046875;2344.2099609375;64136.7734375;503701.74723007384;505725.7309446229;281150.0669232546;281150.0669232546;253908.27203908813;430148.3826014536;456314.320352256;438039.0146135774;473013.37450241524;529506.5989332239;484414.15786648775;437883.18805776763;447466.95896490954;468410.7303370065;452040.7222059545;285446.76195239875;494399.6761647148;454476.85857668356;456314.320352256;314524.84189198195;348924.2399968048;467594.02958560036;202972.12955462348;239025.06183627373;274.36183490139575;4879338.840234901;1679773.2135381463;396776.25226781314;1962551.1281796112;0;4;4;41;66;47;33;10;248;255;2124236062159.6597;811568410874.9849;1786671196419.7488;44662.70816120125;529.2438000619537;0.0;14920.529084764117;7271460.113607637;1362237.3724148034;101147.50635171492;1587192.30721969;1.2904488239567138;0.14945557244697882
9785;2019-09-12 12:21:45.117;955;968;315;314;237;40;185;39;-21;43;765;343;-22;42;271;148;326;894;376;170;184;-14;921;360;365;138;363;305;918;206.0;385.0;1488.0;99.0;191.0;100;8;45;1;0;0;1;1;0;0;1;0;1;0;0;64601.16015625;12478.4716796875;32129.4140625;2352.73828125;824.0;371232;751.0;0.0;Calculated values ==>;1568283705.117;368.66;369.96000000000004;304.66;304.56;296.86;277.16;274.38016830617;291.66;277.06;271.06;277.46000000000004;349.66;307.46000000000004;270.96000000000004;277.36;300.26000000000005;287.96000000000004;305.76000000000005;362.56000000000006;290.16;291.56;348.26;355.56000000000006;271.76000000000005;242.14157278889297;268.19934244402924;274.38016830617;310.76000000000005;9210000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;3050000.0;9180000.0;0.034333333333333334;0.06416666666666666;0.24800000000000003;0.0165;0.03183333333333333;0.06616666666666667;0.0;12478.4716796875;32129.4140625;2352.73828125;64601.16015625;503914.7989828841;506084.1044169098;281085.4997458311;280689.9666992939;254768.1230343757;430148.3826014536;456734.413091994;437968.82056851813;473241.6031071014;530057.28727503;484525.65283083654;437812.597326149;447276.8002363944;468539.4126624423;452329.7272228385;285372.011148888;494929.1243459086;454619.2177209517;456594.54110271874;314944.0575458753;345565.9636080181;467634.2265656527;202709.85033022708;240417.0267493212;274.26013812949896;4880411.853033933;1679979.2498890748;396815.40067915985;1963085.6133264652;0;4;4;41;66;47;33;10;248;255;2124455102310.2305;811651526110.2015;1786853929915.225;58344.22461909619;4371.252207884522;0.0;14303.745533049803;7272318.662088079;1362278.2173685117;101147.50635171492;1587435.8874903372;1.6400808967442835;0.20498126075847745
9786;2019-09-12 12:22:45.117;958;971;316;315;235;40;184;39;-21;43;770;344;-22;41;271;147;326;899;365;171;184;-14;925;361;366;138;364;305;922;181.0;437.0;1244.0;124.0;190.0;100;6;45;1;0;0;1;1;0;0;1;0;1;0;0;64626.06640625;12497.56640625;32153.0078125;2343.62768554688;816.0;371233;751.0;0.0;Calculated values ==>;1568283765.117;368.96000000000004;370.26;304.76000000000005;304.66;296.66;277.16;274.4858918419099;291.56;277.06;271.06;277.46000000000004;350.16;307.56;270.96000000000004;277.26000000000005;300.26000000000005;287.86;305.76000000000005;363.06000000000006;290.26000000000005;291.56;348.26;354.76;271.76000000000005;242.14157278889297;268.19934244402924;274.4858918419099;309.66;9250000.0;3610000.0;3660000.0;1380000.0;3640000.0;3050000.0;9220000.0;0.030166666666666668;0.07283333333333333;0.20733333333333331;0.020666666666666667;0.03166666666666666;0.06183333333333333;0.0;12497.56640625;32153.0078125;2343.62768554688;64626.06640625;504025.21880008694;506195.61127521837;281224.65362341446;280830.45224495354;254069.24235526953;430081.6785162784;456429.9049226635;437968.82056851813;473241.6031071014;530579.5801781024;484639.112056825;437812.597326149;447135.984043247;468400.0510976619;452009.00334685703;285077.25114128104;495340.770839143;454592.097523412;456429.9049226635;314944.0575458753;342208.19576138764;467634.2265656527;202831.6823149729;242979.02611174888;274.31202871712105;4881488.74658862;1680187.383539791;396854.5370622165;1963621.3001754235;0;4;4;41;66;47;33;10;248;255;2124674402310.2305;811734326110.2015;1787036929915.225;48751.76666456838;5472.585914514048;0.0;13198.379339808222;7273211.1286821095;1362360.249352865;101147.50635171492;1587665.0718642778;1.4347032013905934;0.17565858603130333
9787;2019-09-12 12:23:45.138;961;974;316;315;235;40;182;40;-22;43;774;344;-23;40;272;146;327;904;357;172;182;-15;936;361;366;137;365;304;933;227.0;535.0;1546.0;47.0;190.0;100;4;45;1;0;0;1;1;0;0;1;0;1;1;0;65140.10546875;12626.0322265625;32526.517578125;2327.58374023438;808.0;371234;752.0;0.0;Calculated values ==>;1568283825.138;369.26;370.56000000000006;304.76000000000005;304.66;296.66;277.16;274.4858918419099;291.36;277.16;270.96000000000004;277.46000000000004;350.56000000000006;307.56;270.86;277.16;300.36;287.76000000000005;305.86;363.56000000000006;290.36;291.36;348.36;353.96000000000004;271.66;241.92719264551067;268.0796299477929;274.4858918419099;308.86;9360000.0;3610000.0;3660000.0;1370000.0;3650000.0;3040000.0;9330000.0;0.03783333333333334;0.08916666666666666;0.25766666666666665;0.007833333333333333;0.03166666666666666;0.0695;0.0;12626.0322265625;32526.517578125;2327.58374023438;65140.10546875;503551.59505878476;505733.2281024705;280539.2022058438;280154.24527044443;253780.08162488285;430081.6785162784;456148.98637023335;438039.0146135774;473371.616014766;531072.693019601;484754.23280793335;437883.18805776763;447186.0512154405;468389.4931519048;451863.9960680124;284706.14238364965;495122.679691338;454734.4819504769;456148.98637023335;315363.2798926983;338850.9272812574;467674.4863581846;203133.43836016548;238402.25162318436;274.42896352131817;4882570.509837263;1680396.8201385743;396893.4774484053;1964160.4848681386;0;4;4;41;66;47;33;10;248;255;2124894079169.8955;811816854985.0757;1787219693859.9463;60527.33681462913;2072.2382093178167;0.0;15133.398064919906;7274122.106607098;1362423.1448928714;101147.50635171492;1587901.2526433077;1.6371683751757389;0.18703311170598583
9788;2019-09-12 12:24:45.088;965;978;316;315;237;41;180;40;-24;44;777;344;-25;40;272;148;327;907;357;172;180;-15;931;361;366;137;364;303;928;319.0;574.0;1480.0;232.0;181.0;100;3;43;1;0;0;1;1;0;0;1;0;1;0;0;64776.9296875;12387.4091796875;32313.974609375;2308.34423828125;801.0;371235;753.0;0.0;Calculated values ==>;1568283885.088;369.66;370.96000000000004;304.76000000000005;304.66;296.86;277.26000000000005;274.4858918419099;291.16;277.16;270.76000000000005;277.56;350.86;307.56;270.66;277.16;300.36;287.96000000000004;305.86;363.86;290.36;291.16;348.46000000000004;353.26;271.66;241.92719264551067;267.9596281332873;274.4858918419099;308.86;9310000.0;3610000.0;3660000.0;1370000.0;3640000.0;3030000.0;9280000.0;0.05316666666666667;0.09566666666666666;0.24666666666666667;0.03866666666666666;0.030166666666666668;0.08333333333333334;0.0;12387.4091796875;32313.974609375;2308.34423828125;64776.9296875;504564.74635115766;506732.78179538104;280846.23093078285;280457.18737743224;254497.54979486763;430081.6785162784;455867.4181760276;437953.82195464283;473469.3076824459;531460.8904239582;484869.21139409667;437798.07955487026;447376.48645180964;468528.86929665285;452153.818075147;285058.9815301155;496038.0960949825;454734.4819504769;455867.4181760276;315782.5089487807;335913.7198600519;467674.4863581846;202618.6228223403;230937.01695759647;274.229325825037;4883652.249596126;1680605.091779338;396932.077987646;1964700.3720222681;0;4;4;41;66;47;33;10;248;255;2125113496170.07;811898986485.141;1787401642110.091;58049.349119301296;10248.826723385979;0.0;18744.20010153593;7275109.422208125;1362525.7348711079;101147.50635171492;1588183.3307004874;1.8515822064231895;0.22447359238555226
9789;2019-09-12 12:25:45.129;966;978;315;313;240;40;184;40;-24;44;779;344;-25;39;273;152;326;904;354;172;184;-16;912;361;366;137;364;303;908;-2.0;423.0;1417.0;167.0;181.0;100;3;42;1;0;0;1;1;0;0;1;0;1;0;0;63718.3828125;12123.2041015625;31799.798828125;2312.65673828125;794.0;371236;754.0;0.0;Calculated values ==>;1568283945.129;369.76;370.96000000000004;304.66;304.46000000000004;297.16;277.16;274.4858918419099;291.56;277.16;270.76000000000005;277.56;351.06000000000006;307.56;270.66;277.06;300.46000000000004;288.36;305.76000000000005;363.56000000000006;290.36;291.56;348.56000000000006;352.56000000000006;271.56;241.92719264551067;267.9596281332873;274.4858918419099;308.56;9120000.0;3610000.0;3660000.0;1370000.0;3640000.0;3030000.0;9080000.0;0.0;0.07050000000000001;0.23616666666666666;0.02783333333333333;0.030166666666666668;0.030166666666666668;0.0;12123.2041015625;31799.798828125;2312.65673828125;63718.3828125;506285.4737241202;508361.16135870403;281746.40795150533;280938.93080447346;255946.56934336625;430081.6785162784;456429.9049226635;437953.82195464283;473469.3076824459;531669.3773530816;484869.21139409667;437798.07955487026;447236.20680083364;468657.5909490478;452731.1775036387;286060.8744667791;497367.86836277443;454734.4819504769;456429.9049226635;316201.74473053816;332976.8817968329;467575.6743535307;202659.2004434581;281746.40795150533;274.2450856215584;4884723.775574404;1680809.486463964;396970.61264307966;1965235.0185589164;0;4;4;41;66;47;33;10;248;255;2125333246229.6653;811981242654.9894;1787583566339.7559;55568.74644689146;7373.508523830353;0.0;5269.618825296606;7276056.886661364;1362672.688013973;101147.50635171492;1588383.5826031999;1.4753087613730838;0.19584351945704367
9790;2019-09-12 12:26:45.089;963;974;313;312;237;40;188;39;-24;44;780;344;-25;40;273;151;326;892;352;172;188;-16;897;362;367;131;365;304;893;153.0;463.0;1731.0;190.0;185.0;100;1;42;1;0;0;1;1;0;0;1;0;1;1;0;63216.4296875;11879.22265625;31336.416015625;2338.15747070312;788.0;371237;753.0;0.0;Calculated values ==>;1568284005.089;369.46000000000004;370.56000000000006;304.46000000000004;304.36;296.86;277.16;274.5913991737795;291.96000000000004;277.06;270.76000000000005;277.56;351.16;307.56;270.66;277.16;300.46000000000004;288.26000000000005;305.76000000000005;362.36;290.36;291.96000000000004;348.46000000000004;351.96000000000004;271.56;240.61611355647437;268.0796299477929;274.5913991737795;308.36;8970000.0;3620000.0000000005;3670000.0000000005;1310000.0;3650000.0;3040000.0;8930000.0;0.025500000000000002;0.07716666666666666;0.2885;0.03166666666666666;0.030833333333333334;0.05633333333333333;0.0;11879.22265625;31336.416015625;2338.15747070312;63216.4296875;507083.9876013069;509000.42747398285;281967.9840326259;281552.5575810769;255475.73475087053;430014.67791919125;456826.1663793063;437727.04723144654;474244.15781875124;531698.5695214175;484754.23280793335;437570.5891863215;447186.0512154405;468518.44712403516;452411.93249857856;287297.96025758225;496887.1164136238;454565.1073298317;456826.1663793063;315782.5089487807;330459.8814860452;468406.69053229276;203006.61660869367;246225.11653007672;274.3844939138918;4885780.860485841;1681009.3733402577;397009.3435903225;1965760.8029261997;0;4;4;41;66;47;33;10;248;255;2125552999629.8052;812061589055.0405;1787765544939.8716;67716.8442346642;8404.335674247304;0.0;11863.859141506598;7277083.581664415;1362804.0823943506;101147.50635171492;1588526.2664003586;1.9314535011535612;0.24166235303131162
9791;2019-09-12 12:27:45.090;956;967;314;314;236;40;187;39;-23;44;784;344;-24;38;273;149;325;880;345;174;186;-16;899;362;367;133;365;305;895;156.0;514.0;2082.0;213.0;186.0;100;1;43;1;0;0;1;1;0;0;1;0;1;1;0;63308.5546875;12129.5341796875;31307.10546875;2348.82202148438;782.0;371238;751.0;0.0;Calculated values ==>;1568284065.09;368.76;369.86;304.56;304.56;296.76000000000005;277.16;274.5913991737795;291.86;277.06;270.86;277.56;351.56000000000006;307.56;270.76000000000005;276.96000000000004;300.46000000000004;288.06;305.66;361.16;290.56;291.76000000000005;348.26;351.36;271.56;241.05796691057077;268.19934244402924;274.5913991737795;307.66;8990000.0;3620000.0000000005;3670000.0000000005;1330000.0;3650000.0;3050000.0;8950000.0;0.026000000000000002;0.08566666666666665;0.34700000000000003;0.0355;0.031000000000000003;0.05700000000000001;0.0;12129.5341796875;31307.10546875;2348.82202148438;63308.5546875;505899.2084643118;507827.84516871785;282241.7938954212;282241.7938954212;255115.2240713056;430014.67791919125;456686.0800191835;437656.05685647397;473986.6944556456;532040.812112784;484639.112056825;437499.1961693786;446712.3873244594;468518.44712403516;452122.4443351143;286677.5186274838;494870.47188428167;454850.0993334802;456545.83446345694;314944.0575458753;327943.14443680964;468130.6904777424;203032.4833089098;246111.23117174933;274.3945186230428;4886835.2529272735;1681209.4496481984;397048.40240367956;1966282.8409717614;0;4;4;41;66;47;33;10;248;255;2125773203299.539;812140790374.9448;1787948247984.651;81414.38002100476;9410.986354493556;0.0;11994.772387627336;7278326.362577714;1362952.5458854276;101147.50635171492;1588725.0916432268;2.245694048132137;0.2783568807039802
9792;2019-09-12 12:28:45.100;951;962;316;315;236;38;184;39;-21;44;789;344;-22;38;274;148;324;874;348;172;184;-15;919;359;364;134;363;306;915;94.0;530.0;2086.0;174.0;204.0;100;1;48;1;0;0;1;1;0;0;1;0;1;1;0;64589.859375;12737.015625;32001.279296875;2351.5439453125;776.0;371239;750.0;0.0;Calculated values ==>;1568284125.1;368.26;369.36;304.76000000000005;304.66;296.76000000000005;276.96000000000004;274.27422755570615;291.56;277.06;271.06;277.56;352.06000000000006;307.56;270.96000000000004;276.96000000000004;300.56;287.96000000000004;305.56;360.56000000000006;290.36;291.56;348.16;350.76;271.66;241.2770596917726;268.3187672390254;274.27422755570615;307.96000000000004;9190000.0;3590000.0;3640000.0;1340000.0;3629999.9999999995;3060000.0;9150000.0;0.015666666666666666;0.08833333333333333;0.3476666666666667;0.029;0.034;0.049666666666666665;0.0;12737.015625;32001.279296875;2351.5439453125;64589.859375;503488.6944722901;505450.0840893861;281680.7944186241;281280.1916115279;254553.64809726752;430214.79039162316;456758.77315419767;437742.05038880615;473857.65670332924;532487.6948089948;484523.8486571121;437585.1090581189;446519.73315770726;468924.88479177706;452505.1438823547;284680.2690676826;492084.37219916366;455071.91614935885;456758.77315419767;314524.84189198195;325426.6669566859;468090.62208550586;202331.80077563922;256651.2460882866;274.1086767325391;4887901.2506809775;1681416.7054334127;397087.5786483494;1966810.4987730365;0;4;4;41;66;47;33;10;248;255;2125992539849.5042;812220903724.9321;1788131578534.6218;81844.29678217771;7707.005817986133;0.0;9938.673844273582;7279687.0782990195;1363095.2195951648;101147.50635171492;1588907.9008249168;2.1127695239102353;0.2647318937592128
9793;2019-09-12 12:29:45.101;952;965;315;314;236;39;175;39;-21;44;792;344;-22;37;274;147;324;882;346;173;175;-15;923;359;364;135;363;306;920;224.0;437.0;1633.0;131.0;202.0;100;1;50;1;0;0;1;1;0;0;1;0;1;1;0;64870.296875;12960.8291015625;32136.994140625;2346.54711914062;771.0;371240;747.0;0.0;Calculated values ==>;1568284185.101;368.36;369.66;304.66;304.56;296.76000000000005;277.06;274.27422755570615;290.66;277.06;271.06;277.56;352.36;307.56;270.96000000000004;276.86;300.56;287.86;305.56;361.36;290.46000000000004;290.66;347.86;350.26;271.66;241.49495122638035;268.3187672390254;274.27422755570615;307.76000000000005;9230000.0;3590000.0;3640000.0;1350000.0;3629999.9999999995;3060000.0;9200000.0;0.037333333333333336;0.07283333333333333;0.2721666666666666;0.021833333333333333;0.033666666666666664;0.07100000000000001;0.0;12960.8291015625;32136.994140625;2346.54711914062;64870.296875;503300.4070713963;505477.43531367637;280957.33846163406;280563.583438726;254417.70151279977;430214.79039162316;455495.84257983865;437742.05038880615;473728.41363301896;532800.6463866218;484523.8486571121;437585.1090581189;446377.6748942886;468924.88479177706;452361.1404031271;284391.09773364005;492874.9427620723;455213.39265390526;455495.84257983865;313267.23492439475;323329.7980282076;467952.1628762374;202377.45296572294;239638.33763749298;274.12642823883897;4888980.103299955;1681630.8577092048;397126.7300598408;1967344.9932945874;0;4;4;41;66;47;33;10;248;255;2126210943490.1082;812301605070.1553;1788315181595.1296;64058.397931982465;5798.381166379566;0.0;15325.882850906544;7280902.95435593;1363207.7663627607;101147.50635171492;1589118.442306925;1.7954219078160838;0.20792181107282245
9794;2019-09-12 12:30:45.131;956;969;316;315;236;39;168;39;-21;44;793;345;-22;36;275;147;325;891;344;170;168;-14;914;360;365;135;363;305;907;312.0;445.0;1963.0;166.0;188.0;100;1;51;1;0;0;1;1;0;0;1;0;1;1;0;64474.71484375;12965.4130859375;31680.70703125;2342.41381835938;767.0;371241;744.0;0.0;Calculated values ==>;1568284245.131;368.76;370.06000000000006;304.76000000000005;304.66;296.76000000000005;277.06;274.38016830617;289.96000000000004;277.06;271.06;277.56;352.46000000000004;307.66;270.96000000000004;276.76000000000005;300.66;287.86;305.66;362.26;290.16;289.96000000000004;347.56000000000006;349.86;271.76000000000005;241.49495122638035;268.19934244402924;274.38016830617;307.56;9140000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;3050000.0;9070000.0;0.052000000000000005;0.07416666666666667;0.32716666666666666;0.027666666666666666;0.03133333333333333;0.08333333333333334;0.0;12965.4130859375;31680.70703125;2342.41381835938;64474.71484375;504649.02203838143;507134.88014666113;282222.9150719637;281814.4299390173;254774.79165575485;430148.3826014536;454334.3249770602;437968.82056851813;473728.41363301896;532979.2823744582;484752.5297346015;437812.597326149;446429.01896656933;469053.1854526702;452185.31981032476;285476.37042407214;495466.207903803;454619.2177209517;454334.3249770602;312009.6876057385;321652.42942325486;468050.61628366343;202633.34194600416;232559.02144136492;274.23043968919376;4890058.517334646;1681847.01775334;397165.8242716385;1967877.0733778542;0;4;4;41;66;47;33;10;248;255;2126429752840.004;812382645570.1167;1788498573245.0422;76993.92408933249;7343.2112566752385;0.0;18481.275294641277;7282078.978090222;1363317.3343895357;101147.50635171492;1589400.3094878292;2.188159579136534;0.2525762692246422
9795;2019-09-12 12:31:45.112;960;972;314;313;232;37;171;37;-22;43;794;343;-23;34;275;145;325;894;344;168;171;-15;923;358;363;133;361;304;919;244.0;463.0;1621.0;118.0;192.0;100;0;52;1;0;0;1;1;0;0;1;0;1;1;0;65056.5390625;13149.349609375;32090.1171875;2345.92309570312;765.0;371242;741.0;0.0;Calculated values ==>;1568284305.112;369.16;370.36;304.56;304.46000000000004;296.36;276.86;274.1680685717883;290.26000000000005;276.86;270.96000000000004;277.46000000000004;352.56000000000006;307.46000000000004;270.86;276.56;300.66;287.66;305.66;362.56000000000006;289.96000000000004;290.26000000000005;347.26;349.66;271.66;241.05796691057077;268.0796299477929;274.1680685717883;307.56;9230000.0;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;3040000.0;9190000.0;0.04066666666666666;0.07716666666666666;0.27016666666666667;0.019666666666666666;0.032;0.07266666666666666;0.0;13149.349609375;32090.1171875;2345.92309570312;65056.5390625;504489.14163396106;506588.8851691327;280626.6182587257;280234.1852891261;253267.94779474312;430280.9020939914;455098.7016729525;438039.0146135774;473889.5882477202;533157.754191297;484640.91588057764;437883.18805776763;446338.7475733018;469329.3392245732;452248.7053272065;284806.1068262053;494838.1225209775;454673.8463940547;455098.7016729525;310752.19949742197;320813.78693149507;468228.8304024894;202159.57498401182;236713.86927012436;274.03710928712326;4891137.602630983;1682064.57186165;397204.8813738874;1968408.328628418;0;4;4;41;66;47;33;10;248;255;2126648083679.8096;812463020110.0452;1788681215389.8796;63726.761939920965;5232.695356563392;0.0;15869.297821272177;7283251.279126501;1363422.1004247991;101147.50635171492;1589686.4736161947;1.782663866141554;0.20278061395012614
9796;2019-09-12 12:32:45.112;963;975;309;308;233;38;180;37;-23;43;795;338;-24;33;275;147;325;894;351;169;180;-15;933;357;362;130;361;304;929;143.0;428.0;800.0;144.0;198.0;100;0;51;1;0;0;1;1;0;0;1;0;1;0;0;65403.875;13134.5732421875;32452.1796875;2343.53930664062;763.0;371243;739.0;0.0;Calculated values ==>;1568284365.112;369.46000000000004;370.66;304.06;303.96000000000004;296.46000000000004;276.96000000000004;274.0616903277293;291.16;276.86;270.86;277.46000000000004;352.66;306.96000000000004;270.76000000000005;276.46000000000004;300.66;287.86;305.66;362.56000000000006;290.06;291.16;347.06000000000006;349.46000000000004;271.66;240.39332010688793;268.0796299477929;274.0616903277293;308.26000000000005;9330000.0;3570000.0000000005;3620000.0000000005;1300000.0;3610000.0;3040000.0;9290000.0;0.02383333333333333;0.07133333333333333;0.13333333333333333;0.024;0.033;0.05683333333333333;0.0;13134.5732421875;32452.1796875;2343.53930664062;65403.875;504100.7053344387;506209.4081889767;278108.6640886952;277734.08388586645;253300.56404773064;430346.717906069;456529.09967249434;437883.18805776763;474275.9111487288;533261.9193762363;484073.70803292654;437727.04723144654;446196.8478688148;469329.3392245732;452711.3097642865;284099.9649636965;493925.879054176;454984.3640256855;456529.09967249434;309913.9067706182;319975.17213553557;468641.96335239767;201488.127372386;245977.47127217846;273.7707455929495;4892224.77274817;1682283.6045520797;397243.9602272403;1968946.1811023764;0;4;4;41;66;47;33;10;248;255;2126865583679.8096;812541920110.0452;1788863615389.8796;31519.341424717553;6411.6920635202805;0.0;11966.350880751286;7284044.996654539;1363519.136986633;101147.50635171492;1589918.4373553782;1.0410406872330746;0.12254893292204364
9797;2019-09-12 12:33:45.123;965;978;311;310;228;40;182;37;-25;43;798;337;-26;31;276;145;325;901;367;172;182;-15;925;361;366;128;364;301;922;-2.0;396.0;1293.0;270.0;180.0;100;0;44;1;0;0;1;1;0;0;1;0;1;0;0;64428.85546875;12459.1279296875;32147.970703125;2336.59545898438;763.0;371244;737.0;0.0;Calculated values ==>;1568284425.123;369.66;370.96000000000004;304.26000000000005;304.16;295.96000000000004;277.16;274.4858918419099;291.36;276.86;270.66;277.46000000000004;352.96000000000004;306.86;270.56;276.26000000000005;300.76000000000005;287.66;305.66;363.26;290.36;291.36;346.86;349.46000000000004;271.66;239.943914813709;267.7187500070086;274.4858918419099;309.86;9250000.0;3610000.0;3660000.0;1280000.0;3640000.0;3010000.0;9220000.0;0.0;0.066;0.2155;0.045000000000000005;0.030000000000000002;0.030000000000000002;0.0;12459.1279296875;32147.970703125;2336.59545898438;64428.85546875;505063.0184495553;507222.4706091829;279275.1313055876;278891.4656920023;252026.87146055602;430081.6785162784;456148.98637023335;438249.86041294545;474532.44719515945;533796.1555607308;484307.6417133083;438095.2167564963;446494.38541508396;469043.1813691076;451718.7949141741;284661.7665903528;495650.2500020007;454734.4819504769;456148.98637023335;309075.640036128;319975.17213553557;468916.1551379293;202310.37722975947;279275.1313055876;274.1094717765498;4893306.910522825;1682496.924496375;397282.9685004397;1969484.6143829033;0;4;4;41;66;47;33;10;248;255;2127084023719.511;812619334299.9393;1789045148664.6316;50844.95862597658;11997.260005867643;0.0;5306.215651939373;7284731.491655038;1363672.573045123;101147.50635171492;1590062.401798264;1.4517058276351564;0.20935325389684492
9798;2019-09-12 12:34:45.123;967;980;314;313;233;39;179;38;-27;44;806;337;-28;19;276;147;325;905;383;173;179;-13;936;360;365;139;363;300;934;139.0;466.0;1076.0;149.0;182.0;100;100;37;1;0;0;1;1;0;0;1;0;0;0;0;63465.6328125;11896.994140625;32541.736328125;1343.86608886719;764.0;371245;735.0;0.0;Calculated values ==>;1568284485.123;369.86;371.16;304.56;304.46000000000004;296.46000000000004;277.06;274.38016830617;291.06;276.96000000000004;270.46000000000004;277.56;353.76;306.86;270.36;275.06;300.76000000000005;287.86;305.66;363.66;290.46000000000004;291.06;346.66;349.56000000000006;271.86;242.35481222062532;267.5978703862781;274.38016830617;311.46000000000004;9360000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;3000000.0;9340000.0;0.023166666666666665;0.07766666666666668;0.17933333333333332;0.024833333333333332;0.030333333333333334;0.0535;0.0;11896.994140625;32541.736328125;1343.86608886719;63465.6328125;504446.66399340355;506537.0797777095;279712.3184597494;279332.0654605851;253172.65864819466;430148.3826014536;455892.78231350397;438165.9764317512;473209.3688182048;534700.9871006702;484423.1859301077;438011.42202021845;444986.9139214678;469181.3918642221;452185.31981032476;283895.40236787376;495188.0733365098;455045.25965793;455892.78231350397;308237.3991652946;320394.4760798638;467594.02958560036;202406.05425265193;246237.02025169163;274.1421255750989;4894372.697925169;1682699.8921802943;397313.6390133385;1970023.6952748303;0;4;4;41;66;47;33;10;248;255;2127303323719.511;812699434299.9393;1789225448664.6316;42279.612710785135;6585.501387434886;0.0;11216.58327030696;7285507.529749511;1363827.429390067;101147.50635171492;1590200.0917892826;1.3123261214097903;0.17414476208854288
9799;2019-09-12 12:35:45.104;970;983;315;315;233;39;185;38;-28;45;815;338;-29;15;276;147;326;908;367;175;185;-11;927;359;364;144;363;299;924;124.0;403.0;924.0;107.0;182.0;100;100;31;1;0;0;1;1;0;0;1;0;0;0;0;62543.44140625;11246.828125;32305.591796875;1321.73303222656;763.0;371246;732.0;0.0;Calculated values ==>;1568284545.104;370.16;371.46000000000004;304.66;304.66;296.46000000000004;277.06;274.27422755570615;291.66;276.96000000000004;270.36;277.66;354.66;306.96000000000004;270.26000000000005;274.66;300.76000000000005;287.86;305.76000000000005;363.96000000000004;290.66;291.66;346.36;349.46000000000004;272.06;243.40439225979637;267.47669482898436;274.27422755570615;309.86;9270000.0;3590000.0;3640000.0;1440000.0;3629999.9999999995;2990000.0;9240000.0;0.020666666666666667;0.06716666666666667;0.154;0.017833333333333333;0.030333333333333334;0.051000000000000004;0.0;11246.828125;32305.591796875;1321.73303222656;62543.44140625;505636.4378744894;507791.05170185433;280704.81502115447;280704.81502115447;253430.02703417785;430214.79039162316;456898.30145361554;438236.7768127522;472654.5496415061;535708.1034083872;484651.43873971107;438082.61597026663;444613.46213006455;469181.3918642221;452361.1404031271;284932.34763108834;496550.73575590237;455495.84257983865;456898.30145361554;306980.0860723078;319975.17213553557;467094.3613458646;202242.98146453363;248909.8236452689;274.07412497618253;4895422.441022951;1682892.6962924604;397335.8453051962;1970563.9185526446;0;4;4;41;66;47;33;10;248;255;2127521954465.1853;812784307415.2012;1789405091760.1858;36343.04448362566;4723.182941217069;0.0;10607.41236822568;7286162.511085028;1363921.6385840683;101147.50635171492;1590381.900829065;1.1515234581903202;0.14191238785799323
9800;2019-09-12 12:36:45.114;970;982;313;312;232;38;188;38;-28;46;810;338;-29;16;276;146;325;905;369;176;187;-10;920;359;364;147;362;299;917;228.0;404.0;1110.0;79.0;186.0;100;100;26;1;0;0;1;1;0;0;1;0;0;0;0;61660.7265625;10785.396484375;32069.40234375;1315.6640625;762.0;371247;731.0;0.0;Calculated values ==>;1568284605.114;370.16;371.36;304.46000000000004;304.36;296.36;276.96000000000004;274.27422755570615;291.96000000000004;276.96000000000004;270.36;277.76000000000005;354.16;306.96000000000004;270.26000000000005;274.76000000000005;300.76000000000005;287.76000000000005;305.66;363.66;290.76000000000005;291.86;346.26;349.36;272.16;244.02132995426717;267.47669482898436;274.27422755570615;310.06;9200000.0;3590000.0;3640000.0;1470000.0;3620000.0000000005;2990000.0;9170000.0;0.038;0.06733333333333333;0.185;0.013166666666666667;0.031000000000000003;0.069;0.0;10785.396484375;32069.40234375;1315.6640625;61660.7265625;506213.18018671306;508212.51111802575;280359.44479645864;279967.4600892083;253320.35826154822;430214.79039162316;457315.95501684735;438236.7768127522;472359.47346155246;535189.4200748617;484651.43873971107;438082.61597026663;444756.5733829062;469319.3617850966;452216.9490557991;285025.6834967377;496715.9440153745;455636.81812904833;457176.8914327451;306560.99450073834;319555.8750819185;466772.9757660441;202446.62504234433;237450.93536665654;274.1533152562616;4896457.648261649;1683076.328764488;397357.82727736695;1971100.4662467786;0;4;4;41;66;47;33;10;248;255;2127740390865.1506;812871621965.1873;1789584521660.1572;43621.17807752545;3480.2969511953806;0.0;15161.090968560111;7286828.990667685;1363990.0123102162;101147.50635171492;1590596.6741464252;1.4095973173624112;0.1644464420613319
