;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9801;2019-09-12 12:37:45.125;966;977;311;309;234;39;189;38;-28;46;799;336;-29;18;277;147;324;891;383;179;189;-9;911;360;364;144;363;299;908;175.0;313.0;998.0;35.0;191.0;100;100;23;1;0;0;1;1;0;0;1;0;0;0;0;61286.859375;10456.3291015625;31693.650390625;1326.24108886719;761.0;371248;730.0;0.0;Calculated values ==>;1568284665.125;369.76;370.86;304.26000000000005;304.06;296.56;277.06;274.38016830617;292.06;276.96000000000004;270.36;277.76000000000005;353.06000000000006;306.76000000000005;270.26000000000005;274.96000000000004;300.86;287.86;305.56;362.26;291.06;292.06;346.16;349.26;272.26000000000005;243.40439225979637;267.47669482898436;274.38016830617;311.46000000000004;9110000.0;3600000.0;3640000.0;1440000.0;3629999.9999999995;2990000.0;9080000.0;0.029166666666666667;0.05216666666666667;0.16633333333333333;0.005833333333333333;0.03183333333333333;0.061;0.0;10456.3291015625;31693.650390625;1326.24108886719;61286.859375;506367.9281392061;508216.151768777;280141.03953569534;279352.3381323737;254151.67967759518;430148.3826014536;457454.86558595806;438236.7768127522;472753.25497100636;534047.6724112337;484425.69333504984;438082.61597026663;445042.1710269553;469309.5044865895;452185.31981032476;285278.8444070668;495375.26930348715;456058.7596805061;457454.86558595806;306141.9092990094;319136.5849023705;467294.1400229014;202861.2903567359;243190.33979165734;274.3188791817348;4897482.399312983;1683253.3755967652;397379.8471898422;1971631.9224346138;0;4;4;41;66;47;33;10;248;255;2127958830904.852;812958937970.0679;1789763954549.912;39150.78924718404;1542.5249563859654;0.0;13070.136073452344;7287518.883518287;1364031.8768331446;101147.50635171492;1590831.977502495;1.2366173866651704;0.14718966272268386
9802;2019-09-12 12:38:45.115;960;971;316;315;234;39;187;38;-27;46;791;334;-28;18;277;146;324;885;393;180;187;-8;903;360;365;140;363;300;900;213.0;507.0;1256.0;40.0;183.0;100;100;20;1;0;0;1;1;0;0;1;0;0;1;0;60613.1328125;10166.888671875;31468.056640625;1336.89416503906;759.0;371249;728.0;0.0;Calculated values ==>;1568284725.115;369.16;370.26;304.76000000000005;304.66;296.56;277.06;274.38016830617;291.86;276.96000000000004;270.46000000000004;277.76000000000005;352.26;306.56;270.36;274.96000000000004;300.86;287.76000000000005;305.56;361.66;291.16;291.86;345.96000000000004;349.06000000000006;272.36;242.56692532238324;267.5978703862781;274.38016830617;312.46000000000004;9030000.0;3600000.0;3650000.0;1400000.0;3629999.9999999995;3000000.0;9000000.0;0.0355;0.0845;0.20933333333333334;0.006666666666666667;0.030500000000000003;0.066;0.0;10166.888671875;31468.056640625;1336.89416503906;60613.1328125;506151.6161210124;507998.0140616322;282717.0380833847;282301.09585012816;254372.77028401187;430148.3826014536;457013.68520201126;438165.9764317512;473275.3081037601;533142.5053834515;484083.9573677924;438011.42202021845;444843.92514786584;469309.5044865895;452040.7222059545;285906.7078764193;495181.18045994226;456033.45726211835;457013.68520201126;305303.7579410727;318298.0250993184;467950.7000000316;202878.31738464133;239773.48376815152;274.32548003716903;4898498.063275829;1683425.2071015465;397402.0362848293;1972158.1822686982;0;4;4;41;66;47;33;10;248;255;2128177494454.8867;813044123770.0814;1789943624599.9407;49253.54996052834;1767.1492174359355;0.0;14337.853294634744;7288255.463561331;1364059.4528544946;101147.50635171492;1591060.33934728;1.5209624085736722;0.18983542051420088
9803;2019-09-12 12:39:45.086;954;965;317;316;236;37;184;38;-25;46;790;335;-26;18;278;145;323;871;398;179;184;-6;915;358;363;137;361;303;912;142.0;518.0;1025.0;78.0;200.0;100;100;21;1;0;0;1;1;0;0;1;0;0;0;0;61239.7265625;10363.1064453125;31827.263671875;1360.04211425781;759.0;371250;726.0;0.0;Calculated values ==>;1568284785.086;368.56000000000006;369.66;304.86;304.76000000000005;296.76000000000005;276.86;274.1680685717883;291.56;276.96000000000004;270.66;277.76000000000005;352.16;306.66;270.56;274.96000000000004;300.96000000000004;287.66;305.46000000000004;360.26;291.06;291.56;345.76;349.06000000000006;272.56;241.92719264551067;267.9596281332873;274.1680685717883;312.96000000000004;9150000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;3030000.0;9120000.0;0.023666666666666666;0.08633333333333333;0.17083333333333334;0.013000000000000001;0.03333333333333333;0.056999999999999995;0.0;10363.1064453125;31827.263671875;1360.04211425781;61239.7265625;504269.7642142646;506138.96458648;282287.3337480552;281881.39201144915;254636.04688704063;430280.9020939914;456922.6038781957;437798.07955487026;473664.6415601712;532815.4507467038;483849.1470538334;437642.0229114993;444244.8339766329;469712.3226808355;452248.7053272065;284554.84463210654;491893.75981609203;456224.3229510757;456922.6038781957;304465.6318710359;318298.0250993184;468562.83405567316;202176.7915906672;249025.06185814558;274.0438096712661;4899513.012973639;1683596.2077038065;397424.499891147;1972685.3883314321;0;4;4;41;66;47;33;10;248;255;2128395788894.727;813127183605.0206;1790124437164.8083;40251.97002721802;3463.0185520450777;0.0;11850.159895142855;7289000.982385673;1364103.0165199216;101147.50635171492;1591278.467310871;1.2758811140319235;0.16683689581760655
9804;2019-09-12 12:40:45.106;953;966;319;319;231;37;181;37;-24;45;795;337;-25;17;278;141;323;878;401;179;181;-5;908;359;364;135;362;303;905;230.0;311.0;1131.0;33.0;190.0;100;100;22;1;0;0;1;1;0;0;1;0;0;1;0;60883.19140625;10350.021484375;31552.88671875;1362.92309570312;757.0;371251;724.0;0.0;Calculated values ==>;1568284845.106;368.46000000000004;369.76;305.06;305.06;296.26000000000005;276.86;274.27422755570615;291.26000000000005;276.86;270.76000000000005;277.66;352.66;306.86;270.66;274.86;300.96000000000004;287.26000000000005;305.46000000000004;360.96000000000004;291.06;291.26000000000005;345.56000000000006;348.86;272.66;241.49495122638035;267.9596281332873;274.27422755570615;313.26000000000005;9080000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;3030000.0;9050000.0;0.03833333333333333;0.05183333333333333;0.1885;0.0055000000000000005;0.03166666666666666;0.06999999999999999;0.0;10350.021484375;31552.88671875;1362.92309570312;60883.19140625;504708.5241315431;506862.032688185;283609.87443494;283609.87443494;253344.60806617828;430214.79039162316;456339.24340671574;437953.82195464283;473825.7953575257;533336.0624606729;484076.119591702;437798.07955487026;444100.09568505123;469575.04177178163;451493.1290991957;285081.06420602254;493639.59803304955;456058.7596805061;456339.24340671574;303627.53096179874;317459.4925940039;468935.7777164408;202642.32034011753;239270.4995734896;274.22931603487206;4900531.043186717;1683768.8746396322;397447.19883168174;1973213.7323071593;0;4;4;41;66;47;33;10;248;255;2128613961594.6577;813208810804.9946;1790306297764.7505;44356.21805433802;1464.6140155697783;0.0;15194.81206832583;7289706.285642206;1364144.0938125069;101147.50635171492;1591503.9172020836;1.4102501282550481;0.17547956202174544
9805;2019-09-12 12:41:45.117;954;967;318;317;234;36;172;36;-23;45;801;338;-24;16;278;141;323;881;399;177;172;-2;927;356;361;132;359;304;925;240.0;435.0;1238.0;63.0;200.0;100;100;23;1;0;0;1;1;0;0;1;0;0;0;0;61895.96875;10696.1298828125;32238.712890625;1375.78845214844;756.0;371252;723.0;0.0;Calculated values ==>;1568284905.117;368.56000000000006;369.86;304.96000000000004;304.86;296.56;276.76000000000005;273.955091788801;290.36;276.76000000000005;270.86;277.66;353.26;306.96000000000004;270.76000000000005;274.76000000000005;300.96000000000004;287.26000000000005;305.46000000000004;361.26;290.86;290.36;345.46000000000004;348.76;272.96000000000004;240.83765695389522;268.0796299477929;273.955091788801;313.06;9270000.0;3560000.0;3610000.0;1320000.0;3590000.0;3040000.0;9250000.0;0.04;0.0725;0.20633333333333334;0.0105;0.03333333333333333;0.07333333333333333;0.0;10696.1298828125;32238.712890625;1375.78845214844;61895.96875;503261.6670092313;505358.6479079449;281823.7858382155;281427.80499760737;253696.45714690248;430412.23801567365;455574.8276367245;437883.18805776763;474212.47449241596;533886.7406397228;484073.70803292654;437727.04723144654;443752.90924145415;469986.17777001124;452024.9511840489;283700.0144710483;492253.6305794931;456275.1894504466;455574.8276367245;303208.48990285693;317040.2365367038;469638.70506418415;201785.27148298005;238166.41437172343;273.8822324762264;4901554.390436625;1683944.2913886583;397470.025612116;1973745.4264313448;0;4;4;41;66;47;33;10;248;255;2128831501470.2246;813288925490.2034;1790488431150.225;48714.870119931176;2812.461052602643;0.0;15943.283639433414;7290482.02023762;1364179.7426392548;101147.50635171492;1591763.4489057488;1.522673294101218;0.19300933159865732
9806;2019-09-12 12:42:45.127;958;971;316;315;234;37;178;36;-23;45;809;339;-24;14;279;141;323;886;400;177;178;0;919;356;361;136;359;305;916;-2.0;266.0;916.0;111.0;198.0;100;100;24;1;0;0;1;1;0;0;1;0;0;0;0;61743.953125;10665.974609375;31944.6875;1369.41772460938;754.0;371253;721.0;-1.0;Calculated values ==>;1568284965.127;368.96000000000004;370.26;304.76000000000005;304.66;296.56;276.86;273.955091788801;290.96000000000004;276.76000000000005;270.86;277.66;354.06000000000006;307.06;270.76000000000005;274.56;301.06;287.26000000000005;305.46000000000004;361.76;290.86;290.96000000000004;345.26;348.56000000000006;273.16;241.71165711629368;268.19934244402924;273.955091788801;313.16;9190000.0;3560000.0;3610000.0;1360000.0;3590000.0;3050000.0;9160000.0;0.0;0.044333333333333336;0.15266666666666667;0.018500000000000003;0.033;0.033;-0.0024989677334642997;10665.974609375;31944.6875;1369.41772460938;61743.953125;504526.87427814346;506688.56469110865;281614.62441160483;281214.96304168535;253935.04611909113;430412.23801567365;456414.7828251579;437656.05685647397;473696.4923814395;534646.0303165928;484071.3972121838;437499.1961693786;443257.1847228264;470113.2123334561;452024.9511840489;284263.5539426142;493869.18743188673;456275.1894504466;456414.7828251579;302370.42649719206;316201.74473053816;469290.60212070297;201496.06229888494;281614.62441160483;273.76937036158455;4902584.894840866;1684122.3385956546;397492.90614303836;1974280.3772447933;0;4;4;41;66;47;33;10;248;255;2129048137570.1902;813369338890.1906;1790671161600.196;36053.75916912526;4954.198986703634;0.0;5768.405227647252;7291188.543215791;1364244.4755932665;101147.50635171492;1591944.4098014024;1.0635806838015562;0.15403300265210823
9807;2019-09-12 12:43:45.108;959;972;316;315;232;37;179;35;-22;45;812;339;-23;14;279;141;323;889;394;178;179;3;921;356;361;137;359;305;919;336.0;416.0;1070.0;108.0;193.0;100;100;27;1;0;0;1;1;0;0;1;0;0;0;0;62090.8125;10920.6240234375;32150.513671875;1372.48852539062;751.0;371254;720.0;0.0;Calculated values ==>;1568285025.108;369.06000000000006;370.36;304.76000000000005;304.66;296.36;276.86;273.955091788801;291.06;276.66;270.96000000000004;277.66;354.36;307.06;270.86;274.56;301.06;287.26000000000005;305.46000000000004;362.06000000000006;290.96000000000004;291.06;345.16;348.26;273.46000000000004;241.92719264551067;268.19934244402924;273.955091788801;312.56;9210000.0;3560000.0;3610000.0;1370000.0;3590000.0;3050000.0;9190000.0;0.056;0.06933333333333333;0.17833333333333332;0.018000000000000002;0.03216666666666666;0.08816666666666667;0.0;10920.6240234375;32150.513671875;1372.48852539062;62090.8125;504507.90505502233;506588.8851691327;281418.14986568654;281021.2580571183;253267.94779474312;430412.23801567365;456554.21884749416;437812.597326149;473566.98283907154;534958.3195004889;484071.3972121838;437656.05685647397;443257.1847228264;470113.2123334561;452024.9511840489;284120.3438370203;494060.9912529204;456414.7828251579;456554.21884749416;301951.40411888575;314944.0575458753;469449.5019888445;201678.5415518514;230770.68598393112;273.8406060821896;4903616.524433969;1684302.1699527993;397515.74812618206;1974814.334780636;0;4;4;41;66;47;33;10;248;255;2129264668979.9973;813451212955.1177;1790854103650.0332;42110.57327974973;4819.877287865876;0.0;19906.581480804143;7291839.706385297;1364325.9004361143;101147.50635171492;1592158.3002703453;1.5038609072201483;0.1833015775620155
9808;2019-09-12 12:44:45.128;962;975;319;318;231;37;179;35;-22;45;812;339;-23;15;280;140;323;895;389;178;179;5;918;358;363;135;361;305;914;151.0;345.0;1250.0;244.0;183.0;100;100;28;1;0;0;1;1;0;0;1;0;0;1;0;61901.46875;10912.75390625;31892.3515625;1368.70458984375;750.0;371255;717.0;0.0;Calculated values ==>;1568285085.128;369.36;370.66;305.06;304.96000000000004;296.26000000000005;276.86;274.1680685717883;291.06;276.66;270.96000000000004;277.66;354.36;307.06;270.86;274.66;301.16;287.16;305.46000000000004;362.66;290.96000000000004;291.06;344.86;348.16;273.66;241.49495122638035;268.19934244402924;274.1680685717883;312.06;9180000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3050000.0;9140000.0;0.025166666666666667;0.0575;0.20833333333333334;0.04066666666666666;0.030500000000000003;0.05566666666666667;0.0;10912.75390625;31892.3515625;1368.70458984375;61901.46875;505201.02550333535;507436.72626390576;282966.64308730274;282557.7004473952;253105.86642594068;430280.9020939914;456224.3229510757;437812.597326149;473825.7953575257;534958.3195004889;484071.3972121838;437656.05685647397;443403.66687243717;469967.1883525272;451525.9814726883;284335.7606464314;495447.12803747243;456084.1908378049;456224.3229510757;300694.37409284414;314524.84189198195;469917.4077512355;201916.69854193166;246324.30288864695;273.9425069702387;4904650.1378670605;1684484.1754170943;397538.5990165604;1975348.203220934;0;4;4;41;66;47;33;10;248;255;2129481941379.9282;813532840155.0918;1791037164649.975;49144.97891337861;10898.695507845021;0.0;11684.434450141865;7292600.422807643;1364456.9322054058;101147.50635171492;1592421.6464891748;1.6237700297126898;0.22973140473840936
9809;2019-09-12 12:45:45.109;965;978;320;320;235;36;182;35;-22;45;812;338;-23;14;280;143;324;897;382;179;182;8;937;357;362;141;360;304;934;179.0;398.0;1580.0;266.0;194.0;100;100;29;1;0;0;1;1;0;0;1;0;0;1;0;62824.4296875;11242.333984375;32576.9296875;1355.94079589844;748.0;371256;716.0;0.0;Calculated values ==>;1568285145.109;369.66;370.96000000000004;305.16;305.16;296.66;276.76000000000005;274.0616903277293;291.36;276.66;270.96000000000004;277.66;354.36;306.96000000000004;270.86;274.56;301.16;287.46000000000004;305.56;362.86;291.06;291.36;344.76;347.96000000000004;273.96000000000004;242.77792619122317;268.0796299477929;274.0616903277293;311.36;9370000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;3040000.0;9340000.0;0.029833333333333333;0.06633333333333333;0.26333333333333336;0.044333333333333336;0.03233333333333333;0.06216666666666666;0.0;11242.333984375;32576.9296875;1355.94079589844;62824.4296875;504065.4181876474;506242.09197977907;282035.8015035725;282035.8015035725;253754.17804261987;430346.717906069;456807.87835961964;438039.0146135774;473046.85946660035;535031.5071187807;484073.70803292654;437883.18805776763;443461.255666955;470103.7893695119;452136.64181641565;283427.05471558013;493938.8518360091;456389.4750447876;456807.87835961964;300275.376401361;313686.43059754226;469398.3044737421;201755.21594538228;243509.72961371712;273.87502231391386;4905689.191215327;1684668.7426845366;397561.2972047183;1975885.2771036024;0;4;4;41;66;47;33;10;248;255;2129699372504.7346;813615613935.0181;1791219806794.8125;62221.40031595805;11865.510258090617;0.0;13260.034913703606;7293528.182083561;1364646.5738477434;101147.50635171492;1592629.4512413389;1.9335152218306577;0.2676192794790666
9810;2019-09-12 12:46:45.099;966;978;318;317;241;39;186;37;-24;45;804;336;-25;16;280;146;323;893;376;182;185;10;910;358;363;146;362;303;907;-2.0;294.0;1126.0;160.0;182.0;100;100;26;1;0;0;1;1;0;0;1;0;0;0;0;61429.55078125;10722.013671875;31710.70703125;1346.88818359375;745.0;371257;715.0;0.0;Calculated values ==>;1568285205.099;369.76;370.96000000000004;304.96000000000004;304.86;297.26000000000005;277.06;274.1680685717883;291.76000000000005;276.86;270.76000000000005;277.66;353.56000000000006;306.76000000000005;270.66;274.76000000000005;301.16;287.76000000000005;305.46000000000004;362.46000000000004;291.36;291.66;344.66;347.66;274.16;243.81672145450628;267.9596281332873;274.1680685717883;310.76000000000005;9100000.0;3579999.9999999995;3629999.9999999995;1460000.0;3620000.0000000005;3030000.0;9070000.0;0.0;0.049;0.18766666666666668;0.02666666666666667;0.030333333333333334;0.030333333333333334;0.0;10722.013671875;31710.70703125;1346.88818359375;61429.55078125;506450.352965985;508442.28563870623;283047.69226842746;282633.9831090086;256277.66712751758;430280.9020939914;457200.82393779146;437953.82195464283;472391.9387022875;534272.6588679618;483962.6543654426;437798.07955487026;443955.1368504969;469830.35365861515;452392.6806234051;284928.498959577;495773.8362597432;456643.7635023736;457061.7909713768;299856.38484229014;312428.86344474956;468913.5974984004;202063.65883528918;283047.69226842746;273.99976686385014;4906724.468477759;1684851.748408996;397583.8170256218;1976420.9181212927;0;4;4;41;66;47;33;10;248;255;2129916836254.7693;813701699585.0317;1791401876444.8416;44268.72061206537;7115.998364349633;0.0;5278.427660656131;7294415.451855157;1364804.7267230826;101147.50635171492;1592783.9126816185;1.2942817004987182;0.18248635611515074
9811;2019-09-12 12:47:45.120;961;972;318;317;237;38;188;37;-22;44;779;334;-23;29;280;147;322;883;378;183;188;11;907;359;364;138;362;306;904;-2.0;454.0;1527.0;248.0;180.0;100;0;31;1;0;0;1;1;0;0;1;0;1;1;0;62534.34765625;11090.6435546875;31597.71484375;2322.2314453125;744.0;371258;714.0;0.0;Calculated values ==>;1568285265.12;369.26;370.36;304.96000000000004;304.86;296.86;276.96000000000004;274.27422755570615;291.96000000000004;276.86;270.96000000000004;277.56;351.06000000000006;306.56;270.86;276.06;301.16;287.86;305.36;361.46000000000004;291.46000000000004;291.96000000000004;344.56000000000006;347.56000000000006;274.26000000000005;242.14157278889297;268.3187672390254;274.27422755570615;310.96000000000004;9070000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;3060000.0;9040000.0;0.0;0.07566666666666667;0.2545;0.04133333333333333;0.030000000000000002;0.030000000000000002;0.0;11090.6435546875;31597.71484375;2322.2314453125;62534.34765625;505966.55209108227;507816.49228187895;283263.6034253773;282846.6030362702;255158.68456885347;430214.79039162316;457315.95501684735;437585.1090581189;473339.4428557924;531443.9651793439;483385.91437208327;437427.84448784514;445233.9253261885;469830.35365861515;452361.1404031271;284730.17475768435;494506.41210247227;456619.08803079533;457315.95501684735;299437.39939995663;312009.6876057385;470101.35966640816;202305.66164905042;283263.6034253773;274.09851036768663;4907757.862524532;1685033.5841725236;397614.40372408164;1976948.6729523432;0;4;4;41;66;47;33;10;248;256;2130135012589.4365;813786929404.9017;1791584640389.5627;59878.61936560793;11068.88885138412;0.0;5221.570547744102;7295283.650116721;1364956.3204889034;101147.50635171492;1592871.4432915498;1.6922479582949235;0.24728981110075324
9812;2019-09-12 12:48:45.130;958;970;320;319;237;36;191;37;-19;43;750;336;-20;38;280;146;322;880;375;184;190;11;931;356;361;135;359;308;929;167.0;412.0;1390.0;126.0;199.0;100;0;40;1;0;0;1;1;0;0;1;0;1;1;0;64550.08984375;12232.744140625;32317.431640625;2356.22729492188;743.0;371259;712.0;0.0;Calculated values ==>;1568285325.13;368.96000000000004;370.16;305.16;305.06;296.86;276.76000000000005;273.955091788801;292.26000000000005;276.86;271.26000000000005;277.46000000000004;348.16;306.76000000000005;271.16;276.96000000000004;301.16;287.76000000000005;305.36;361.16;291.56;292.16;344.36;347.46000000000004;274.26000000000005;241.49495122638035;268.5567601203482;273.955091788801;310.66;9310000.0;3560000.0;3610000.0;1350000.0;3590000.0;3080000.0;9290000.0;0.02783333333333333;0.06866666666666667;0.23166666666666666;0.021;0.033166666666666664;0.061;0.0;12232.744140625;32317.431640625;2356.22729492188;64550.08984375;503522.4704040604;505471.39492284245;282358.48918970587;281961.62873623666;254470.86259867047;430412.23801567365;458215.5228443124;437601.09044165985;473631.01605711324;528257.9626010839;483380.56821294955;437443.34373287327;446132.43613918;470240.1578167507;452742.6736727521;283025.31069469743;491723.0744309942;457249.07238962216;458077.9016770889;298599.4468028795;311590.51834565785;470505.470076914;201738.260717199;245572.75652602102;273.86390102912617;4908817.076013901;1685227.9781309867;397653.39737825835;1977481.3879461149;0;4;4;41;66;47;33;10;248;256;2130352548840.266;813868843055.2141;1791768871090.2654;54641.55555283343;5644.111396554015;0.0;12962.813854215141;7296238.143967147;1365095.6187040012;101147.50635171492;1593023.0050849004;1.5615880988498196;0.19911380314876434
9813;2019-09-12 12:49:45.101;964;977;319;318;236;37;187;36;-17;42;749;337;-18;38;281;144;323;894;374;186;187;11;943;357;362;133;361;309;941;219.0;424.0;887.0;170.0;199.0;100;0;47;1;0;0;1;1;0;0;1;0;1;0;0;65722.328125;12938.458984375;32808.87109375;2378.9521484375;741.0;371260;710.0;0.0;Calculated values ==>;1568285385.101;369.56000000000006;370.86;305.06;304.96000000000004;296.76000000000005;276.86;274.0616903277293;291.86;276.76000000000005;271.46000000000004;277.36;348.06000000000006;306.86;271.36;276.96000000000004;301.26000000000005;287.56;305.46000000000004;362.56000000000006;291.76000000000005;291.86;344.16;347.26;274.26000000000005;241.05796691057077;268.67533136820026;274.0616903277293;310.56;9430000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;3090000.0;9410000.0;0.0365;0.07066666666666667;0.14783333333333332;0.028333333333333332;0.033166666666666664;0.06966666666666665;0.0;12938.458984375;32808.87109375;2378.9521484375;65722.328125;503415.1617210043;505520.0030173546;281210.5996334425;280826.026863841;253864.80580322436;430346.717906069;457502.1247446576;437688.5006598165;473792.46676502546;528075.9802630969;483378.0475510342;437530.6787186241;445937.77994195605;470094.4855175501;452280.5881406855;282641.6272942488;492825.8635802849;457363.58031028823;457502.1247446576;297761.5184850505;310752.19949742197;470773.7228275629;201832.29916879826;239622.44699766004;273.9050840500567;4909902.15478783;1685437.6367728624;397692.8381346736;1978023.8448208964;0;4;4;41;66;47;33;10;248;256;2130569344005.1074;813949204195.1553;1791953881625.1301;34867.408453755525;7620.007003664998;0.0;15178.950883040829;7296983.691477774;1365206.0995990008;101147.50635171492;1593257.406442098;1.1982302324743748;0.14870946944748803
9814;2019-09-12 12:50:48.111;971;985;318;317;240;40;179;38;-18;42;760;338;-19;36;281;147;324;906;373;186;179;11;943;360;364;131;363;308;941;-1.0;335.0;1347.0;142.0;181.0;100;0;49;1;0;0;1;1;0;0;1;0;1;0;0;65791.9765625;13115.3798828125;32859.60546875;2389.68701171875;740.0;371261;709.0;0.0;Calculated values ==>;1568285448.111;370.26;371.66;304.96000000000004;304.86;297.16;277.16;274.38016830617;291.06;276.96000000000004;271.36;277.36;349.16;306.96000000000004;271.26000000000005;276.76000000000005;301.26000000000005;287.86;305.56;363.76;291.76000000000005;291.06;344.06000000000006;347.16;274.26000000000005;240.61611355647437;268.5567601203482;274.38016830617;310.46000000000004;9430000.0;3600000.0;3640000.0;1310000.0;3629999.9999999995;3080000.0;9410000.0;0.0;0.05583333333333333;0.2245;0.023666666666666666;0.030166666666666668;0.030166666666666668;0.0;13115.3798828125;32859.60546875;2389.68701171875;65791.9765625;504462.1472819658;506704.15460995474;280826.026863841;280443.41965296393;255032.38864983598;430148.3826014536;456058.7596805061;437758.51091407164;474050.5081408163;529305.6068311351;483608.90997795016;437601.09044165985;445846.1973067729;469821.0261750935;452185.31981032476;283034.8489053078;494712.2028185412;457037.6738942946;456058.7596805061;297342.5633918147;310333.04987691523;471041.0630420859;202732.46128407985;280826.026863841;274.2689122368875;4911053.087612428;1685665.644048803;397734.5703504286;1978598.5351969488;0;4;4;41;66;47;33;10;248;256;2130798070305.0728;814032377395.1427;1792148267475.1006;52763.34814193316;6349.970241606143;0.0;5286.187439969397;7297750.582307254;1365328.3563026246;101147.50635171492;1593436.5048262007;1.331540206450384;0.18415208906126262
9815;2019-09-12 12:51:48.092;976;990;320;319;241;40;184;39;-19;43;773;339;-20;34;281;149;324;914;370;186;183;10;938;361;366;129;365;306;934;-2.0;342.0;1197.0;151.0;178.0;100;0;50;1;0;0;1;1;0;0;1;0;1;0;0;65632.7109375;13147.49609375;32548.916015625;2372.86279296875;738.0;371262;707.0;0.0;Calculated values ==>;1568285508.092;370.76;372.16;305.16;305.06;297.26000000000005;277.16;274.4858918419099;291.56;277.06;271.26000000000005;277.46000000000004;350.46000000000004;307.06;271.16;276.56;301.26000000000005;288.06;305.56;364.56000000000006;291.76000000000005;291.46000000000004;343.86;346.96000000000004;274.16;240.16925963744896;268.3187672390254;274.4858918419099;310.16;9380000.0;3610000.0;3660000.0;1290000.0;3650000.0;3060000.0;9340000.0;0.0;0.057;0.1995;0.025166666666666667;0.029666666666666668;0.029666666666666668;0.0;13147.49609375;32548.916015625;2372.86279296875;65632.7109375;505618.2170746695;508006.3734051596;282035.8015035725;281643.3660364948;255515.2470823674;430081.6785162784;456429.9049226635;438054.9754168444;474404.2798038372;530817.3057209284;483955.41587229853;437898.67151236854;445950.30100830784;469546.6277308033;452298.44156383985;283360.86018241936;496583.74822879897;456710.18191563094;456289.5263430202;296504.67125881097;309494.7701623936;471210.4692309434;202922.7983908498;282035.8015035725;274.3473619245881;4912147.946525472;1685884.4320436013;397774.24569759256;1979143.433603013;0;4;4;41;66;47;33;10;248;256;2131017000954.878;814110352695.0732;1792332409144.9365;46908.86931668592;6751.906382809023;0.0;5169.527170236949;7298580.921094762;1365437.504033334;101147.50635171492;1593523.608189739;1.2238649946197433;0.16918336202840192
9816;2019-09-12 12:52:45.102;976;988;318;317;247;44;190;42;-21;44;786;339;-22;22;280;154;323;904;369;187;189;10;912;363;368;139;367;305;908;-1.0;558.0;1716.0;133.0;171.0;100;100;48;1;0;0;1;1;0;0;1;0;0;0;0;63434.89453125;12597.83203125;31726.91015625;1371.46130371094;735.0;371263;706.0;0.0;Calculated values ==>;1568285565.102;370.76;371.96000000000004;304.96000000000004;304.86;297.86;277.56;274.69669130483857;292.16;277.36;271.06;277.56;351.76;307.06;270.96000000000004;275.36;301.16;288.56;305.46000000000004;363.56000000000006;291.86;292.06;343.76;346.66;274.16;242.35481222062532;268.19934244402924;274.69669130483857;310.06;9120000.0;3629999.9999999995;3679999.9999999995;1390000.0;3670000.0000000005;3050000.0;9080000.0;0.0;0.093;0.286;0.022166666666666668;0.0285;0.0285;0.0;12597.83203125;31726.91015625;1371.46130371094;63434.89453125;507745.4754547701;509806.4416186007;282976.5289403838;282563.8933868516;258077.07478894893;429947.3805835815;456942.4933256349;437968.82056851813;473209.3688182048;532249.420264496;484071.3972121838;437812.597326149;444422.66845152143;469142.6356734869;452670.27477815334;284777.72892777715;497367.86836277443;456521.675545363;456802.38005965634;296085.73418796173;308237.3991652946;469867.5881872505;203561.56767665973;282976.5289403838;274.60390795655525;4913169.910995825;1686088.284981957;397803.8934638031;1979652.3731654359;0;4;4;41;66;47;33;10;248;256;2131226227654.843;814186746095.0604;1792506574694.9075;67040.4743270715;5903.116787984762;0.0;4954.036756899267;7299483.1783281015;1365537.7072098404;101147.50635171492;1593603.767131321;1.7046848954736056;0.23249869528857803
9817;2019-09-12 12:53:45.123;966;977;316;315;245;41;192;42;-21;46;799;337;-22;14;280;156;322;882;370;189;192;10;903;362;366;144;365;305;899;203.0;499.0;1606.0;76.0;175.0;100;100;50;1;0;0;1;1;0;0;1;0;0;0;0;63292.21875;12725.587890625;31424.03515625;1366.33288574219;733.0;371264;705.0;0.0;Calculated values ==>;1568285625.123;369.76;370.86;304.76000000000005;304.66;297.66;277.26000000000005;274.5913991737795;292.36;277.36;271.06;277.76000000000005;353.06000000000006;306.86;270.96000000000004;274.56;301.16;288.76000000000005;305.36;361.36;292.06;292.36;343.66;346.46000000000004;274.16;243.40439225979637;268.19934244402924;274.5913991737795;310.16;9030000.0;3620000.0000000005;3660000.0;1440000.0;3650000.0;3050000.0;8990000.0;0.03383333333333333;0.08316666666666667;0.26766666666666666;0.012666666666666666;0.029166666666666667;0.063;0.0;12725.587890625;31424.03515625;1366.33288574219;63292.21875;507026.4968794812;508946.14479945;282789.22841497685;282372.1741341615;257740.13561784636;430014.67791919125;457547.2421668356;437968.82056851813;472753.25497100636;533604.5547525003;483844.0158890492;437812.597326149;443257.1847228264;469418.4363132915;453132.35556440166;285037.7357439316;494811.0698736562;457129.41179851815;457547.2421668356;295666.80309349706;307399.1840295507;469187.37098983396;203397.61901872588;240152.99373921243;274.5358458870628;4914226.3398923045;1686299.3873409587;397826.71640058013;1980178.8152324941;0;4;4;41;66;47;33;10;248;256;2131446504724.507;814271675809.9309;1792689638744.6282;62786.89161482773;3366.6701916340357;0.0;13695.837650940259;7300565.451705784;1365614.9824714314;101147.50635171492;1593759.2371466162;1.754316652727514;0.21535963894426863
9818;2019-09-12 12:54:45.113;957;969;314;313;237;39;193;40;-22;47;799;334;-23;11;280;151;321;869;367;190;193;10;911;362;367;147;365;304;907;313.0;395.0;1426.0;148.0;198.0;100;100;49;1;0;0;1;1;0;0;1;0;0;1;0;63479.5234375;12694.962890625;31692.763671875;1346.49340820312;731.0;371265;704.0;0.0;Calculated values ==>;1568285685.113;368.86;370.06000000000006;304.56;304.46000000000004;296.86;277.06;274.5913991737795;292.46000000000004;277.16;270.96000000000004;277.86;353.06000000000006;306.56;270.86;274.26000000000005;301.16;288.26000000000005;305.26000000000005;360.06000000000006;292.16;292.46000000000004;343.56000000000006;346.26;274.16;244.02132995426717;268.0796299477929;274.5913991737795;309.86;9110000.0;3620000.0000000005;3670000.0000000005;1470000.0;3650000.0;3040000.0;9070000.0;0.05216666666666667;0.06583333333333334;0.23766666666666666;0.024666666666666667;0.033;0.08516666666666667;0.0;12694.962890625;31692.763671875;1346.49340820312;63479.5234375;505046.87674245186;507134.88014666113;281408.4713794477;281004.98487951054;255073.7989413924;430014.67791919125;457524.2444007144;438039.0146135774;472458.61828419764;533678.499032407;483619.1841628351;437883.18805776763;443022.0508540321;469418.4363132915;452411.93249857856;284009.63347171084;492048.8951678874;457105.86544280197;457524.2444007144;295247.87795992935;306560.99450073834;468776.3442791801;203252.5836030416;233536.07827961387;274.4797501116925;4915282.595005504;1686511.189957849;397849.3195185523;1980704.7008939248;0;4;4;41;66;47;33;10;248;256;2131666368074.542;814358961259.9448;1792872308294.6572;55800.908436837344;6549.586096678083;0.0;19076.32548131373;7301553.51866776;1365697.6041679357;101147.50635171492;1594032.2929892018;1.7804353078939654;0.2123877056837041
9819;2019-09-12 12:55:45.114;953;966;315;313;234;39;182;41;-21;47;789;330;-22;16;280;149;321;872;372;191;182;9;937;360;365;142;363;306;934;131.0;484.0;1156.0;52.0;203.0;100;1;52;1;0;0;1;1;0;0;1;0;1;0;0;65763.8984375;13275.125;32574.455078125;2317.35424804688;731.0;371266;703.0;0.0;Calculated values ==>;1568285745.114;368.46000000000004;369.76;304.66;304.46000000000004;296.56;277.06;274.38016830617;291.36;277.26000000000005;271.06;277.86;352.06000000000006;306.16;270.96000000000004;274.76000000000005;301.16;288.06;305.26000000000005;360.36;292.26000000000005;291.36;343.46000000000004;346.26;274.06;242.98782864720522;268.3187672390254;274.38016830617;310.36;9370000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;3060000.0;9340000.0;0.021833333333333333;0.08066666666666666;0.19266666666666668;0.008666666666666666;0.03383333333333333;0.05566666666666667;0.0;13275.125;32574.455078125;2317.35424804688;65763.8984375;502267.81768382527;504464.0274439495;280094.5074726093;279332.0654605851;253463.08252576602;430148.3826014536;456314.320352256;437742.05038880615;473113.08983516775;532487.6948089948;482929.52956676285;437585.1090581189;443346.1541946438;469693.2841719517;452473.9457314294;282237.98363168817;489979.56570048135;457570.36885009304;456314.320352256;294828.9587717387;306560.99450073834;469361.0659032374;202873.75041065502;249807.3243135793;274.3237096340714;4916359.641474583;1686727.6109644927;397879.85209130653;1981240.2699776585;0;4;4;41;66;47;33;10;248;257;2131885971735.1494;814445662705.1846;1793055311345.1633;45251.292462457124;2309.5567342690474;0.0;11495.556112819671;7302395.634379278;1365771.4315888342;101147.50635171492;1594287.0629159522;1.226077726052353;0.14822705050215265
9820;2019-09-12 12:56:45.124;957;972;314;314;234;41;172;41;-21;46;771;329;-22;29;280;146;322;886;373;187;171;7;935;362;367;137;365;305;932;138.0;386.0;1434.0;264.0;195.0;100;1;53;1;0;0;1;1;0;0;1;0;1;0;0;65660.0546875;13260.2919921875;32541.41015625;2322.62744140625;729.0;371267;701.0;0.0;Calculated values ==>;1568285805.124;368.86;370.36;304.56;304.56;296.56;277.26000000000005;274.5913991737795;290.36;277.26000000000005;271.06;277.76000000000005;350.26;306.06;270.96000000000004;276.06;301.16;287.76000000000005;305.36;361.76;291.86;290.26000000000005;343.26;346.06000000000006;273.86;241.92719264551067;268.19934244402924;274.5913991737795;310.46000000000004;9350000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;3050000.0;9320000.0;0.023;0.06433333333333333;0.239;0.044000000000000004;0.0325;0.0555;0.0;13260.2919921875;32541.41015625;2322.62744140625;65660.0546875;503036.9639110975;505519.7333278118;279830.50951649883;279830.50951649883;253514.50366440843;430014.67791919125;454565.1073298317;437968.82056851813;473664.6415601712;530684.0115263712;482932.7694703409;437812.597326149;445430.935595598;469418.4363132915;451686.7665824193;282761.86724673293;492392.71284123894;456686.0800191835;454422.3492080704;293991.1381695566;305722.83045113535;469843.0551361263;202991.88024834372;247987.47396393004;274.3787820368543;4917455.0236170525;1686948.7762941383;397918.5250497982;1981782.9926265604;0;4;4;41;66;47;33;10;248;257;2132105608335.1145;814529376655.1713;1793238641895.1343;56159.488736521685;11741.451695062433;0.0;11457.135576049788;7303240.865070776;1365888.542841016;101147.50635171492;1594478.3672254009;1.6490219538431095;0.2260159032253142
9821;2019-09-12 12:57:45.125;962;977;315;314;235;43;168;42;-21;45;766;331;-22;31;280;148;322;897;373;184;168;5;933;363;368;135;366;305;929;-1.0;307.0;1045.0;333.0;189.0;100;1;53;1;0;0;1;1;0;0;1;0;1;0;0;65702.640625;13293.1767578125;32480.732421875;2351.17211914062;727.0;371268;699.0;0.0;Calculated values ==>;1568285865.125;369.36;370.86;304.66;304.56;296.66;277.46000000000004;274.69669130483857;289.96000000000004;277.36;271.06;277.66;349.76;306.26000000000005;270.96000000000004;276.26000000000005;301.16;287.96000000000004;305.36;362.86;291.56;289.96000000000004;343.06000000000006;345.86;273.66;241.49495122638035;268.19934244402924;274.69669130483857;310.46000000000004;9330000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;3050000.0;9290000.0;0.0;0.051166666666666666;0.17416666666666666;0.0555;0.0315;0.0315;0.0;13293.1767578125;32480.732421875;2351.17211914062;65702.640625;503951.6965571085;506503.94383618963;280396.0226011415;280009.87007119297;253884.3288247157;429947.3805835815;453821.67632953107;437968.82056851813;473825.7953575257;530161.7641224974;483160.8419436756;437812.597326149;445717.11843896436;469280.6556655786;451800.50639632315;282892.91848822695;494394.52298884175;456099.40881036094;453821.67632953107;293153.3411634106;304884.691753025;469917.4077512355;202857.4648083519;280396.0226011415;274.3312791670659;4918549.730988153;1687170.0588881026;397957.4740285612;1982324.85284491;0;4;4;41;66;47;33;10;248;257;2132326112009.8481;814610978015.0728;1793421644944.9133;40948.56112822895;14821.826833330038;0.0;5462.908092444272;7304050.112305901;1366109.9071844963;101147.50635171492;1594619.3699391407;1.2723780282838573;0.19324634611402072
9822;2019-09-12 12:58:45.115;965;980;317;317;236;42;172;42;-22;46;769;334;-23;32;280;150;323;903;371;183;172;4;938;364;369;132;368;303;932;131.0;463.0;1608.0;6.0;186.0;100;1;52;1;0;0;1;1;0;0;1;0;1;1;0;65802.8359375;13286.0625;32587.498046875;2348.775390625;726.0;371269;698.0;0.0;Calculated values ==>;1568285925.115;369.66;371.16;304.86;304.86;296.76000000000005;277.36;274.8017692304317;290.36;277.36;270.96000000000004;277.76000000000005;350.06000000000006;306.56;270.86;276.36;301.16;288.16;305.46000000000004;363.46000000000004;291.46000000000004;290.36;342.96000000000004;345.76;273.56;240.83765695389522;267.9596281332873;274.8017692304317;310.26000000000005;9380000.0;3640000.0;3690000.0;1320000.0;3679999.9999999995;3030000.0;9320000.0;0.021833333333333333;0.07716666666666666;0.26799999999999996;0.001;0.031000000000000003;0.052833333333333336;0.0;13286.0625;32587.498046875;2348.775390625;65802.8359375;503982.09447607386;506700.3457480342;280987.82685269334;280987.82685269334;254098.27669777744;429879.7862731237;454225.02672394516;438264.37560948916;474309.40632519417;530626.595412262;483735.59749288054;438109.25301780854;446248.92018464074;469004.37517654145;451914.6166339385;282963.19195766246;495057.37587843265;455792.1050209973;454225.02672394516;292734.4514702754;304465.6318710359;470224.6814958697;204048.18488823104;249192.58048883037;274.79635967079867;4919645.427313186;1687391.5156330096;397996.6337301106;1982866.99772636;0;4;4;41;66;47;33;10;248;257;2132547175159.8833;814691064665.0854;1793604014544.9424;62769.939113297165;266.1764966076387;0.0;10832.547576088566;7304914.289087912;1366235.619590039;101147.50635171492;1594755.1427704894;1.5318350251993818;0.18648700900466264
9823;2019-09-12 12:59:45.106;965;979;317;316;243;44;177;44;-24;46;776;335;-25;31;280;153;322;896;366;183;177;2;920;366;370;130;369;302;916;-2.0;413.0;1243.0;132.0;177.0;100;1;49;1;0;0;1;1;0;0;1;0;1;0;0;64824.9375;12772.2919921875;31943.5625;2351.47045898438;724.0;371270;696.0;0.0;Calculated values ==>;1568285985.106;369.66;371.06000000000006;304.86;304.76000000000005;297.46000000000004;277.56;275.0112864084945;290.86;277.56;270.76000000000005;277.76000000000005;350.76;306.66;270.66;276.26000000000005;301.16;288.46000000000004;305.36;362.76;291.46000000000004;290.86;342.76;345.56000000000006;273.36;240.39332010688793;267.8393353686513;275.0112864084945;309.76000000000005;9200000.0;3660000.0;3700000.0;1300000.0;3690000.0;3020000.0;9160000.0;0.0;0.06883333333333333;0.20716666666666667;0.022000000000000002;0.029500000000000002;0.029500000000000002;0.0;12772.2919921875;31943.5625;2351.47045898438;64824.9375;505477.43531367637;507856.87302950525;282016.65045060386;281614.62441160483;256619.45729815945;429743.705733735;454771.10132512817;438179.53515710204;474565.8909610861;531431.875930999;483965.26870918664;438024.4983934438;446301.07743510534;468865.8730050395;451998.23903938825;283778.77502242033;495420.19843312225;455625.4652126782;454771.10132512817;291896.6896268761;303627.53096179874;470299.12750842277;204172.3906481008;282016.65045060386;274.85375172088834;4920733.828805974;1687608.6360139402;398035.7965701756;1983404.675899861;0;4;4;41;66;47;33;10;248;257;2132768841904.6506;814769652875.003;1793785487319.752;48478.48010411476;5854.788210927083;0.0;5096.256300798467;7305841.22018656;1366286.619978009;101147.50635171492;1594887.8628916529;1.2626492939102254;0.17091644078533674
9824;2019-09-12 13:00:45.116;960;972;318;316;246;44;184;44;-24;47;783;337;-25;31;280;156;321;882;365;185;184;1;919;364;369;133;367;302;916;83.0;370.0;663.0;41.0;189.0;100;100;46;1;0;0;1;1;0;0;1;0;0;0;0;63457.43359375;12536.513671875;31961.71875;1378.65490722656;722.0;371271;695.0;0.0;Calculated values ==>;1568286045.116;369.16;370.36;304.96000000000004;304.76000000000005;297.76000000000005;277.56;274.8017692304317;291.56;277.56;270.76000000000005;277.86;351.46000000000004;306.86;270.66;276.26000000000005;301.16;288.76000000000005;305.26000000000005;361.36;291.66;291.56;342.66;345.36;273.26000000000005;241.05796691057077;267.8393353686513;274.8017692304317;309.66;9190000.0;3640000.0;3690000.0;1330000.0;3670000.0000000005;3020000.0;9160000.0;0.013833333333333333;0.06166666666666667;0.1105;0.006833333333333333;0.0315;0.04533333333333334;0.0;12536.513671875;31961.71875;1378.65490722656;63457.43359375;504822.60556905053;506834.92518942285;282421.0915154313;281614.62441160483;257528.29256491913;429879.7862731237;455933.5431122642;438179.53515710204;474277.9221395622;532161.0685149269;484191.95309965825;438024.4983934438;446301.07743510534;469142.6356734869;452784.5239248999;283438.07219925296;493245.1879534031;456074.81529105705;455933.5431122642;291477.81744585035;302789.4550866088;469796.4158913733;203828.75868675316;258438.87230668025;274.7117788291164;4921803.026734878;1687819.577878893;398066.8861289521;1983937.308667528;0;4;4;41;66;47;33;10;248;257;2132990578854.6155;814848566024.9905;1793966717519.7231;25895.760799973552;1817.4456575649042;0.0;8953.091743186473;7306461.108824886;1366350.5659161166;101147.50635171492;1595004.9603049841;0.7992324748995343;0.09153314231756374
9825;2019-09-12 13:01:45.117;957;970;320;319;238;43;188;43;-26;49;792;338;-27;18;280;152;321;883;366;188;188;3;915;365;370;146;369;301;911;182.0;409.0;1116.0;298.0;191.0;100;100;41;1;0;0;1;1;0;0;1;0;0;0;0;62756.47265625;12075.130859375;31884.25;1335.47729492188;720.0;371272;693.0;0.0;Calculated values ==>;1568286105.117;368.86;370.16;305.16;305.06;296.96000000000004;277.46000000000004;274.9066339382667;291.96000000000004;277.46000000000004;270.56;278.06;352.36;306.96000000000004;270.46000000000004;274.96000000000004;301.16;288.36;305.26000000000005;361.46000000000004;291.96000000000004;291.96000000000004;342.46000000000004;345.16;273.46000000000004;243.81672145450628;267.7187500070086;274.9066339382667;309.76000000000005;9150000.0;3650000.0;3700000.0;1460000.0;3690000.0;3010000.0;9110000.0;0.030333333333333334;0.06816666666666667;0.186;0.049666666666666665;0.03183333333333333;0.06216666666666666;0.0;12075.130859375;31884.25;1335.47729492188;62756.47265625;504713.11435452243;506952.6222679866;283592.1961065983;283177.46990147245;255260.39328831888;429811.8947417682;456332.7804492596;438095.2167564963;472787.8654963541;533172.2493560852;484420.77854932105;437940.2675631159;444644.95881864097;468865.8730050395;452029.09594127483;283720.6675271547;493862.56014245265;456332.7804492596;456332.7804492596;290640.09048841946;301951.40411888575;468214.70448672946;203468.36152550168;244496.920252015;274.5772829025966;4922854.82681958;1688024.6783355046;398089.5042743287;1984469.3672760783;0;4;4;41;66;47;33;10;248;257;2133212282550.2285;814932267420.2219;1794147620535.2234;43640.595072965;13149.068367074311;0.0;13169.129308928706;7307040.588116591;1366475.2889453494;101147.50635171492;1595189.3152201257;1.5445195238420544;0.20719185603106502
9826;2019-09-12 13:02:45.097;956;969;321;320;240;43;181;43;-26;49;790;339;-27;20;281;152;321;884;366;189;181;3;924;365;370;146;368;302;920;328.0;406.0;885.0;161.0;194.0;100;1;38;1;0;0;1;1;0;0;1;0;1;0;0;63841.3515625;11854.314453125;32141.5703125;2262.50903320312;717.0;371273;692.0;0.0;Calculated values ==>;1568286165.097;368.76;370.06000000000006;305.26000000000005;305.16;297.16;277.46000000000004;274.9066339382667;291.26000000000005;277.46000000000004;270.56;278.06;352.16;307.06;270.46000000000004;275.16;301.26000000000005;288.36;305.26000000000005;361.56000000000006;292.06;291.26000000000005;342.36;344.86;273.46000000000004;243.81672145450628;267.8393353686513;274.9066339382667;309.76000000000005;9240000.0;3650000.0;3700000.0;1460000.0;3679999.9999999995;3020000.0;9200000.0;0.05466666666666666;0.06766666666666667;0.1475;0.026833333333333334;0.03233333333333333;0.087;0.0;11854.314453125;32141.5703125;2262.50903320312;63841.3515625;503811.7080009167;506066.2215451681;283368.3847242569;282960.52369595796;255605.17797830157;429811.8947417682;455341.3644219996;437869.15320432716;472787.8654963541;532889.852654604;484418.4713242799;437713.4967235476;444733.05781294516;469133.2494619831;452029.09594127483;283093.35177613137;493188.27415096713;456473.7484945126;455341.3644219996;290221.2356813373;300694.37409284414;468214.70448672946;203786.38217817215;233362.83523169789;274.7001656879656;4923909.45702359;1688224.023908365;398119.47749921365;1985002.737927231;0;4;4;41;66;47;33;10;248;258;2133434208549.417;815019838219.9017;1794328460234.562;34527.208726357865;7095.493315279622;0.0;19312.132039556247;7307691.769346416;1366643.9373905254;101147.50635171492;1595459.9021713142;1.3172708578294265;0.1506416662087261
9827;2019-09-12 13:03:45.108;956;969;319;318;241;44;177;43;-26;49;773;342;-27;40;281;151;321;885;370;188;177;1;917;364;369;146;368;301;913;553.0;322.0;817.0;212.0;192.0;100;13;37;1;0;0;1;1;0;0;1;0;1;0;0;63487.66015625;11670.0771484375;31913.7265625;2315.27416992188;716.0;371274;691.0;0.0;Calculated values ==>;1568286225.108;368.76;370.06000000000006;305.06;304.96000000000004;297.26000000000005;277.56;274.8017692304317;290.86;277.46000000000004;270.56;278.06;350.46000000000004;307.36;270.46000000000004;277.16;301.26000000000005;288.26000000000005;305.26000000000005;361.66;291.96000000000004;290.86;342.26;344.76;273.26000000000005;243.81672145450628;267.7187500070086;274.8017692304317;310.16;9170000.0;3640000.0;3690000.0;1460000.0;3679999.9999999995;3010000.0;9130000.0;0.09216666666666667;0.05366666666666667;0.13616666666666666;0.035333333333333335;0.032;0.12416666666666668;0.0;11670.0771484375;31913.7265625;2315.27416992188;63487.66015625;504398.1506839592;506642.26574430865;283036.5327774253;282626.55689896777;256103.58023854246;429879.7862731237;454939.93251849926;438095.2167564963;472787.8654963541;531194.622265396;484872.9174317041;437940.2675631159;447755.4656965252;469133.2494619831;452060.08278219687;283578.59194311476;493989.42083486135;456497.64675692306;454939.93251849926;289802.386634966;300275.376401361;468014.81014881446;203422.60416556348;223940.5562373453;274.5548938590947;4924970.726654447;1688420.0964455984;398157.6326865079;1985536.6299315065;0;4;4;41;66;47;33;10;248;258;2133655949194.9949;815107454280.1301;1794509393400.0334;31954.58741446535;9348.924611408202;0.0;28682.422554909954;7308245.885885111;1366780.9993303546;101147.50635171492;1595859.9301189913;1.5247786624917952;0.1651859918580909
