;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9828;2019-09-12 13:04:45.108;955;967;319;318;238;43;177;42;-26;48;760;345;-27;52;281;149;321;884;379;188;176;-1;916;365;370;145;368;301;911;157.0;439.0;1149.0;238.0;196.0;100;33;34;1;0;0;1;1;0;0;1;0;1;1;0;63081.5;11368.310546875;31876.4375;2437.08911132812;714.0;371275;689.0;0.0;Calculated values ==>;1568286285.108;368.66;369.86;305.06;304.96000000000004;296.96000000000004;277.46000000000004;274.9066339382667;290.86;277.36;270.56;277.96000000000004;349.16;307.66;270.46000000000004;278.36;301.26000000000005;288.06;305.26000000000005;361.56000000000006;291.96000000000004;290.76000000000005;342.06000000000006;344.56000000000006;273.06;243.61107973660833;267.7187500070086;274.9066339382667;311.06;9160000.0;3650000.0;3700000.0;1450000.0;3679999.9999999995;3010000.0;9110000.0;0.026166666666666668;0.07316666666666666;0.1915;0.03966666666666666;0.03266666666666666;0.058833333333333335;0.0;11368.310546875;31876.4375;2437.08911132812;63081.5;504333.91524319863;506514.24072112376;283177.46990147245;282765.3947280915;255260.39328831888;429811.8947417682;454771.10132512817;438095.2167564963;472819.8678402692;529839.7408841682;485211.5970975561;437940.2675631159;449414.24132049555;469133.2494619831;451591.4542851326;283649.4330064915;494017.9614881324;456332.7804492596;454628.09955475514;288964.7057630673;299437.39939995663;467953.6888228445;203572.1499355852;247772.27093647444;274.617415118025;4926025.469655748;1688612.083009726;398197.23571385164;1986068.2146320273;0;4;4;41;66;47;33;10;248;258;2133877649194.9949;815194754280.1301;1794689993400.0334;44911.16729620447;10487.134375861282;0.0;12170.017917042182;7308886.433841033;1366946.299821915;101147.50635171492;1596200.3671229242;1.4791068790668074;0.20181527441642605
9829;2019-09-12 13:05:45.129;952;964;318;317;240;43;170;42;-26;48;754;349;-27;61;282;151;320;876;379;187;170;-4;909;365;370;144;368;301;906;-1.0;386.0;1048.0;236.0;202.0;100;47;31;1;0;0;1;1;0;0;1;0;1;0;0;62849.53515625;11073.4326171875;31717.001953125;2533.38354492188;713.0;371276;687.0;0.0;Calculated values ==>;1568286345.129;368.36;369.56000000000006;304.96000000000004;304.86;297.16;277.46000000000004;274.9066339382667;290.16;277.36;270.56;277.96000000000004;348.56000000000006;308.06;270.46000000000004;279.26000000000005;301.36;288.26000000000005;305.16;360.76;291.86;290.16;341.86;344.46000000000004;272.76000000000005;243.40439225979637;267.7187500070086;274.9066339382667;311.06;9090000.0;3650000.0;3700000.0;1440000.0;3679999.9999999995;3010000.0;9060000.0;0.0;0.06433333333333333;0.17466666666666666;0.03933333333333333;0.033666666666666664;0.033666666666666664;0.0;11073.4326171875;31717.001953125;2533.38354492188;62849.53515625;504477.3618738962;506487.88133350573;283119.2559387114;282704.4615760784;256004.5208135852;429811.8947417682;453766.337837709;438095.2167564963;472950.60946461116;529213.9030116784;485662.6119219164;437940.2675631159;450642.4416611791;469262.0279006182;451883.41264742217;283736.90660497017;493235.8901565104;456191.64879011153;453766.337837709;288127.0477506168;299018.4200587347;467793.16880441434;203374.30667172372;283119.2559387114;274.5408906047038;4927075.262245968;1688799.1629908918;398238.6708164691;1986598.34544086;0;4;4;41;66;47;33;10;248;258;2134099726894.6562;815281484624.9978;1794870656609.7578;40997.91896147361;10400.47524388583;0.0;5745.118423932919;7309602.593460256;1367120.4241573422;101147.50635171492;1596349.7121780189;1.2607832924403406;0.18532672118574092
9830;2019-09-12 13:06:45.109;948;961;319;319;239;43;161;41;-26;47;752;352;-27;72;282;149;320;872;382;185;161;-6;903;364;369;143;367;302;899;256.0;255.0;1120.0;270.0;197.0;100;55;28;1;0;0;1;1;0;0;1;0;1;1;0;62433.78125;10802.3408203125;31469.240234375;2603.90014648438;712.0;371277;686.0;0.0;Calculated values ==>;1568286405.109;367.96000000000004;369.26;305.06;305.06;297.06;277.46000000000004;274.8017692304317;289.26000000000005;277.26000000000005;270.56;277.86;348.36;308.36;270.46000000000004;280.36;301.36;288.06;305.16;360.36;291.66;289.26000000000005;341.76;344.36;272.56;243.1966462407574;267.8393353686513;274.8017692304317;311.36;9030000.0;3640000.0;3690000.0;1430000.0;3670000.0000000005;3020000.0;8990000.0;0.042666666666666665;0.042499999999999996;0.18666666666666665;0.045000000000000005;0.03283333333333333;0.0755;0.0;10802.3408203125;31469.240234375;2603.90014648438;62433.78125;504391.7352323218;506628.28250298626;284057.49778727494;284057.49778727494;255906.26849264003;429879.7862731237;452636.2437817062;437869.15320432716;472982.62173735606;528928.5343954032;485886.87690360495;437713.4967235476;451950.24910875864;469399.83167277;451768.9547489059;284181.1591854865;493264.62035675265;456074.81529105705;452636.2437817062;287708.2272785495;298599.4468028795;467732.8447218648;203201.08774957963;238363.80911255087;274.4691508694349;4928118.9418738065;1688981.4003368916;398281.46724367863;1987124.721941917;0;4;4;41;66;47;33;10;248;258;2134321352994.7268;815367555925.0251;1795051496309.8154;43804.70555155287;11903.929063752834;0.0;16177.568817521227;7310309.046435243;1367306.2322366196;101147.50635171492;1596532.340342069;1.6019037904143898;0.21485674833701232
9831;2019-09-12 13:07:45.120;947;960;321;320;237;40;156;40;-24;47;753;354;-25;74;282;146;319;873;384;183;156;-7;920;361;366;142;364;303;917;413.0;436.0;964.0;206.0;205.0;100;60;30;1;0;0;1;1;0;0;1;0;1;1;0;63380.3046875;11125.5029296875;31957.94921875;2669.84423828125;709.0;371278;685.0;0.0;Calculated values ==>;1568286465.12;367.86;369.16;305.26000000000005;305.16;296.86;277.16;274.4858918419099;288.76000000000005;277.16;270.76000000000005;277.86;348.46000000000004;308.56;270.66;280.56;301.36;287.76000000000005;305.06;360.46000000000004;291.46000000000004;288.76000000000005;341.66;344.06000000000006;272.46000000000004;242.98782864720522;267.9596281332873;274.4858918419099;311.56;9200000.0;3610000.0;3660000.0;1420000.0;3640000.0;3030000.0;9170000.0;0.06883333333333333;0.07266666666666667;0.16066666666666668;0.034333333333333334;0.034166666666666665;0.103;0.0;11125.5029296875;31957.94921875;2669.84423828125;63380.3046875;502808.5103144707;504989.15633788094;283578.59194311476;283167.6394324169;254795.55743566534;430081.6785162784;452434.7666587773;437953.82195464283;473113.08983516775;528956.2834829289;485998.7444887767;437798.07955487026;452043.0040018364;469811.81865313137;451863.9960680124;282555.1383445897;491739.71137602575;456289.5263430202;452434.7666587773;287289.4124756198;297342.5633918147;467772.34329588304;202585.55648719883;229452.1782808279;274.2164802322735;4929167.584804484;1689164.1658687643;398325.4231706011;1987653.3787559543;0;4;4;41;66;47;33;10;248;258;2134541893419.4253;815453071599.9083;1795233029584.5674;37815.834651769335;9104.746347098158;0.0;22967.20660292879;7310989.342300722;1367481.3366280582;101147.50635171492;1596858.6066079782;1.527491855692463;0.18491316911560332
9832;2019-09-12 13:08:45.090;951;964;320;318;237;41;158;40;-23;46;756;355;-24;79;282;145;320;881;395;181;158;-6;920;361;366;139;364;304;917;349.0;443.0;1019.0;188.0;206.0;100;57;32;1;0;0;1;1;0;0;1;0;1;0;0;64051.05859375;11312.1806640625;32080.86328125;2662.54516601562;707.0;371279;684.0;0.0;Calculated values ==>;1568286525.09;368.26;369.56000000000006;305.16;304.96000000000004;296.86;277.26000000000005;274.4858918419099;288.96000000000004;277.16;270.86;277.76000000000005;348.76;308.66;270.76000000000005;281.06;301.36;287.66;305.16;361.26;291.26000000000005;288.96000000000004;341.56000000000006;343.86;272.56;242.35481222062532;268.0796299477929;274.4858918419099;312.66;9200000.0;3610000.0;3660000.0;1390000.0;3640000.0;3040000.0;9170000.0;0.05816666666666667;0.07383333333333333;0.16983333333333334;0.03133333333333333;0.034333333333333334;0.0925;0.0;11312.1806640625;32080.86328125;2662.54516601562;64051.05859375;503404.40806627425;505578.60811655817;283167.6394324169;282353.3308723267;254795.55743566534;430081.6785162784;452724.82029402856;437883.18805776763;473405.2944016503;529193.1324091097;485998.0360654933;437727.04723144654;452539.3122535068;469811.81865313137;451718.7949141741;282960.52369595796;492996.22911544435;456008.28398936946;452724.82029402856;286870.6033266602;296504.67125881097;468287.17308428296;202662.17720027914;232543.4839026582;274.24624158950934;4930228.98186832;1689351.0530751196;398369.83753070224;1988186.7686986567;0;4;4;41;66;47;33;10;248;258;2134761383619.53;815537329449.9485;1795415038534.6543;39948.36834396346;8322.916537698786;0.0;20366.773616201757;7311637.053308483;1367626.4945369053;101147.50635171492;1597219.5425517256;1.4903307030108397;0.1896956998420683
9833;2019-09-12 13:09:45.131;956;970;325;324;236;40;155;39;-22;45;760;357;-23;74;283;143;320;891;398;180;155;-5;921;362;367;136;365;305;917;176.0;329.0;1466.0;231.0;189.0;100;49;33;1;0;0;1;1;0;0;1;0;1;1;0;63574.67578125;11361.76171875;32068.640625;2622.029296875;705.0;371280;683.0;0.0;Calculated values ==>;1568286585.131;368.76;370.16;305.66;305.56;296.76000000000005;277.16;274.5913991737795;288.66;277.06;270.96000000000004;277.66;349.16;308.86;270.86;280.56;301.46000000000004;287.46000000000004;305.16;362.26;291.16;288.66;341.46000000000004;343.66;272.66;241.71165711629368;268.19934244402924;274.5913991737795;312.96000000000004;9210000.0;3620000.0000000005;3670000.0000000005;1360000.0;3650000.0;3050000.0;9170000.0;0.029333333333333333;0.05483333333333333;0.24433333333333335;0.0385;0.0315;0.060833333333333336;0.0;11361.76171875;32068.640625;2622.029296875;63574.67578125;504063.22481318814;506459.92190702027;285249.05800720846;284827.32310569234;254499.06337973548;430014.67791919125;452113.43256641144;437812.597326149;473696.4923814395;529534.7643434273;486110.35867945256;437656.05685647397;451689.7934834437;469802.73131012736;451249.3221069942;282892.221463372;494554.9688313549;455700.96171582845;452113.43256641144;286451.7998164319;295666.80309349706;468798.72847877484;202937.34057579475;245559.02439644458;274.35763742133497;4931293.2564146975;1689540.1317108842;398413.9057440358;1988721.7131948;0;4;4;41;66;47;33;10;248;258;2134981433884.9983;815619885825.1241;1795597863380.0435;57387.85439933656;10235.663434264734;0.0;12565.393163672985;7312448.742775451;1367781.255051137;101147.50635171492;1597494.16480587;1.7412524841909953;0.2489138732724029
9834;2019-09-12 13:10:45.101;961;974;323;322;239;38;155;38;-22;44;765;359;-23;72;283;144;320;896;391;180;155;-4;940;359;364;134;362;305;938;-1.0;384.0;1380.0;237.0;207.0;100;37;36;1;0;0;1;1;0;0;1;0;1;1;0;64755.375;11858.7958984375;32724.583984375;2559.34350585938;703.0;371281;681.0;0.0;Calculated values ==>;1568286645.101;369.26;370.56000000000006;305.46000000000004;305.36;297.06;276.96000000000004;274.27422755570615;288.66;276.96000000000004;270.96000000000004;277.56;349.66;309.06;270.86;280.36;301.46000000000004;287.56;305.16;362.76;291.16;288.66;341.26;343.46000000000004;272.76000000000005;241.2770596917726;268.19934244402924;274.27422755570615;312.26000000000005;9400000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;3050000.0;9380000.0;0.0;0.064;0.23;0.0395;0.034499999999999996;0.034499999999999996;0.0;11858.7958984375;32724.583984375;2559.34350585938;64755.375;503216.52345287835;505321.63238689944;282963.19195766246;282567.7440236864;254818.76786882407;430214.79039162316;452640.01661940204;437812.597326149;473857.65670332924;530057.28727503;486336.1030241206;437656.05685647397;451418.9174436385;470212.63904998964;451927.9976308351;281658.9317903985;493416.33735496853;456199.0819308778;452640.01661940204;285614.20965156396;294828.9587717387;469170.6710693494;202071.12037080072;282963.19195766246;274.0072126719549;4932362.138796506;1689733.539605463;398457.0622616925;1989261.3867616998;0;4;4;41;66;47;33;10;248;258;2135200624235.1028;815700845325.1627;1795780771880.1306;54220.53969973011;10550.432252592673;0.0;5853.850450830015;7313378.347691745;1367954.3859065447;101147.50635171492;1597647.5817558824;1.4981065438430636;0.22457446428024883
9835;2019-09-12 13:11:45.142;967;981;323;322;239;40;165;39;-22;44;770;357;-23;65;283;144;321;905;395;179;165;-2;943;360;365;133;363;305;941;294.0;249.0;1289.0;275.0;208.0;100;27;38;1;0;0;1;1;0;0;1;0;1;0;0;64927.49609375;12085.041015625;32811.28125;2514.15209960938;702.0;371282;680.0;0.0;Calculated values ==>;1568286705.142;369.86;371.26;305.46000000000004;305.36;297.06;277.16;274.38016830617;289.66;277.06;270.96000000000004;277.56;350.16;308.86;270.86;279.66;301.46000000000004;287.56;305.26000000000005;363.66;291.06;289.66;341.16;343.36;272.96000000000004;241.05796691057077;268.19934244402924;274.38016830617;312.66;9430000.0;3600000.0;3650000.0;1330000.0;3629999.9999999995;3050000.0;9410000.0;0.049;0.0415;0.21483333333333335;0.04583333333333333;0.034666666666666665;0.08366666666666667;0.0;12085.041015625;32811.28125;2514.15209960938;64927.49609375;503864.48331139685;506112.85191220534;282769.29968166945;282376.4852870209;254739.46902554994;430148.3826014536;453905.6659906444;437812.597326149;473986.6944556456;530579.5801781024;486110.35867945256;437656.05685647397;450465.9288920795;470076.2360141041;451750.95120392385;281861.5115712263;494555.73202371906;455892.78231350397;453905.6659906444;285195.4229665811;294410.04551340896;469502.8659822866;202355.81485177143;235674.54960200808;274.1225871382849;4933443.567858866;1689933.207926228;398499.37028239894;1989807.892161323;0;4;4;41;66;47;33;10;248;258;2135419473679.6995;815781000060.015;1795963896929.7932;50583.96543491212;12244.239843481944;0.0;18258.670071182576;7314252.315369688;1368144.471309989;101147.50635171492;1597848.656733937;1.7103156303586118;0.23497173856915596
9836;2019-09-12 13:12:45.102;973;987;324;323;239;41;158;40;-21;44;775;357;-22;61;283;145;321;912;391;179;158;0;939;361;366;131;364;306;936;131.0;363.0;1217.0;41.0;195.0;100;14;42;1;0;0;1;1;0;0;1;0;1;0;0;65036.79296875;12401.8671875;32606.470703125;2443.03198242188;701.0;371283;679.0;0.0;Calculated values ==>;1568286765.102;370.46000000000004;371.86;305.56;305.46000000000004;297.06;277.26000000000005;274.4858918419099;288.96000000000004;277.16;271.06;277.56;350.66;308.86;270.96000000000004;279.26000000000005;301.46000000000004;287.66;305.26000000000005;364.36;291.06;288.96000000000004;341.06000000000006;343.26;273.16;240.61611355647437;268.3187672390254;274.4858918419099;312.26000000000005;9390000.0;3610000.0;3660000.0;1310000.0;3640000.0;3060000.0;9360000.0;0.021833333333333333;0.0605;0.20283333333333334;0.006833333333333333;0.0325;0.05433333333333333;0.0;12401.8671875;32606.470703125;2443.03198242188;65036.79296875;505090.6850668344;507404.6013117294;283493.5881718229;283094.08122043713;254871.95979516712;430081.6785162784;452724.82029402856;437742.05038880615;474244.15781875124;531026.2279586041;485996.9183055016;437585.1090581189;449735.29261782207;469939.60046930995;451718.7949141741;282111.2729613327;496095.756334693;455726.3878962193;452724.82029402856;284776.6418597092;293991.1381695566;469969.38643410977;203154.38088132808;251210.04168392468;274.4370704379977;4934525.881577915;1690137.1294563382;398540.6526098639;1990352.676662657;0;4;4;41;66;47;33;10;248;258;2135638627479.8389;815860147260.0654;1796147074729.9097;47582.198965100135;1823.2358712773414;0.0;10948.969637815644;7315069.821372628;1368261.6221217103;101147.50635171492;1598091.8914670018;1.2719212245224423;0.16303736962441398
9837;2019-09-12 13:13:45.123;978;991;323;322;238;40;165;39;-21;44;780;357;-22;49;284;146;321;917;382;180;164;2;940;361;366;124;364;306;937;193.0;418.0;1694.0;118.0;196.0;100;1;44;1;0;0;1;1;0;0;1;0;1;1;0;65321.17578125;12555.4560546875;32680.634765625;2424.958984375;700.0;371284;677.0;0.0;Calculated values ==>;1568286825.123;370.96000000000004;372.26;305.46000000000004;305.36;296.96000000000004;277.16;274.4858918419099;289.66;277.06;271.06;277.56;351.16;308.86;270.96000000000004;278.06;301.56;287.76000000000005;305.26000000000005;364.86;291.16;289.56;340.86;343.16;273.36;239.02933182858504;268.3187672390254;274.4858918419099;311.36;9400000.0;3610000.0;3660000.0;1240000.0;3640000.0;3060000.0;9370000.0;0.03216666666666666;0.06966666666666667;0.2823333333333334;0.019666666666666666;0.03266666666666666;0.06483333333333333;0.0;12555.4560546875;32680.634765625;2424.958984375;65321.17578125;505750.4056983025;507911.00647439173;283028.47155381023;282632.1291225471;254552.17900336973;430081.6785162784;453734.09205777035;437742.05038880615;475138.9501432214;531548.3773321469;485996.9183055016;437585.1090581189;448069.6469006501;470067.29079371324;451863.9960680124;282048.37969719735;496780.48829576594;455867.4181760276;453590.46378911263;283939.0963198885;293572.2367247113;471102.7012750451;203043.01721694067;243344.17158718858;274.3939483601691;4935612.578193249;1690345.1799418987;398581.233399499;1990896.9262947906;0;4;4;41;66;47;33;10;248;258;2135858304339.504;815936674034.9487;1796330738989.6294;66263.36036552336;5271.8404531427195;0.0;13630.967944424741;7316018.86641515;1368320.7684516297;101147.50635171492;1598296.7959713591;1.786913404385706;0.23267559721976325
9838;2019-09-12 13:14:45.083;981;994;323;322;237;40;174;39;-21;45;789;354;-22;34;284;146;321;920;379;182;173;4;958;361;366;128;364;305;955;329.0;472.0;1773.0;116.0;203.0;100;100;46;1;0;0;1;1;0;0;1;0;0;1;0;65406.171875;12963.880859375;33378.734375;1413.39807128906;699.0;371285;675.0;0.0;Calculated values ==>;1568286885.083;371.26;372.56000000000006;305.46000000000004;305.36;296.86;277.16;274.4858918419099;290.56;277.06;271.06;277.66;352.06000000000006;308.56;270.96000000000004;276.56;301.56;287.76000000000005;305.26000000000005;365.16;291.36;290.46000000000004;340.66;343.06000000000006;273.56;239.943914813709;268.19934244402924;274.4858918419099;311.06;9580000.0;3610000.0;3660000.0;1280000.0;3640000.0;3050000.0;9550000.0;0.05483333333333333;0.07866666666666666;0.2955;0.01933333333333333;0.03383333333333333;0.08866666666666667;0.0;12963.880859375;33378.734375;1413.39807128906;65406.171875;504719.204427252;506900.35897333664;281900.8281500083;281519.3971008492;253799.33889664197;430081.6785162784;455018.73262383643;437968.82056851813;474725.2124086044;532562.2687414474;485771.44535552734;437812.597326149;446144.86104575056;470067.29079371324;451863.9960680124;280965.52477231034;495645.8089934289;456148.98637023335;454876.69327885774;283101.5729112263;293153.3411634106;470761.89914157544;203073.28325588504;233152.2148602215;274.40567106282936;4936701.246494701;1690557.6993088904;398613.19838411064;1991447.054041484;0;4;4;41;66;47;33;10;248;258;2136077757939.6436;816012223634.9968;1796513916789.7458;69411.63127588308;5175.313240456681;0.0;19659.57041978575;7317148.73759626;1368407.7700260556;101147.50635171492;1598574.0321771353;1.9735004748595186;0.24396408280620605
9839;2019-09-12 13:15:45.124;982;995;320;318;244;44;173;42;-24;46;806;350;-25;18;283;150;321;917;384;183;173;7;916;365;370;133;368;303;911;-2.0;410.0;1834.0;164.0;175.0;100;100;41;1;0;0;1;1;0;0;1;0;0;1;0;62954.67578125;12041.947265625;31853.494140625;1387.59765625;698.0;371286;674.0;0.0;Calculated values ==>;1568286945.124;371.36;372.66;305.16;304.96000000000004;297.56;277.56;274.9066339382667;290.46000000000004;277.36;270.76000000000005;277.76000000000005;353.76;308.16;270.66;274.96000000000004;301.46000000000004;288.16;305.26000000000005;364.86;291.46000000000004;290.46000000000004;340.56000000000006;342.96000000000004;273.86;241.05796691057077;267.9596281332873;274.9066339382667;311.56;9160000.0;3650000.0;3700000.0;1330000.0;3679999.9999999995;3030000.0;9110000.0;0.0;0.06833333333333333;0.30566666666666664;0.02733333333333333;0.029166666666666667;0.029166666666666667;0.0;12041.947265625;31853.494140625;1387.59765625;62954.67578125;508293.4889901622;510574.45943926636;283592.1961065983;282765.3947280915;257069.37896275442;429811.8947417682;454198.0295512326;437953.82195464283;474180.86133098433;534480.7050641733;485547.4109475471;437798.07955487026;444244.8339766329;469390.7109616374;451737.5325503327;283649.4330064915;499077.2481477358;455625.4652126782;454198.0295512326;282682.81946839223;292734.4514702754;470383.01723186334;204010.51252734757;283592.1961065983;274.7866131642218;4937771.651171164;1690766.223604675;398636.5559653377;1991991.02740824;0;4;4;41;66;47;33;10;248;258;2136298708820.1138;816090577140.1636;1796696441430.1343;71508.67158160992;7280.848461923431;0.0;4976.0034754685;7318323.875918743;1368511.6423047173;101147.50635171492;1598779.4689126066;1.8498211527584982;0.2652907375336893
9840;2019-09-12 13:16:45.124;975;987;324;323;240;37;178;40;-22;47;816;347;-23;12;283;147;320;899;383;186;177;9;959;360;365;135;363;304;954;272.0;473.0;2024.0;32.0;201.0;100;100;45;1;0;0;1;1;0;0;1;0;0;1;0;65153.734375;12826.1572265625;33209.9140625;1386.34899902344;696.0;371287;673.0;0.0;Calculated values ==>;1568287005.124;370.66;371.86;305.56;305.46000000000004;297.16;276.86;274.38016830617;290.96000000000004;277.16;270.96000000000004;277.86;354.76;307.86;270.86;274.36;301.46000000000004;287.86;305.16;363.06000000000006;291.76000000000005;290.86;340.46000000000004;342.76;274.06;241.49495122638035;268.0796299477929;274.38016830617;311.46000000000004;9590000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;3040000.0;9540000.0;0.04533333333333334;0.07883333333333334;0.3373333333333333;0.005333333333333333;0.033499999999999995;0.07883333333333334;0.0;12826.1572265625;33209.9140625;1386.34899902344;65153.734375;503735.85199648625;505942.1847383824;282345.10704975936;281960.9778950033;254692.43986711305;430148.3826014536;455751.94372971024;438039.0146135774;474020.51154441346;535447.5549552293;485093.9371814807;437883.18805776763;443168.68479859125;470076.2360141041;452185.31981032476;280533.11662943364;492424.6408924179;456874.1274678485;455610.9404741268;282264.0715131367;291896.6896268761;470309.5239926605;202968.449939746;236699.33382793347;274.36040936905925;4938839.221255799;1690973.4578087765;398659.672187465;1992533.2224765993;0;4;4;41;66;47;33;10;248;258;2136519208820.1138;816170977140.1636;1796878541430.1343;79297.13714997245;1425.8190616155441;0.0;17257.531657274907;7319580.590991506;1368584.1978674135;101147.50635171492;1598964.748372046;2.0661216208207493;0.25671751847474833
9841;2019-09-12 13:17:45.135;977;988;321;319;244;43;181;41;-24;47;819;345;-25;11;282;152;320;896;379;188;181;11;909;363;368;136;366;303;904;-1.0;513.0;1624.0;145.0;176.0;100;100;40;1;0;0;1;1;0;0;1;0;0;1;0;62417.6953125;11919.224609375;31561.6328125;1383.11828613281;695.0;371288;672.0;0.0;Calculated values ==>;1568287065.135;370.86;371.96000000000004;305.26000000000005;305.06;297.56;277.46000000000004;274.69669130483857;291.26000000000005;277.26000000000005;270.76000000000005;277.86;355.06000000000006;307.66;270.66;274.26000000000005;301.36;288.36;305.16;362.76;291.96000000000004;291.26000000000005;340.36;342.66;274.26000000000005;241.71165711629368;267.9596281332873;274.69669130483857;311.06;9090000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;3030000.0;9040000.0;0.0;0.08549999999999999;0.27066666666666667;0.024166666666666666;0.029333333333333333;0.029333333333333333;0.0;11919.224609375;31561.6328125;1383.11828613281;62417.6953125;508134.89972639934;510126.8561490909;284531.5945919399;283683.39144515106;257279.6603565626;429947.3805835815;455675.6656004823;437953.82195464283;473891.5003369823;535832.2632469557;484982.3457462226;437798.07955487026;443226.97429043637;469537.3972963025;452381.11837450357;283736.90660497017;496505.02877612226;456662.1077966673;455675.6656004823;281845.32903042674;291477.81744585035;470370.9986153779;203513.37882706182;284531.5945919399;274.5852896087579;4939902.511402537;1691179.7071292386;398682.755312607;1993073.0843230165;0;4;4;41;66;47;33;10;248;258;2136739149134.8132;816252292045.0525;1797060674814.8853;63455.21327319859;6449.059144884305;0.0;5020.226082917245;7320770.412003942;1368649.833883442;101147.50635171492;1599150.4303884238;1.6700369799733732;0.235045616810213
9842;2019-09-12 13:18:45.105;973;985;325;324;238;36;181;39;-23;48;816;344;-24;10;282;146;320;890;375;190;181;12;950;359;364;138;363;303;946;156.0;456.0;1827.0;89.0;208.0;100;100;41;1;0;0;1;1;0;0;1;0;0;1;0;64403.16015625;12424.33203125;33051.33203125;1370.80773925781;693.0;371289;671.0;0.0;Calculated values ==>;1568287125.105;370.46000000000004;371.66;305.66;305.56;296.96000000000004;276.76000000000005;274.27422755570615;291.26000000000005;277.06;270.86;277.96000000000004;354.76;307.56;270.76000000000005;274.16;301.36;287.76000000000005;305.16;362.16;292.16;291.26000000000005;340.26;342.46000000000004;274.36;242.14157278889297;267.9596281332873;274.27422755570615;310.66;9500000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;3030000.0;9460000.0;0.026000000000000002;0.076;0.3045;0.014833333333333334;0.034666666666666665;0.06066666666666667;0.0;12424.33203125;33051.33203125;1370.80773925781;64403.16015625;504181.24570813676;506297.11130005255;283235.8485319169;282843.0903074754;254317.48527813886;430214.79039162316;456339.24340671574;438109.25301780854;473730.63416192174;535520.4776157291;484869.21139409667;437953.82195464283;443080.6557621375;469948.67664205877;452216.9490557991;281054.23275094933;491730.0395277093;457593.62407101324;456339.24340671574;281426.5920051367;290640.09048841946;470199.78104355885;202606.4180670152;248680.3783326733;274.2153801877271;4940958.823445049;1691382.4686698546;398705.6932214711;1993611.2564762842;0;4;4;41;66;47;33;10;248;258;2136958639334.918;816334450945.0917;1797242383914.972;71710.61324251657;3969.3015508187304;0.0;12597.971147825241;7321896.230701166;1368736.6101461113;101147.50635171492;1599297.1752895948;1.8844084206539562;0.240633204093714
9843;2019-09-12 13:19:45.116;976;989;320;319;241;42;171;40;-25;48;811;343;-26;11;282;148;320;895;377;189;171;12;906;363;368;139;366;303;902;-2.0;321.0;1775.0;154.0;181.0;100;100;37;1;0;0;1;1;0;0;1;0;0;0;0;62242.55078125;11665.373046875;31582.451171875;1372.38537597656;692.0;371290;669.0;0.0;Calculated values ==>;1568287185.116;370.76;372.06000000000006;305.16;305.06;297.26000000000005;277.36;274.69669130483857;290.26000000000005;277.16;270.66;277.96000000000004;354.26;307.46000000000004;270.56;274.26000000000005;301.36;287.96000000000004;305.16;362.66;292.06;290.26000000000005;340.06000000000006;342.36;274.36;242.35481222062532;267.9596281332873;274.69669130483857;310.86;9060000.0;3629999.9999999995;3679999.9999999995;1390000.0;3660000.0;3030000.0;9020000.0;0.0;0.0535;0.29583333333333334;0.025666666666666667;0.030166666666666668;0.030166666666666668;0.0;11665.373046875;31582.451171875;1372.38537597656;62242.55078125;508233.6718952534;510430.3763986836;284256.73221214325;283831.7136153793;256424.88267597518;429947.3805835815;454252.1552922749;437798.07955487026;473601.1518756995;535000.685987148;484756.0362401574;437642.0229114993;443226.97429043637;469537.3972963025;451800.50639632315;283957.0966999496;496532.5113615241;456802.38005965634;454252.1552922749;280589.13426710566;290221.2356813373;470064.77147337084;203519.62075658786;284256.73221214325;274.587701590091;4942014.397854589;1691583.2530156139;398728.5573550563;1994149.9700816318;0;4;4;41;66;47;33;10;248;258;2137178279594.6177;816417566179.978;1797424217244.7234;69307.37739449188;6841.3255350640975;0.0;5128.195262917305;7323071.596065687;1368826.715221273;101147.50635171492;1599444.9204244588;1.8215265892000423;0.2553896522780586
9844;2019-09-12 13:20:45.116;974;986;325;325;236;36;170;38;-23;47;805;342;-24;11;282;144;320;892;376;190;170;13;955;357;362;139;361;304;952;232.0;415.0;1992.0;0.0;213.0;100;100;40;1;0;0;1;1;0;0;1;0;0;1;0;64561.65625;12409.2490234375;33175.6640625;1377.52258300781;690.0;371291;668.0;0.0;Calculated values ==>;1568287245.116;370.56000000000006;371.76;305.66;305.66;296.76000000000005;276.76000000000005;274.0616903277293;290.16;276.96000000000004;270.86;277.86;353.66;307.36;270.76000000000005;274.26000000000005;301.36;287.56;305.16;362.36;292.16;290.16;339.96000000000004;342.16;274.46000000000004;242.35481222062532;268.0796299477929;274.0616903277293;310.76000000000005;9550000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3040000.0;9520000.0;0.03866666666666666;0.06916666666666667;0.332;0.0;0.0355;0.07416666666666666;0.0;12409.2490234375;33175.6640625;1377.52258300781;64561.65625;503916.9750922396;505956.48839984013;282855.54903932597;282855.54903932597;253586.2206659094;430346.717906069;455125.6158036442;437883.18805776763;473503.23161362135;534303.12863011;484527.5576201458;437727.04723144654;443022.0508540321;470221.6928144778;452280.5881406855;280762.1445901141;491493.2081248226;457916.85825212236;455125.6158036442;280170.41352433193;289383.54333396035;470163.3332718048;202234.48292222194;240823.89209737512;274.0616903277293;4943071.099579849;1691783.8748662;398751.4732547145;1994689.6210419182;0;4;4;41;66;47;33;10;248;258;2137397279594.6177;816500966179.978;1797606317244.7234;78235.37010500117;0.0;0.0;15894.044508214953;7324301.118961516;1368883.7262673986;101147.50635171492;1599620.105755885;2.00435546564849;0.24251443676294543
9845;2019-09-12 13:21:45.117;980;994;322;321;236;39;163;38;-23;47;801;342;-23;11;282;143;320;905;371;187;164;14;941;358;363;139;361;305;938;159.0;332.0;1362.0;24.0;190.0;100;100;42;1;0;0;1;1;0;0;1;0;0;0;0;64098.05859375;12424.021484375;32680.486328125;1374.94152832031;688.0;371292;667.0;0.0;Calculated values ==>;1568287305.117;371.16;372.56000000000006;305.36;305.26000000000005;296.76000000000005;277.06;274.1680685717883;289.46000000000004;276.96000000000004;270.86;277.86;353.26;307.36;270.86;274.26000000000005;301.36;287.46000000000004;305.16;363.66;291.86;289.56;339.86;341.96000000000004;274.56;242.35481222062532;268.19934244402924;274.1680685717883;310.26000000000005;9410000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;3050000.0;9380000.0;0.026500000000000003;0.05533333333333333;0.22699999999999998;0.004;0.03166666666666666;0.058166666666666665;0.0;12424.021484375;32680.486328125;1374.94152832031;64098.05859375;505964.78552868834;508270.2561123699;282567.7440236864;282174.47323547804;253942.0642470211;430280.9020939914;453962.3084892643;437656.05685647397;473503.23161362135;533812.9137191892;484412.15189559717;437656.05685647397;442816.332836664;470221.6928144778;451960.18914405763;281597.1748314261;494826.96449177933;457339.7037190121;454104.9658933827;279751.69817897916;288545.87390705565;470261.8752935162;202446.0717380645;246065.32026032283;274.1485113232879;4944143.281742584;1691990.822236736;398774.4108379924;1995238.4314433788;0;4;4;41;66;47;33;10;248;258;2137614783220.2192;816584367570.2087;1797789020290.2288;53392.66662187895;1071.2632142218067;0.0;12100.972720989648;7325398.0375522785;1368892.6536096616;101147.50635171492;1599853.4014549702;1.4321362129096946;0.17116035345881137
9846;2019-09-12 13:22:45.127;984;998;324;323;234;39;164;37;-24;47;797;341;-25;11;282;144;321;913;382;185;164;15;948;361;366;139;364;302;945;-2.0;282.0;1832.0;196.0;193.0;100;100;38;1;0;0;1;1;0;0;1;0;0;1;0;63951.09375;12125.13671875;32908.1796875;1360.42309570312;687.0;371293;664.0;0.0;Calculated values ==>;1568287365.127;371.56000000000006;372.96000000000004;305.56;305.46000000000004;296.56;277.06;274.4858918419099;289.56;276.86;270.76000000000005;277.86;352.86;307.26000000000005;270.66;274.26000000000005;301.36;287.56;305.26000000000005;364.46000000000004;291.66;289.56;339.56000000000006;341.86;274.66;242.35481222062532;267.8393353686513;274.4858918419099;311.36;9480000.0;3610000.0;3660000.0;1390000.0;3640000.0;3020000.0;9450000.0;0.0;0.047;0.30533333333333335;0.03266666666666666;0.03216666666666666;0.03216666666666666;0.0;12125.13671875;32908.1796875;1360.42309570312;63951.09375;505985.7128036056;508295.08246462175;282906.6967483573;282515.196415507;253184.62919825286;430081.6785162784;453590.46378911263;438179.53515710204;473503.23161362135;533618.2390500441;484644.8246655709;438024.4983934438;443431.1120271193;469811.81865313137;451573.39854722936;281555.92816088995;495445.8066966085;456570.1231147491;453590.46378911263;278495.58437821403;288127.0477506168;470360.39762778033;202976.81674164822;282906.6967483573;274.36829932400497;4945210.53585799;1692195.432651116;398797.2093423065;1995785.0947554582;0;4;4;41;66;47;33;10;248;258;2137833519670.1846;816667781470.1954;1797971150640.1997;71815.2300228519;8734.53030894698;0.0;5490.327839810961;7326441.610590675;1368974.3821748327;101147.50635171492;1600000.020058649;1.8545624710417592;0.2665028763861921
9847;2019-09-12 13:23:45.118;985;996;323;322;247;41;171;40;-25;47;793;341;-26;13;281;152;320;901;379;184;171;17;933;358;363;146;361;303;932;313.0;265.0;0.0;30.0;187.0;100;100;36;1;0;0;1;1;0;0;1;0;0;0;0;63058.01953125;11773.833984375;32419.884765625;1357.35046386719;686.0;371294;663.0;0.0;Calculated values ==>;1568287425.118;371.66;372.76;305.46000000000004;305.36;297.86;277.26000000000005;274.1680685717883;290.26000000000005;277.16;270.66;277.86;352.46000000000004;307.26000000000005;270.56;274.46000000000004;301.26000000000005;288.36;305.16;363.26;291.56;290.26000000000005;339.46000000000004;341.76;274.86;243.81672145450628;267.9596281332873;274.1680685717883;311.06;9330000.0;3579999.9999999995;3629999.9999999995;1460000.0;3610000.0;3030000.0;9320000.0;0.05216666666666667;0.04416666666666667;0.0;0.005;0.03116666666666667;0.08333333333333334;0.0;11773.833984375;32419.884765625;1357.35046386719;63058.01953125;507354.0338096774;509043.6092690812;283359.8909680499;282958.9451941765;257360.02396740776;430280.9020939914;455098.7016729525;437798.07955487026;472589.9408494799;533127.8421441218;484529.56289514573;437642.0229114993;443518.9199794291;470094.4855175501;453252.6523967148;282099.69641448057;494745.8447393206;456922.6038781957;455098.7016729525;278076.8904731985;287708.2272785495;469611.3707347989;202235.906567641;232576.2767333939;274.0668104476071;4946268.786372832;1692394.5608663864;398819.8540580622;1996329.4136319158;0;4;4;41;66;47;33;10;248;258;2138052186864.955;816753268645.1057;1798152623415.0093;0.0;1336.8773208357895;0.0;18543.535411629888;7327039.9810712;1369058.2979824;101147.50635171492;1600200.2722098718;0.43644228501256455;0.02320851013763409
9848;2019-09-12 13:24:45.138;982;994;324;323;237;37;182;38;-25;47;782;342;-26;16;281;146;320;899;373;188;182;19;930;359;364;152;362;302;926;147.0;276.0;1721.0;61.0;191.0;100;100;34;1;0;0;1;1;0;0;1;0;0;1;0;62762.8671875;11571.2451171875;32259.119140625;1318.24951171875;685.0;371295;662.0;0.0;Calculated values ==>;1568287485.138;371.36;372.56000000000006;305.56;305.46000000000004;296.86;276.86;274.27422755570615;291.36;276.96000000000004;270.66;277.86;351.36;307.36;270.56;274.76000000000005;301.26000000000005;287.76000000000005;305.16;363.06000000000006;291.96000000000004;291.36;339.36;341.66;275.06;245.02929689885198;267.8393353686513;274.27422755570615;310.46000000000004;9300000.0;3590000.0;3640000.0;1520000.0;3620000.0000000005;3020000.0;9260000.0;0.0245;0.046;0.28683333333333333;0.010166666666666666;0.03183333333333333;0.05633333333333333;0.0;11571.2451171875;32259.119140625;1318.24951171875;62762.8671875;507157.29850714543;509232.7648408677;284178.39023425773;283769.1259557508;254551.1235897028;430214.79039162316;456479.2451093168;438024.4983934438;471798.74156958476;532056.9234048271;484757.93990236014;437869.15320432716;444156.6089809168;469957.8726753275;452216.9490557991;282293.3023256499;494978.4563024293;457315.95501684735;456479.2451093168;277658.20189090865;287289.4124756198;468992.3672048126;202669.33629877487;248729.1863037371;274.2398004105556;4947317.643264284;1692589.168039613;398842.1581567405;1996868.584994863;0;4;4;41;66;47;33;10;248;258;2138270359564.8857;816842698445.0773;1798334183914.9517;67507.70566082088;2707.6174808780497;0.0;11703.253312714322;7327602.732806266;1369092.0133404448;101147.50635171492;1600452.412801352;1.814420634763683;0.22819896210308782
9849;2019-09-12 13:25:45.119;979;990;323;321;247;37;185;38;-22;45;754;344;-23;32;280;150;319;885;378;191;184;19;948;356;361;144;359;306;946;138.0;386.0;653.0;86.0;203.0;100;1;41;1;0;0;1;1;0;0;1;0;1;1;0;65163.13671875;12454.248046875;32929.9296875;2306.21533203125;684.0;371296;661.0;0.0;Calculated values ==>;1568287545.119;371.06000000000006;372.16;305.46000000000004;305.26000000000005;297.86;276.86;273.955091788801;291.66;276.96000000000004;270.96000000000004;277.66;348.56000000000006;307.56;270.86;276.36;301.16;288.16;305.06;361.66;292.26000000000005;291.56;339.26;341.56000000000006;275.06;243.40439225979637;268.3187672390254;273.955091788801;310.96000000000004;9480000.0;3560000.0;3610000.0;1440000.0;3590000.0;3060000.0;9460000.0;0.023;0.06433333333333333;0.10883333333333334;0.014333333333333333;0.03383333333333333;0.05683333333333333;0.0;12454.248046875;32929.9296875;2306.21533203125;65163.13671875;505242.26788054605;507036.62162680324;282452.4388111757;281677.2990775858;256962.25460184767;430412.23801567365;457387.5844061984;437585.1090581189;472654.5496415061;528830.7054929463;484523.8486571121;437427.84448784514;445664.3711478791;470240.1578167507;453313.5623644761;280791.8649828011;490932.1500682471;458215.5228443124;457249.07238962216;277239.5186164033;286870.6033266602;470081.34618783195;201719.92643225155;249780.63028246153;273.85675023303395;4948383.355713378;1692789.3170818617;398872.3524658515;1997411.6550412904;0;4;4;41;66;47;33;10;248;259;2138487790689.6921;816931470324.9983;1798516526154.7893;25669.99404244856;3846.5136831633185;0.0;11791.123126423628;7328378.967750839;1369146.6138044726;101147.50635171492;1600648.137272455;0.8661625160966256;0.10347612622906255
9850;2019-09-12 13:26:45.129;982;995;326;326;238;37;185;37;-21;44;733;349;-22;41;281;145;320;900;379;193;185;19;946;358;363;142;362;306;941;355.0;492.0;1466.0;185.0;192.0;100;1;44;1;0;0;1;1;0;0;1;0;1;1;0;65286.8046875;12635.4599609375;32716.21875;2317.14379882812;683.0;371297;659.0;0.0;Calculated values ==>;1568287605.129;371.36;372.66;305.76000000000005;305.76000000000005;296.96000000000004;276.86;274.1680685717883;291.66;276.86;271.06;277.56;346.46000000000004;308.06;270.96000000000004;277.26000000000005;301.26000000000005;287.66;305.16;363.16;292.46000000000004;291.66;339.06000000000006;341.46000000000004;275.06;242.98782864720522;268.3187672390254;274.1680685717883;311.06;9460000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3060000.0;9410000.0;0.059166666666666666;0.082;0.24433333333333335;0.030833333333333334;0.032;0.09116666666666667;0.0;12635.4599609375;32716.21875;2317.14379882812;65286.8046875;505852.2481784506;508175.79247907596;283960.87864271627;283960.87864271627;254447.23662013654;430280.9020939914;457061.7909713768;437742.05038880615;472817.88148187683;526630.9135575934;485091.2332680842;437585.1090581189;446944.7289150091;469957.8726753275;452248.7053272065;281292.73505585815;493771.41962884256;458169.81719356444;457061.7909713768;276402.16793126165;286451.7998164319;470351.2200979448;202268.93917736883;230943.25796593685;274.0796591227271;4949470.6197387315;1692998.4328287102;398910.8868799347;1997958.7974533888;0;4;4;41;66;47;33;10;248;259;2138705026889.6577;817017284624.9846;1798700156754.76;57533.93017266119;8265.870328384426;0.0;20614.472925662612;7329072.449346861;1369247.5671606418;101147.50635171492;1600918.228913952;1.8128048665142729;0.22609147261519444
9851;2019-09-12 13:27:45.130;987;1001;329;328;241;36;177;37;-21;43;730;354;-22;43;281;145;320;911;376;193;177;19;968;358;362;141;361;304;966;283.0;533.0;1274.0;208.0;195.0;100;1;44;1;0;0;1;1;0;0;1;0;1;0;0;66404.671875;12811.392578125;33700.94140625;2336.7607421875;681.0;371298;659.0;0.0;Calculated values ==>;1568287665.13;371.86;373.26;306.06;305.96000000000004;297.26000000000005;276.76000000000005;274.1680685717883;290.86;276.86;271.06;277.46000000000004;346.16;308.56;270.96000000000004;277.46000000000004;301.26000000000005;287.66;305.16;364.26;292.46000000000004;290.86;339.06000000000006;341.26;275.06;242.77792619122317;268.0796299477929;274.1680685717883;310.76000000000005;9680000.0;3579999.9999999995;3620000.0000000005;1410000.0;3610000.0;3040000.0;9660000.0;0.04716666666666667;0.08883333333333333;0.21233333333333335;0.034666666666666665;0.0325;0.07966666666666666;0.0;12811.392578125;33700.94140625;2336.7607421875;66404.671875;504798.88086030603;507052.7052740641;283535.1476200302;283150.76485395443;254675.9712961403;430280.9020939914;456109.75032730796;438194.52980446257;472850.300935316;526472.7720350736;485885.1634493815;438039.0146135774;447607.1325964645;470094.4855175501;452248.7053272065;280032.10483485955;493238.52296949405;458330.2609335714;456109.75032730796;276402.16793126165;285614.20965156396;470485.8080591802;202217.77445194355;235391.17982386175;274.0597564407674;4950568.067003604;1693210.493468074;398949.6700642594;1998512.2830141606;0;4;4;41;66;47;33;10;248;259;2138922530515.2593;817102186040.2195;1798883159805.266;50105.73105318487;9299.958498384205;0.0;17583.912783441214;7329969.461476177;1369393.9515076347;101147.50635171492;1601236.5541010727;1.5760701967143298;0.20038883475012917
9852;2019-09-12 13:28:45.100;995;1008;327;325;246;42;184;38;-25;43;735;356;-26;47;280;151;321;919;375;193;183;19;941;361;366;141;364;302;938;253.0;354.0;1306.0;169.0;182.0;100;4;37;1;0;0;1;1;0;0;1;0;1;0;0;64625.59375;11917.33203125;32682.673828125;2330.44458007812;680.0;371299;658.0;0.0;Calculated values ==>;1568287725.1;372.66;373.96000000000004;305.86;305.66;297.76000000000005;277.36;274.4858918419099;291.56;276.96000000000004;270.66;277.46000000000004;346.66;308.76000000000005;270.56;277.86;301.16;288.26000000000005;305.26000000000005;365.06000000000006;292.46000000000004;291.46000000000004;338.96000000000004;341.16;275.06;242.77792619122317;267.8393353686513;274.4858918419099;310.66;9410000.0;3610000.0;3660000.0;1410000.0;3640000.0;3020000.0;9380000.0;0.042166666666666665;0.059000000000000004;0.21766666666666667;0.028166666666666666;0.030333333333333334;0.0725;0.0;11917.33203125;32682.673828125;2330.44458007812;64625.59375;508175.79247907596;510312.3760552342;284567.6372638866;283760.7931075278;256889.09838504365;430081.6785162784;456429.9049226635;438024.4983934438;472850.300935316;527152.0999284992;486337.3452990473;437869.15320432716;448540.00715330127;469555.97876797494;452587.1199999893;281985.7903798905;497000.70638806414;457686.21237540204;456289.5263430202;275983.5004908252;285195.4229665811;470485.8080591802;203049.31244547883;237155.8299557092;274.39638683299853;4951659.439920554;1693416.4631360788;398988.5439951201;1999065.203207449;0;4;4;41;66;47;33;10;248;259;2139140821314.4956;817186743739.9237;1799064868904.6304;51146.26547467372;7532.79462645259;0.0;15887.192988080047;7330812.806227639;1369534.15431338;101147.50635171492;1601515.340518586;1.5888671937084282;0.20071758697819236
9853;2019-09-12 13:29:45.141;993;1005;327;326;248;41;187;39;-24;43;739;356;-25;50;280;154;320;910;375;194;187;18;933;361;365;142;364;304;930;251.0;352.0;1051.0;105.0;182.0;100;13;38;1;0;0;1;1;0;0;1;0;1;0;0;64281.9453125;11895.4111328125;32325.34765625;2372.10986328125;677.0;371300;657.0;0.0;Calculated values ==>;1568287785.141;372.46000000000004;373.66;305.86;305.76000000000005;297.96000000000004;277.26000000000005;274.4858918419099;291.86;277.06;270.76000000000005;277.46000000000004;347.06000000000006;308.76000000000005;270.66;278.16;301.16;288.56;305.16;364.16;292.56;291.86;338.86;340.86;274.96000000000004;242.98782864720522;268.0796299477929;274.4858918419099;310.66;9330000.0;3610000.0;3650000.0;1420000.0;3640000.0;3040000.0;9300000.0;0.04183333333333333;0.058666666666666666;0.17516666666666666;0.0175;0.030333333333333334;0.07216666666666666;0.0;11895.4111328125;32325.34765625;2372.10986328125;64281.9453125;508525.7057499235;510509.8258460144;285130.7109927722;284717.9813935325;257719.58637110423;430081.6785162784;457013.68520201126;437727.04723144654;472719.4423773052;527415.194142179;486110.8692115447;437570.5891863215;448583.2367254159;469555.97876797494;453018.7353767087;282099.69641448057;496322.6691650695;457986.28317495435;457013.68520201126;275564.83829863765;283939.0963198885;470252.297931023;203096.44678092492;237577.36153047736;274.4146412276804;4952734.403471849;1693615.0382632117;399027.7587273333;1999607.3069055395;0;4;4;41;66;47;33;10;248;259;2139360271169.9626;817271701755.1045;1799246793135.0176;41099.46017891637;4675.227395126717;0.0;15835.98802496236;7331582.045897883;1369635.9573483462;101147.50635171492;1601779.8810068164;1.3223198609795463;0.15798620185850518
9854;2019-09-12 13:30:45.111;990;1002;328;328;244;38;192;38;-23;43;742;357;-24;55;280;152;320;909;376;196;192;18;939;360;365;142;363;305;936;270.0;365.0;1438.0;214.0;191.0;100;20;40;1;0;0;1;1;0;0;1;0;1;1;0;64758.046875;12261.7392578125;32571.68359375;2419.73266601562;677.0;371301;655.0;0.0;Calculated values ==>;1568287845.111;372.16;373.36;305.96000000000004;305.96000000000004;297.56;276.96000000000004;274.38016830617;292.36;276.96000000000004;270.86;277.46000000000004;347.36;308.86;270.76000000000005;278.66;301.16;288.36;305.16;364.06000000000006;292.76000000000005;292.36;338.66;340.86;274.96000000000004;242.98782864720522;268.19934244402924;274.38016830617;310.76000000000005;9390000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;3050000.0;9360000.0;0.045000000000000005;0.06083333333333333;0.23966666666666667;0.035666666666666666;0.03183333333333333;0.07683333333333334;0.0;12261.7392578125;32571.68359375;2419.73266601562;64758.046875;507602.7682494162;509598.43810411973;285115.16669830924;285115.16669830924;256349.54697571782;430148.3826014536;457709.1576469882;437656.05685647397;472719.4423773052;527651.7105751382;486110.35867945256;437499.1961693786;449090.67229019303;469693.2841719517;452905.4805194307;281720.98508817365;495630.1567652044;458262.81198973843;457709.1576469882;274727.5295995403;283939.0963198885;470252.297931023;202744.76241323995;236872.1967265767;274.27368510560416;4953809.199073956;1693816.247195103;399067.67078241927;2000147.8450952505;0;4;4;41;66;47;33;10;248;259;2139579161670.0671;817356859155.1451;1799429401785.1047;56300.40690156175;9541.102100134261;0.0;16967.639830718286;7332393.305624495;1369754.367526157;101147.50635171492;1602053.107890628;1.7524575433191842;0.22591242655313684
9855;2019-09-12 13:31:45.122;992;1005;328;327;241;40;190;38;-23;43;746;359;-24;53;280;149;320;916;373;198;190;17;942;361;366;135;364;303;938;-2.0;299.0;1024.0;116.0;192.0;100;1;41;1;0;0;1;1;0;0;1;0;1;1;0;64872.47265625;12364.2001953125;32702.173828125;2359.56420898438;675.0;371302;654.0;0.0;Calculated values ==>;1568287905.122;372.36;373.66;305.96000000000004;305.86;297.26000000000005;277.16;274.4858918419099;292.16;276.96000000000004;270.86;277.46000000000004;347.76;309.06;270.76000000000005;278.46000000000004;301.16;288.06;305.16;364.76;292.96000000000004;292.16;338.56000000000006;340.66;274.86;241.49495122638035;267.9596281332873;274.4858918419099;310.46000000000004;9420000.0;3610000.0;3660000.0;1350000.0;3640000.0;3030000.0;9380000.0;0.0;0.049833333333333334;0.17066666666666666;0.01933333333333333;0.032;0.032;0.0;12364.2001953125;32702.173828125;2359.56420898438;64872.47265625;507654.6282362208;509876.2429195938;284974.6440072026;284567.6372638866;255406.70318549132;430081.6785162784;457268.8428174728;438109.25301780854;473631.01605711324;528224.7719617437;486562.02904525114;437953.82195464283;449183.62805661734;469555.97876797494;452298.44156383985;281535.71130830393;496536.95525066066;458378.80557116074;457268.8428174728;274308.8830629234;283101.5729112263;471092.8683005434;203022.29437165218;284974.6440072026;274.3859205998008;4954889.651448534;1694021.5009798948;399107.5055580267;2000691.8936303048;0;4;4;41;66;47;33;10;248;259;2139798501874.7673;817439974390.0315;1799611835224.8555;40121.50760894402;5182.697762625229;0.0;5513.414361928648;7333196.96888891;1369877.0883528732;101147.50635171492;1602240.484354699;1.0715153274238727;0.14575612770600704
