;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9856;2019-09-12 13:32:45.133;992;1004;326;325;243;40;186;40;-23;43;752;359;-24;48;280;150;319;914;368;198;186;17;952;360;365;130;363;304;950;95.0;585.0;877.0;10.0;198.0;100;1;40;1;0;0;1;1;0;0;1;0;1;1;0;65373.2109375;12350.33984375;33035.328125;2378.31713867188;674.0;371303;652.0;0.0;Calculated values ==>;1568287965.133;372.36;373.56000000000006;305.76000000000005;305.66;297.46000000000004;277.16;274.38016830617;291.76000000000005;277.16;270.86;277.46000000000004;348.36;309.06;270.76000000000005;277.96000000000004;301.16;288.16;305.06;364.56000000000006;292.96000000000004;291.76000000000005;338.36;340.56000000000006;274.86;240.39332010688793;268.0796299477929;274.38016830617;309.96000000000004;9520000.0;3600000.0;3650000.0;1300000.0;3629999.9999999995;3040000.0;9500000.0;0.01583333333333333;0.09749999999999999;0.14616666666666667;0.0016666666666666668;0.033;0.04883333333333333;0.0;12350.33984375;33035.328125;2378.31713867188;65373.2109375;506846.6814136999;508776.2099133641;283372.5289755686;282981.0896643004;255672.58642644275;430148.3826014536;456874.1274678485;437883.18805776763;474275.9111487288;528775.0450999481;486449.1333309286;437727.04723144654;448305.2499804515;469693.2841719517;452617.9766110549;280558.53627631074;495153.94131010515;458538.7512291684;456874.1274678485;273471.60554148915;282682.81946839223;471757.1522973397;202993.81080244205;257311.16984093713;274.37023380798735;4955975.231130126;1694227.4932382638;399146.9951409664;2001239.8065781267;0;4;4;41;66;47;33;10;248;259;2140017842079.4675;817519488964.9229;1799793968609.6064;34332.99730882009;447.93890249149604;0.0;9745.324430780838;7333817.536845648;1369924.01892738;101147.50635171492;1602367.6638230933;0.9322141052919314;0.10643580330443476
9857;2019-09-12 13:33:45.093;990;1003;325;324;244;41;185;40;-24;44;761;358;-25;44;281;152;319;916;374;197;185;17;927;363;368;127;366;303;925;347.0;422.0;1215.0;145.0;192.0;100;1;39;1;0;0;1;1;0;0;1;0;1;0;0;64259.78125;12004.8837890625;32243.37109375;2379.041015625;673.0;371304;651.0;0.0;Calculated values ==>;1568288025.093;372.16;373.46000000000004;305.66;305.56;297.56;277.26000000000005;274.69669130483857;291.66;277.16;270.76000000000005;277.56;349.26;308.96000000000004;270.66;277.56;301.26000000000005;288.36;305.06;364.76;292.86;291.66;338.26;340.46000000000004;274.86;239.71726792356844;267.9596281332873;274.69669130483857;310.56;9270000.0;3629999.9999999995;3679999.9999999995;1270000.0;3660000.0;3030000.0;9250000.0;0.057833333333333334;0.07033333333333333;0.2025;0.024166666666666666;0.032;0.08983333333333333;0.0;12004.8837890625;32243.37109375;2379.041015625;64259.78125;508570.31536210683;510616.29207393265;284661.7665903528;284248.90459531394;256660.47885126024;429947.3805835815;456240.3270666567;437953.82195464283;474756.66226843774;529791.7321354732;486449.4497712979;437798.07955487026;447935.7548802551;469409.0735299371;452381.11837450357;282091.17059006327;497690.47375070123;457918.9156678938;456240.3270666567;273052.9745269728;282264.0715131367;472153.07077982114;203580.78416359393;232463.06361802382;274.6113308170357;4957054.785882419;1694430.318128535;399186.6133625099;2001783.4330791887;0;4;4;41;66;47;33;10;248;259;2140237595479.6074;817596537564.9719;1799975947209.7222;47460.540152687405;6490.496926558825;0.0;20102.65749980219;7334498.695249719;1369981.8006791265;101147.50635171492;1602616.2311838844;1.5882047876066085;0.1887771879369632
9858;2019-09-12 13:34:48.124;987;999;326;325;243;41;184;40;-25;45;772;357;-26;36;281;151;319;911;371;197;184;18;931;363;368;131;366;302;927;174.0;335.0;1138.0;193.0;194.0;100;100;35;1;0;0;1;1;0;0;1;0;0;1;0;63083.10546875;11646.93359375;32234.21875;1384.81652832031;671.0;371305;650.0;0.0;Calculated values ==>;1568288088.124;371.86;373.06000000000006;305.76000000000005;305.66;297.46000000000004;277.26000000000005;274.69669130483857;291.56;277.16;270.66;277.66;350.36;308.86;270.56;276.76000000000005;301.26000000000005;288.26000000000005;305.06;364.26;292.86;291.56;338.16;340.26;274.96000000000004;240.61611355647437;267.8393353686513;274.69669130483857;310.26000000000005;9310000.0;3629999.9999999995;3679999.9999999995;1310000.0;3660000.0;3020000.0;9270000.0;0.029;0.05583333333333333;0.18966666666666668;0.03216666666666666;0.03233333333333333;0.06133333333333334;0.0;11646.93359375;32234.21875;1384.81652832031;63083.10546875;507809.3046083371;509878.6886319277;284932.34763108834;284519.01780174987;256304.05046750075;429947.3805835815;456099.40881036094;438024.4983934438;474340.9607716398;531015.0068793237;486449.8654881361;437869.15320432716;447005.8663255856;469409.0735299371;452236.2547372325;281833.37818678975;496744.8341172673;457918.9156678938;456099.40881036094;272634.34865687083;281426.5920051367;471721.96164693194;203466.08618243338;246412.97401134385;274.56701172811995;4958169.58442551;1694637.3733652995;399219.56332158897;2002347.8896033964;0;4;4;41;66;47;33;10;248;259;2140469549560.1128;817677847555.149;1800166615985.1377;44487.91218268831;8628.89732744137;0.0;12860.768001006383;7335303.640098576;1370114.1604765293;101147.50635171492;1602904.803083505;1.4575536358804213;0.1889412051025832
9859;2019-09-12 13:35:45.134;982;993;327;325;250;37;181;41;-22;46;790;355;-23;20;281;153;318;898;367;198;181;19;950;356;361;136;359;305;948;-1.0;321.0;74.0;73.0;214.0;100;100;41;1;0;0;1;1;0;0;1;0;0;0;0;64288.12890625;12439.9951171875;32991.5546875;1380.03161621094;670.0;371306;649.0;0.0;Calculated values ==>;1568288145.134;371.36;372.46000000000004;305.86;305.66;298.16;276.86;273.955091788801;291.26000000000005;277.26000000000005;270.96000000000004;277.76000000000005;352.16;308.66;270.86;275.16;301.26000000000005;288.46000000000004;304.96000000000004;362.96000000000004;292.96000000000004;291.26000000000005;338.06000000000006;340.16;275.06;241.71165711629368;268.19934244402924;273.955091788801;309.86;9500000.0;3560000.0;3610000.0;1360000.0;3590000.0;3050000.0;9480000.0;0.0;0.0535;0.012333333333333333;0.012166666666666666;0.035666666666666666;0.035666666666666666;0.0;12439.9951171875;32991.5546875;1380.03161621094;64288.12890625;505524.90435278276;507317.7964557001;283896.3108765848;283107.8479706449;257799.56207296747;430412.23801567365;456832.62271452433;437812.597326149;473794.00437491824;532666.5346940202;485884.4562397824;437656.05685647397;444132.64570135507;470367.01464594126;453739.86056312814;280296.97467860824;492816.1541382826;459174.84848194243;456832.62271452433;272215.72791638016;281007.8604223974;471155.3045861351;200661.88408693133;283896.3108765848;273.44267542551967;4959178.1169353025;1694828.0950049635;399241.4555427964;2002864.350901042;0;4;4;41;66;47;33;10;248;259;2140677351010.0781;817753955905.1364;1800339641335.1086;2924.858796617018;3291.003282740312;0.0;6168.06178888651;7335679.05705317;1370208.5429117617;101147.50635171492;1603055.4744149134;0.26454829109266526;0.029548932827594358
9860;2019-09-12 13:36:45.124;986;1000;328;328;233;38;177;38;-23;46;802;353;-24;16;281;140;319;912;368;197;177;20;967;359;364;139;362;303;965;243.0;577.0;1112.0;236.0;201.0;100;100;39;1;0;0;1;1;0;0;1;0;0;1;0;64971.38671875;12383.9873046875;33541.296875;1364.46716308594;669.0;371307;648.0;0.0;Calculated values ==>;1568288205.124;371.76;373.16;305.96000000000004;305.96000000000004;296.46000000000004;276.96000000000004;274.27422755570615;290.86;276.96000000000004;270.86;277.76000000000005;353.36;308.46000000000004;270.76000000000005;274.76000000000005;301.26000000000005;287.16;305.06;364.36;292.86;290.86;337.96000000000004;340.06000000000006;275.16;242.35481222062532;267.9596281332873;274.27422755570615;309.96000000000004;9670000.0;3590000.0;3640000.0;1390000.0;3620000.0000000005;3030000.0;9650000.0;0.0405;0.09616666666666666;0.18533333333333332;0.03933333333333333;0.033499999999999995;0.074;0.0;12383.9873046875;33541.296875;1364.46716308594;64971.38671875;504730.56091462023;506984.50574423507;283211.7293578446;283211.7293578446;252412.4249775713;430214.79039162316;455777.62880436965;438109.25301780854;473405.2944016503;534064.5815565682;485885.97037827125;437953.82195464283;443955.1368504969;469957.8726753275;451347.78323759936;279719.1648280544;493487.9030491604;458560.75158959633;455777.62880436965;271797.11229066993;280589.13426710566;470852.7170844846;202379.44618343248;238972.43924211906;274.12720316663456;4960255.100038577;1695034.9270474252;399264.322554157;2003418.6989240795;0;4;4;41;66;47;33;10;248;259;2140894814760.1128;817836442155.1494;1800522010935.1377;43688.59086663769;10559.948655441382;0.0;16043.584027606543;7336067.43772619;1370323.9482738315;101147.50635171492;1603240.5406139055;1.4864134734010876;0.1890476752879117
9861;2019-09-12 13:37:45.105;994;1007;328;327;250;38;161;38;-23;46;804;351;-24;15;281;148;320;917;369;194;161;21;970;356;361;140;359;304;969;269.0;322.0;636.0;0.0;205.0;100;100;39;1;0;0;1;1;0;0;1;0;0;0;0;65185.78515625;12411.73046875;33738.16796875;1370.314453125;668.0;371308;647.0;0.0;Calculated values ==>;1568288265.105;372.56000000000006;373.86;305.96000000000004;305.86;298.16;276.96000000000004;273.955091788801;289.26000000000005;276.96000000000004;270.86;277.76000000000005;353.56000000000006;308.26000000000005;270.76000000000005;274.66;301.26000000000005;287.96000000000004;305.16;364.86;292.56;289.26000000000005;337.86;339.96000000000004;275.26000000000005;242.56692532238324;268.0796299477929;273.955091788801;310.06;9700000.0;3560000.0;3610000.0;1400000.0;3590000.0;3040000.0;9690000.0;0.04483333333333333;0.05366666666666667;0.10600000000000001;0.0;0.034166666666666665;0.07899999999999999;0.0;12411.73046875;33738.16796875;1370.314453125;65185.78515625;505685.53457378485;507703.2005360551;282969.5446024191;282589.3529038425;257216.42007500713;430412.23801567365;454019.4663252484;437883.18805776763;473275.3081037601;534199.0434599458;485546.3072648828;437727.04723144654;443607.19622175704;470367.01464594126;453028.4778228943;279923.3429640617;493920.22324834764;458627.51755640097;454019.4663252484;271378.50176498963;280170.41352433193;470817.3119576869;201972.2588119733;237002.73051459226;273.955091788801;4961339.399666255;1695241.4925955425;399287.10518415365;2003979.1835875795;0;4;4;41;66;47;33;10;248;259;2141112245884.9192;817920115650.075;1800704053269.9756;25006.5585000542;0.0;0.0;17144.322129041833;7336639.71602487;1370411.9199793506;101147.50635171492;1603517.0189191012;0.8870095074302949;0.08426561824114445
9862;2019-09-12 13:38:45.126;1000;1013;327;326;241;39;176;37;-24;46;800;350;-25;15;281;146;320;925;372;192;176;21;948;359;364;143;363;303;945;582.0;281.0;1261.0;268.0;189.0;100;100;38;1;0;0;1;1;0;0;1;0;0;1;0;63949.73046875;12121.5693359375;32857.16796875;1353.97009277344;667.0;371309;645.0;0.0;Calculated values ==>;1568288325.126;373.16;374.46000000000004;305.86;305.76000000000005;297.26000000000005;277.06;274.27422755570615;290.76000000000005;276.86;270.76000000000005;277.76000000000005;353.16;308.16;270.66;274.66;301.26000000000005;287.76000000000005;305.16;365.66;292.36;290.76000000000005;337.66;339.86;275.26000000000005;243.1966462407574;267.9596281332873;274.27422755570615;310.36;9480000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;3030000.0;9450000.0;0.097;0.04683333333333333;0.21016666666666667;0.04466666666666667;0.0315;0.1285;0.0;12121.5693359375;32857.16796875;1353.97009277344;63949.73046875;508348.56043546065;510487.1718074846;284094.1165984196;283696.11503944313;255219.32897110606;430214.79039162316;455636.81812904833;437953.82195464283;472884.08645268116;533856.4728902216;485547.4109475471;437798.07955487026;443809.95577213913;469821.0261750935;452216.9490557991;281172.93525811535;497308.99486559094;457870.68847121065;455636.81812904833;270541.29595472733;279751.69817897916;470414.5036688096;202444.55762270532;222459.8191614991;274.15251183039385;4962415.905606742;1695446.0083157273;399309.81550116476;2004534.3389559416;0;4;4;41;66;47;33;10;248;259;2141329822009.5874;818005045364.9454;1800886217004.6978;49496.1970537622;11969.324256725993;0.0;29963.244367330077;7337260.789619909;1370511.6992585335;101147.50635171492;1603909.7193697076;1.973309370710951;0.2306639912004442
9863;2019-09-12 13:39:45.126;1000;1013;328;327;241;38;181;38;-24;46;792;349;-25;15;281;148;320;923;362;193;180;22;957;360;364;144;363;302;954;313.0;337.0;1231.0;257.0;187.0;100;100;37;1;0;0;1;1;0;0;1;0;0;1;0;64298.27734375;12132.78515625;33187.19140625;1350.68103027344;665.0;371310;644.0;0.0;Calculated values ==>;1568288385.126;373.16;374.46000000000004;305.96000000000004;305.86;297.26000000000005;276.96000000000004;274.38016830617;291.26000000000005;276.96000000000004;270.76000000000005;277.76000000000005;352.36;308.06;270.66;274.66;301.26000000000005;287.96000000000004;305.16;365.46000000000004;292.46000000000004;291.16;337.56000000000006;339.66;275.36;243.40439225979637;267.8393353686513;274.38016830617;309.36;9570000.0;3600000.0;3640000.0;1440000.0;3629999.9999999995;3020000.0;9540000.0;0.05216666666666667;0.05616666666666667;0.20516666666666666;0.04283333333333333;0.03116666666666667;0.08333333333333334;0.0;12132.78515625;33187.19140625;1350.68103027344;64298.27734375;507627.3023842852;509777.8687417496;283901.65199862723;283509.436988587;254983.09616334934;430148.3826014536;456339.24340671574;438179.53515710204;472753.25497100636;533098.003176836;485548.61441766843;438024.4983934438;444011.9539437932;469821.0261750935;452329.7272228385;280647.1256440394;496203.0657395238;458008.9962070331;456199.0819308778;270122.7006405761;278914.2836208781;470378.9536012187;202680.6508319203;233057.30526826868;274.24880544114075;4963484.6390051795;1695648.1279364955;399332.3542605235;2005084.7086174;0;4;4;41;66;47;33;10;248;259;2141548222009.5874;818091145364.9454;1801067717004.6978;48316.521100716454;11466.410635284949;0.0;18595.14805521743;7338075.895604529;1370706.9970493002;101147.50635171492;1604314.3726398954;1.6793866603532712;0.20778202520555672
9864;2019-09-12 13:40:45.097;1000;1011;329;329;244;38;187;38;-25;46;783;348;-26;16;281;150;320;921;356;195;186;22;958;358;363;145;362;302;954;-1.0;222.0;1014.0;146.0;190.0;100;100;34;1;0;0;1;1;0;0;1;0;0;1;0;64010.36328125;11885.546875;33206.60546875;1349.41979980469;663.0;371311;643.0;0.0;Calculated values ==>;1568288445.097;373.16;374.26;306.06;306.06;297.56;276.96000000000004;274.1680685717883;291.86;276.96000000000004;270.66;277.76000000000005;351.46000000000004;307.96000000000004;270.56;274.76000000000005;301.26000000000005;288.16;305.16;365.26;292.66;291.76000000000005;337.46000000000004;339.46000000000004;275.36;243.61107973660833;267.8393353686513;274.1680685717883;308.76000000000005;9580000.0;3579999.9999999995;3629999.9999999995;1450000.0;3620000.0000000005;3020000.0;9540000.0;0.0;0.037000000000000005;0.169;0.024333333333333332;0.03166666666666666;0.03166666666666666;0.0;11885.546875;33206.60546875;1349.41979980469;64010.36328125;507547.03889304574;509485.0358103094;284295.9841918268;284295.9841918268;255859.08687927076;430280.9020939914;457339.7037190121;438024.4983934438;472622.20966475393;532161.0685149269;485435.78113149066;437869.15320432716;444156.6089809168;469957.8726753275;452966.72595957475;280589.996027429;495891.06221892475;458445.33754902834;457200.82393779146;269704.110367413;278076.8904731985;470244.1503563232;202197.11543952025;284295.9841918268;274.05171837685197;4964553.360877581;1695848.1839627721;399354.8442253516;2005637.7228381608;0;4;4;41;66;47;33;10;248;259;2141766216594.428;818177803459.8821;1801248829424.5652;39854.827719213084;6522.477849642206;0.0;5475.319925288881;7338810.301709559;1370856.8319979864;101147.50635171492;1604514.8629224235;1.1165131390010545;0.14788129771196137
9865;2019-09-12 13:41:45.107;997;1009;325;324;244;38;189;38;-23;45;772;347;-24;22;282;151;319;917;356;197;189;21;924;359;364;138;362;305;921;-3.0;433.0;1730.0;272.0;186.0;100;0;37;1;0;0;1;1;0;0;1;1;0;0;0;63859.26171875;11832.283203125;32042.458984375;2367.76879882812;663.0;371312;642.0;0.0;Calculated values ==>;1568288505.107;372.86;374.06000000000006;305.66;305.56;297.56;276.96000000000004;274.27422755570615;292.06;276.96000000000004;270.86;277.66;350.36;307.86;270.76000000000005;275.36;301.36;288.26000000000005;305.06;364.86;292.86;292.06;337.36;339.46000000000004;275.26000000000005;242.14157278889297;268.19934244402924;274.27422755570615;308.76000000000005;9240000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;3050000.0;9210000.0;0.0;0.07216666666666667;0.28833333333333333;0.04533333333333334;0.031000000000000003;0.031000000000000003;0.0;11832.283203125;32042.458984375;2367.76879882812;63859.26171875;509827.8058303648;511795.63700903615;284952.07598272286;284534.8734819423;256775.76541646023;430214.79039162316;457454.86558595806;437656.05685647397;473437.2657590101;530788.4338752198;484979.24108579004;437499.1961693786;444422.66845152143;470085.3009938197;452936.0397022327;282287.9644898346;498196.7919012881;458560.75158959633;457454.86558595806;269285.52512055053;278076.8904731985;471084.70712553355;202438.45281364754;284952.07598272286;274.1501393600722;4965619.118686681;1696045.865488941;399385.82595988695;2006181.5556677117;0;4;4;41;66;47;33;10;249;259;2141984352945.26;818262717610.2059;1801430959775.2598;67821.07583234829;12178.630195472168;0.0;5347.586477700292;7339707.75045911;1371012.7005393847;101147.50635171492;1604605.0688412737;1.845645720466049;0.2553294308974643
9866;2019-09-12 13:42:45.128;996;1009;328;328;236;34;189;36;-19;44;738;346;-20;34;282;142;319;916;352;200;188;19;974;356;361;131;359;308;971;130.0;329.0;2104.0;286.0;208.0;100;0;47;1;0;0;1;1;0;0;1;1;0;1;0;67068.953125;13287.912109375;33694.95703125;2411.52807617188;660.0;371313;640.0;0.0;Calculated values ==>;1568288565.128;372.76;374.06000000000006;305.96000000000004;305.96000000000004;296.76000000000005;276.56;273.955091788801;292.06;276.76000000000005;271.26000000000005;277.56;346.96000000000004;307.76000000000005;271.16;276.56;301.36;287.36;305.06;364.76;293.16;291.96000000000004;337.16;339.16;275.06;240.61611355647437;268.5567601203482;273.955091788801;308.36;9740000.0;3560000.0;3610000.0;1310000.0;3590000.0;3080000.0;9710000.0;0.021666666666666667;0.05483333333333333;0.3506666666666666;0.04766666666666666;0.034666666666666665;0.05633333333333333;0.0;13287.912109375;33694.95703125;2411.52807617188;67068.953125;505660.6502693628;507840.31896097393;282850.09969425737;282850.09969425737;253121.61066315588;430412.23801567365;457940.1342629907;437601.09044165985;474244.15781875124;526999.4638333253;484520.5426746231;437443.34373287327;445559.1329363517;470493.78324416396;452168.8677412129;279345.29718881805;493581.37409752235;459447.67380351556;457802.21972132334;268448.3696465944;276820.84063482966;471819.166456567;201697.04153832857;251637.38501890015;273.8478234151218;4966710.569016007;1696255.2737167955;399425.6673734004;2006729.559201136;0;4;4;41;66;47;33;10;249;259;2142201929069.9282;818343445855.0828;1801614924139.9792;82723.68648210149;12875.821287769364;0.0;11613.952354903173;7340962.72923204;1371221.5607102434;101147.50635171492;1604746.4644691513;2.1705591355676144;0.28250062244432184
9867;2019-09-12 13:43:45.138;1005;1018;324;322;242;39;172;37;-20;43;736;346;-21;34;282;145;320;930;351;197;172;17;950;359;363;128;362;307;947;147.0;400.0;1590.0;133.0;174.0;100;100;49;1;0;0;1;1;0;0;1;0;0;0;0;65027.66015625;13176.1005859375;32990.59375;974.267578125;659.0;371314;639.0;0.0;Calculated values ==>;1568288625.138;373.66;374.96000000000004;305.56;305.36;297.36;277.06;274.27422755570615;290.36;276.86;271.16;277.46000000000004;346.76;307.76000000000005;271.06;276.56;301.36;287.66;305.16;366.16;292.86;290.36;337.06;339.06000000000006;274.86;239.943914813709;268.43790593516167;274.27422755570615;308.26000000000005;9500000.0;3590000.0;3629999.9999999995;1280000.0;3620000.0000000005;3070000.0;9470000.0;0.0245;0.06666666666666667;0.265;0.022166666666666668;0.029;0.053500000000000006;0.0;13176.1005859375;32990.59375;974.267578125;65027.66015625;508922.9196982288;511056.93700829416;282779.79277556215;282002.221345465;255459.29828580428;430214.79039162316;455239.982138536;437671.5478804793;474532.44719515945;526867.5280292028;484635.80619313655;437514.20447033056;445755.06062311685;470085.3009938197;452072.5685621261;281054.23275094933;497905.03168763773;458720.27757983824;455239.982138536;268029.79939014546;276402.16793126165;472021.3164206221;202579.48201880563;246052.54766265495;274.2049225314962;4967811.557594027;1696475.8439114613;399453.8870396757;2007285.3647430453;0;4;4;41;66;47;33;10;249;259;2142419165269.8938;818421158805.0704;1801799454889.95;62299.397453343525;5972.627329240266;0.0;11191.527744459638;7342171.45635226;1371378.6572937611;101147.50635171492;1604936.5418108937;1.685658274684863;0.20590923164100786
9868;2019-09-12 13:44:45.119;1007;1020;325;325;238;36;177;36;-21;44;759;345;-22;19;282;146;320;930;352;197;177;18;967;358;363;135;361;306;964;164.0;305.0;2241.0;256.0;191.0;100;100;49;1;0;0;1;1;0;0;1;0;0;1;0;66125.4453125;13370.5771484375;33612.34375;1395.15869140625;658.0;371315;639.0;0.0;Calculated values ==>;1568288685.119;373.86;375.16;305.66;305.66;296.96000000000004;276.76000000000005;274.1680685717883;290.86;276.76000000000005;271.06;277.56;349.06000000000006;307.66;270.96000000000004;275.06;301.36;287.76000000000005;305.16;366.16;292.86;290.86;337.06;338.96000000000004;274.96000000000004;241.49495122638035;268.3187672390254;274.1680685717883;308.36;9670000.0;3579999.9999999995;3629999.9999999995;1350000.0;3610000.0;3060000.0;9640000.0;0.02733333333333333;0.05083333333333333;0.3735;0.042666666666666665;0.03183333333333333;0.05916666666666666;0.0;13370.5771484375;33612.34375;1395.15869140625;66125.4453125;507862.85450051224;510016.2834472649;282126.59183176333;282126.59183176333;253862.99873447113;430280.9020939914;455943.89776123053;437742.05038880615;473728.41363301896;529353.8240171962;484637.4087846804;437585.1090581189;443785.1483169292;470221.6928144778;452392.6806234051;280086.8287579017;496411.30735878355;458720.27757983824;455943.89776123053;268029.79939014546;275983.5004908252;471190.70470879815;202252.2840524168;245226.91161820607;274.0731811319697;4968904.154040155;1696696.9961719846;399473.62600591825;2007840.2134639663;0;4;4;41;66;47;33;10;249;259;2142636896299.7;818500033820.0002;1801983296654.7864;87955.42772664143;11474.705948005603;0.0;12467.421680128946;7343423.183388524;1371524.0056960348;101147.50635171492;1605133.637289251;2.312980513146851;0.2963212033761278
9869;2019-09-12 13:45:45.109;1009;1022;324;323;245;40;188;38;-20;44;784;344;-21;13;282;152;320;934;356;197;188;19;962;359;364;138;362;308;960;-2.0;417.0;1498.0;76.0;184.0;100;100;55;1;0;0;1;1;0;0;1;0;0;0;0;66400.0078125;13892.9130859375;33383.98046875;1392.8039550781198;658.0;371316;637.0;0.0;Calculated values ==>;1568288745.109;374.06000000000006;375.36;305.56;305.46000000000004;297.66;277.16;274.27422755570615;291.96000000000004;276.96000000000004;271.16;277.56;351.56000000000006;307.56;271.06;274.46000000000004;301.36;288.36;305.16;366.56000000000006;292.86;291.96000000000004;336.86;338.96000000000004;275.06;242.14157278889297;268.5567601203482;274.27422755570615;308.76000000000005;9620000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;3080000.0;9600000.0;0.0;0.06949999999999999;0.24966666666666668;0.012666666666666666;0.03066666666666667;0.03066666666666667;0.0;13892.9130859375;33383.98046875;1392.8039550781198;66400.0078125;508556.68129505566;510622.3993486231;281983.6985699053;281604.1698916254;255992.37492104783;430214.79039162316;457315.95501684735;437443.34373287327;473339.4428557924;531816.0763490046;484292.8919638064;437285.26766895736;442491.83973573893;470085.3009938197;453079.30423720385;280363.95765700145;497385.6018959703;458560.75158959633;457315.95501684735;267192.67376467976;275983.5004908252;470888.190022284;202639.72333521905;281983.6985699053;274.22830808955473;4970008.348753243;1696924.1540580152;399496.85515580565;2008398.4231154276;0;4;4;41;66;47;33;10;249;259;2142854959949.7346;818581920170.0133;1802167465954.8157;58622.63722594767;3397.8139113694897;0.0;5376.855864372889;7344644.463682677;1371647.9227052717;101147.50635171492;1605282.3148184267;1.384789929877142;0.17659133438046043
9870;2019-09-12 13:46:45.130;1009;1023;328;328;243;40;189;38;-20;45;794;344;-21;10;282;152;320;940;362;199;189;20;961;362;367;141;365;306;956;672.0;489.0;2227.0;325.0;182.0;100;100;57;1;0;0;1;1;0;0;1;0;0;1;0;66357.421875;14008.8037109375;33260.5390625;1378.32727050781;659.0;371317;636.0;0.0;Calculated values ==>;1568288805.13;374.06000000000006;375.46000000000004;305.96000000000004;305.96000000000004;297.46000000000004;277.16;274.5913991737795;292.06;276.96000000000004;271.16;277.66;352.56000000000006;307.56;271.06;274.16;301.36;288.36;305.16;367.16;293.06;292.06;336.76000000000005;339.06000000000006;275.16;242.77792619122317;268.3187672390254;274.5913991737795;309.36;9610000.0;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3060000.0;9560000.0;0.112;0.08149999999999999;0.37116666666666664;0.05416666666666667;0.030333333333333334;0.14233333333333334;0.0;14008.8037109375;33260.5390625;1378.32727050781;66357.421875;508636.15938167885;511080.7169905291;283773.49128985923;283773.49128985923;255513.71378678182;430014.67791919125;456966.0945285834;437898.67151236854;473046.85946660035;533009.2386682698;484523.8486571121;437742.05038880615;442461.82273329195;469674.72591234883;452556.39140135556;280420.0996223884;498661.8892041274;458356.8847964573;456966.0945285834;266774.11836628895;276402.16793126165;470584.5501933917;203293.172746751;220444.71604282322;274.4954543184897;4971115.047879183;1697156.7497452323;399519.95599854144;2008953.9884927294;0;4;4;41;66;47;33;10;249;259;2143074336705.2715;818665649465.2181;1802351730425.2666;87077.74095850505;14478.28294502637;0.0;33664.8762044732;7345859.0584632885;1371796.9423180555;101147.50635171492;1605607.7764581821;2.7795966381504886;0.3298840416949037
9871;2019-09-12 13:47:45.100;1008;1020;328;327;253;42;189;41;-20;46;794;345;-21;9;280;157;320;930;368;200;189;20;971;360;365;143;363;307;968;281.0;442.0;1662.0;33.0;185.0;100;100;60;1;0;0;1;1;0;0;1;0;0;0;0;67216.2578125;14365.0322265625;33745.44921875;1383.77014160156;656.0;371318;635.0;0.0;Calculated values ==>;1568288865.1;373.96000000000004;375.16;305.96000000000004;305.86;298.46000000000004;277.36;274.38016830617;292.06;277.26000000000005;271.16;277.76000000000005;352.56000000000006;307.66;271.06;274.06;301.16;288.86;305.16;366.16;293.16;292.06;336.66;338.76;275.16;243.1966462407574;268.43790593516167;274.38016830617;309.96000000000004;9710000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;3070000.0;9680000.0;0.04683333333333333;0.07366666666666667;0.277;0.0055000000000000005;0.030833333333333334;0.07766666666666666;0.0;14365.0322265625;33745.44921875;1383.77014160156;67216.2578125;507691.93326083897;509702.17266442283;283029.6750836542;282648.7296046442;258128.28016505286;430148.3826014536;457292.3345882162;437671.5478804793;472884.08645268116;532934.9252140329;484522.14522859297;437514.20447033056;442105.1117696454;469693.2841719517;453621.0436104021;279869.30116501567;496058.4354978878;458814.1079061644;457292.3345882162;266355.56789118156;275146.1813398168;470315.4621069152;202976.56301141126;234757.3049285034;274.36355243640617;4972227.605315687;1697393.0801529016;399542.961968156;2009512.0925348361;0;4;4;41;66;47;33;10;249;259;2143293826904.5037;818750806864.9202;1802535538474.6235;65010.51080873186;1470.363945025272;0.0;17283.553970237692;7347125.826855868;1371929.781255646;101147.50635171492;1606032.1344230277;1.6924072197940165;0.19658338487302454
9872;2019-09-12 13:48:45.131;1007;1019;328;327;249;43;192;41;-21;46;790;346;-22;8;281;157;320;933;363;201;192;21;953;364;369;144;367;305;950;603.0;321.0;2308.0;159.0;181.0;100;100;61;1;0;0;1;1;0;0;1;0;0;1;0;66301.8203125;14267.640625;33113.28125;1367.02404785156;654.0;371319;633.0;0.0;Calculated values ==>;1568288925.131;373.86;375.06000000000006;305.96000000000004;305.86;298.06;277.46000000000004;274.8017692304317;292.36;277.26000000000005;271.06;277.76000000000005;352.16;307.76000000000005;270.96000000000004;273.96000000000004;301.26000000000005;288.86;305.16;366.46000000000004;293.26000000000005;292.36;336.46000000000004;338.56000000000006;275.26000000000005;243.40439225979637;268.19934244402924;274.8017692304317;309.46000000000004;9530000.0;3640000.0;3690000.0;1440000.0;3670000.0000000005;3050000.0;9500000.0;0.1005;0.0535;0.38466666666666666;0.026500000000000003;0.030166666666666668;0.13066666666666668;0.0;14267.640625;33113.28125;1367.02404785156;66301.8203125;508977.76758244936;510967.4490105003;284161.78468369454;283766.08047388284;257444.78745268678;429879.7862731237;457059.16158718464;437968.82056851813;472753.25497100636;532666.5346940202;484865.90602442744;437812.597326149;442373.3332657317;469271.2811572483;452928.8433368577;280878.19190846384;498105.17839596776;458313.4302660672;457059.16158718464;265518.4816520846;274308.8830629234;470279.77213233593;203934.12432437768;222456.0714226383;274.75240898582643;4973340.830838778;1697631.8090401078;399565.8970968178;2010069.5364873293;0;4;4;41;66;47;33;10;249;259;2143514140675.0076;818836951350.1172;1802719233335.0437;90025.34648857935;7058.159666910894;0.0;30654.803781500723;7348418.4598517995;1372000.8890059402;101147.50635171492;1606431.8271398025;2.620383433984059;0.3007784054054102
9873;2019-09-12 13:49:45.111;1003;1015;331;330;250;42;191;42;-20;47;783;347;-21;8;280;157;319;924;356;203;191;21;967;362;367;145;366;306;964;605.0;808.0;2241.0;0.0;199.0;100;100;62;1;0;0;1;1;0;0;1;0;0;1;0;67047.5078125;14579.369140625;33533.85546875;1364.74462890625;654.0;371320;632.0;0.0;Calculated values ==>;1568288985.111;373.46000000000004;374.66;306.26000000000005;306.16;298.16;277.36;274.5913991737795;292.26000000000005;277.36;271.16;277.86;351.46000000000004;307.86;271.06;273.96000000000004;301.16;288.86;305.06;365.56000000000006;293.46000000000004;292.26000000000005;336.36;338.56000000000006;275.26000000000005;243.61107973660833;268.3187672390254;274.5913991737795;308.76000000000005;9670000.0;3620000.0000000005;3670000.0000000005;1450000.0;3660000.0;3060000.0;9640000.0;0.10083333333333333;0.13466666666666666;0.3735;0.0;0.033166666666666664;0.134;0.0;14579.369140625;33533.85546875;1364.74462890625;67047.5078125;507269.54902408866;509281.9148634099;284436.8504439924;284046.89104032173;257352.49219406527;430014.67791919125;457245.4800888884;437898.67151236854;472721.04826189426;531861.5611485756;484864.40391062846;437742.05038880615;442165.11039823265;469280.6556655786;453275.884990111;279719.1648280544;495471.671371786;458909.0072553948;457245.4800888884;265099.94585879904;274308.8830629234;470144.8075853309;203541.3894073567;223564.02217637474;274.5913991737795;4974451.704825372;1697872.1206576484;399588.6542475517;2010624.7441625602;0;4;4;41;66;47;33;10;249;259;2143734867075.0776;818923622450.1448;1802902472235.102;87532.44486622192;0.0;0.0;31313.31536027683;7349897.614897473;1372059.687397184;101147.50635171492;1606948.0559991505;2.4019934944004824;0.25096712306594005
9874;2019-09-12 13:50:45.142;1002;1015;326;325;247;43;187;43;-21;48;776;347;-22;8;280;157;319;929;355;202;187;21;942;366;371;144;369;304;937;566.0;245.0;2686.0;112.0;185.0;100;100;63;1;0;0;1;1;0;0;1;0;0;1;0;65972.109375;14467.0068359375;32602.55078125;1362.7060546875;652.0;371321;631.0;0.0;Calculated values ==>;1568289045.142;373.36;374.66;305.76000000000005;305.66;297.86;277.46000000000004;275.0112864084945;291.86;277.46000000000004;271.06;277.96000000000004;350.76;307.86;270.96000000000004;273.96000000000004;301.16;288.86;305.06;366.06000000000006;293.36;291.86;336.26000000000005;338.36;275.26000000000005;243.40439225979637;268.0796299477929;275.0112864084945;308.66;9420000.0;3660000.0;3710000.0;1440000.0;3690000.0;3040000.0;9370000.0;0.09433333333333334;0.04083333333333334;0.44766666666666666;0.018666666666666668;0.030833333333333334;0.12516666666666668;0.0;14467.0068359375;32602.55078125;1362.7060546875;65972.109375;509120.7812888672;511405.3310747312;284231.1248811492;283827.9236876753;257216.31020255637;429743.705733735;456026.0207940165;438194.52980446257;472950.60946461116;531281.3534008304;485093.9371814807;438039.0146135774;442580.7327243594;468865.8730050395;452579.8890788796;281149.9434367381;498626.0976830511;458131.38596755697;456026.0207940165;264681.4149301396;273471.60554148915;470279.77213233593;204493.07788806575;224135.6061087321;274.9771243048541;4975560.774356753;1698114.298851164;399611.3947464005;2011176.165634353;0;4;4;41;66;47;33;10;249;259;2143956381464.7046;819010367244.9987;1803085566784.7937;104620.34997457365;4961.351625893044;0.0;29024.950238108097;7351499.715509648;1372101.0533553718;101147.50635171492;1607451.1346680445;2.861866064688295;0.32333044989725684
9875;2019-09-12 13:51:48.102;997;1008;331;329;250;40;181;43;-22;48;771;346;-23;7;280;156;318;912;355;202;180;21;976;362;367;144;365;304;972;605.0;510.0;2384.0;50.0;206.0;100;100;63;1;0;0;1;1;0;0;1;0;0;1;0;67462.0390625;14723.6435546875;33884.93359375;1352.85876464844;651.0;371322;630.0;0.0;Calculated values ==>;1568289108.102;372.86;373.96000000000004;306.26000000000005;306.06;298.16;277.16;274.5913991737795;291.26000000000005;277.46000000000004;270.96000000000004;277.96000000000004;350.26;307.76000000000005;270.86;273.86;301.16;288.76000000000005;304.96000000000004;364.36;293.36;291.16;336.16;338.26;275.26000000000005;243.40439225979637;268.0796299477929;274.5913991737795;308.66;9760000.0;3620000.0000000005;3670000.0000000005;1440000.0;3650000.0;3040000.0;9720000.0;0.10083333333333333;0.08499999999999999;0.3973333333333333;0.008333333333333333;0.034333333333333334;0.13516666666666666;0.0;14723.6435546875;33884.93359375;1352.85876464844;67462.0390625;505648.5204096966;507612.1220591194;283935.72573973384;283170.5673490489;257135.57801970863;430014.67791919125;455842.18364190205;438039.0146135774;472950.60946461116;530759.6363116737;484980.74330015713;437883.18805776763;442433.1482669151;469418.4363132915;453132.35556440166;278879.9655867778;492853.8255017952;458771.19548852823;455700.96171582845;264262.8888514036;273052.9745269728;470279.77213233593;203497.4467069244;223929.36468566518;274.57442522004567;4976727.581855463;1698369.5548719568;399635.14085211285;2011757.5617480732;0;4;4;41;66;47;33;10;249;259;2144188703864.8455;819101029645.0536;1803276965184.9097;93191.18298157679;2223.1860452117626;0.0;31327.794198577067;7353229.467471102;1372163.8781459338;101147.50635171492;1607978.8858891607;2.5367998519067627;0.27261060263706755
9876;2019-09-12 13:52:45.123;1000;1013;332;331;249;44;176;44;-23;49;767;345;-24;7;280;156;319;924;366;199;176;21;945;367;372;144;370;303;939;600.0;451.0;2443.0;119.0;182.0;100;100;61;1;0;0;1;1;0;0;1;0;0;1;0;65909.75;14069.423828125;32776.90625;1353.20629882812;649.0;371323;629.0;0.0;Calculated values ==>;1568289165.123;373.16;374.46000000000004;306.36;306.26000000000005;298.06;277.56;275.1157276137837;290.76000000000005;277.56;270.86;278.06;349.86;307.66;270.76000000000005;273.86;301.16;288.76000000000005;305.06;365.56000000000006;293.06;290.76000000000005;336.06;338.06000000000006;275.26000000000005;243.40439225979637;267.9596281332873;275.1157276137837;309.76000000000005;9450000.0;3670000.0000000005;3720000.0000000005;1440000.0;3700000.0;3030000.0;9390000.0;0.1;0.07516666666666666;0.4071666666666667;0.01983333333333333;0.030333333333333334;0.13033333333333333;0.0;14069.423828125;32776.90625;1353.20629882812;65909.75;508588.53251523233;510958.9780036704;286553.8321182301;286137.78103815904;257758.4876342204;429675.2189834977;454288.3667907386;438109.25301780854;473049.25879613834;530417.9335295041;484982.3457462226;437953.82195464283;442640.2954479828;468727.12797995016;452259.156354661;280969.6646766538;497683.1936143168;457551.25985115726;454288.3667907386;263844.3676079864;272215.72791638016;470279.77213233593;204737.26149217619;223778.96974529873;275.0757395699656;4977783.830851563;1698597.5839681511;399656.57175985404;2012285.4957430214;0;4;4;41;66;47;33;10;249;259;2144399396459.507;819183139884.9218;1803450023919.6318;95021.29588285332;5266.5931276965;0.0;30043.058081588995;7354720.031879449;1372223.1940761467;101147.50635171492;1608464.9174672507;2.7039875668691553;0.31183267109451296
9877;2019-09-12 13:53:45.143;996;1007;335;334;260;41;173;44;-23;49;764;347;-24;6;279;160;318;907;372;198;173;21;980;361;366;143;364;304;976;202.0;375.0;1025.0;38.0;208.0;100;100;62;1;0;0;1;1;0;0;1;0;0;1;0;67267.5;14717.513671875;34044.1484375;1363.7548828125;648.0;371324;628.0;0.0;Calculated values ==>;1568289225.143;372.76;373.86;306.66;306.56;299.16;277.26000000000005;274.4858918419099;290.46000000000004;277.56;270.86;278.06;349.56000000000006;307.86;270.76000000000005;273.76000000000005;301.06;289.16;304.96000000000004;363.86;292.96000000000004;290.46000000000004;335.96000000000004;337.96000000000004;275.26000000000005;243.1966462407574;268.0796299477929;274.4858918419099;310.36;9800000.0;3610000.0;3660000.0;1430000.0;3640000.0;3040000.0;9760000.0;0.033666666666666664;0.0625;0.17083333333333334;0.006333333333333333;0.034666666666666665;0.06833333333333333;0.0;14717.513671875;34044.1484375;1363.7548828125;67267.5;505173.77617087803;507143.6687402107;285232.8152827508;284844.7374758084;259983.56881198383;430081.6785162784;454876.69327885774;437883.18805776763;473179.6374401198;530028.8573987164;485093.9371814807;437727.04723144654;442285.3213856606;469427.9198024905;453877.0401161356;278675.0899702568;491688.19520098995;458378.80557116074;454876.69327885774;263425.85118522606;271797.11229066993;470414.5036688096;203197.4987311459;244815.4154207406;274.4537579671228;4978894.011204682;1698837.5550776236;399679.2206501416;2012842.523479281;0;4;4;41;66;47;33;10;249;259;2144620870259.4368;819269268584.8944;1803632184619.574;40092.13859329788;1692.3743646052033;0.0;14354.187320304669;7355846.352481488;1372281.2048023627;101147.50635171492;1608835.0178378306;1.1199647533497323;0.1276488349194826
9878;2019-09-12 13:54:45.104;998;1011;333;332;251;43;181;43;-24;49;762;349;-25;7;279;156;319;918;367;197;181;21;936;366;371;143;369;303;931;678.0;290.0;2472.0;250.0;185.0;100;100;58;1;0;0;1;1;0;0;1;0;0;1;0;65242.04296875;13723.6318359375;32460.541015625;1362.00317382812;647.0;371325;627.0;0.0;Calculated values ==>;1568289285.104;372.96000000000004;374.26;306.46000000000004;306.36;298.26000000000005;277.46000000000004;275.0112864084945;291.26000000000005;277.46000000000004;270.76000000000005;278.06;349.36;308.06;270.66;273.86;301.06;288.76000000000005;305.06;364.96000000000004;292.86;291.26000000000005;335.86;337.86;275.26000000000005;243.1966462407574;267.9596281332873;275.0112864084945;309.86;9360000.0;3660000.0;3710000.0;1430000.0;3690000.0;3030000.0;9310000.0;0.113;0.04833333333333333;0.412;0.041666666666666664;0.030833333333333334;0.14383333333333334;0.0;13723.6318359375;32460.541015625;1362.00317382812;65242.04296875;509015.4021257296;511298.22770354536;287585.1687413957;287157.1593950392;258598.88331691528;429743.705733735;455173.57518871746;437953.82195464283;473179.6374401198;529896.1217030672;485434.4782648336;437798.07955487026;442640.2954479828;468736.6715136096;452434.7666587773;281518.2300710213;497466.41653597896;457433.55009270133;455173.57518871746;263007.33956846996;271378.50176498963;470414.5036688096;204378.6812799013;222215.529692852;274.9331450841204;4979997.53963982;1699074.4105681235;399701.92053616804;2013396.3689928742;0;4;4;41;66;47;33;10;249;259;2144841826545.1887;819355012815.1863;1803814166255.1934;96232.95795799351;11084.82593287118;0.0;33507.13221048865;7356981.656529007;1372387.6122620355;101147.50635171492;1609233.6029197965;2.9618557762910314;0.3517438439722791
9879;2019-09-12 13:55:45.134;994;1005;330;328;254;38;175;43;-22;49;761;350;-23;5;279;156;318;899;365;199;175;21;980;358;363;142;362;305;977;390.0;366.0;1101.0;0.0;228.0;100;100;63;1;0;0;1;1;0;0;1;0;0;1;0;67894.421875;14795.69921875;33935.33203125;1365.72058105469;647.0;371326;626.0;0.0;Calculated values ==>;1568289345.134;372.56000000000006;373.66;306.16;305.96000000000004;298.56;276.96000000000004;274.1680685717883;290.66;277.46000000000004;270.96000000000004;278.06;349.26;308.16;270.86;273.66;301.06;288.76000000000005;304.96000000000004;363.06000000000006;293.06;290.66;335.76000000000005;337.86;275.26000000000005;242.98782864720522;268.19934244402924;274.1680685717883;309.66;9800000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;3050000.0;9770000.0;0.065;0.061000000000000006;0.1835;0.0;0.038;0.10300000000000001;0.0;14795.69921875;33935.33203125;1365.72058105469;67894.421875;504872.52516237006;506765.2023692873;283252.155691821;282498.1168955744;258174.79096312693;430280.9020939914;455662.82465649385;437812.597326149;473309.80541858333;529639.2875359172;485319.0004824966;437656.05685647397;441928.13359203225;469702.74350475933;453822.3608475785;278675.0899702568;490304.0505809294;458994.64414827694;455662.82465649385;262588.8327430989;271378.50176498963;470549.00337383006;202496.42290420205;232289.80004914882;274.1680685717883;4981107.564914926;1699312.1904906787;399724.6629329635;2013949.9445841387;0;4;4;41;66;47;33;10;249;259;2145062136645.0837;819440555565.1455;1803996657455.1064;43180.518006427264;0.0;0.0;23007.42153455654;7358144.016384306;1372480.0319982069;101147.50635171492;1609704.7930114213;1.3212022161475603;0.13134477940426606
9880;2019-09-12 13:56:45.145;999;1012;326;325;238;42;168;41;-24;49;762;350;-24;6;279;147;319;918;362;196;169;21;957;364;368;141;367;303;953;753.0;93.0;1731.0;55.0;187.0;100;100;61;1;0;0;1;1;0;0;1;0;0;1;0;66529.9453125;14332.728515625;33191.99609375;1368.09448242188;646.0;371327;624.0;0.0;Calculated values ==>;1568289405.145;373.06000000000006;374.36;305.76000000000005;305.66;296.96000000000004;277.36;274.8017692304317;289.96000000000004;277.26000000000005;270.76000000000005;278.06;349.36;308.16;270.76000000000005;273.76000000000005;301.06;287.86;305.06;364.96000000000004;292.76000000000005;290.06;335.56;337.76;275.26000000000005;242.77792619122317;267.9596281332873;274.8017692304317;309.36;9570000.0;3640000.0;3679999.9999999995;1410000.0;3670000.0000000005;3030000.0;9530000.0;0.1255;0.015500000000000002;0.2885;0.009166666666666667;0.03116666666666667;0.15666666666666668;0.0;14332.728515625;33191.99609375;1368.09448242188;66529.9453125;507479.441914097;509710.4979247265;283182.1496124542;282793.22788542963;254138.43436904464;429879.7862731237;453821.67632953107;437953.82195464283;473439.7637257255;529896.1217030672;485547.4109475471;437953.82195464283;442493.0341924577;469013.89475475706;451477.0383356313;280272.6653418673;495511.3821347589;457779.88837086706;453965.3496272061;261751.83340796042;270959.89632461156;470683.2724168255;204002.51847503413;219754.21105237195;274.7787671801038;4982227.973343852;1699554.971889898;399747.4489017899;2014509.441540056;0;4;4;41;66;47;33;10;249;259;2145281476849.784;819525471130.0294;1804179090894.8572;67494.9510538671;2444.5735777997543;0.0;36693.07837672402;7359066.48104607;1372500.407179426;101147.50635171492;1610202.3883857657;2.1809460977937647;0.22020330560659157
9881;2019-09-12 13:57:45.115;999;1012;325;324;245;38;156;41;-23;49;762;348;-24;5;278;150;318;916;366;194;155;21;984;360;365;141;364;303;980;-1.0;560.0;2530.0;213.0;215.0;100;100;61;1;0;0;1;1;0;0;1;0;0;1;0;67559.3984375;14520.3037109375;34075.12109375;1358.39978027344;644.0;371328;623.0;0.0;Calculated values ==>;1568289465.115;373.06000000000006;374.36;305.66;305.56;297.66;276.96000000000004;274.38016830617;288.76000000000005;277.26000000000005;270.86;278.06;349.36;307.96000000000004;270.76000000000005;273.66;300.96000000000004;288.16;304.96000000000004;364.76;292.56;288.66;335.46000000000004;337.56000000000006;275.26000000000005;242.77792619122317;267.9596281332873;274.38016830617;309.76000000000005;9840000.0;3600000.0;3650000.0;1410000.0;3640000.0;3030000.0;9800000.0;0.0;0.09333333333333332;0.4216666666666667;0.0355;0.035833333333333335;0.035833333333333335;0.0;14520.3037109375;34075.12109375;1358.39978027344;67559.3984375;505301.04118919227;507569.2974154273;281213.6984207074;280846.35968666896;255475.23960108784;430148.3826014536;452609.8878949277;438109.25301780854;473439.7637257255;529896.1217030672;485321.5055577104;437953.82195464283;442345.5325163701;469299.76755215897;452617.9766110549;278473.4009636159;492768.56860419206;457986.28317495435;452464.97844290547;261333.34086894934;270122.7006405761;470683.2724168255;202805.41244802173;281213.6984207074;274.29721185576346;4983344.825836702;1699795.2936042664;399770.1583269304;2015069.720570564;0;4;4;41;66;47;33;10;249;259;2145501266899.8887;819610028830.0697;1804360799994.9438;99219.78610692678;9509.664028892535;0.0;6136.50420079543;7360455.075878334;1372599.9760168726;101147.50635171492;1610559.1231174879;2.29944264109852;0.31499494962152896
9882;2019-09-12 13:58:45.126;1004;1018;326;324;244;43;162;42;-25;49;762;347;-26;7;278;153;319;929;372;189;162;22;940;365;370;141;368;302;935;650.0;346.0;2611.0;228.0;171.0;100;100;55;1;0;0;1;1;0;0;1;0;0;1;0;65172.08984375;13559.900390625;32602.689453125;1362.87512207031;644.0;371329;623.0;0.0;Calculated values ==>;1568289525.126;373.56000000000006;374.96000000000004;305.76000000000005;305.56;297.56;277.46000000000004;274.9066339382667;289.36;277.36;270.66;278.06;349.36;307.86;270.56;273.86;300.96000000000004;288.46000000000004;305.06;366.06000000000006;292.06;289.36;335.46000000000004;337.56000000000006;275.36;242.77792619122317;267.8393353686513;274.9066339382667;310.36;9400000.0;3650000.0;3700000.0;1410000.0;3679999.9999999995;3020000.0;9350000.0;0.10833333333333334;0.057666666666666665;0.43516666666666665;0.038;0.0285;0.13683333333333333;0.0;13559.900390625;32602.689453125;1362.87512207031;65172.08984375;509571.85587724;511994.663647461;284368.3785137812;283560.4641668828;256377.45168979792;429811.8947417682;452606.9812142618;438024.4983934438;473439.7637257255;529972.2215421381;485322.9080297795;437869.15320432716;442846.63139517745;468746.33717176894;452174.5837827361;281271.54202261363;498800.745943753;456473.7484945126;452606.9812142618;261333.34086894934;270122.7006405761;470781.97481897497;204148.565658209;220856.95542471675;274.8397959381226;4984451.124355085;1700029.3382051047;399792.8397752556;2015625.4708599057;0;4;4;41;66;47;33;10;249;259;2145721807324.5872;819694644339.9541;1804542333269.6958;101775.01006194968;10132.069548109106;0.0;31711.128528869413;7362130.3395861685;1372763.6871379947;101147.50635171492;1610874.5778792428;3.021921158314106;0.36698958748876886
