;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9883;2019-09-12 13:59:45.116;1004;1017;332;331;242;39;168;41;-24;49;761;347;-25;7;278;151;319;924;373;191;167;22;976;362;367;142;365;302;973;146.0;608.0;2219.0;180.0;196.0;100;100;56;1;0;0;1;1;0;0;1;0;0;1;0;66861.953125;14096.373046875;33893.07421875;1356.64892578125;642.0;371330;621.0;0.0;Calculated values ==>;1568289585.116;373.56000000000006;374.86;306.36;306.26000000000005;297.36;277.06;274.5913991737795;289.96000000000004;277.26000000000005;270.76000000000005;278.06;349.26;307.86;270.66;273.86;300.96000000000004;288.26000000000005;305.06;365.56000000000006;292.26000000000005;289.86;335.26000000000005;337.36;275.36;242.98782864720522;267.8393353686513;274.5913991737795;310.46000000000004;9760000.0;3620000.0000000005;3670000.0000000005;1420000.0;3650000.0;3020000.0;9730000.0;0.024333333333333332;0.10133333333333333;0.36983333333333335;0.030000000000000002;0.03266666666666666;0.056999999999999995;0.0;14096.373046875;33893.07421875;1356.64892578125;66861.953125;506696.1611097268;508866.10962376266;284259.043167514;283874.3959791901;254788.0124105844;430014.67791919125;453993.01258992124;438179.53515710204;473309.80541858333;529867.8939616912;485322.9080297795;438024.4983934438;442846.63139517745;469161.7719456585;452411.93249857856;279240.4253657412;494670.24779633345;457245.4800888884;453849.54240808694;260496.36997498586;269285.52512055053;470647.8646651888;203353.11854857046;249720.2566342808;274.5186400352387;4985551.224666051;1700259.768738963;399815.4986985412;2016179.5098686987;0;4;4;41;66;47;33;10;249;259;2145942870474.6223;819779530189.9677;1804723503069.7246;86846.63640905527;8018.842383498552;0.0;11635.369289106948;7363701.924665835;1372914.919527849;101147.50635171492;1611235.7384909808;2.158242623054915;0.28768438808667235
9884;2019-09-12 14:00:45.117;1007;1020;327;326;251;44;176;42;-25;49;760;348;-26;7;278;156;319;926;375;190;176;23;947;363;368;142;366;303;946;-1.0;647.0;1119.0;115.0;179.0;100;100;54;1;0;0;1;1;0;0;1;0;0;0;0;65579.90625;13628.392578125;32914.73828125;1362.43737792969;642.0;371331;620.0;0.0;Calculated values ==>;1568289645.117;373.86;375.16;305.86;305.76000000000005;298.26000000000005;277.56;274.69669130483857;290.76000000000005;277.36;270.66;278.06;349.16;307.96000000000004;270.56;273.86;300.96000000000004;288.76000000000005;305.06;365.76;292.16;290.76000000000005;335.16;337.36;275.46000000000004;242.98782864720522;267.9596281332873;274.69669130483857;310.66;9470000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;3030000.0;9460000.0;0.0;0.10783333333333332;0.1865;0.019166666666666665;0.029833333333333333;0.029833333333333333;0.0;13628.392578125;32914.73828125;1362.43737792969;65579.90625;509454.1486624745;511425.30646975327;284027.8487963918;283630.75410440186;258156.3974848858;429947.3805835815;454966.0686287633;437798.07955487026;473309.80541858333;529687.3334219017;485321.5055577104;437642.0229114993;442640.2954479828;469023.5357955699;452958.6785604905;280850.86041605106;497375.45084034203;456942.4933256349;454966.0686287633;260077.89159075968;269285.52512055053;470746.7058464142;203563.08194000297;284027.8487963918;274.6044929139962;4986654.925225264;1700490.8123038055;399838.15812878567;2016736.2509199346;0;4;4;41;66;47;33;10;249;259;2146163374150.2322;819864731610.2032;1804905006095.2266;43684.82705517275;5121.019458206215;0.0;5099.65689166575;7364789.704993748;1373024.4202018136;101147.50635171492;1611375.199367182;1.1252450474654385;0.15465019738814342
9885;2019-09-12 14:01:45.127;1006;1019;332;331;243;40;182;41;-24;48;758;349;-25;7;278;153;319;925;375;194;182;23;965;362;367;143;365;302;961;425.0;471.0;1680.0;156.0;192.0;100;100;54;1;0;0;1;1;0;0;1;0;0;1;0;66308.0078125;13790.064453125;33446.86328125;1358.04028320312;641.0;371332;620.0;0.0;Calculated values ==>;1568289705.127;373.76;375.06000000000006;306.36;306.26000000000005;297.46000000000004;277.16;274.5913991737795;291.36;277.26000000000005;270.76000000000005;277.96000000000004;348.96000000000004;308.06;270.66;273.86;300.96000000000004;288.46000000000004;305.06;365.66;292.56;291.36;335.16;337.26;275.46000000000004;243.1966462407574;267.8393353686513;274.5913991737795;310.66;9650000.0;3620000.0000000005;3670000.0000000005;1430000.0;3650000.0;3020000.0;9610000.0;0.07083333333333333;0.0785;0.28;0.026000000000000002;0.032;0.10283333333333333;0.0;13790.064453125;33446.86328125;1358.04028320312;66308.0078125;507874.426647439;510105.2208759658;285024.3684600521;284629.7689048466;255383.07778787374;430014.67791919125;455983.2402689962;438179.53515710204;473081.1387057701;529554.8567808631;485548.61441766843;438024.4983934438;442846.63139517745;469161.7719456585;452700.66189737874;279827.99195128336;495894.7477028019;457663.3959569731;455983.2402689962;260077.89159075968;268866.9448851554;470612.52513297374;203371.0648972478;228780.19663802322;274.525579498556;4987754.174353269;1700719.3375268865;399860.8325543994;2017289.356435092;0;4;4;41;66;47;33;10;249;259;2146383910900.197;819950245860.1897;1805086536345.1978;65746.3716727592;6948.277966128876;0.0;23364.046320051722;7365701.783637445;1373125.0144432469;101147.50635171492;1611612.4364268298;1.9767210449483734;0.23817043828568124
9886;2019-09-12 14:02:45.108;1006;1018;328;326;256;44;183;43;-24;49;756;349;-25;7;277;158;318;919;384;195;183;23;959;361;366;143;364;304;956;148.0;391.0;268.0;113.0;192.0;100;100;54;1;0;0;1;1;0;0;1;0;0;0;0;65871.5546875;13807.587890625;33233.12890625;1367.56372070312;640.0;371333;618.0;0.0;Calculated values ==>;1568289765.108;373.76;374.96000000000004;305.96000000000004;305.76000000000005;298.76000000000005;277.56;274.4858918419099;291.46000000000004;277.46000000000004;270.76000000000005;278.06;348.76;308.06;270.66;273.86;300.86;288.96000000000004;304.96000000000004;365.06000000000006;292.66;291.46000000000004;334.96000000000004;337.16;275.46000000000004;243.1966462407574;268.0796299477929;274.4858918419099;311.56;9590000.0;3610000.0;3660000.0;1430000.0;3640000.0;3040000.0;9560000.0;0.024666666666666667;0.06516666666666666;0.04466666666666667;0.01883333333333333;0.032;0.05666666666666667;0.0;13807.587890625;33233.12890625;1367.56372070312;65871.5546875;508353.1200401714;510351.45713938226;283773.49128985923;282994.49740671663;259367.64324505668;430081.6785162784;456289.5263430202;437727.04723144654;473179.6374401198;529193.1324091097;485320.20300000306;437570.5891863215;442433.1482669151;469171.5215608226;453591.65705251123;279788.73163123504;495400.1430956904;457963.6984928254;456289.5263430202;259240.94887492666;268448.3696465944;470612.52513297374;202732.19967382375;248496.69376287906;274.2734270419467;4988855.321899276;1700949.2451357415;399883.53872851224;2017844.8470750693;0;4;4;41;66;47;33;10;249;259;2146603741265.0012;820036018690.1133;1805268278775.036;10496.436524240486;5045.079462813991;0.0;11774.927179541331;7366336.9391755555;1373224.9274392615;101147.50635171492;1611905.1684778857;0.5642927795519737;0.06564950567494096
9887;2019-09-12 14:03:45.118;1004;1018;332;331;245;42;186;41;-24;49;754;350;-25;8;278;153;318;922;382;197;185;23;965;363;368;143;367;302;961;658.0;389.0;2063.0;142.0;187.0;100;100;53;1;0;0;1;1;0;0;1;0;0;1;0;66180.671875;13698.130859375;33449.84765625;1354.89868164062;638.0;371334;617.0;0.0;Calculated values ==>;1568289825.118;373.56000000000006;374.96000000000004;306.36;306.26000000000005;297.66;277.36;274.69669130483857;291.76000000000005;277.26000000000005;270.76000000000005;278.06;348.56000000000006;308.16;270.66;273.96000000000004;300.96000000000004;288.46000000000004;304.96000000000004;365.36;292.86;291.66;334.86;336.96000000000004;275.46000000000004;243.1966462407574;267.8393353686513;274.69669130483857;311.36;9650000.0;3629999.9999999995;3679999.9999999995;1430000.0;3670000.0000000005;3020000.0;9610000.0;0.10966666666666666;0.06483333333333334;0.3438333333333333;0.023666666666666666;0.03116666666666667;0.14083333333333334;0.0;13698.130859375;33449.84765625;1354.89868164062;66180.671875;507578.1683745512;509958.7219012725;285024.3684600521;284629.7689048466;255965.92377184948;429947.3805835815;456381.08230527566;438179.53515710204;473179.6374401198;529137.3455859039;485661.4080407332;438024.4983934438;442993.0989471373;468885.05793101527;452525.7912912428;279460.66318668803;495424.7053462817;457918.9156678938;456240.3270666567;258822.4845140824;267611.2341011182;470612.52513297374;203674.6200754386;221677.46380079092;274.6475637095824;4989955.940526325;1701178.497661009;399906.2296963926;2018400.6311615803;0;4;4;41;66;47;33;10;249;259;2146823977964.9663;820121832990.0996;1805450109075.007;80630.6066355786;6317.530419694998;0.0;33034.26990994277;7367096.457767105;1373319.6316363367;101147.50635171492;1612278.640688568;2.473717311186242;0.2915702539405215
9888;2019-09-12 14:04:45.109;1003;1015;329;328;256;42;179;43;-24;49;752;351;-25;9;277;157;318;912;371;198;179;23;967;360;365;145;363;304;964;199.0;297.0;725.0;1.0;201.0;100;1;52;1;0;0;1;1;0;0;1;0;1;0;0;67540.0546875;13581.6083984375;33590.1484375;2900.1318359375;637.0;371335;616.0;0.0;Calculated values ==>;1568289885.109;373.46000000000004;374.66;306.06;305.96000000000004;298.76000000000005;277.36;274.38016830617;291.06;277.46000000000004;270.76000000000005;278.06;348.36;308.26000000000005;270.66;274.06;300.86;288.86;304.96000000000004;364.36;292.96000000000004;291.06;334.76000000000005;336.86;275.46000000000004;243.61107973660833;268.0796299477929;274.38016830617;310.26000000000005;9670000.0;3600000.0;3650000.0;1450000.0;3629999.9999999995;3040000.0;9640000.0;0.033166666666666664;0.0495;0.12083333333333333;0.00016666666666666666;0.033499999999999995;0.06666666666666665;0.0;13581.6083984375;33590.1484375;2900.1318359375;67540.0546875;507269.54902408866;509281.9148634099;283658.9452857834;283272.9771488966;259134.31302268652;430148.3826014536;455892.78231350397;437727.04723144654;472918.6684847629;528775.0450999481;485546.3072648828;437570.5891863215;442728.0766999201;469309.5044865895;453621.0436104021;279353.127999378;493578.3406967246;458538.7512291684;455892.78231350397;258404.02479325983;267192.67376467976;470343.471860809;203016.67608156422;243539.41635668435;274.37909008761414;4991070.112762269;1701405.7947215782;399941.6829652137;2018959.2139951137;0;4;4;41;66;47;33;10;249;260;2147043844979.7356;820208220030.009;1805631881804.8164;28360.836513944116;44.55446596320746;0.0;14156.89106378797;7368004.583553094;1373372.641057722;101147.50635171492;1612671.8413739852;0.8500234996648369;0.08766075367495721
9889;2019-09-12 14:05:45.119;1003;1016;329;329;242;40;183;41;-22;47;723;351;-23;24;277;151;318;921;375;199;183;21;972;362;366;135;365;305;969;-1.0;487.0;1384.0;101.0;204.0;100;1;55;1;0;0;1;1;0;0;1;0;1;1;0;67601.0859375;13962.4072265625;33805.9296875;2380.95190429688;636.0;371336;615.0;0.0;Calculated values ==>;1568289945.119;373.46000000000004;374.76;306.06;306.06;297.36;277.16;274.5913991737795;291.46000000000004;277.26000000000005;270.96000000000004;277.86;345.46000000000004;308.26000000000005;270.86;275.56;300.86;288.26000000000005;304.96000000000004;365.26;293.06;291.46000000000004;334.66;336.76000000000005;275.26000000000005;241.49495122638035;268.19934244402924;274.5913991737795;310.66;9720000.0;3620000.0000000005;3660000.0;1350000.0;3650000.0;3050000.0;9690000.0;0.0;0.08116666666666666;0.23066666666666666;0.016833333333333332;0.034;0.034;0.0;13962.4072265625;33805.9296875;2380.95190429688;67601.0859375;506868.25914394984;509034.3717018711;283351.6001424667;283351.6001424667;254888.6010914284;430014.67791919125;456289.5263430202;437812.597326149;474020.51154441346;525660.5198555599;485432.1722096162;437656.05685647397;444711.81521382625;469033.2980751329;452411.93249857856;279088.1306253129;494553.33763735136;458516.8789554001;456289.5263430202;257985.5697089033;266774.11836628895;471484.10707214737;203368.879742913;283351.6001424667;274.5247345909343;4992196.476629993;1701635.3664406608;399985.6993312139;2019520.9415850635;0;4;4;41;66;47;33;10;249;260;2147263181529.7007;820292234029.9957;1805814612254.7874;54078.35085586643;4513.2729933754445;0.0;5879.889490818819;7368691.691279938;1373410.6292835264;101147.50635171492;1612838.842374109;1.2855917772548355;0.17391868487312345
9890;2019-09-12 14:06:45.090;1006;1019;327;326;243;40;171;41;-23;47;706;351;-24;30;277;151;318;925;371;198;171;20;972;362;367;138;365;303;968;125.0;384.0;1515.0;256.0;199.0;100;1;55;1;0;0;1;1;0;0;1;0;1;1;0;67571.4296875;13988.6787109375;33794.2421875;2353.76513671875;635.0;371337;614.0;0.0;Calculated values ==>;1568290005.09;373.76;375.06000000000006;305.86;305.76000000000005;297.46000000000004;277.16;274.5913991737795;290.26000000000005;277.26000000000005;270.86;277.86;343.76;308.26000000000005;270.76000000000005;276.16;300.86;288.26000000000005;304.96000000000004;365.66;292.96000000000004;290.26000000000005;334.56;336.66;275.16;242.14157278889297;267.9596281332873;274.5913991737795;310.26000000000005;9720000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3030000.0;9680000.0;0.020833333333333332;0.064;0.2525;0.042666666666666665;0.033166666666666664;0.05399999999999999;0.0;13988.6787109375;33794.2421875;2353.76513671875;67571.4296875;507314.8666647126;509555.1006736899;282648.7296046442;282269.6308639635;255202.80188507272;430014.67791919125;454422.3492080704;438109.25301780854;473632.86133578786;524035.24462626845;485660.3037591181;437953.82195464283;445965.0840659671;469033.2980751329;452411.93249857856;279088.1306253129;495273.25050045166;458218.4865142734;454422.3492080704;257567.11924055516;266355.56789118156;470986.4579689568;203184.06912153985;251991.06738122433;274.45323185727347;4993322.3698145235;1701868.1795758735;400025.13623613876;2020084.0040718066;0;4;4;41;66;47;33;10;249;260;2147482975244.5398;820374094444.9358;1805996924094.654;59318.608933807845;11426.23525748979;0.0;10931.289218649685;7369636.209206407;1373543.394318056;101147.50635171492;1612978.8678182268;1.6290692478692224;0.22247606325874603
9891;2019-09-12 14:07:45.100;1007;1018;323;322;246;45;175;42;-25;47;711;350;-26;35;277;154;318;924;373;194;175;19;929;365;370;140;369;303;924;531.0;250.0;1250.0;186.0;183.0;100;1;51;1;0;0;1;1;0;0;1;0;1;1;0;65254.66796875;13074.26953125;32272.55078125;2332.26196289062;634.0;371338;613.0;0.0;Calculated values ==>;1568290065.1;373.86;374.96000000000004;305.46000000000004;305.36;297.76000000000005;277.66;274.9066339382667;290.66;277.36;270.66;277.86;344.26;308.16;270.56;276.66;300.86;288.56;304.96000000000004;365.56000000000006;292.56;290.66;334.46000000000004;336.56;275.06;242.56692532238324;267.9596281332873;274.9066339382667;310.46000000000004;9290000.0;3650000.0;3700000.0;1400000.0;3690000.0;3030000.0;9240000.0;0.0885;0.041666666666666664;0.20833333333333334;0.031000000000000003;0.030500000000000003;0.119;0.0;13074.26953125;32272.55078125;2332.26196289062;65254.66796875;510878.0465430306;512851.29140776355;283908.4682237004;283499.6681128287;257291.55418548407;429811.8947417682;454484.9211093304;437798.07955487026;473373.3937792042;524559.8618312086;485547.4109475471;437642.0229114993;446673.19854750636;468477.97496338596;452319.8775088197;281566.99508295907;498999.64089957566;457176.16999723896;454484.9211093304;257148.6733736563;265937.0223246507;470620.16492588987;204061.90148619656;224526.77783488453;274.8064157048962;4994429.438442174;1702093.7417319508;400064.1929703336;2020634.6524392266;0;4;4;41;66;47;33;10;249;260;2147704112094.5046;820457508344.9225;1806178754394.6252;48695.03709764036;8263.306166630493;0.0;27365.019049659055;7370536.472942146;1373707.501176483;101147.50635171492;1613298.056909729;1.768560934685882;0.20212923982396863
9892;2019-09-12 14:08:45.131;1000;1013;328;328;238;39;179;41;-24;47;722;349;-25;39;277;149;317;912;374;197;178;18;971;362;367;141;365;302;967;467.0;570.0;1914.0;218.0;203.0;100;1;51;1;0;0;1;1;0;0;1;0;1;1;0;66956.5234375;13521.9033203125;33618.9453125;2334.4619140625;632.0;371339;612.0;0.0;Calculated values ==>;1568290125.131;373.16;374.46000000000004;305.96000000000004;305.96000000000004;296.96000000000004;277.06;274.5913991737795;291.06;277.26000000000005;270.76000000000005;277.86;345.36;308.06;270.66;277.06;300.86;288.06;304.86;364.36;292.86;290.96000000000004;334.36;336.36;274.96000000000004;242.77792619122317;267.8393353686513;274.5913991737795;310.56;9710000.0;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3020000.0;9670000.0;0.07783333333333334;0.095;0.319;0.036333333333333336;0.03383333333333333;0.11166666666666666;0.0;13521.9033203125;33618.9453125;2334.4619140625;66956.5234375;506501.38003963965;508749.9757744703;283090.0809714303;283090.0809714303;253789.10062549904;430014.67791919125;455559.5734399648;438179.53515710204;473243.34684981237;525791.717245525;485548.61441766843;438024.4983934438;447426.4622216548;469033.2980751329;452122.4443351143;278778.74172778643;493306.9189589644;458079.93939307623;455418.01775357616;256730.23209357203;265099.94585879904;470387.0459242999;203301.8074136046;227476.4634318712;274.4987945844573;4995531.767615711;1702315.491017521;400103.1024289028;2021184.0319407617;0;4;4;41;66;47;33;10;249;260;2147925326330.0107;820541851900.1155;1806360348170.0408;74925.99515017569;9704.096999221929;0.0;25453.47356592372;7371567.180470457;1373857.3068961937;101147.50635171492;1613738.4384288206;2.225020207018681;0.27343024879346695
9893;2019-09-12 14:09:45.111;1003;1015;324;323;246;45;175;42;-25;46;731;349;-26;42;277;153;318;917;384;195;175;17;930;365;370;143;368;303;927;422.0;349.0;1411.0;149.0;185.0;100;6;48;1;0;0;1;1;0;0;1;0;1;0;0;65132.5390625;12947.2265625;32292.642578125;2358.15063476562;632.0;371340;610.0;0.0;Calculated values ==>;1568290185.111;373.46000000000004;374.66;305.56;305.46000000000004;297.76000000000005;277.66;274.9066339382667;290.66;277.36;270.66;277.76000000000005;346.26;308.06;270.56;277.36;300.86;288.46000000000004;304.96000000000004;364.86;292.66;290.66;334.16;336.36;274.86;243.1966462407574;267.9596281332873;274.9066339382667;311.56;9300000.0;3650000.0;3700000.0;1430000.0;3679999.9999999995;3030000.0;9270000.0;0.07033333333333333;0.05816666666666667;0.23516666666666666;0.024833333333333332;0.030833333333333334;0.10116666666666667;0.0;12947.2265625;32292.642578125;2358.15063476562;65132.5390625;510220.15921639325;512187.43648792454;284108.2581605145;283700.0144710483;257204.068419637;429811.8947417682;454484.9211093304;437798.07955487026;472884.08645268116;526655.636851071;485434.4782648336;437642.0229114993;447656.4881179867;468617.1724972484;452174.5837827361;281503.5916613216;497666.76755624305;457316.17752044305;454484.9211093304;255893.36323571714;265099.94585879904;470018.21299050737;204106.80088616427;228489.45260898932;274.8237119274533;4996632.142889499;1702535.993574587;400142.19449845393;2021733.1120856141;0;4;4;41;66;47;33;10;249;260;2148146352630.081;820627023500.1426;1806541787670.0984;54956.39903359069;6603.466733924519;0.0;22863.20822995117;7372649.172971237;1373993.1579618915;101147.50635171492;1614140.9432309093;1.7736677785304686;0.21565424672970757
9894;2019-09-12 14:10:45.122;1001;1013;330;329;238;39;177;40;-23;46;737;352;-24;47;277;149;317;912;379;198;176;16;974;360;365;142;363;304;971;168.0;388.0;2052.0;55.0;204.0;100;14;52;1;0;0;1;1;0;0;1;0;1;1;0;67417.2265625;13679.779296875;33700.87109375;2391.63208007812;631.0;371341;610.0;0.0;Calculated values ==>;1568290245.122;373.26;374.46000000000004;306.16;306.06;296.96000000000004;277.06;274.38016830617;290.86;277.16;270.86;277.76000000000005;346.86;308.36;270.76000000000005;277.86;300.86;288.06;304.86;364.36;292.96000000000004;290.76000000000005;334.16;336.26000000000005;274.76000000000005;242.98782864720522;268.0796299477929;274.38016830617;311.06;9740000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;3040000.0;9710000.0;0.028;0.06466666666666666;0.34199999999999997;0.009166666666666667;0.034;0.062;0.0;13679.779296875;33700.87109375;2391.63208007812;67417.2265625;506408.9496201719;508432.9134500391;283613.0391655621;283230.63654428907;253691.36323750435;430148.3826014536;455610.9404741268;437883.18805776763;473014.70512905536;527205.8380528146;485659.299201374;437727.04723144654;448165.9890469976;469309.5044865895;452473.9457314294;278623.48508282274;492944.51643974386;458538.7512291684;455469.771500397;255893.36323571714;264681.4149301396;470054.39208017604;202947.89207013932;247183.6178966615;274.35244433888073;4997736.926774784;1702757.9259699262;400181.783277636;2022283.1588555516;0;4;4;41;66;47;33;10;249;260;2148366893054.7795;820712539175.0258;1806723921054.8494;80347.87122776888;2448.4762500920037;0.0;12913.741523431601;7373776.915270065;1374068.6046493459;101147.50635171492;1614439.1391376753;1.9229596122626926;0.2461115933758747
9895;2019-09-12 14:11:48.102;1007;1020;325;324;243;42;173;41;-22;45;742;354;-23;49;277;149;318;927;398;195;173;16;963;361;366;142;364;306;960;537.0;293.0;1399.0;149.0;196.0;100;20;56;1;0;0;1;1;0;0;1;0;1;0;0;67731.7734375;14029.984375;33701.66015625;2437.89501953125;631.0;371342;609.0;0.0;Calculated values ==>;1568290308.102;373.86;375.16;305.66;305.56;297.46000000000004;277.36;274.4858918419099;290.46000000000004;277.26000000000005;270.96000000000004;277.66;347.36;308.56;270.86;278.06;300.86;288.06;304.96000000000004;365.86;292.66;290.46000000000004;334.06;336.26000000000005;274.76000000000005;242.98782864720522;268.3187672390254;274.4858918419099;312.96000000000004;9630000.0;3610000.0;3660000.0;1420000.0;3640000.0;3060000.0;9600000.0;0.0895;0.04883333333333333;0.23316666666666666;0.024833333333333332;0.03266666666666666;0.12216666666666666;0.0;14029.984375;33701.66015625;2437.89501953125;67731.7734375;508181.87798548787;510330.0344692088;282365.0976672952;281983.6985699053;255409.07902708286;430081.6785162784;454876.69327885774;437585.1090581189;472916.3023718174;527574.2254450012;485657.58975336456;437427.84448784514;448069.6469006501;469171.5215608226;452298.44156383985;279569.0985104017;496295.87326823425;457963.6984928254;454876.69327885774;255474.93562877487;264681.4149301396;470054.39208017604;203076.04183021828;224277.48104449804;274.40673940321415;4998919.105111253;1703000.3094305627;400224.0282244173;2022872.7437749142;0;4;4;41;66;47;33;10;249;260;2148597084954.8494;820801970775.0529;1806916010054.9075;54679.69750863883;6629.962364540617;0.0;28171.53709463094;7374958.031420287;1374148.015769363;101147.50635171492;1614798.5211999181;1.7835762051839874;0.21729208407523465
9896;2019-09-12 14:12:45.113;1010;1023;330;329;243;44;170;41;-23;45;746;357;-24;51;277;151;318;934;398;193;169;16;970;364;369;141;367;305;967;699.0;371.0;975.0;480.0;188.0;100;24;55;1;0;0;1;1;0;0;1;0;1;1;0;67619.578125;13912.2138671875;33669.3125;2453.42504882812;629.0;371343;608.0;0.0;Calculated values ==>;1568290365.113;374.16;375.46000000000004;306.16;306.06;297.46000000000004;277.56;274.8017692304317;290.16;277.26000000000005;270.86;277.66;347.76;308.86;270.76000000000005;278.26000000000005;300.86;288.26000000000005;304.96000000000004;366.56000000000006;292.46000000000004;290.06;333.96000000000004;336.06;274.76000000000005;242.77792619122317;268.19934244402924;274.8017692304317;312.96000000000004;9700000.0;3640000.0;3690000.0;1410000.0;3670000.0000000005;3050000.0;9670000.0;0.1165;0.06183333333333333;0.1625;0.08;0.03133333333333333;0.14783333333333334;0.0;13912.2138671875;33669.3125;2453.42504882812;67619.578125;508068.2013789958;510221.1234881149;283859.2100296003;283473.6813136127;255228.37181239616;429879.7862731237;453937.81769967073;437656.05685647397;473046.85946660035;528070.4398255501;486110.35867945256;437499.1961693786;448535.7928194581;468756.1247288724;452060.08278219687;279193.4802604154;496772.0644486675;457199.14329477446;453793.9413233674;255056.51255035817;263844.3676079864;470189.461290968;203425.48367579616;220473.4437147084;274.5560076141565;4999990.843429702;1703221.561189131;400262.75864775287;2023406.2002355503;0;4;4;41;66;47;33;10;249;260;2148806600379.5479;820882641339.9368;1807090178659.657;38062.46814186015;21341.118209213746;0.0;34492.54689648009;7375692.38192005;1374369.4962238485;101147.50635171492;1615294.7076009288;1.8766108608131655;0.24766520255558047
9897;2019-09-12 14:13:45.123;1010;1023;332;331;258;44;173;43;-22;46;750;360;-23;51;277;158;318;931;400;192;173;16;963;363;368;141;366;305;960;167.0;203.0;1146.0;0.0;183.0;100;31;57;1;0;0;1;1;0;0;1;0;1;0;0;67477.609375;14052.4921875;33410.10546875;2509.79931640625;628.0;371344;607.0;0.0;Calculated values ==>;1568290425.123;374.16;375.46000000000004;306.36;306.26000000000005;298.96000000000004;277.56;274.69669130483857;290.46000000000004;277.46000000000004;270.96000000000004;277.76000000000005;348.16;309.16;270.86;278.26000000000005;300.86;288.96000000000004;304.96000000000004;366.26;292.36;290.46000000000004;333.86;335.96000000000004;274.76000000000005;242.77792619122317;268.19934244402924;274.69669130483857;313.16;9630000.0;3629999.9999999995;3679999.9999999995;1410000.0;3660000.0;3050000.0;9600000.0;0.02783333333333333;0.03383333333333333;0.191;0.0;0.030500000000000003;0.058333333333333334;0.0;14052.4921875;33410.10546875;2509.79931640625;67477.609375;508624.6906413125;510768.44942749187;285090.18370005436;284694.7049629519;259852.27286708637;429947.3805835815;454538.2475738145;437812.597326149;473145.1120115388;528489.0112660631;486448.91628695995;437656.05685647397;448535.7928194581;468894.83285808144;453246.3397903811;279569.0985104017;496919.3199250729;457222.24678663525;454538.2475738145;254638.09398592086;263425.85118522606;470189.461290968;203801.94454194742;246304.08101604332;274.69669130483857;5001116.84096034;1703454.639246086;400304.12574415706;2023965.2885510593;0;4;4;41;66;47;33;10;249;260;2149027737229.5127;820967255439.9233;1807273209159.628;44696.034681782505;0.0;0.0;12146.993049203318;7376382.151052502;1374547.3685160056;101147.50635171492;1615683.4352108866;1.1374885171525597;0.14239432942368793
9898;2019-09-12 14:14:45.114;1009;1022;331;331;250;42;184;42;-21;46;754;362;-22;55;277;156;318;933;392;195;184;16;959;364;369;140;367;305;955;842.0;503.0;1940.0;103.0;190.0;100;33;59;1;0;0;1;1;0;0;1;0;1;1;0;67546.796875;14254.857421875;33282.25390625;2522.02416992188;626.0;371345;606.0;0.0;Calculated values ==>;1568290485.114;374.06000000000006;375.36;306.26000000000005;306.26000000000005;298.16;277.36;274.8017692304317;291.56;277.36;271.06;277.76000000000005;348.56000000000006;309.36;270.96000000000004;278.66;300.86;288.76000000000005;304.96000000000004;366.46000000000004;292.66;291.56;333.76000000000005;335.76000000000005;274.76000000000005;242.56692532238324;268.19934244402924;274.8017692304317;312.36;9590000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;3050000.0;9550000.0;0.14033333333333334;0.08383333333333334;0.3233333333333333;0.017166666666666667;0.03166666666666666;0.172;0.0;14254.857421875;33282.25390625;2522.02416992188;67546.796875;508795.04460135894;511013.14391075424;285024.2552210473;285024.2552210473;257601.73905576847;429879.7862731237;455933.5431122642;437968.82056851813;473275.3081037601;528907.4271763442;486674.4257397661;437812.597326149;449090.67229019303;468756.1247288724;452784.5239248999;279788.73163123504;497668.15297158534;457478.6371371813;455933.5431122642;254219.67992080047;262588.8327430989;470324.29699050833;203956.8730647702;218882.06939199177;274.76117738935693;5002241.875568539;1703690.4984426668;400346.0513168864;2024520.974848694;0;4;4;41;66;47;33;10;249;260;2149248804065.1594;821051542795.1699;1807456181710.163;75663.86302621182;4572.640777391838;0.0;40772.85347988685;7377384.99975313;1374585.4681401276;101147.50635171492;1616124.367783444;2.4173281475907995;0.2751997864489042
9899;2019-09-12 14:15:45.105;1007;1019;329;328;252;40;187;42;-20;46;757;360;-21;51;277;156;317;919;389;199;187;16;981;361;366;139;364;306;978;246.0;459.0;1587.0;77.0;214.0;100;34;64;1;0;0;1;1;0;0;1;0;1;1;0;68706.59375;14717.5556640625;34029.1328125;2532.27905273438;624.0;371346;605.0;0.0;Calculated values ==>;1568290545.105;373.86;375.06000000000006;306.06;305.96000000000004;298.36;277.16;274.4858918419099;291.86;277.36;271.16;277.76000000000005;348.86;309.16;271.06;278.26000000000005;300.86;288.76000000000005;304.86;365.06000000000006;293.06;291.86;333.66;335.56;274.76000000000005;242.35481222062532;268.3187672390254;274.4858918419099;312.06;9810000.0;3610000.0;3660000.0;1390000.0;3640000.0;3060000.0;9780000.0;0.041;0.0765;0.2645;0.012833333333333334;0.035666666666666666;0.07666666666666666;0.0;14717.5556640625;34029.1328125;2532.27905273438;68706.59375;506743.29958444554;508767.3066743981;282815.7715727174;282440.3545811317;257560.1687701938;430081.6785162784;456850.08231254626;437898.67151236854;473405.2944016503;529144.6053594125;486335.8879347975;437742.05038880615;448349.023838983;469171.5215608226;453305.55865111935;278268.30350011657;493428.36022944184;458516.8789554001;456850.08231254626;253801.27034056993;261751.83340796042;470458.9003634767;203161.7807077754;240218.20254494407;274.4399346665838;5003377.150172484;1703931.8990026133;400388.16419248533;2025081.8189315284;0;4;4;41;66;47;33;10;249;260;2149469270989.9282;821135230240.0822;1807639454214.9707;62087.90761781489;3430.3130355815006;0.0;16608.444115516166;7378532.758984245;1374652.14941814;101147.50635171492;1616602.473536282;1.6015662702645417;0.20267676140435317
9900;2019-09-12 14:16:45.095;1010;1023;328;327;244;44;179;43;-22;46;760;356;-23;50;277;154;318;931;397;198;180;16;948;366;371;138;369;305;944;942.0;640.0;2323.0;279.0;185.0;100;30;62;1;0;0;1;1;0;0;1;0;1;1;0;67301.171875;14468.6396484375;32807.92578125;2510.51635742188;623.0;371347;604.0;0.0;Calculated values ==>;1568290605.095;374.16;375.46000000000004;305.96000000000004;305.86;297.56;277.56;275.0112864084945;291.06;277.46000000000004;270.96000000000004;277.76000000000005;349.16;308.76000000000005;270.86;278.16;300.86;288.56;304.96000000000004;366.26;292.96000000000004;291.16;333.56;335.46000000000004;274.76000000000005;242.14157278889297;268.19934244402924;275.0112864084945;312.86;9480000.0;3660000.0;3710000.0;1380000.0;3690000.0;3050000.0;9440000.0;0.157;0.10666666666666667;0.38716666666666666;0.0465;0.030833333333333334;0.18783333333333332;0.0;14468.6396484375;32807.92578125;2510.51635742188;67301.171875;509813.2806572934;512015.36269637;284561.912307771;284160.72161972395;256128.8371789276;429743.705733735;454888.0541996231;437812.597326149;473535.07189352607;529534.7643434273;485997.4272970731;437656.05685647397;448396.6318820213;468477.97496338596;452143.94296542986;280412.68293937226;498321.3661617011;457573.4263521663;455030.9017654733;253382.8652305231;261333.34086894934;470593.2725848416;204350.40795109063;217517.33635036825;274.92227029436754;5004510.359319865;1704175.0767605405;400430.18048369413;2025638.70159065;0;4;4;41;66;47;33;10;249;260;2149690334139.9634;821218316390.0953;1807822723664.9998;90388.77765304343;12380.293205469421;0.0;44612.9647038039;7379803.186255197;1374783.8825109943;101147.50635171492;1617112.5669134564;2.9602465192180873;0.36610106343176246
9901;2019-09-12 14:17:45.116;1006;1018;333;331;255;42;175;43;-20;46;763;357;-21;47;276;158;317;915;413;198;175;17;987;362;367;138;365;307;984;312.0;322.0;1852.0;0.0;209.0;100;31;69;1;0;0;1;1;0;0;1;0;1;1;0;69606.703125;15237.310546875;34278.671875;2528.92431640625;622.0;371348;603.0;0.0;Calculated values ==>;1568290665.116;373.76;374.96000000000004;306.46000000000004;306.26000000000005;298.66;277.36;274.5913991737795;290.66;277.46000000000004;271.16;277.76000000000005;349.46000000000004;308.86;271.06;277.86;300.76000000000005;288.96000000000004;304.86;364.66;292.96000000000004;290.66;333.46000000000004;335.36;274.86;242.14157278889297;268.43790593516167;274.5913991737795;314.46000000000004;9870000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3070000.0;9840000.0;0.052000000000000005;0.05366666666666667;0.30866666666666664;0.0;0.034833333333333334;0.08683333333333335;0.0;15237.310546875;34278.671875;2528.92431640625;69606.703125;506111.9201547094;508144.8643573394;283972.3770571645;283217.828957908;258277.529673136;430014.67791919125;454992.33547233755;437671.5478804793;473535.07189352607;529695.9489754178;485883.3414684793;437514.20447033056;447600.3881133133;468904.7291277699;453419.23222524277;277971.4327588915;492245.70232272765;458218.4865142734;454992.33547233755;252964.46457616048;260914.8530628454;470691.5974162874;203541.3894073567;235806.41132445808;274.5913991737795;5005651.657591092;1704422.7129874784;400472.1905209473;2026197.952239509;0;4;4;41;66;47;33;10;249;260;2149911811629.6255;821301145369.969;1808006387924.7197;72268.17558203718;0.0;0.0;19032.644413507536;7381159.135279534;1374887.087730071;101147.50635171492;1617643.1326216513;1.7542700278947576;0.22871746087135952
9902;2019-09-12 14:18:45.086;1010;1024;334;334;252;44;181;43;-21;46;767;361;-22;47;277;158;318;930;417;197;181;17;951;367;372;137;370;306;947;1027.0;445.0;2344.0;239.0;181.0;100;30;69;1;0;0;1;1;0;0;1;0;1;1;0;67914.4765625;14904.1923828125;32953.81640625;2525.22192382812;622.0;371349;602.0;0.0;Calculated values ==>;1568290725.086;374.16;375.56000000000006;306.56;306.56;298.36;277.56;275.1157276137837;291.26000000000005;277.46000000000004;271.06;277.76000000000005;349.86;309.26000000000005;270.96000000000004;277.86;300.86;288.96000000000004;304.96000000000004;366.16;292.86;291.26000000000005;333.36;335.36;274.86;241.92719264551067;268.3187672390254;275.1157276137837;314.86;9510000.0;3670000.0000000005;3720000.0000000005;1370000.0;3700000.0;3060000.0;9470000.0;0.17116666666666666;0.07416666666666667;0.39066666666666666;0.03983333333333334;0.030166666666666668;0.20133333333333334;0.0;14904.1923828125;32953.81640625;2525.22192382812;67914.4765625;509575.98958831484;511926.7645682558;286799.74577040965;286799.74577040965;258427.67436624528;429675.2189834977;455005.35606785543;437742.05038880615;473664.6415601712;530190.3213035207;486448.79875905206;437585.1090581189;447789.5392935794;468338.5309177876;452550.02064573544;280239.5067435673;497905.03168763773;457270.98814679036;455005.35606785543;252546.06836287308;260914.8530628454;470825.5820460267;204653.52958908817;216961.86164936895;275.0435944661243;5006797.094417453;1704673.7665890832;400514.28734736;2026757.9428400854;0;4;4;41;66;47;33;10;249;260;2150133400779.7312;821383604120.0083;1808190195974.8074;91059.91545908983;10602.52008953472;0.0;47926.09020958861;7382519.522171813;1374975.3978870255;101147.50635171492;1618200.843082382;2.9690141668493824;0.37931831737834387
9903;2019-09-12 14:19:45.086;1009;1021;335;334;255;41;178;43;-20;47;769;364;-21;45;276;157;317;918;409;198;178;16;985;363;368;136;367;305;982;260.0;559.0;2250.0;222.0;211.0;100;26;73;1;0;0;1;1;0;0;1;0;1;1;0;69677.1484375;15919.4951171875;34187.53515625;2495.84204101562;621.0;371350;601.0;0.0;Calculated values ==>;1568290785.086;374.06000000000006;375.26;306.66;306.56;298.66;277.26000000000005;274.69669130483857;290.96000000000004;277.46000000000004;271.16;277.86;350.06000000000006;309.56;271.06;277.66;300.76000000000005;288.86;304.86;364.96000000000004;292.96000000000004;290.96000000000004;333.26000000000005;335.26000000000005;274.76000000000005;241.71165711629368;268.19934244402924;274.69669130483857;314.06;9850000.0;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;3050000.0;9820000.0;0.043333333333333335;0.09316666666666666;0.375;0.037000000000000005;0.035166666666666666;0.0785;0.0;15919.4951171875;34187.53515625;2495.84204101562;69677.1484375;506722.2221730457;508748.2929938063;284857.0622607557;284473.7437214024;258332.08567893706;429947.3805835815;455250.41761470324;438124.7295301388;473891.5003369823;530475.1397970697;486899.78008214186;437968.82056851813;447698.11948457354;468627.09467156144;453102.6013730457;278069.63499916636;492908.0191690259;458057.79158168816;455250.41761470324;252127.67657613798;260496.36997498586;470861.32822474994;203555.7153293136;239977.3378400021;274.60164714903993;5007943.691292453;1704930.6306515832;400556.12954706704;2027317.4541031062;0;4;4;41;66;47;33;10;249;260;2150355400779.7312;821465504120.0083;1808373495974.8074;87963.38032530944;9890.307677131146;0.0;16898.93676231404;7384011.382970016;1375146.1714517477;101147.50635171492;1618741.0516404812;2.1814897117932723;0.3135578685212236
9904;2019-09-12 14:20:45.107;1013;1025;331;330;250;46;179;44;-22;47;771;364;-23;44;276;158;317;930;412;197;179;16;941;368;373;136;371;304;935;988.0;356.0;1578.0;227.0;183.0;100;22;70;1;0;0;1;1;0;0;1;0;1;1;0;67791.109375;14921.205078125;32620.537109375;2464.6298828125;619.0;371351;601.0;0.0;Calculated values ==>;1568290845.107;374.46000000000004;375.66;306.26000000000005;306.16;298.16;277.76000000000005;275.2199585193972;291.06;277.56;270.96000000000004;277.86;350.26;309.56;270.86;277.56;300.76000000000005;288.96000000000004;304.86;366.16;292.86;291.06;333.26000000000005;335.06;274.76000000000005;241.71165711629368;268.0796299477929;275.2199585193972;314.36;9410000.0;3679999.9999999995;3729999.9999999995;1360000.0;3710000.0;3040000.0;9350000.0;0.16466666666666668;0.059333333333333335;0.263;0.03783333333333334;0.030500000000000003;0.19516666666666668;0.0;14921.205078125;32620.537109375;2464.6298828125;67791.109375;510801.80411884;513001.4467636387;286431.5368458548;286013.73751271766;258176.5844234907;429606.4342157736;454549.6939804734;438039.0146135774;473891.5003369823;530759.6363116737;487012.1313722234;437883.18805776763;447747.1211392313;468068.87218467385;452374.73475845635;280443.41965296393;498953.5427751168;457108.03510769765;454549.6939804734;252127.67657613798;259659.41789560125;470861.32822474994;204854.44234641708;217603.0403766452;275.12556002305564;5009089.661059446;1705187.7264392155;400597.48128124326;2027874.3828968932;0;4;4;41;66;47;33;10;249;260;2150577778585.2754;821547132680.208;1808556259920.2546;61327.54250626316;10063.927182396928;0.0;46244.08856168047;7385255.909428516;1375312.5149425024;101147.50635171492;1619267.4276866263;2.3524113703936895;0.282696050324346
9905;2019-09-12 14:21:45.117;1007;1017;331;330;253;41;174;44;-22;48;773;364;-23;41;275;158;316;909;408;198;173;16;982;362;367;136;366;305;979;-2.0;285.0;1958.0;223.0;216.0;100;19;73;1;0;0;1;1;0;0;1;0;1;1;0;69885.140625;15592.552734375;34066.78125;2444.37036132812;618.0;371352;600.0;0.0;Calculated values ==>;1568290905.117;373.86;374.86;306.26000000000005;306.16;298.46000000000004;277.26000000000005;274.5913991737795;290.56;277.56;270.96000000000004;277.96000000000004;350.46000000000004;309.56;270.86;277.26000000000005;300.66;288.96000000000004;304.76000000000005;364.06000000000006;292.96000000000004;290.46000000000004;333.16;334.96000000000004;274.76000000000005;241.71165711629368;268.19934244402924;274.5913991737795;313.96000000000004;9820000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;3050000.0;9790000.0;0.0;0.0475;0.3263333333333333;0.03716666666666667;0.036000000000000004;0.036000000000000004;0.0;15592.552734375;34066.78125;2444.37036132812;69885.140625;506663.15577086445;508391.8782164235;283512.2515653069;283134.0125051203;257826.3193609461;430014.67791919125;454850.0993334802;437812.597326149;473988.9803413144;530892.8472578947;486899.78008214186;437656.05685647397;447135.984043247;468637.13862366305;453419.23222524277;277864.26360438234;491735.7106608385;458218.4865142734;454707.69032699516;251709.28920128586;259240.94887492666;470861.32822474994;203221.59737526416;283512.2515653069;274.4677585019303;5010237.154359611;1705442.0501344984;400638.3964346605;2028430.203171075;0;4;4;41;66;47;33;10;249;260;2150799815585.24;821628746280.1951;1808738990370.2256;76554.86298397208;9947.276663239221;0.0;6163.0357954207775;7386405.120977427;1375479.3027678614;101147.50635171492;1619704.2265105387;1.7784757649438407;0.2731189580729991
9906;2019-09-12 14:22:45.098;1011;1024;329;329;243;44;172;43;-22;47;774;363;-23;40;276;153;317;928;412;196;172;15;959;366;371;135;369;304;954;1101.0;153.0;1297.0;173.0;190.0;100;15;73;1;0;0;1;1;0;0;1;0;1;1;0;68412.1171875;15431.8408203125;33259.546875;2417.43383789062;616.0;371353;599.0;0.0;Calculated values ==>;1568290965.098;374.26;375.56000000000006;306.06;306.06;297.46000000000004;277.56;275.0112864084945;290.36;277.46000000000004;270.96000000000004;277.86;350.56000000000006;309.46000000000004;270.86;277.16;300.76000000000005;288.46000000000004;304.86;365.96000000000004;292.76000000000005;290.36;333.06;334.76000000000005;274.66;241.49495122638035;268.0796299477929;275.0112864084945;314.36;9590000.0;3660000.0;3710000.0;1350000.0;3690000.0;3040000.0;9540000.0;0.1835;0.025500000000000002;0.21616666666666667;0.028833333333333332;0.03166666666666666;0.21516666666666667;0.0;15431.8408203125;33259.546875;2417.43383789062;68412.1171875;509089.2003560204;511382.12117319263;284295.9841918268;284295.9841918268;255566.412977474;429743.705733735;453883.1487310549;438039.0146135774;474020.51154441346;531072.693019601;486899.6086268949;437883.18805776763;447186.0512154405;468348.4789305311;451998.23903938825;279419.10411467747;496980.8844503335;457293.5173898348;453883.1487310549;251290.9062238717;258404.02479325983;470897.14156183373;204371.83151988074;216134.48760637935;274.9305106469353;5011389.266555926;1705700.5048772965;400678.89863985684;2028991.0782382514;0;4;4;41;66;47;33;10;249;260;2151021145475.043;821710020535.1227;1808921632515.063;50511.056078754096;7684.8131062096445;0.0;51155.58691865936;7387463.668322499;1375626.1903200168;101147.50635171492;1620181.730441921;2.139580855578569;0.23783889872374803
9907;2019-09-12 14:23:45.128;1010;1023;329;328;249;41;157;43;-23;48;775;362;-24;39;276;155;317;923;408;194;157;15;993;363;367;136;366;303;990;121.0;245.0;1699.0;331.0;218.0;100;13;71;1;0;0;1;1;0;0;1;0;1;1;0;69690.4765625;15399.380859375;34455.8984375;2396.45434570312;616.0;371354;598.0;0.0;Calculated values ==>;1568291025.128;374.16;375.46000000000004;306.06;305.96000000000004;298.06;277.26000000000005;274.69669130483857;288.86;277.46000000000004;270.86;277.96000000000004;350.66;309.36;270.76000000000005;277.06;300.76000000000005;288.66;304.86;365.46000000000004;292.56;288.86;332.96000000000004;334.76000000000005;274.66;241.71165711629368;267.9596281332873;274.69669130483857;313.96000000000004;9930000.0;3629999.9999999995;3670000.0000000005;1360000.0;3660000.0;3030000.0;9900000.0;0.020166666666666666;0.04083333333333334;0.2831666666666666;0.05516666666666667;0.036333333333333336;0.0565;0.0;15399.380859375;34455.8984375;2396.45434570312;69690.4765625;506231.75055447733;508415.1853845851;282133.4958368563;281766.2106926294;256374.0289984619;429947.3805835815;452404.6852713271;438109.25301780854;473988.9803413144;531252.369025014;486899.53630846617;437953.82195464283;447236.20680083364;468766.03395886085;452814.5701129408;277681.2193819385;492988.5817253876;457663.3959569731;452404.6852713271;250872.52762923925;258404.02479325983;470763.29942817445;203305.5705846023;253997.27472911967;274.50493219757317;5012540.696930768;1705957.5601879284;400719.0344325684;2029555.6557632752;0;4;4;41;66;47;33;10;249;260;2151242656174.9375;821791361185.0839;1809103823564.976;66488.57607566955;14754.751374537063;0.0;11210.018695634719;7388439.152755122;1375813.2801887859;101147.50635171492;1620701.7036784822;1.7693833237813248;0.2713539627380346
9908;2019-09-12 14:24:45.109;1015;1028;330;328;245;46;164;44;-24;48;775;361;-25;38;275;154;318;937;413;190;164;14;962;368;373;137;371;303;958;1136.0;193.0;2575.0;202.0;185.0;100;11;68;1;0;0;1;1;0;0;1;0;1;1;0;68195.4375;14919.84765625;33349.94140625;2383.97045898438;615.0;371355;597.0;0.0;Calculated values ==>;1568291085.109;374.66;375.96000000000004;306.16;305.96000000000004;297.66;277.76000000000005;275.2199585193972;289.56;277.56;270.76000000000005;277.96000000000004;350.66;309.26000000000005;270.66;276.96000000000004;300.66;288.56;304.96000000000004;366.86;292.16;289.56;332.86;334.66;274.56;241.92719264551067;267.9596281332873;275.2199585193972;314.46000000000004;9620000.0;3679999.9999999995;3729999.9999999995;1370000.0;3710000.0;3030000.0;9580000.0;0.18933333333333333;0.03216666666666666;0.42916666666666664;0.033666666666666664;0.030833333333333334;0.22016666666666665;0.0;14919.84765625;33349.94140625;2383.97045898438;68195.4375;509439.7852419954;511652.64071684686;284430.4412353818;283646.56735193415;256045.47105729618;429606.4342157736;452373.5746954699;437953.82195464283;473859.9099963197;531252.369025014;486787.07216794405;437798.07955487026;447095.7395217318;467938.80420693866;451790.5822981293;279623.6585229358;498025.0651049978;456119.6152747727;452373.5746954699;250454.15340279948;257985.5697089033;470531.02399546513;204928.87201626037;216062.70267904422;275.15410595326085;5013689.382347993;1706210.1404162585;400758.85869089543;2030120.5254960596;0;4;4;41;66;47;33;10;249;260;2151464585874.74;821873235250.011;1809285565994.8142;100006.54101522246;8941.939116633226;0.0;52027.77698894972;7389826.172700863;1376010.6900764366;101147.50635171492;1621228.5184312016;3.1779725461942987;0.39565337211675605
9909;2019-09-12 14:25:45.090;1013;1026;332;332;249;44;164;45;-23;48;774;362;-24;40;275;158;317;933;420;190;164;14;991;366;371;137;369;303;988;617.0;348.0;2333.0;319.0;202.0;100;14;70;1;0;0;1;1;0;0;1;0;1;1;0;69839.5546875;15463.80078125;34518.89453125;2396.92822265625;613.0;371356;597.0;0.0;Calculated values ==>;1568291145.09;374.46000000000004;375.76;306.36;306.36;298.06;277.56;275.0112864084945;289.56;277.66;270.86;277.96000000000004;350.56000000000006;309.36;270.76000000000005;277.16;300.66;288.96000000000004;304.86;366.46000000000004;292.16;289.56;332.86;334.46000000000004;274.56;241.92719264551067;267.9596281332873;275.0112864084945;315.16;9910000.0;3660000.0;3710000.0;1370000.0;3690000.0;3030000.0;9880000.0;0.10283333333333333;0.058;0.3888333333333333;0.05316666666666667;0.033666666666666664;0.1365;0.0;15463.80078125;34518.89453125;2396.92822265625;69839.5546875;506842.1241074801;509018.2219950525;283360.46620337485;283360.46620337485;256425.14675902028;429743.705733735;452723.64657201397;438109.25301780854;473859.9099963197;531148.0953184956;486899.53630846617;437953.82195464283;447376.48645180964;468218.88373728696;452724.82029402856;277777.2358437106;494763.1400961143;456449.9811544118;452723.64657201397;250454.15340279948;257148.6733736563;470531.02399546513;204257.15606244648;223767.37419244344;274.8863880422239;5014839.309689524;1706463.2573072733;400798.6868969466;2030685.9200300516;0;4;4;41;66;47;33;10;249;260;2151687715194.5413;821955409219.9379;1809467308424.6523;90929.49036614328;14156.893978438826;0.0;31252.53117981138;7391416.80243532;1376203.1193968034;101147.50635171492;1621922.301231177;2.602899874469034;0.3678055315274617
