;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9910;2019-09-12 14:26:45.130;1016;1029;333;332;253;47;173;46;-24;49;773;363;-25;40;275;159;318;942;433;189;173;13;976;369;374;138;372;303;972;1017.0;284.0;1958.0;190.0;190.0;100;16;69;1;0;0;1;1;0;0;1;0;1;1;0;68797.4765625;15369.001953125;33933.05078125;2406.99926757812;613.0;371357;595.0;0.0;Calculated values ==>;1568291205.13;374.76;376.06000000000006;306.46000000000004;306.36;298.46000000000004;277.86;275.3239800832674;290.46000000000004;277.76000000000005;270.76000000000005;278.06;350.46000000000004;309.46000000000004;270.66;277.16;300.66;289.06;304.96000000000004;367.36;292.06;290.46000000000004;332.66;334.46000000000004;274.46000000000004;242.14157278889297;267.9596281332873;275.3239800832674;316.46000000000004;9760000.0;3690000.0;3740000.0;1380000.0;3720000.0000000005;3030000.0;9720000.0;0.1695;0.04733333333333333;0.3263333333333333;0.03166666666666666;0.03166666666666666;0.20116666666666666;0.0;15369.001953125;33933.05078125;2406.99926757812;68797.4765625;508480.9799085512;510710.6858670945;284708.5494275179;284321.162531266;258017.52068434804;429537.3511455088;453512.16936651367;437953.82195464283;473828.3904477336;531043.8128972996;487011.96236183675;437798.07955487026;447376.48645180964;467798.38783867244;452344.9155983754;278879.9655867778;497582.399247847;455811.5958530647;453512.16936651367;249617.41799618208;257148.6733736563;470298.1829359995;205147.76504509812;217671.8321806903;275.24287344027607;5015995.388492859;1706720.368624266;400838.74631465157;2031256.733198145;0;4;4;41;66;47;33;10;249;260;2151911364195.2874;822037964220.2133;1809649229625.2593;75972.37657148142;8396.429899878542;0.0;47443.214497214794;7392808.578563703;1376391.1890593271;101147.50635171492;1622578.536312595;2.5491092152220474;0.3282730180822887
9911;2019-09-12 14:27:45.120;1013;1026;332;331;258;50;173;49;-24;50;771;365;-25;42;275;164;317;936;434;188;173;11;958;369;373;139;371;303;955;430.0;379.0;1152.0;83.0;190.0;0;21;66;1;0;0;1;0;0;1;1;0;1;0;0;75323.2421875;14799.0810546875;40636.609375;2443.68115234375;612.0;371358;594.0;0.0;Calculated values ==>;1568291265.12;374.46000000000004;375.76;306.36;306.26000000000005;298.96000000000004;278.16;275.3239800832674;290.46000000000004;278.06;270.76000000000005;278.16;350.26;309.66;270.66;277.36;300.66;289.56;304.86;366.76;291.96000000000004;290.46000000000004;332.56;334.36;274.26000000000005;242.35481222062532;267.9596281332873;275.3239800832674;316.56;9580000.0;3690000.0;3729999.9999999995;1390000.0;3710000.0;3030000.0;9550000.0;0.07166666666666667;0.06316666666666666;0.192;0.013833333333333333;0.03166666666666666;0.10333333333333333;0.0;14799.0810546875;40636.609375;2443.68115234375;75323.2421875;509462.01296613633;511594.9615338133;285424.25550121383;285024.2552210473;260001.72292076552;429537.3511455088;453684.3209866556;437953.82195464283;473796.9418580429;530835.221780368;487236.70078330924;437798.07955487026;447656.4881179867;467938.80420693866;453071.79214149533;279473.9275066548;498131.9026707929;455835.72132086084;453684.3209866556;249199.05678690012;256730.23209357203;469966.18980854325;205168.72662026453;229763.16289023287;275.2509010343002;5017196.194310196;1706971.7274149235;400879.1619142739;2031878.0434614373;0;4;4;41;66;47;34;10;249;260;2152135426844.4324;822121050369.8962;1809830999324.5657;44694.73830420063;3663.0315741045224;0.0;23138.519669963684;7393813.970257283;1376491.667821975;101147.50635171492;1623166.6193982249;1.2352637493124576;0.1624703155436407
9912;2019-09-12 14:28:45.101;995;1000;332;332;250;42;178;45;-25;50;769;367;-26;44;275;157;317;924;434;194;177;10;980;363;368;138;366;301;975;300.0;355.0;1940.0;307.0;216.0;0;21;63;1;0;0;1;0;0;1;1;0;1;1;0;75951.6640625;14838.6494140625;41318.50390625;2434.09326171875;611.0;371359;593.0;0.0;Calculated values ==>;1568291325.101;372.66;373.16;306.36;306.36;298.16;277.36;274.69669130483857;290.96000000000004;277.66;270.66;278.16;350.06000000000006;309.86;270.56;277.56;300.66;288.86;304.86;365.56000000000006;292.56;290.86;332.46000000000004;334.26000000000005;274.16;242.14157278889297;267.7187500070086;274.69669130483857;316.56;9800000.0;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;3010000.0;9750000.0;0.05;0.059166666666666666;0.3233333333333333;0.051166666666666666;0.036000000000000004;0.08600000000000001;0.0;14838.6494140625;41318.50390625;2434.09326171875;75951.6640625;505023.2020184077;506178.8098922919;284135.6685122274;284135.6685122274;257055.32700993982;429947.3805835815;455250.41761470324;438249.86041294545;473926.13026871055;530777.8931341006;487684.5323832837;438095.2167564963;448311.18344306457;468637.13862366305;453102.6013730457;278318.450806607;494491.7781677568;457501.3759310873;455108.3288836743;248780.69988749037;256311.7953858065;470002.91871598386;203329.06431160306;237155.0846746551;274.51402253214883;5018456.419335164;1707218.630292247;400919.79716261174;2032560.7864704493;0;4;4;41;66;47;34;10;249;260;2152357656450.118;822204124055.1525;1810012141945.1245;75957.72407276736;13644.81221702415;0.0;18743.97900197565;7394819.089058416;1376635.8541805358;101147.50635171492;1623515.529698307;1.8491928677447673;0.28529907150867967
9913;2019-09-12 14:29:45.122;1009;1019;330;328;258;42;157;43;-26;49;768;368;-27;46;276;160;317;921;420;192;157;8;946;360;365;137;363;303;943;1329.0;330.0;564.0;51.0;201.0;0;15;59;1;0;0;1;0;0;1;1;0;1;0;0;73951.875;13956.982421875;40044.14453125;2402.63403320312;610.0;371360;592.0;0.0;Calculated values ==>;1568291385.122;374.06000000000006;375.06000000000006;306.16;305.96000000000004;298.96000000000004;277.36;274.38016830617;288.86;277.46000000000004;270.56;278.06;349.96000000000004;309.96000000000004;270.46000000000004;277.76000000000005;300.76000000000005;289.16;304.86;365.26;292.36;288.86;332.36;334.16;273.96000000000004;241.92719264551067;267.9596281332873;274.38016830617;315.16;9460000.0;3600000.0;3650000.0;1370000.0;3629999.9999999995;3030000.0;9430000.0;0.22149999999999997;0.055;0.094;0.0085;0.033499999999999995;0.25499999999999995;0.0;13956.982421875;40044.14453125;2402.63403320312;73951.875;509825.4793829778;511514.6970660777;285441.1468688434;284629.80372051115;260368.6744759312;430148.3826014536;452754.6071615651;437642.0229114993;473957.519860846;530522.2689267418;487573.52634572505;437485.64907481754;448214.2968835578;469181.3918642221;454048.237377382;280150.6330966259;496867.0482415363;457709.1576469882;452754.6071615651;248362.34728340767;255893.36323571714;469941.3943347461;202914.09876010008;213755.88743320951;274.3393489733277;5019706.052710768;1707458.6778777733;400960.1173304625;2033239.0458474518;0;4;4;41;66;47;34;10;249;260;2152577633414.7825;822286652930.0266;1810193405364.8481;22064.424870231527;2269.7320123844916;0.0;60944.67353073066;7395636.226196296;1376768.5217996659;101147.50635171492;1624179.8342269694;1.5119351781172479;0.1282468945082301
9914;2019-09-12 14:30:45.102;1017;1030;334;334;242;35;156;38;-26;47;767;366;-27;44;277;150;317;925;410;195;156;6;979;355;360;135;358;300;974;588.0;397.0;1476.0;270.0;224.0;0;5;56;1;0;0;1;0;0;1;1;0;1;1;0;75107.6953125;14095.9287109375;41368.7578125;2337.04272460938;610.0;371361;591.0;0.0;Calculated values ==>;1568291445.102;374.86;376.16;306.56;306.56;297.36;276.66;273.8482719121499;288.76000000000005;276.96000000000004;270.56;277.86;349.86;309.76000000000005;270.46000000000004;277.56;300.86;288.16;304.86;365.66;292.66;288.76000000000005;332.26000000000005;334.16;273.76000000000005;241.49495122638035;267.5978703862781;273.8482719121499;314.16;9790000.0;3550000.0;3600000.0;1350000.0;3579999.9999999995;3000000.0;9740000.0;0.098;0.06616666666666667;0.246;0.045000000000000005;0.037333333333333336;0.13533333333333333;0.0;14095.9287109375;41368.7578125;2337.04272460938;75107.6953125;508391.8782164235;510701.7479841512;284970.72885724244;284970.72885724244;254763.01200384903;430477.46260093397;453478.29148776946;438320.22817239247;474020.51154441346;530645.188653613;487684.08269833366;438165.9764317512;448497.9897238959;469995.85107478517;453486.27250343625;278368.79317537113;494739.2093839352;458923.6217875544;453478.29148776946;247943.99896000302;255893.36323571714;470015.4650346389;201246.43943789825;224342.7951397863;273.6673404538506;5020947.801742738;1707692.3742125346;400999.60147102136;2033917.2605535812;0;4;4;41;66;47;34;10;249;260;2152795060914.8516;822368225730.0525;1810374245064.9058;58320.152028685574;12094.606151853332;0.0;31009.670505760387;7396305.874380175;1376888.1847168;101147.50635171492;1624945.8649987837;1.7546954045449499;0.23089830830973887
9915;2019-09-12 14:31:45.113;1029;1042;331;329;253;35;141;35;-28;45;767;363;-29;42;278;152;317;940;414;190;141;6;967;352;356;133;354;300;963;1049.0;420.0;443.0;28.0;210.0;0;1;50;1;0;0;1;0;0;1;1;0;1;0;0;74134.4453125;13404.1259765625;40929.6796875;2349.96948242188;608.0;371362;591.0;0.0;Calculated values ==>;1568291505.113;376.06000000000006;377.36;306.26000000000005;306.06;298.46000000000004;276.66;273.5264737036516;287.26000000000005;276.66;270.36;277.66;349.86;309.46000000000004;270.26000000000005;277.36;300.96000000000004;288.36;304.86;367.16;292.16;287.26000000000005;332.26000000000005;333.96000000000004;273.76000000000005;241.05796691057077;267.5978703862781;273.5264737036516;314.56;9670000.0;3520000.0000000005;3560000.0;1330000.0;3540000.0;3000000.0;9630000.0;0.17483333333333334;0.07;0.07383333333333333;0.004666666666666667;0.035;0.20983333333333334;0.0;13404.1259765625;40929.6796875;2349.96948242188;74134.4453125;511099.4928607008;513297.8181000229;284500.84478175227;283721.2822132822;258268.30336965754;430671.36484660726;452024.9511840489;438011.42202021845;474083.7854598241;530645.188653613;487348.2318266242;437856.56215164;448221.35771391523;470666.74483018776;454282.9581333604;278988.69213533483;498054.274369929;458877.4831168434;452024.9511840489;247943.99896000302;255056.51255035817;470285.29593420913;200850.50046465048;214803.2981664705;273.49907205993225;5022191.714255072;1707921.5833485897;401038.66706673964;2034603.2065988677;0;4;4;41;66;47;34;10;249;260;2153009900294.5579;822448640469.9426;1810554278064.6597;17510.38137485277;1257.3623788579407;0.0;49777.01019152188;7396937.911343211;1376999.4715199112;101147.50635171492;1625619.2107611028;1.2092482155272228;0.09766824011016732
9916;2019-09-12 14:32:45.143;1035;1048;332;331;239;32;157;32;-29;43;769;362;-30;42;278;146;317;950;414;191;157;5;958;352;357;131;355;297;953;1006.0;390.0;1182.0;349.0;210.0;0;1;40;1;0;0;1;0;0;1;1;0;1;1;0;72672.640625;12378.9345703125;40457.875;2341.89086914062;608.0;371363;590.0;0.0;Calculated values ==>;1568291565.143;376.66;377.96000000000004;306.36;306.26000000000005;297.06;276.36;273.5264737036516;288.86;276.36;270.26000000000005;277.46000000000004;350.06000000000006;309.36;270.16;277.36;300.96000000000004;287.76000000000005;304.86;368.16;292.26000000000005;288.86;332.16;333.96000000000004;273.66;240.61611355647437;267.23344911666527;273.5264737036516;314.56;9580000.0;3520000.0000000005;3570000.0000000005;1310000.0;3550000.0;2970000.0;9530000.0;0.16766666666666669;0.065;0.197;0.05816666666666667;0.035;0.2026666666666667;0.0;12378.9345703125;40457.875;2341.89086914062;72672.640625;512668.26161716855;514922.40298639523;285560.28109072987;285158.41111490206;254427.99543193588;430671.36484660726;454135.31371311087;438531.5804257387;474147.34029804735;531080.0164013829;487571.69644307153;438378.49729393894;448780.7717918606;470531.0922463426;453436.88690813124;279473.9275066548;500452.97729352245;458854.647995554;454135.31371311087;247525.65490268572;255056.51255035817;470456.773871109;200412.78336814698;215117.53215247463;273.32738486545566;5023415.718333493;1708136.549615797;401077.78545240214;2035281.7753357512;0;4;4;41;66;47;34;10;249;260;2153223907244.4558;822527880069.9049;1810733467614.5742;46909.40302034557;15707.558780922292;0.0;48440.937062955614;7397475.01129535;1377140.9165500135;101147.50635171492;1626438.1028959467;2.0126950794371443;0.2459769141546159
9917;2019-09-12 14:33:45.124;1036;1048;330;329;242;30;157;31;-31;41;771;360;-32;46;279;148;316;947;425;191;157;4;967;349;354;129;351;296;963;1070.0;374.0;1030.0;149.0;213.0;0;1;28;1;0;0;1;0;0;1;1;0;1;0;0;71956.3203125;11325.66015625;40828.56640625;2332.15307617188;608.0;371364;589.0;0.0;Calculated values ==>;1568291625.124;376.76;377.96000000000004;306.16;306.06;297.36;276.16;273.20264511476705;288.86;276.26000000000005;270.06;277.26000000000005;350.26;309.16;269.96000000000004;277.76000000000005;301.06;287.96000000000004;304.76000000000005;367.86;292.26000000000005;288.86;332.06;333.96000000000004;273.56;240.16925963744896;267.1113755279542;273.20264511476705;315.66;9670000.0;3490000.0;3540000.0;1290000.0;3510000.0;2960000.0;9630000.0;0.17833333333333332;0.06233333333333334;0.1716666666666667;0.024833333333333332;0.0355;0.21383333333333332;0.0;11325.66015625;40828.56640625;2332.15307617188;71956.3203125;512120.2712743559;514164.28326470347;284110.04798486154;283721.2822132822;255041.27310943094;430862.6128555636;454645.50595756964;438449.4162088901;474211.1747634917;531363.223106761;487460.1689245825;438296.42880847026;449511.86895490054;471197.64151864214;454233.0602774565;278625.8317466093;499135.44921163;459330.1300862276;454645.50595756964;247107.31509690773;255056.51255035817;470627.93931277987;199891.1348666019;213872.91857212747;273.1092586257334;5024620.578018597;1708334.0253520024;401116.72348445054;2035958.9478436718;0;4;4;41;66;47;34;10;249;260;2153437139700.1135;822605855370.1454;1810911311280.1228;40952.50496375948;6723.297310413419;0.0;51485.20493592038;7398206.96200633;1377327.781158814;101147.50635171492;1627270.5570545192;1.8199228480160103;0.20081674048236947
9918;2019-09-12 14:34:45.164;1038;1050;332;331;244;30;167;29;-32;39;774;359;-33;51;279;146;316;953;414;192;166;4;949;347;352;128;350;296;946;1300.0;427.0;472.0;89.0;206.0;0;1;19;1;0;0;1;0;0;1;1;0;1;0;0;70462.2734375;10505.109375;40196.640625;2346.9423828125;607.0;371365;588.0;0.0;Calculated values ==>;1568291685.164;376.96000000000004;378.16;306.36;306.26000000000005;297.56;276.16;272.9856168485579;289.86;276.06;269.96000000000004;277.06;350.56000000000006;309.06;269.86;278.26000000000005;301.06;287.76000000000005;304.76000000000005;368.46000000000004;292.36;289.76000000000005;331.96000000000004;333.86;273.56;239.943914813709;267.1113755279542;272.9856168485579;314.56;9490000.0;3470000.0000000005;3520000.0000000005;1280000.0;3500000.0;2960000.0;9460000.0;0.21666666666666667;0.07116666666666666;0.07866666666666666;0.014833333333333334;0.034333333333333334;0.251;0.0;10505.109375;40196.640625;2346.9423828125;70462.2734375;513791.6824914873;515737.09907042736;286047.7061371423;285638.99647501943;256074.34999468902;430988.63858405815;456372.3140648671;438296.42880847026;474146.7518333664;531674.8228942001;487348.56691254565;438143.1473471288;450190.4979895049;471332.17598930694;454294.13401412894;279603.3104443785;501505.07131716795;459779.9657738578;456234.1238340642;246688.97952812296;254638.09398592086;470761.89914157544;199437.17744024412;211284.30155150642;272.92178475497866;5025808.190846836;1708516.0697133667;401155.7419415587;2036634.6080418753;0;4;4;41;66;47;34;10;249;260;2153649080899.9788;822683006770.0963;1811089029680.0098;18790.26110763379;4024.650038569748;0.0;61482.405392921995;7398705.150294198;1377417.4070974838;101147.50635171492;1628212.5814044962;1.589055502646799;0.13255544373449224
9919;2019-09-12 14:35:45.115;1037;1049;332;332;237;24;170;26;-31;39;780;359;-32;44;280;139;316;951;420;198;170;5;940;346;351;139;350;296;936;-1.0;402.0;2476.0;340.0;207.0;100;100;12;1;0;0;1;0;1;0;1;0;0;1;0;61402.765625;9844.4267578125;32352.33203125;1345.07165527344;606.0;371366;587.0;0.0;Calculated values ==>;1568291745.115;376.86;378.06000000000006;306.36;306.36;296.86;275.56;272.8767566201714;290.16;275.76000000000005;270.06;277.06;351.16;309.06;269.96000000000004;277.56;301.16;287.06;304.76000000000005;368.26;292.96000000000004;290.16;331.86;333.76000000000005;273.66;242.35481222062532;267.1113755279542;272.8767566201714;315.16;9400000.0;3460000.0;3510000.0;1390000.0;3500000.0;2960000.0;9360000.0;0.0;0.06699999999999999;0.4126666666666667;0.056666666666666664;0.034499999999999996;0.034499999999999996;0.0;9844.4267578125;32352.33203125;1345.07165527344;61402.765625;514336.39828109945;516348.33448116825;286776.8452827371;286776.8452827371;254285.88525443288;431051.2098666511;456949.75120797363;438449.4162088901;472719.2527797885;532297.8052571118;487348.56691254565;438296.42880847026;449239.2911386302;471457.1867270124;453485.2258177693;280121.34223023785;502051.5696293919;460740.10936811595;456949.75120797363;246270.64818160105;254219.67992080047;469374.27755306003;198929.98586972963;286776.8452827371;272.7171742255604;5026906.168757054;1708685.5106911713;401186.4835989901;2037238.689077697;0;4;4;41;66;48;34;10;249;260;2153859808664.8916;822763041355.0632;1811266484639.9363;98841.68491996021;15325.176528722057;0.0;5870.965254420659;7399684.615959945;1377578.5239658249;101147.50635171492;1628773.4011158864;2.7568392389144;0.44604868603278425
9920;2019-09-12 14:36:45.105;1024;1031;330;328;238;28;174;27;-27;39;789;358;-28;36;273;138;315;922;428;198;174;7;947;346;351;145;350;301;946;299.0;141.0;1272.0;134.0;196.0;90;100;17;1;0;0;1;0;1;0;1;0;0;0;0;61564.49609375;10330.0732421875;32208.451171875;1356.86047363281;604.0;371367;587.0;0.0;Calculated values ==>;1568291805.105;375.56000000000006;376.26;306.16;305.96000000000004;296.96000000000004;275.96000000000004;272.8767566201714;290.56;275.86;270.46000000000004;277.06;352.06000000000006;308.96000000000004;270.36;276.76000000000005;300.46000000000004;286.96000000000004;304.66;365.36;292.96000000000004;290.56;331.86;333.56;273.86;243.61107973660833;267.7187500070086;272.8767566201714;315.96000000000004;9470000.0;3460000.0;3510000.0;1450000.0;3500000.0;3010000.0;9460000.0;0.049833333333333334;0.0235;0.21200000000000002;0.022333333333333334;0.03266666666666666;0.08249999999999999;0.0;10330.0732421875;32208.451171875;1356.86047363281;61564.49609375;511926.7645682558;513014.80707542686;285232.7033174542;284427.1755658548;254317.48527813886;431051.2098666511;457497.8828935947;437940.2675631159;471929.7997510953;532860.189104595;486675.1104425641;437785.01000687695;447196.8515329987;470580.3762397185;453344.702664442;279342.21932208556;496756.3698736236;460740.10936811595;457497.8828935947;246270.64818160105;253382.8652305231;468751.72169904737;199084.08091406416;233195.45463338628;272.7781089271476;5027930.725150343;1708853.6035043926;401208.99594738433;2037776.6059367207;0;4;4;41;66;48;34;10;249;260;2154070373564.925;822848227155.0768;1811445554789.9648;50637.51156959898;6022.577310864624;0.0;18504.95033146719;7400930.068320895;1377756.3922648584;101147.50635171492;1628976.4998903628;1.7123676988876555;0.23989431111386575
9921;2019-09-12 14:37:45.096;1031;1041;330;329;237;31;185;28;-26;38;789;356;-27;33;270;136;315;928;422;198;185;8;958;349;354;148;352;302;957;357.0;296.0;1219.0;200.0;194.0;83;100;16;1;0;0;1;0;1;0;1;0;0;0;0;61481.0234375;10432.4853515625;32160.771484375;1350.24865722656;603.0;371368;586.0;0.0;Calculated values ==>;1568291865.096;376.26;377.26;306.16;306.06;296.86;276.26000000000005;273.20264511476705;291.66;275.96000000000004;270.56;276.96000000000004;352.06000000000006;308.76000000000005;270.46000000000004;276.46000000000004;300.16;286.76000000000005;304.66;365.96000000000004;292.96000000000004;291.66;331.76000000000005;333.46000000000004;273.96000000000004;244.22491754036054;267.8393353686513;273.20264511476705;315.36;9580000.0;3490000.0;3540000.0;1480000.0;3520000.0000000005;3020000.0;9570000.0;0.0595;0.04933333333333333;0.20316666666666666;0.03333333333333333;0.03233333333333333;0.09183333333333332;0.0;10432.4853515625;32160.771484375;1350.24865722656;61481.0234375;512088.41594911495;513611.94065550336;284495.4632525213;284101.6193205467;253749.3910726648;430862.6128555636;458515.6908689271;437869.15320432716;471432.6538135293;532785.7652335914;486337.3452990473;437713.4967235476;446583.57048168074;469930.1782193682;452540.14827877196;278738.3553125961;496716.5560937648;460274.1915433627;458515.6908689271;245852.32104278926;252964.46457616048;468438.6031449724;199791.36232184534;229614.58479108516;273.06996916510485;5028955.950671795;1709026.5988726274;401231.55180623144;2038312.9356634319;0;4;4;41;66;48;34;10;249;260;2154281841839.7031;822936113969.9846;1811626427654.7751;48369.47118095755;8954.90802743757;0.0;21020.75157481515;7401755.0027508885;1377881.18592069;101147.50635171492;1629305.831332109;1.7828602862691005;0.24811523501112503
9922;2019-09-12 14:38:45.126;1039;1052;335;334;236;32;193;28;-14;37;768;354;-20;48;270;136;316;948;407;200;192;8;975;350;355;141;354;305;974;329.0;276.0;1313.0;214.0;192.0;71;1;21;1;0;0;1;0;1;0;1;1;0;0;0;62974.78125;10908.3828125;31772.05078125;2363.55590820312;602.0;371369;586.0;0.0;Calculated values ==>;1568291925.126;377.06000000000006;378.36;306.66;306.56;296.76000000000005;276.36;273.3108153835814;292.46000000000004;275.96000000000004;271.76000000000005;276.86;349.96000000000004;308.56;271.16;277.96000000000004;300.16;286.76000000000005;304.76000000000005;367.96000000000004;293.16;292.36;331.76000000000005;333.36;273.96000000000004;242.77792619122317;268.19934244402924;273.3108153835814;313.86;9750000.0;3500000.0;3550000.0;1410000.0;3540000.0;3050000.0;9740000.0;0.05483333333333333;0.046;0.21883333333333335;0.035666666666666666;0.032;0.08683333333333333;0.0;10908.3828125;31772.05078125;2363.55590820312;62974.78125;511941.4434643026;513907.9182060609;285360.44930368743;284970.72885724244;253050.08427420625;430799.1582183253;459443.0104646142;439053.74313918926;472260.1919623333;530370.6903498329;485771.44535552734;438124.7295301388;448117.77220923116;469656.07375970454;452364.8428864296;278214.0816399202;498341.8205432108;460387.3511624245;459307.5724470408;245852.32104278926;252546.06836287308;469398.3044737421;200062.83089627896;231496.88604833736;273.1811421938934;5029993.600942883;1709204.5283608604;401262.51565178094;2038845.9755688175;0;4;4;41;66;48;34;10;250;260;2154494648189.6018;823022857319.9432;1811808618704.6882;52299.17796249021;9606.298557596185;0.0;19781.561268954083;7402594.327612722;1378035.939980519;101147.50635171492;1629646.0206152818;1.8134947346415333;0.24788965163725754
9923;2019-09-12 14:39:45.107;1047;1060;334;334;237;33;196;29;0;36;742;354;-6;57;270;135;317;966;410;203;195;9;988;352;357;139;355;307;987;301.0;392.0;1382.0;233.0;182.0;62;1;30;1;0;0;1;0;1;0;1;1;0;0;0;63477.703125;11804.896484375;31873.64453125;2388.29272460938;600.0;371370;585.0;0.0;Calculated values ==>;1568291985.107;377.86;379.16;306.56;306.56;296.86;276.46000000000004;273.5264737036516;292.76000000000005;276.06;273.16;276.76000000000005;347.36;308.56;272.56;278.86;300.16;286.66;304.86;369.76;293.46000000000004;292.66;331.66;333.16;274.06;242.35481222062532;268.43790593516167;273.5264737036516;314.16;9880000.0;3520000.0000000005;3570000.0000000005;1390000.0;3550000.0;3070000.0;9870000.0;0.050166666666666665;0.06533333333333333;0.23033333333333333;0.03883333333333334;0.030333333333333334;0.0805;0.0;11804.896484375;31873.64453125;2388.29272460938;63477.703125;512113.85670063144;514086.0736242915;284172.26225301897;284172.26225301897;253027.1386620515;430671.36484660726;459534.26681895024;440754.3233983486;472424.9728513876;527496.6978078819;485543.5961865962;439841.7392340246;448998.0917314654;469518.6663757062;451869.33440613997;277922.6096572955;500018.58629420126;460480.0777649803;459398.6165296522;245433.99809710225;251709.28920128586;469768.9665190196;200597.48230847216;232089.42837453328;273.39988738811803;5031047.037955201;1709393.7457510976;401302.10185090924;2039376.1884108055;0;4;4;41;66;48;34;10;250;260;2154708180550.2605;823106830720.2023;1811992160565.2544;55316.125731034874;10452.825970176262;0.0;18298.389646487074;7403490.837828104;1378203.0464182983;101147.50635171492;1629963.2530517962;1.8248994888978989;0.2571396773591444
9924;2019-09-12 14:40:45.127;1053;1066;332;332;241;37;199;30;-1;36;745;354;-2;63;267;142;317;979;421;204;198;9;979;357;362;139;360;305;976;356.0;330.0;1385.0;258.0;168.0;81;1;29;1;0;0;1;0;1;0;1;1;0;0;0;63810.80078125;11582.9990234375;32703.173828125;2361.65380859375;599.0;371371;584.0;0.0;Calculated values ==>;1568292045.127;378.46000000000004;379.76;306.36;306.36;297.26000000000005;276.86;274.0616903277293;293.06;276.16;273.06;276.76000000000005;347.66;308.56;272.96000000000004;279.46000000000004;299.86;287.36;304.86;371.06000000000006;293.56;292.96000000000004;331.56;333.06;274.06;242.35481222062532;268.19934244402924;274.0616903277293;315.26000000000005;9790000.0;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;3050000.0;9760000.0;0.059333333333333335;0.055;0.23083333333333333;0.043000000000000003;0.028;0.08733333333333333;0.0;11582.9990234375;32703.173828125;2361.65380859375;63810.80078125;513673.98731601844;515778.0187804342;284074.40780250245;284074.40780250245;254426.58826601013;430346.717906069;459153.1681162232;441030.91413852724;472424.9728513876;527965.7723972703;485771.44535552734;440880.4687282554;450192.20628343086;468443.49349306896;451992.507158283;278368.79317537113;502931.59092970326;459835.06171152263;459016.37217970134;245015.67932991832;251290.9062238717;469768.9665190196;201891.686707239;228240.34537900286;273.9282344975963;5032108.129066594;1709588.7098466437;401341.69793296925;2039914.5079436803;0;4;4;41;66;48;34;10;250;260;2154923952450.192;823190258520.1758;1812175821765.196;55201.30499872237;11518.72303190657;0.0;20154.439673927667;7404412.123410089;1378386.2036920046;101147.50635171492;1630283.800109446;1.862347593114333;0.2687323330767298
9925;2019-09-12 14:41:45.118;1052;1062;330;329;247;37;203;34;-19;37;757;357;-19;63;265;149;317;971;411;206;203;8;964;357;361;138;360;308;962;359.0;396.0;1300.0;159.0;165.0;83;1;35;1;0;0;1;0;1;0;1;1;0;1;0;64114.359375;11989.306640625;32307.0234375;2388.65600585938;598.0;371372;583.0;0.0;Calculated values ==>;1568292105.118;378.36;379.36;306.16;306.06;297.86;276.86;274.0616903277293;293.46000000000004;276.56;271.26000000000005;276.86;348.86;308.86;271.26000000000005;279.46000000000004;299.66;288.06;304.86;370.26;293.76000000000005;293.46000000000004;331.46000000000004;332.96000000000004;273.96000000000004;242.14157278889297;268.5567601203482;274.0616903277293;314.26000000000005;9640000.0;3570000.0000000005;3610000.0;1380000.0;3600000.0;3080000.0;9620000.0;0.05983333333333333;0.066;0.21666666666666667;0.026500000000000003;0.0275;0.08733333333333333;0.0;11989.306640625;32307.0234375;2388.65600585938;64114.359375;514664.7246749314;516249.45379670314;284173.5081184754;283783.9149866573;256524.61957145858;430346.717906069;459855.8798952964;437601.09044165985;472654.2065195329;528991.4166193262;485769.62771827227;437601.09044165985;449645.38467992685;468186.6588226815;452997.53882260225;279148.42217885;502883.00930416177;460262.8667298895;459855.8798952964;244597.3647265701;250872.52762923925;469805.9777390899;201985.3804051205;227865.22978050896;273.9647402045783;5033174.012160327;1709785.1162615893;401381.2779101609;2040456.1783242456;0;4;4;41;66;48;34;10;250;260;2155140819914.9644;823273346055.0886;1812359694180.0032;51050.07050791686;7097.24582935019;0.0;20260.51677669144;7405297.4187241625;1378541.3134957245;101147.50635171492;1630620.5408941524;1.6795085463430577;0.22469724313990813
9926;2019-09-12 14:42:45.118;1045;1054;329;328;251;38;207;36;-15;38;771;357;-16;59;263;154;316;952;420;209;207;7;972;357;362;139;361;312;971;199.0;280.0;1703.0;145.0;195.0;87;1;50;1;0;0;1;0;1;0;1;1;0;0;0;66411.2109375;13652.912109375;32867.66015625;2423.20385742188;597.0;371373;582.0;0.0;Calculated values ==>;1568292165.118;377.66;378.56000000000006;306.06;305.96000000000004;298.26000000000005;276.96000000000004;274.0616903277293;293.86;276.76000000000005;271.66;276.96000000000004;350.26;308.86;271.56;279.06;299.46000000000004;288.56;304.76000000000005;368.36;294.06;293.86;331.36;332.86;273.86;242.35481222062532;269.02936301313275;274.0616903277293;315.16;9720000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;3120000.0;9710000.0;0.033166666666666664;0.04666666666666666;0.2838333333333333;0.024166666666666666;0.0325;0.06566666666666666;0.0;13652.912109375;32867.66015625;2423.20385742188;66411.2109375;513045.01173699676;514424.0820879608;283230.63654428907;282850.09969425737;257455.98593959172;430346.717906069;460242.557883941;437319.724394416;472621.17715536855;530153.5332298422;485313.39449836256;437160.35228701105;448347.0838252309;467788.9545893743;453709.9666255224;278366.9535231058;499219.0803166796;460513.55173570686;460242.557883941;244179.05427248686;250454.15340279948;469571.6626778283;202018.46943944553;242212.30848879705;273.9776273642619;5034261.725246265;1709998.8014178392;401421.3767423549;2040999.3006875268;0;4;4;41;66;48;34;10;250;260;2155357719914.9644;823356446055.0886;1812545694180.0032;66786.33953138579;6465.86883659425;0.0;14317.31971028112;7406279.388807823;1378654.339451274;101147.50635171492;1630908.6895315438;1.7891861849422364;0.25919134722104625
9927;2019-09-12 14:43:45.129;1041;1053;332;332;243;40;205;38;-13;40;783;357;-14;50;263;150;317;961;403;211;204;6;982;362;367;138;365;312;976;348.0;238.0;1609.0;381.0;199.0;98;0;62;1;0;0;1;0;1;0;1;1;0;1;0;68278.4453125;14710.087890625;33874.34765625;2414.5927734375;597.0;371374;581.0;0.0;Calculated values ==>;1568292225.129;377.26;378.46000000000004;306.36;306.36;297.46000000000004;277.16;274.5913991737795;293.66;276.96000000000004;271.86;277.16;351.46000000000004;308.86;271.76000000000005;278.16;299.46000000000004;288.16;304.86;369.26;294.26000000000005;293.56;331.26000000000005;332.86;273.76000000000005;242.14157278889297;269.02936301313275;274.5913991737795;313.46000000000004;9820000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;3120000.0;9760000.0;0.058;0.03966666666666666;0.26816666666666666;0.0635;0.033166666666666664;0.09116666666666667;0.0;14710.087890625;33874.34765625;2414.5927734375;68278.4453125;511695.3149608703;513901.26084095694;284074.40780250245;284074.40780250245;255000.40067922173;430014.67791919125;459184.1982711204;437637.45612594887;472947.9820155742;531411.1529956271;485313.39449836256;437478.7579247441;447073.2487907919;467224.463052191;452267.28390789893;278218.34974729933;500179.71950528014;460006.3717091514;459046.6745650736;243760.74795305103;250454.15340279948;469608.95739645907;202997.26264093973;232493.335560777;274.3808683395334;5035384.344822678;1710235.2030832106;401461.6991053018;2041555.5860521605;0;4;4;41;66;48;34;10;250;260;2155576460009.6655;823439561289.975;1812732928499.7473;62922.678552896614;16929.84261697548;0.0;20654.112739225046;7407360.495456937;1378849.3394565685;101147.50635171492;1631200.1715634686;1.970755859853631;0.2838105424448729
9928;2019-09-12 14:44:45.139;1038;1048;328;327;251;45;190;42;-13;41;794;356;-14;44;256;156;316;953;401;209;190;5;962;366;370;137;369;312;959;403.0;380.0;1816.0;332.0;194.0;98;0;71;1;0;0;1;0;1;0;1;1;0;1;0;68443.6953125;15602.681640625;33273.60546875;2417.59228515625;595.0;371375;580.0;0.0;Calculated values ==>;1568292285.139;376.96000000000004;377.96000000000004;305.96000000000004;305.86;298.26000000000005;277.66;275.0112864084945;292.16;277.36;271.86;277.26000000000005;352.56000000000006;308.76000000000005;271.76000000000005;277.56;298.76000000000005;288.76000000000005;304.76000000000005;368.46000000000004;294.06;292.16;331.16;332.66;273.66;241.92719264551067;269.02936301313275;275.0112864084945;313.26000000000005;9620000.0;3660000.0;3700000.0;1370000.0;3690000.0;3120000.0;9590000.0;0.06716666666666667;0.06333333333333332;0.3026666666666667;0.05533333333333333;0.03233333333333333;0.0995;0.0;15602.681640625;33273.60546875;2417.59228515625;68443.6953125;512795.31047892815;514467.77267162583;283583.5615591774;283195.5323680424;257786.65620288163;429743.705733735;456614.5539490984;437637.45612594887;473176.1828425327;532562.7993452522;485199.48619877663;437478.7579247441;446215.1909064348;465737.0528256397;452434.7666587773;278890.00771270326;500398.96014347876;459260.26013809856;456614.5539490984;243342.44575359824;249617.41799618208;469646.3180116958;204122.6055358568;229944.08873271476;274.83457481825013;5036523.885886233;1710487.8515969997;401501.97402548516;2042115.2455891592;0;4;4;41;66;48;34;10;250;260;2155797596859.6304;823522075039.9619;1812920159699.7175;70677.16144526788;14692.312090329759;0.0;22553.711289030172;7408474.013012078;1379112.9013320801;101147.50635171492;1631560.2967745136;2.104016816402741;0.29390715329199646
9929;2019-09-12 14:45:45.100;1027;1038;329;328;252;48;185;45;-15;44;802;355;-16;38;255;160;316;946;406;205;185;4;945;369;374;135;372;310;941;410.0;279.0;2493.0;223.0;187.0;99;0;73;1;0;0;1;0;1;0;1;1;0;1;0;67770.671875;15515.564453125;32689.60546875;2413.171875;595.0;371376;580.0;0.0;Calculated values ==>;1568292345.1;375.86;376.96000000000004;306.06;305.96000000000004;298.36;277.96000000000004;275.3239800832674;291.66;277.66;271.66;277.56;353.36;308.66;271.56;276.96000000000004;298.66;289.16;304.76000000000005;367.76;293.66;291.66;331.16;332.66;273.56;241.49495122638035;268.7936212382143;275.3239800832674;313.76000000000005;9450000.0;3690000.0;3740000.0;1350000.0;3720000.0000000005;3100000.0;9410000.0;0.06833333333333333;0.0465;0.4155;0.03716666666666667;0.03116666666666667;0.0995;0.0;15515.564453125;32689.60546875;2413.171875;67770.671875;512515.3966200863;514403.056558392;285173.0928754301;284766.6514870701;258603.69469073036;429537.3511455088;455241.00177628326;437776.4333770113;473728.41363301896;533547.6932199636;485314.4928831968;437618.5379703155;445742.4428687401;465170.0281965414;452490.6768276049;279830.9761196772;500870.38926571433;458067.42872462474;455241.00177628326;243342.44575359824;249617.41799618208;469819.3315087438;205080.82617047237;230168.3535973184;275.2172303206379;5037658.2677843245;1710747.0017571328;401542.2042268242;2042664.581712598;0;4;4;41;66;48;34;10;250;260;2156020651779.5027;823603621999.9153;1813106638409.6108;96685.02479431691;9839.447781739089;0.0;22394.728493807004;7409867.791351434;1379317.1997838644;101147.50635171492;1631934.6236351074;2.546887086645379;0.35404305113466283
9930;2019-09-12 14:46:45.090;1015;1025;332;331;254;44;183;45;-14;45;808;355;-15;33;253;159;315;926;403;205;183;3;977;365;370;130;368;312;973;475.0;501.0;1265.0;236.0;220.0;98;0;84;1;0;0;1;0;1;0;1;1;0;1;0;70613.8671875;16955.8515625;33772.25390625;2436.20922851562;593.0;371377;579.0;0.0;Calculated values ==>;1568292405.09;374.66;375.66;306.36;306.26000000000005;298.56;277.56;274.9066339382667;291.46000000000004;277.66;271.76000000000005;277.66;353.96000000000004;308.66;271.66;276.46000000000004;298.46000000000004;289.06;304.66;365.76;293.66;291.46000000000004;331.06;332.46000000000004;273.46000000000004;240.39332010688793;269.02936301313275;274.9066339382667;313.46000000000004;9770000.0;3650000.0;3700000.0;1300000.0;3679999.9999999995;3120000.0;9730000.0;0.07916666666666666;0.08349999999999999;0.21083333333333334;0.03933333333333333;0.03666666666666667;0.11583333333333333;0.0;16955.8515625;33772.25390625;2436.20922851562;70613.8671875;508253.52760486735;510045.3967527252;284259.043167514;283874.3959791901;258285.1308603634;429811.8947417682;455625.4652126782;437478.7579247441;474469.24523292336;534026.9815967445;485085.5356669754;437319.724394416;444622.5306516679;465486.7286700281;453043.4802602214;277757.70211387303;494986.2222702333;458707.79275968665;455625.4652126782;242924.1476594651;248780.69988749037;470396.44765817915;203835.82023771826;229293.53109319316;274.71924516527946;5038811.280075947;1711017.5517914505;401582.6090007751;2043218.338232673;0;4;4;41;66;48;34;10;250;260;2156243814579.538;823683108749.928;1813293207309.6404;49259.719362347954;10484.718011871462;0.0;26216.782368840348;7411083.794851899;1379486.5396041635;101147.50635171492;1632339.65204304;1.6168969774659951;0.20925356150441055
9931;2019-09-12 14:47:45.121;1016;1028;332;331;253;48;160;47;-18;47;817;355;-19;28;253;158;316;940;400;199;160;2;949;370;375;127;373;308;943;403.0;468.0;2783.0;9.0;173.0;98;0;84;1;0;0;1;0;1;0;1;1;0;1;0;69236.7734375;16403.80078125;32818.109375;2423.95654296875;592.0;371378;579.0;0.0;Calculated values ==>;1568292465.121;374.76;375.96000000000004;306.36;306.26000000000005;298.46000000000004;277.96000000000004;275.4277932560699;289.16;277.86;271.36;277.86;354.86;308.66;271.26000000000005;275.96000000000004;298.46000000000004;288.96000000000004;304.76000000000005;367.16;293.06;289.16;331.06;332.36;273.36;239.71726792356844;268.5567601203482;275.4277932560699;313.16;9490000.0;3700000.0;3750000.0;1270000.0;3729999.9999999995;3080000.0;9430000.0;0.06716666666666667;0.078;0.4638333333333333;0.0015;0.028833333333333332;0.096;0.0;16403.80078125;32818.109375;2423.95654296875;69236.7734375;510609.32150412403;512814.22834399866;286262.24133444496;285850.4501931317;258846.7049722614;429467.9694778635;451430.5389069013;437758.51091407164;475045.32660676836;535259.7362573459;485542.8928973556;437601.09044165985;444692.8620626349;464758.5740970784;452022.68872277305;279603.3104443785;499786.1326560409;457063.2698513268;451430.5389069013;242924.1476594651;248362.34728340767;470701.941234826;205606.1687296488;229830.9960918532;275.4231206603429;5039977.304218525;1711295.6925267878;401623.13130801055;2043773.5446364621;0;4;4;41;66;48;34;10;250;260;2156467430055.0496;823760248585.1045;1813479303410.0662;107679.99471654145;397.64365875776576;0.0;21273.556110244623;7412392.301518207;1379577.272806239;101147.50635171492;1632735.6093368954;2.50457979994555;0.3265904045739593
9932;2019-09-12 14:48:45.121;1009;1019;332;330;262;46;163;47;-19;49;826;354;-20;13;253;166;315;913;401;194;162;3;932;367;371;136;370;308;928;353.0;297.0;2247.0;168.0;193.0;99;100;87;1;0;0;1;0;1;0;1;0;0;1;0;67882.1484375;16561.76171875;32283.970703125;1410.8293457031198;591.0;371379;579.0;0.0;Calculated values ==>;1568292525.121;374.06000000000006;375.06000000000006;306.36;306.16;299.36;277.76000000000005;275.1157276137837;289.46000000000004;277.86;271.26000000000005;278.06;355.76;308.56;271.16;274.46000000000004;298.46000000000004;289.76000000000005;304.66;364.46000000000004;292.56;289.36;331.06;332.26000000000005;273.46000000000004;241.71165711629368;268.5567601203482;275.1157276137837;313.26000000000005;9320000.0;3670000.0000000005;3710000.0;1360000.0;3700000.0;3080000.0;9280000.0;0.05883333333333333;0.0495;0.3745;0.028;0.03216666666666666;0.091;0.0;16561.76171875;32283.970703125;1410.8293457031198;67882.1484375;510930.63890049263;512683.5512278375;287390.75706869905;286536.148986718;262095.6841503492;429675.2189834977;452577.8509024037;437601.09044165985;474086.44446128915;536197.392524357;485429.4641964597;437443.34373287327;442491.83973573893;465196.3094706972;453705.8912638782;280214.26294313755;496963.6703749668;457012.9787820721;452431.86024224607;242924.1476594651;247943.99896000302;469585.4881537126;204568.31005582737;233844.37649078015;275.0108594631394;5041119.961900816;1711570.4055476212;401655.08785708284;2044316.0619704465;0;4;4;41;66;48;34;10;250;260;2156691230055.0496;823839148585.1045;1813664103410.0662;87270.77625449427;7420.480986740787;0.0;19891.4610213834;7414016.891276299;1379642.4238449517;101147.50635171492;1633078.6511463257;2.279955377618747;0.3101758659661511
9933;2019-09-12 14:49:45.122;1000;1010;335;334;259;40;181;44;-17;50;833;352;-18;6;254;162;314;901;412;200;181;4;985;362;367;139;365;309;982;281.0;469.0;2194.0;177.0;245.0;100;100;95;1;0;0;1;0;1;0;1;0;0;1;0;71246.6796875;18141.22265625;34073.15234375;1403.14990234375;589.0;371380;579.0;0.0;Calculated values ==>;1568292585.122;373.16;374.16;306.66;306.56;299.06;277.16;274.5913991737795;291.26000000000005;277.56;271.46000000000004;278.16;356.46000000000004;308.36;271.36;273.76000000000005;298.56;289.36;304.56;363.26;293.16;291.26000000000005;331.06;332.06;273.56;242.35481222062532;268.67533136820026;274.5913991737795;314.36;9850000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;3090000.0;9820000.0;0.04683333333333333;0.07816666666666668;0.3656666666666667;0.029500000000000002;0.04083333333333334;0.08766666666666667;0.0;18141.22265625;34073.15234375;1403.14990234375;71246.6796875;505370.69571776694;507111.5688583023;284857.0622607557;284473.7437214024;259513.7568612084;430014.67791919125;455842.18364190205;437688.5006598165;473796.9418580429;536854.1266829373;485087.9308723254;437530.6787186241;441234.1507901912;466051.1729702569;453990.82321361953;277016.39913168096;490165.7797847473;458495.1351315018;455842.18364190205;242924.1476594651;247107.31509690773;469275.5542788157;203239.62258928613;241255.3501929174;274.47473452308753;5042279.388123906;1711859.6019035892;401678.538074952;2044869.0472114363;0;4;4;41;66;48;34;10;250;260;2156912633744.7822;823921649960.0049;1813849206494.8425;85730.13974779061;7848.059984841123;0.0;18812.112399027657;7415458.589602482;1379769.6638068585;101147.50635171492;1633401.186299936;2.096148830748182;0.29590630561250636
9934;2019-09-12 14:50:45.112;1007;1022;334;334;247;44;138;44;-21;50;833;351;-22;3;255;154;316;929;405;192;139;6;972;367;372;141;370;305;966;354.0;167.0;2925.0;31.0;181.0;100;100;91;1;0;0;1;0;1;0;1;0;0;1;0;70074.1328125;17488.46484375;33508.92578125;1380.15197753906;587.0;371381;578.0;0.0;Calculated values ==>;1568292645.112;373.86;375.36;306.56;306.56;297.86;277.56;275.1157276137837;286.96000000000004;277.56;271.06;278.16;356.46000000000004;308.26000000000005;270.96000000000004;273.46000000000004;298.66;288.56;304.76000000000005;366.06000000000006;292.36;287.06;330.96000000000004;331.86;273.76000000000005;242.77792619122317;268.19934244402924;275.1157276137837;313.66;9720000.0;3670000.0000000005;3720000.0000000005;1410000.0;3700000.0;3050000.0;9660000.0;0.059000000000000004;0.02783333333333333;0.4875;0.005166666666666667;0.030166666666666668;0.08916666666666667;0.0;17488.46484375;33508.92578125;1380.15197753906;70074.1328125;507463.5424251592;510152.7670238624;285486.94483353046;285486.94483353046;256417.8918889123;429675.2189834977;448679.6728961233;437968.82056851813;473537.94592219684;537142.4445958716;485432.1722096162;437812.597326149;441630.0847411902;465460.53083784366;451967.5125635441;278366.9535231058;496078.40468244493;456567.5235232781;448831.25413137494;242505.85365607988;246270.64818160105;469200.3069803008;204800.86507184894;232098.3985986982;275.100145059378;5043456.865282687;1712156.4664804593;401701.728391591;2045432.1373319034;0;4;4;41;66;48;34;10;250;260;2157134296794.8174;824005635960.0182;1814033375794.8718;113669.37830462623;1366.0637831936679;0.0;19325.34628499701;7417119.975309407;1379846.4353742101;101147.50635171492;1633718.945486994;2.56523658225813;0.3462420120385342
9935;2019-09-12 14:51:45.103;1012;1022;331;329;262;47;152;46;-21;51;826;350;-22;1;253;165;315;917;407;182;151;7;937;367;372;147;370;306;933;362.0;336.0;2027.0;305.0;189.0;100;100;91;1;0;0;1;0;1;0;1;0;0;1;0;68567.1015625;16984.59765625;32536.9140625;1372.07202148438;584.0;371382;579.0;0.0;Calculated values ==>;1568292705.103;374.36;375.36;306.26000000000005;306.06;299.36;277.86;275.1157276137837;288.36;277.76000000000005;271.06;278.26000000000005;355.76;308.16;270.96000000000004;273.26000000000005;298.46000000000004;289.66;304.66;364.86;291.36;288.26000000000005;331.06;331.56;273.86;244.02132995426717;268.3187672390254;275.1157276137837;313.86;9370000.0;3670000.0000000005;3720000.0000000005;1470000.0;3700000.0;3060000.0;9330000.0;0.060333333333333336;0.056;0.3378333333333333;0.05083333333333333;0.0315;0.09183333333333334;0.0;16984.59765625;32536.9140625;1372.07202148438;68567.1015625;510971.29199049907;512725.69071267516;286580.91876941023;285743.5358396311;261928.4778046753;429675.2189834977;450781.09048023575;437742.05038880615;472855.00110366783;536342.3411838164;485204.5861821403;437585.1090581189;441118.68104791886;465196.3094706972;453562.05795503774;279916.946759718;497135.4348819403;455148.22427575965;450632.4263998688;242924.1476594651;245015.67932991832;468476.4530917251;204345.77413833627;232553.47347639978;274.9252885734506;5044612.035599724;1712443.6989096631;401724.6601512788;2045982.4367727241;0;4;4;41;66;48;34;10;250;260;2157357463314.5833;824092022999.9275;1814216648299.6794;78849.04199328374;13426.642846797264;0.0;20026.917176805237;7418724.054828848;1379969.6894384474;101147.50635171492;1634046.831825169;2.206616114716724;0.31612778236320044
9936;2019-09-12 14:52:45.103;1008;1020;337;337;246;43;179;44;-20;50;812;350;-22;10;255;157;315;918;418;190;179;7;984;367;372;145;370;305;980;387.0;307.0;815.0;51.0;212.0;100;1;95;1;0;0;1;0;1;0;1;1;0;1;0;71982.09375;18143.220703125;34088.859375;2347.74145507812;581.0;371383;581.0;0.0;Calculated values ==>;1568292765.103;373.96000000000004;375.16;306.86;306.86;297.76000000000005;277.46000000000004;275.1157276137837;291.06;277.56;271.16;278.16;354.36;308.16;270.96000000000004;274.16;298.66;288.86;304.66;364.96000000000004;292.16;291.06;331.26000000000005;331.26000000000005;273.86;243.61107973660833;268.19934244402924;275.1157276137837;314.96000000000004;9840000.0;3670000.0000000005;3720000.0000000005;1450000.0;3700000.0;3050000.0;9800000.0;0.0645;0.051166666666666666;0.13583333333333333;0.0085;0.035333333333333335;0.09983333333333333;0.0;18143.220703125;34088.859375;2347.74145507812;71982.09375;506652.5669557355;508757.69889723195;285756.70031118987;285756.70031118987;255763.48918773324;429675.2189834977;454719.09345793235;438124.7295301388;473017.4502798929;534958.3195004889;485319.0004824966;437812.597326149;442668.9074931304;465460.53083784366;452404.6852713271;277414.4238541953;493088.5082261425;456285.002545597;454719.09345793235;243760.74795305103;243760.74795305103;468751.72169904737;204667.8644588639;233367.08516118967;275.04909899473296;5045783.278893995;1712736.4307293247;401755.6585969168;2046537.65155137;0;4;4;41;66;48;34;10;251;260;2157580663314.5833;824179622999.9275;1814399948299.6794;31711.2241721815;2244.7127865415596;0.0;22098.308828291476;7419645.390380227;1380100.284068725;101147.50635171492;1634397.8753752115;1.0270140907828815;0.12077943000833678
9937;2019-09-12 14:53:45.124;1015;1029;333;332;259;49;155;47;-22;50;790;354;-23;22;253;163;316;935;428;186;155;6;951;371;376;145;374;304;946;461.0;399.0;1902.0;353.0;178.0;100;8;94;1;0;0;1;0;1;0;1;1;0;1;0;70426.0234375;17529.125;33013.24609375;2359.65283203125;577.0;371384;583.0;0.0;Calculated values ==>;1568292825.124;374.66;376.06000000000006;306.46000000000004;306.36;299.06;278.06;275.5313989812953;288.66;277.86;270.96000000000004;278.16;352.16;308.56;270.86;275.36;298.46000000000004;289.46000000000004;304.76000000000005;366.66;291.76000000000005;288.66;331.46000000000004;330.86;273.76000000000005;243.61107973660833;268.0796299477929;275.5313989812953;315.96000000000004;9510000.0;3710000.0;3760000.0;1450000.0;3740000.0;3040000.0;9460000.0;0.07683333333333334;0.0665;0.317;0.05883333333333333;0.029666666666666668;0.10650000000000001;0.0;17529.125;33013.24609375;2359.65283203125;70426.0234375;510306.4208904199;512726.55746694346;286458.8817500045;286047.7061371423;260581.80674623494;429398.2889081932;450506.4290447435;438039.0146135774;473017.4502798929;532741.0114406402;485885.1634493815;437883.18805776763;444622.5063410642;464612.0944369512;452577.8509024037;279490.96938738803;498761.3459793874;455048.14796619717;450506.4290447435;244597.3647265701;242087.5637286956;468652.0482603189;205309.49076416387;227914.48543627595;275.3146073079822;5046970.428563804;1713033.80432192;401794.90061263874;2047097.0314794527;0;4;4;41;66;48;34;10;251;260;2157805141855.1326;824266653450.1405;1814582712245.1267;73775.25906026408;15493.320466023786;0.0;23706.041994301795;7420524.752078225;1380248.1527487887;101147.50635171492;1634779.7118956905;2.135544410911142;0.3193220061663069
