;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9938;2019-09-12 14:54:45.124;1008;1019;338;337;255;43;170;46;-24;50;779;360;-25;28;253;162;316;925;425;189;169;4;985;365;370;144;367;301;979;314.0;233.0;1965.0;178.0;218.0;0;20;86;1;0;0;1;0;0;1;1;1;0;1;0;78429.03125;16971.150390625;41658.0234375;2421.41625976562;572.0;371385;588.0;0.0;Calculated values ==>;1568292885.124;373.96000000000004;375.06000000000006;306.96000000000004;306.86;298.66;277.46000000000004;274.9066339382667;290.16;277.76000000000005;270.76000000000005;278.16;351.06000000000006;309.16;270.66;275.96000000000004;298.46000000000004;289.36;304.76000000000005;365.66;292.06;290.06;331.96000000000004;330.36;273.56;243.40439225979637;267.7187500070086;274.9066339382667;315.66;9850000.0;3650000.0;3700000.0;1440000.0;3670000.0000000005;3010000.0;9790000.0;0.052333333333333336;0.03883333333333334;0.32749999999999996;0.029666666666666668;0.036333333333333336;0.08866666666666667;0.0;16971.150390625;41658.0234375;2421.41625976562;78429.03125;506572.45318908157;508688.4047208684;286212.3892225505;285820.8035446265;258414.42607600638;429811.8947417682;453766.337837709;438404.20131815126;473147.88962849684;531819.4597172331;486899.68861117336;438249.86041294545;446070.60221923905;465631.5214710507;453475.3951927411;277717.1939803644;494293.24329325114;456473.7484945126;453622.07462878566;246688.97952812296;239996.17471937067;468590.4005405076;203992.07529378592;237683.85806910676;274.7795067823846;5048210.887352867;1713321.3066168418;401834.7428550704;2047719.2920588797;0;4;4;41;66;48;35;10;251;260;2158028941855.1326;824353353450.1405;1814764212245.1267;76769.97127297964;7849.750315652742;0.0;19146.52186829153;7421779.295664336;1380442.678338636;101147.50635171492;1635136.8165945455;1.6996763390417409;0.24603500441802412
9939;2019-09-12 14:55:45.115;1017;1029;333;331;258;43;156;44;-27;49;776;364;-28;34;255;162;316;937;425;188;156;2;948;365;370;143;368;299;939;474.0;437.0;1923.0;254.0;195.0;0;26;78;1;0;0;1;0;0;1;1;1;0;1;0;75781.3984375;15570.5009765625;40079.35546875;2404.109375;562.0;371386;599.0;0.0;Calculated values ==>;1568292945.115;374.86;376.06000000000006;306.46000000000004;306.26000000000005;298.96000000000004;277.46000000000004;274.9066339382667;288.76000000000005;277.56;270.46000000000004;278.06;350.76;309.56;270.36;276.56;298.66;289.36;304.76000000000005;366.86;291.96000000000004;288.76000000000005;333.06;329.36;273.36;243.1966462407574;267.47669482898436;274.9066339382667;315.66;9480000.0;3650000.0;3700000.0;1430000.0;3679999.9999999995;2990000.0;9390000.0;0.079;0.07283333333333333;0.3205;0.042333333333333334;0.0325;0.1115;0.0;15570.5009765625;40079.35546875;2404.109375;75781.3984375;510833.27784773015;513266.75901509274;286972.52674639097;286137.78103815904;260493.68045688464;429811.8947417682;451729.35164731694;438390.63782803225;473179.6374401198;531657.3694284931;487571.9134184158;438236.7768127522;447298.3091029478;465749.9238030741;453475.3951927411;279659.8505649233;499674.23909298674;456332.7804492596;451729.35164731694;251290.9062238717;235813.6939595721;468529.08662627725;203876.664714671;228097.4316745894;274.73500340005074;5049495.781502544;1713592.446367553;401874.9495367442;2048400.3347106604;0;4;4;41;66;48;35;10;251;260;2158250908554.8997;824439440535.0502;1814944185244.938;75161.72838283228;11203.619194257997;0.0;24934.95907695912;7423045.203245515;1380601.4326010067;101147.50635171492;1635504.1071668528;1.9171869670117618;0.2747654670547824
9940;2019-09-12 14:56:45.105;1019;1031;335;334;244;43;177;43;-26;49;775;365;-27;39;256;153;315;929;415;247;176;0;975;365;370;142;367;301;969;448.0;299.0;1733.0;298.0;267.0;12;28;78;1;0;0;1;0;0;1;1;1;0;1;0;77952.484375;16234.234375;41931.41015625;2426.9736328125;540.0;371387;622.0;0.0;Calculated values ==>;1568293005.105;375.06000000000006;376.26;306.66;306.56;297.56;277.46000000000004;274.9066339382667;290.86;277.46000000000004;270.56;278.06;350.66;309.66;270.46000000000004;277.06;298.76000000000005;288.46000000000004;304.66;366.06000000000006;297.86;290.76000000000005;335.36;327.16;273.16;242.98782864720522;267.7187500070086;274.9066339382667;314.66;9750000.0;3650000.0;3700000.0;1420000.0;3670000.0000000005;3010000.0;9690000.0;0.07466666666666667;0.049833333333333334;0.28883333333333333;0.049666666666666665;0.0445;0.11916666666666667;0.0;16234.234375;41931.41015625;2426.9736328125;77952.484375;509003.879232424;511236.488959381;285684.97167498973;285291.013774169;255466.62444687312;429811.8947417682;454771.10132512817;438095.2167564963;473309.80541858333;531402.9353251432;487460.4769292878;437940.2675631159;447616.0868409365;466025.3883456046;452174.5837827361;277857.4843581926;495813.23089946335;464400.92303500493;454628.09955475514;260914.8530628454;226613.5671989835;468468.1067229894;203740.22803054962;234340.57286001186;274.6823478851425;5050776.68367357;1713857.4416556146;401915.2018519782;2049083.643853803;0;4;4;41;66;48;35;10;251;260;2158472871554.935;824524926285.0637;1815124155244.9666;67689.53257701093;13148.151308391174;0.0;26250.930264456907;7424235.432015841;1380804.330199991;101147.50635171492;1635930.5851532528;1.7673541331371831;0.24710137979873636
9941;2019-09-12 14:57:45.116;1022;1034;334;333;257;44;171;44;-28;48;776;365;-29;41;257;156;316;944;401;274;172;0;957;362;367;142;364;299;953;332.0;306.0;157.0;21.0;210.0;21;35;70;1;0;0;1;0;0;1;1;1;0;0;0;76548.4375;15227.3515625;41685.2109375;2471.46362304688;528.0;371388;647.0;0.0;Calculated values ==>;1568293065.116;375.36;376.56000000000006;306.56;306.46000000000004;298.86;277.56;274.5913991737795;290.26000000000005;277.56;270.36;277.96000000000004;350.76;309.66;270.26000000000005;277.26000000000005;298.86;288.76000000000005;304.76000000000005;367.56000000000006;300.56;290.36;337.86;325.96000000000004;273.16;242.98782864720522;267.47669482898436;274.5913991737795;313.26000000000005;9570000.0;3620000.0000000005;3670000.0000000005;1420000.0;3640000.0;2990000.0;9530000.0;0.05533333333333333;0.051000000000000004;0.026166666666666668;0.0035;0.035;0.09033333333333333;0.0;15227.3515625;41685.2109375;2471.46362304688;76548.4375;510856.9134820048;512908.4439687443;286370.98756296263;285964.45800255914;259758.84048109103;430014.67791919125;454422.3492080704;438236.7768127522;473211.45657138317;531657.3694284931;487683.7312368268;438082.61597026663;448270.2827830808;466586.1840761427;453132.35556440166;279159.70538039034;499535.65831005026;468368.7420672733;454565.1073298317;271378.50176498963;221596.04284303306;468468.1067229894;203346.0750018346;235514.3990568842;274.5159162232821;5052064.427397177;1714119.6696043806;401956.0296461115;2049780.5767762472;0;4;4;41;66;48;35;10;251;260;2158694012089.6328;824610141904.9473;1815304188244.7205;6146.306697385677;927.9271110240419;0.0;19787.580647322924;7424850.843480375;1380921.6523584456;101147.50635171492;1636314.3097469404;0.45234074227425275;0.03477934084449851
9942;2019-09-12 14:58:45.126;1024;1036;334;333;242;37;157;39;-28;47;775;364;-29;47;259;150;316;942;398;264;158;0;972;359;364;142;361;299;966;394.0;225.0;1909.0;284.0;224.0;3;40;66;1;0;0;1;0;0;1;1;1;0;1;0;76344.671875;14808.40625;41272.4921875;2503.1845703125;520.0;371389;660.0;0.0;Calculated values ==>;1568293125.126;375.56000000000006;376.76;306.56;306.46000000000004;297.36;276.86;274.27422755570615;288.86;277.06;270.36;277.86;350.66;309.56;270.26000000000005;277.86;299.06;288.16;304.76000000000005;367.36;299.56;288.96000000000004;339.16;325.16;273.16;242.98782864720522;267.47669482898436;274.27422755570615;312.96000000000004;9720000.0;3590000.0;3640000.0;1420000.0;3610000.0;2990000.0;9660000.0;0.06566666666666666;0.0375;0.31816666666666665;0.04733333333333333;0.037333333333333336;0.10300000000000001;0.0;14808.40625;41272.4921875;2503.1845703125;76344.671875;509976.59963528527;512197.3266579986;285486.94483353046;285092.4794499108;254964.66605781252;430214.79039162316;452928.8433368577;438236.7768127522;473113.08983516775;531553.3465226239;487571.9134184158;438082.61597026663;449096.5729453799;467272.39285998954;452792.59228542744;278366.9535231058;498103.6017662543;467495.5796977367;453072.97611673607;276820.84063482966;218251.29456621417;468468.1067229894;202248.15645753779;232418.8499789332;274.0761386540693;5053338.748993306;1714370.009302442;401997.4919569498;2050472.0061878779;0;4;4;41;66;48;35;10;251;260;2158913348639.598;824695356104.9337;1815483618144.692;75083.71270968404;12601.077645898044;0.0;22727.374992193698;7425527.873128131;1381034.4128550198;101147.50635171492;1636668.6600924295;1.8846785624868743;0.2576369116431002
9943;2019-09-12 14:59:45.127;1029;1041;328;326;252;37;134;37;-28;45;775;362;-29;48;260;153;316;942;402;245;134;0;936;357;363;141;360;300;930;399.0;357.0;1850.0;307.0;203.0;1;43;62;1;0;0;1;0;0;1;1;1;0;1;0;73893.671875;14062.3779296875;39643.8828125;2525.1796875;512.0;371390;660.0;0.0;Calculated values ==>;1568293185.127;376.06000000000006;377.26;305.96000000000004;305.76000000000005;298.36;276.86;274.0616903277293;286.56;276.86;270.36;277.66;350.66;309.36;270.26000000000005;277.96000000000004;299.16;288.46000000000004;304.76000000000005;367.36;297.66;286.56;339.16;324.36;273.16;242.77792619122317;267.5978703862781;274.0616903277293;313.36;9360000.0;3570000.0000000005;3629999.9999999995;1410000.0;3600000.0;3000000.0;9300000.0;0.0665;0.0595;0.30833333333333335;0.051166666666666666;0.03383333333333333;0.10033333333333333;0.0;14062.3779296875;39643.8828125;2525.1796875;73893.671875;513497.9407783986;515667.32121598313;285546.04360327206;284717.9813935325;258933.7825477272;430346.717906069;449743.0750631276;438011.42202021845;473046.85946660035;531478.1602889443;487236.2078632973;437856.56215164;449049.17973423813;467542.87897321215;453567.83574282797;280358.4518901011;501206.7525957953;465160.9749554807;449743.0750631276;276820.84063482966;214906.75144652807;468605.80246456154;201701.06958121023;229974.37477469622;273.85389686189455;5054590.756061122;1714610.6031811025;402039.3956909314;2051146.3205531281;0;4;4;41;66;48;35;10;251;260;2159131452275.2012;824780257520.1686;1815663321140.189;72862.3586686942;13656.62549919814;0.0;22050.126262272617;7426760.777607759;1381253.2306954039;101147.50635171492;1637041.8121563462;1.9307545672055324;0.26953107720422453
9944;2019-09-12 15:00:45.107;1028;1039;333;332;238;33;155;34;-26;43;775;363;-27;52;262;147;315;930;411;237;155;0;971;354;359;139;357;301;966;314.0;361.0;1914.0;282.0;220.0;1;44;63;1;0;0;1;0;0;1;1;1;0;1;0;75721.4609375;14724.212890625;41142.9296875;2543.33471679688;505.0;371391;654.0;0.0;Calculated values ==>;1568293245.107;375.96000000000004;377.06000000000006;306.46000000000004;306.36;296.96000000000004;276.46000000000004;273.7412296467126;288.66;276.56;270.56;277.46000000000004;350.66;309.46000000000004;270.46000000000004;278.36;299.36;287.86;304.66;366.16;296.86;288.66;338.56000000000006;323.66;273.16;242.35481222062532;267.7187500070086;273.7412296467126;314.26000000000005;9710000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;3010000.0;9660000.0;0.052333333333333336;0.06016666666666667;0.319;0.047;0.03666666666666667;0.089;0.0;14724.212890625;41142.9296875;2543.33471679688;75721.4609375;510641.9451130096;512633.2418378607;285092.4794499108;284700.10442707274;253813.6762597844;430542.39183029096;453508.0126488679;438095.2167564963;473111.3802909942;531402.9353251432;487236.2735384079;437940.2675631159;449414.24132049555;468221.32719875296;453232.9421065612;278059.3963953854;496234.9384137822;464695.37349921046;453508.0126488679;274308.8830629234;211980.4382156667;468880.45426275564;200971.60147356655;235628.14296194812;273.55534023293296;5055837.133237365;1714850.4114752624;402081.61923177395;2051819.3195830297;0;4;4;41;66;48;35;10;251;260;2159347980075.27;824864229520.1953;1815843561040.2463;75642.43327525459;12591.716081091887;0.0;19391.30840213586;7427997.905027708;1381471.8939632492;101147.50635171492;1637387.0423302297;1.8425711061230985;0.2658425631429142
9945;2019-09-12 15:01:45.118;1033;1044;332;331;254;34;138;33;-26;41;776;365;-27;52;263;152;315;943;422;226;138;0;965;352;357;138;355;301;961;281.0;363.0;1082.0;143.0;217.0;1;42;59;1;0;0;1;0;0;1;1;1;0;0;0;75046.3203125;14159.3408203125;40988.3828125;2541.66674804688;501.0;371392;647.0;0.0;Calculated values ==>;1568293305.118;376.46000000000004;377.56000000000006;306.36;306.26000000000005;298.56;276.56;273.5264737036516;286.96000000000004;276.46000000000004;270.56;277.26000000000005;350.76;309.66;270.46000000000004;278.36;299.46000000000004;288.36;304.66;367.46000000000004;295.76000000000005;286.96000000000004;337.86;323.26000000000005;273.16;242.14157278889297;267.7187500070086;273.5264737036516;315.36;9650000.0;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;3010000.0;9610000.0;0.04683333333333333;0.0605;0.18033333333333335;0.02383333333333333;0.036166666666666666;0.08299999999999999;0.0;14159.3408203125;40988.3828125;2541.66674804688;75046.3203125;511837.95082338125;513739.4584711019;285024.3684600521;284629.7689048466;258622.88153239703;430671.36484660726;451414.059294789;438095.2167564963;473045.8727645816;531507.0790911687;487460.4769292878;437940.2675631159;449414.24132049555;468628.0947588448;454282.9581333604;278368.3223477954;498691.4067247664;463544.24104893836;451414.059294789;271378.50176498963;210308.32490665457;469017.4129134338;200537.95620007312;237352.31656235314;273.3765298944438;5057093.761752397;1715091.1518835092;402124.0020126753;2052503.8726646549;0;4;4;41;66;48;35;10;251;260;2159562819454.9763;824947344755.0817;1816024194149.9995;42839.49265367498;6398.760385001762;0.0;17767.124646792174;7428985.4354231525;1381630.1769468116;101147.50635171492;1637696.7527083757;1.1614852790626897;0.15979860906226429
9946;2019-09-12 15:02:45.128;1037;1049;338;337;246;32;164;32;-26;40;778;367;-27;55;264;150;316;954;421;222;164;-2;986;352;357;138;354;301;982;287.0;254.0;1200.0;222.0;219.0;1;42;57;1;0;0;1;0;0;1;1;1;0;0;0;75860.6796875;14192.966796875;41724.2734375;2545.35375976562;500.0;371393;640.0;0.0;Calculated values ==>;1568293365.128;376.86;378.06000000000006;306.96000000000004;306.86;297.76000000000005;276.36;273.5264737036516;289.56;276.36;270.56;277.16;350.96000000000004;309.86;270.46000000000004;278.66;299.56;288.16;304.76000000000005;368.56000000000006;295.36;289.56;337.16;323.16;272.96000000000004;242.14157278889297;267.7187500070086;273.5264737036516;315.26000000000005;9860000.0;3520000.0000000005;3570000.0000000005;1380000.0;3540000.0;3010000.0;9820000.0;0.04783333333333333;0.042333333333333334;0.2;0.037000000000000005;0.0365;0.08433333333333333;0.0;14192.966796875;41724.2734375;2545.35375976562;75860.6796875;510799.4914217652;512864.169375561;286018.49448203546;285629.4044460513;255712.6886452035;430671.36484660726;455121.83405515505;438095.2167564963;472947.9820155742;531715.34125538;487684.5323832837;437940.2675631159;449825.1039078654;468894.3522621927;454001.61413244915;277668.5405553521;498584.9890837537;463015.90774916107;455121.83405515505;268448.3696465944;209890.3038832737;468820.06781444605;200384.25441153813;237447.2950744609;273.3161785280667;5058351.529678586;1715327.46049182;402166.4009155399;2053193.259678651;0;4;4;41;66;48;35;10;251;260;2159777055154.9424;825030158555.0685;1816204824249.9707;47542.192468991634;9932.125095907595;0.0;18357.21945403854;7429738.741662507;1381766.2903409163;101147.50635171492;1637997.8390818683;1.2970949771154174;0.18564396686951118
9947;2019-09-12 15:03:45.109;1045;1058;336;335;248;33;161;31;-19;39;778;368;-24;59;264;149;316;971;423;217;161;-3;982;352;357;149;355;300;977;338.0;325.0;1325.0;473.0;207.0;1;84;50;1;0;0;1;0;0;1;1;1;0;0;0;75310.21875;13542.1708984375;41615.203125;2743.32788085938;497.0;371394;633.0;0.0;Calculated values ==>;1568293425.109;377.66;378.96000000000004;306.76000000000005;306.66;297.96000000000004;276.46000000000004;273.5264737036516;289.26000000000005;276.26000000000005;271.26000000000005;277.06;350.96000000000004;309.96000000000004;270.76000000000005;279.06;299.56;288.06;304.76000000000005;370.26;294.86;289.26000000000005;336.46000000000004;322.86;272.86;244.42749628697553;267.5978703862781;273.5264737036516;315.46000000000004;9820000.0;3520000.0000000005;3570000.0000000005;1490000.0;3550000.0;3000000.0;9770000.0;0.05633333333333333;0.05416666666666667;0.22083333333333333;0.07883333333333334;0.034499999999999996;0.09083333333333332;0.0;13542.1708984375;41615.203125;2743.32788085938;75310.21875;512280.43360359414;514549.4103516011;285558.6907448865;285169.45226424903;256419.8423517299;430671.36484660726;454700.04539168015;439391.7415149867;471399.1107851406;531790.3850531746;487907.80048247403;438627.8345891578;450551.2222606441;468755.5939051956;453860.6888816288;277864.26360438234;501629.21394166804;462352.8576263787;454700.04539168015;265518.4816520846;208636.25808486674;467195.555365364;199989.62914126733;232490.17180539426;273.16096355834964;5059610.88824124;1715558.5134491285;402210.45930626267;2053887.535392435;0;4;4;41;66;48;35;10;251;260;2159991187324.7517;825116231289.9918;1816385067154.8103;52867.966482529686;21064.73385066629;0.0;20184.063517420964;7430575.228015105;1382024.5157013077;101147.50635171492;1638318.9147335144;1.625485715288581;0.25359633063711495
9948;2019-09-12 15:04:45.109;1049;1061;336;336;250;33;168;31;-12;38;770;371;-15;77;264;151;316;975;428;215;168;-8;971;353;358;158;356;300;966;375.0;402.0;1280.0;458.0;204.0;0;99;48;1;0;0;1;0;0;1;1;1;0;0;0;74667.8203125;13251.1982421875;41143.5859375;2804.052734375;493.0;371395;627.0;0.0;Calculated values ==>;1568293485.109;378.06000000000006;379.26;306.76000000000005;306.76000000000005;298.16;276.46000000000004;273.6339639331285;289.96000000000004;276.26000000000005;271.96000000000004;276.96000000000004;350.16;310.26000000000005;271.66;280.86;299.56;288.26000000000005;304.76000000000005;370.66;294.66;289.96000000000004;335.86;322.46000000000004;272.36;246.20719268323901;267.5978703862781;273.6339639331285;315.96000000000004;9710000.0;3529999.9999999995;3579999.9999999995;1580000.0;3560000.0;3000000.0;9660000.0;0.0625;0.06699999999999999;0.21333333333333335;0.07633333333333334;0.034;0.0965;0.0;13251.1982421875;41143.5859375;2804.052734375;74667.8203125;513701.1742584904;515807.2109473761;286282.3031239423;286282.3031239423;257297.86121945502;430607.02586249536;455514.98661037174;440449.4429945348;470090.74336725485;530957.6171114945;488243.10570485605;439997.77987885213;452968.6581724501;468616.59019226726;453971.4261804918;278418.31561602396;503155.1109867152;461934.76558694645;455514.98661037174;263007.33956846996;206964.23671620517;465412.3601249098;200169.80189796948;230509.95777033296;273.23620385036816;5060860.705233428;1715781.7915253004;402256.6874780563;2054577.1919679558;0;4;4;41;66;48;35;10;251;260;2160205687324.7517;825208331289.9918;1816565067154.8103;51259.65676726727;20246.848611323112;0.0;21712.985283063743;7431442.958208853;1382368.778888491;101147.50635171492;1638668.0568068519;1.6297445138912576;0.25312827685912676
9949;2019-09-12 15:05:45.110;1049;1061;337;336;251;33;178;30;-8;36;742;378;-10;110;264;152;316;973;427;216;178;-17;972;353;358;149;355;301;968;346.0;301.0;1109.0;328.0;198.0;0;2;47;1;0;0;1;0;0;1;1;1;1;0;0;75549.7890625;13159.4775390625;41131.19140625;3848.404296875;490.0;371396;622.0;0.0;Calculated values ==>;1568293545.11;378.06000000000006;379.26;306.86;306.76000000000005;298.26000000000005;276.46000000000004;273.6339639331285;290.96000000000004;276.16;272.36;276.76000000000005;347.36;310.96000000000004;272.16;284.16;299.56;288.36;304.76000000000005;370.46000000000004;294.76000000000005;290.96000000000004;335.36;322.16;271.46000000000004;244.42749628697553;267.7187500070086;273.6339639331285;315.86;9720000.0;3529999.9999999995;3579999.9999999995;1490000.0;3550000.0;3010000.0;9680000.0;0.057666666666666665;0.050166666666666665;0.18483333333333332;0.05466666666666666;0.033;0.09066666666666667;0.0;13159.4775390625;41131.19140625;3848.404296875;75549.7890625;513625.18099986535;515657.4801145497;286546.92273607315;286147.7927252877;257537.729170102;430607.02586249536;456907.6180581302;440834.61030177056;471100.1837172131;527961.227108462;488914.24223304755;440534.6557395019;457123.0383596975;468755.5939051956;454112.3874095661;278366.9535231058;502685.8039277714;462068.13665675744;456907.6180581302;260914.8530628454;205710.24989127388;465784.7478618267;200206.03196518068;231631.57676782168;273.2504583997848;5062112.539506931;1716001.8841580276;402312.12554386875;2055262.8265387113;0;4;4;41;66;48;35;10;251;261;2160420490904.4922;825300432824.8806;1816745370159.5925;44476.182229213024;14518.303135683314;0.0;20425.027743654642;7432240.770162838;1382658.493314526;101147.50635171492;1639019.2127674855;1.3660264720374273;0.2035800613173166
9950;2019-09-12 15:06:45.121;1050;1062;337;336;252;32;185;29;-1;34;720;385;-4;127;265;152;316;976;423;219;185;-21;971;352;357;146;355;302;967;437.0;320.0;1160.0;297.0;203.0;0;25;47;1;0;0;1;0;0;1;1;1;1;0;0;75677.71875;13171.06640625;41115.90234375;4017.65869140625;487.0;371397;617.0;0.0;Calculated values ==>;1568293605.121;378.16;379.36;306.86;306.76000000000005;298.36;276.36;273.5264737036516;291.66;276.06;273.06;276.56;345.16;311.66;272.76000000000005;285.86;299.66;288.36;304.76000000000005;370.76;295.06;291.66;334.86;321.86;271.06;243.81672145450628;267.8393353686513;273.5264737036516;315.46000000000004;9710000.0;3520000.0000000005;3570000.0000000005;1460000.0;3550000.0;3020000.0;9670000.0;0.07283333333333333;0.05333333333333334;0.19333333333333333;0.0495;0.03383333333333333;0.10666666666666666;0.0;13171.06640625;41115.90234375;4017.65869140625;75677.71875;513845.92024282657;515875.7878916883;286614.92622834403;286214.87874661665;257860.27541806264;430671.36484660726;458034.50368877524;441666.2829081751;471301.5102264595;525582.2730755364;489585.3305635858;441219.5769185515;459143.28049790504;468883.0007636323;454282.9581333604;278418.31561602396;503223.3387024176;462618.4332792204;458034.50368877524;258822.4845140824;204456.2876039246;465809.5003346479;200059.2651755669;227513.63891574467;273.1883805442167;5063372.999784012;1716221.3455853637;402377.6880865382;2055948.3446436967;0;4;4;41;66;48;35;10;251;261;2160635030230.0513;825388949050.1113;1816926303325.064;46710.690094970916;13154.63664037451;0.0;24588.892242456594;7433000.800080797;1382889.1434246968;101147.50635171492;1639394.3975396142;1.4484994190671237;0.20486100528504267
9951;2019-09-12 15:07:45.121;1052;1064;336;335;252;33;190;29;2;34;719;386;0;138;265;152;316;974;427;220;189;-19;965;353;357;143;355;303;960;416.0;263.0;1193.0;274.0;200.0;0;28;46;1;0;0;1;0;0;1;1;1;1;0;0;75426.2578125;12982.2900390625;40882.1875;4084.66479492188;483.0;371398;614.0;0.0;Calculated values ==>;1568293665.121;378.36;379.56000000000006;306.76000000000005;306.66;298.36;276.46000000000004;273.6339639331285;292.16;276.06;273.36;276.56;345.06000000000006;311.76000000000005;273.16;286.96000000000004;299.66;288.36;304.76000000000005;370.56000000000006;295.16;292.06;334.56;321.46000000000004;271.26000000000005;243.1966462407574;267.9596281332873;273.6339639331285;315.86;9650000.0;3529999.9999999995;3570000.0000000005;1430000.0;3550000.0;3030000.0;9600000.0;0.06933333333333333;0.04383333333333333;0.19883333333333333;0.04566666666666667;0.03333333333333333;0.10266666666666666;0.0;12982.2900390625;40882.1875;4084.66479492188;75426.2578125;514589.1320642798;516684.23467452696;286694.1560186273;286289.76961958397;258055.58287176542;430607.02586249536;458718.309999043;441901.5654153896;471700.2039591064;525398.6810226736;489587.5730641482;441604.3489713403;460383.9983813178;468883.0007636323;454112.3874095661;278730.85419072566;503502.3137039122;462751.0426575283;458581.8320255698;257567.11924055516;202784.37528459195;466435.7556210952;200417.81458399503;228429.61375108344;273.333719213295;5064632.1995887;1716439.290222408;402445.2074489243;2056631.6620590612;0;4;4;41;66;48;35;10;251;261;2160849230230.0513;825475649050.1113;1817107803325.064;48015.01912364229;12148.152640694241;0.0;23628.9610761806;7433790.180990952;1383100.000002039;101147.50635171492;1639796.2129839363;1.4459598445407376;0.2063460671052224
9952;2019-09-12 15:08:45.112;1052;1063;335;335;250;32;189;29;3;33;728;386;2;137;266;151;316;972;427;222;188;-18;965;352;357;140;355;304;960;271.0;342.0;1156.0;380.0;202.0;0;26;48;1;0;0;1;0;0;1;1;1;1;0;0;75567.4453125;13196.9345703125;40815.38671875;4076.45703125;480.0;371399;610.0;0.0;Calculated values ==>;1568293725.112;378.36;379.46000000000004;306.66;306.66;298.16;276.36;273.5264737036516;292.06;276.06;273.46000000000004;276.46000000000004;345.96000000000004;311.76000000000005;273.36;286.86;299.76000000000005;288.26000000000005;304.76000000000005;370.36;295.36;291.96000000000004;334.16;321.16;271.36;242.56692532238324;268.0796299477929;273.5264737036516;315.86;9650000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;3040000.0;9600000.0;0.04516666666666667;0.057;0.19266666666666668;0.06333333333333332;0.033666666666666664;0.07883333333333334;0.0;13196.9345703125;40815.38671875;4076.45703125;75567.4453125;514589.1320642798;516541.5496628939;286289.76961958397;286289.76961958397;257462.57382819784;430671.36484660726;458581.8320255698;441840.366412452;471998.58498376724;526263.2320382803;489478.2321260182;441691.54992388893;460101.4317773717;469010.3157840944;454142.3701868646;278730.85419072566;503200.6839481695;463015.90774916107;458445.2132468918;255893.36323571714;201530.46850934727;466958.00987548847;199860.4734474572;236771.08196071215;273.11008141353886;5065890.291704627;1716657.4177032264;402513.2065960021;2057312.3730548688;0;4;4;41;66;48;35;10;251;261;2161063398099.8267;825560536315.0222;1817289876009.873;46621.45937792234;16916.177307108646;0.0;17475.310683060496;7434578.700015373;1383342.1664209375;101147.50635171492;1640138.697201231;1.3946402336329193;0.21733029628877124
9953;2019-09-12 15:09:45.142;1051;1063;334;333;249;32;189;29;0;33;739;386;0;138;266;150;315;972;426;221;188;-26;956;353;358;138;356;303;951;434.0;428.0;1197.0;444.0;204.0;0;22;48;1;0;0;1;0;0;1;1;1;1;0;0;75004.0703125;13035.3671875;40515.91015625;4075.74584960938;477.0;371400;608.0;0.0;Calculated values ==>;1568293785.142;378.26;379.46000000000004;306.56;306.46000000000004;298.06;276.36;273.6339639331285;292.06;276.06;273.16;276.46000000000004;347.06000000000006;311.76000000000005;273.16;286.96000000000004;299.76000000000005;288.16;304.66;370.36;295.26000000000005;291.96000000000004;333.96000000000004;320.86;270.56;242.14157278889297;267.9596281332873;273.6339639331285;315.76000000000005;9560000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;3030000.0;9510000.0;0.07233333333333333;0.07133333333333333;0.1995;0.07400000000000001;0.034;0.10633333333333334;0.0;13035.3671875;40515.91015625;4075.74584960938;75004.0703125;515125.4802151271;517211.8559099139;286512.37171145465;286103.8471069672;257416.70588341024;430607.02586249536;458421.9707624873;441604.3489713403;472262.261994151;527492.7868628803;489587.5730641482;441604.3489713403;460383.9983813178;468871.7681886195;453830.29482252937;278846.06183695653;503948.4939708871;462733.1757949236;458285.0314232081;255056.51255035817;200276.58477070546;466445.2278616644;199939.15238308327;227620.87141597946;273.1453810387135;5067145.681715552;1716876.129519028;402581.17558748886;2057990.4727422409;0;4;4;41;66;48;35;10;251;261;2161278005349.7244;825643978014.9824;1817472067059.7861;48212.20671935727;19721.449585415005;0.0;24527.289014101974;7435369.375706082;1383647.6326350083;101147.50635171492;1640488.8938760392;1.604472002807338;0.24218123094984426
9954;2019-09-12 15:10:48.113;1048;1060;332;332;247;31;186;28;-21;33;749;387;-20;134;265;149;315;963;427;224;185;-39;964;351;356;137;353;304;959;214.0;393.0;1016.0;378.0;216.0;0;18;47;1;0;0;1;0;0;1;1;1;1;0;0;75351.2421875;13148.2529296875;40809.9140625;4051.94287109375;475.0;371401;606.0;0.0;Calculated values ==>;1568293848.113;377.96000000000004;379.16;306.36;306.36;297.86;276.26000000000005;273.4187578820637;291.76000000000005;275.96000000000004;271.06;276.46000000000004;348.06000000000006;311.86;271.16;286.56;299.66;288.06;304.66;369.46000000000004;295.56;291.66;333.76000000000005;320.66;269.26000000000005;241.92719264551067;268.0796299477929;273.4187578820637;315.86;9640000.0;3510000.0;3560000.0;1370000.0;3529999.9999999995;3040000.0;9590000.0;0.035666666666666666;0.0655;0.16933333333333334;0.063;0.036000000000000004;0.07166666666666667;0.0;13148.2529296875;40809.9140625;4051.94287109375;75351.2421875;514088.3608212859;516187.84171257546;285156.327408418;285156.327408418;256605.35524006368;430735.4089219946;458331.9995530319;438194.52980446257;472393.7743832905;528461.3794440429;489589.9130214617;438349.7364941574;459719.9609577303;469159.8199226062;454031.92599691753;278420.5378230591;501922.2536643529;463429.53646658803;458195.27633761574;254219.67992080047;199440.67485045042;465296.80476641224;198988.47396070533;242272.7910414168;272.7613095883113;5068460.685101224;1717105.1307330905;402652.26012722147;2058701.746141312;0;4;4;41;66;48;35;10;251;261;2161502811819.5679;825730563139.9221;1817663184044.653;40505.55878954289;16777.424840759537;0.0;15474.444779560923;7436145.2988183005;1383966.8507766596;101147.50635171492;1640838.7479283956;1.2542198003302996;0.19859724664226217
9955;2019-09-12 15:11:45.123;1049;1061;330;329;242;31;179;28;-22;32;757;388;-22;129;266;145;315;971;411;222;179;-52;948;351;356;137;354;305;942;389.0;270.0;1567.0;428.0;209.0;0;16;51;1;0;0;1;0;0;1;1;1;1;1;0;75021.9609375;13282.6669921875;40175.75;4056.2470703125;473.0;371402;605.0;0.0;Calculated values ==>;1568293905.123;378.06000000000006;379.26;306.16;306.06;297.36;276.26000000000005;273.4187578820637;291.06;275.96000000000004;270.96000000000004;276.36;348.86;311.96000000000004;270.96000000000004;286.06;299.76000000000005;287.66;304.66;370.26;295.36;291.06;333.66;320.46000000000004;267.96000000000004;241.92719264551067;268.19934244402924;273.4187578820637;314.26000000000005;9480000.0;3510000.0;3560000.0;1370000.0;3540000.0;3050000.0;9420000.0;0.06483333333333334;0.045000000000000005;0.26116666666666666;0.07133333333333333;0.034833333333333334;0.09966666666666668;0.0;13282.6669921875;40175.75;4056.2470703125;75021.9609375;515443.5240933358;517598.033503153;285511.36926895677;285103.50328458886;255593.3147123563;430735.4089219946;457371.91220730933;437812.597326149;472295.8960165899;529221.1383985593;489592.3505404902;437812.597326149;458923.49802333565;469148.6204098384;453468.0288138592;279286.13595886057;504544.9780427381;463165.68256596546;457371.91220730933;253801.27034056993;198604.77482894104;464003.19288602966;199168.00078256876;229344.86368165753;272.83237995442687;5069651.348477435;1717314.4122253812;402716.46122562175;2059342.995128455;0;4;4;41;66;48;35;10;251;261;2161705767419.534;825808666839.909;1817836779494.624;62326.01379729837;18891.577036713545;0.0;22726.695836389965;7436959.524922772;1384249.2799150893;101147.50635171492;1641141.2266820278;1.8072658228073413;0.26559051584985177
9956;2019-09-12 15:12:45.128;1045;1056;328;327;246;27;172;26;-19;32;764;388;-20;118;267;146;314;950;400;224;172;-63;969;346;351;137;349;308;964;370.0;408.0;1079.0;225.0;228.0;0;13;60;1;0;0;1;0;0;1;1;1;1;0;0;76907.59375;14357.7529296875;41070.0234375;4068.73315429688;472.0;371403;604.0;0.0;Calculated values ==>;1568293965.128;377.66;378.76;305.96000000000004;305.86;297.76000000000005;275.86;272.8767566201714;290.36;275.76000000000005;271.26000000000005;276.36;349.56000000000006;311.96000000000004;271.16;284.96000000000004;299.86;287.76000000000005;304.56;368.16;295.56;290.36;333.56;320.36;266.86;241.92719264551067;268.5567601203482;272.8767566201714;313.16;9690000.0;3460000.0;3510000.0;1370000.0;3490000.0;3080000.0;9640000.0;0.06166666666666667;0.068;0.17983333333333332;0.0375;0.038;0.09966666666666667;0.0;14357.7529296875;41070.0234375;4068.73315429688;76907.59375;513273.99576332374;515239.8021724465;283272.9771488966;282888.9515213704;256178.70368785004;431051.2098666511;457224.1086291105;437601.09044165985;472295.8960165899;529724.3920124897;489263.9930938138;437443.34373287327;457019.1917553185;469962.4276910704;454464.21638583316;277802.9501847159;499511.27817560465;464171.182377635;457224.1086291105;253382.8652305231;198186.82848740023;462905.2339958159;198071.6678617946;230556.4479913251;272.3767272720951;5070917.533608881;1717544.7682532389;402784.1750366367;2060020.0996624017;0;4;4;41;66;48;35;10;251;261;2161917885094.9385;825890873690.0658;1818020694819.9749;43075.37449394577;9931.2587300258;0.0;22591.210176899276;7437837.943022283;1384489.4902294618;101147.50635171492;1641518.9073702935;1.2706265293356784;0.16504494868821268
9957;2019-09-12 15:13:45.134;1051;1064;327;327;235;27;169;25;-19;30;771;385;-19;108;268;139;315;968;407;223;169;-71;976;347;352;136;350;308;972;412.0;288.0;1560.0;344.0;216.0;0;9;64;1;0;0;1;0;0;1;1;1;1;0;0;77693.8125;14817.615234375;41419.734375;4045.26440429688;470.0;371404;603.0;0.0;Calculated values ==>;1568294025.134;378.26;379.56000000000006;305.86;305.86;296.66;275.86;272.9856168485579;290.06;275.66;271.26000000000005;276.16;350.26;311.66;271.26000000000005;283.96000000000004;299.96000000000004;287.06;304.66;369.96000000000004;295.46000000000004;290.06;333.46000000000004;320.16;266.06;241.71165711629368;268.5567601203482;272.9856168485579;313.86;9760000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;3080000.0;9720000.0;0.06866666666666667;0.048;0.26;0.05733333333333333;0.036000000000000004;0.10466666666666667;0.0;14817.615234375;41419.734375;4045.26440429688;77693.8125;513611.3026850898;515789.1340072015;282412.81231918983;282412.81231918983;252813.92911661835;430988.63858405815;456648.2394255332;437601.09044165985;472231.8376443816;530456.9008031462;488927.41172123235;437601.09044165985;455709.693938228;469951.56069836434;453312.52794791735;277807.49668955064;501590.35844927543;463892.64845557977;456648.2394255332;252964.46457616048;197350.94305643384;462253.83002407197;198117.00084610574;227110.46466487352;272.3988558539267;5072206.00749637;1717787.9206342495;402851.7984446702;2060707.583052785;0;4;4;41;66;48;35;10;251;261;2162128806185.086;825972781880.123;1818205513300.104;62265.86329484407;15143.844872870064;0.0;24024.953758282383;7438715.874455501;1384698.4703222185;101147.50635171492;1641907.4142501617;1.682652014774799;0.23626547203829895
9958;2019-09-12 15:14:45.115;1061;1075;327;326;236;27;160;25;-20;29;776;384;-21;103;268;140;316;987;399;227;160;-77;969;348;353;137;350;306;964;633.0;271.0;1983.0;259.0;200.0;0;8;64;1;0;0;1;0;0;1;1;1;1;1;0;77246.8125;14866.619140625;41047.1484375;4003.171875;469.0;371405;603.0;0.0;Calculated values ==>;1568294085.115;379.26;380.66;305.86;305.76000000000005;296.76000000000005;275.86;273.0942459734351;289.16;275.66;271.16;276.06;350.76;311.56;271.06;283.46000000000004;299.96000000000004;287.16;304.76000000000005;371.86;295.86;289.16;333.46000000000004;320.06;265.46000000000004;241.92719264551067;268.3187672390254;273.0942459734351;313.06;9690000.0;3479999.9999999995;3529999.9999999995;1370000.0;3500000.0;3060000.0;9640000.0;0.1055;0.04516666666666667;0.33049999999999996;0.043166666666666666;0.03333333333333333;0.13883333333333334;0.0;14866.619140625;41047.1484375;4003.171875;77246.8125;515582.5864321988;517954.3722039249;282888.9515213704;282506.83419379464;253290.41747290842;430925.7729439634;455234.082041154;437898.67151236854;472002.15594002855;531130.6756210164;489035.2027658134;437742.05038880615;455385.5329026147;469951.56069836434;453280.47471179586;278521.65678400005;505126.05832962086;464267.95083290053;455234.082041154;252964.46457616048;196933.003932529;461503.1061225798;198918.11769499758;219079.1822391447;272.7208755201216;5073496.770499127;1718035.2109204247;402918.84750800894;2061394.58945467;0;4;4;41;66;48;35;10;251;261;2162340239209.8977;826054655945.0502;1818389654969.94;78983.0730366411;11334.918667123964;0.0;32786.17192251229;7439892.576183634;1384919.0568103404;101147.50635171492;1642380.690378832;2.0545803031642795;0.2646808002762644
9959;2019-09-12 15:15:45.085;1067;1080;325;324;235;26;171;24;-21;28;778;383;-22;98;268;142;316;992;396;238;171;-81;986;345;350;136;348;305;982;490.0;215.0;1492.0;413.0;208.0;0;5;64;1;0;0;1;0;0;1;1;1;1;0;0;78032.90625;14851.15625;41718.48046875;3968.37280273438;469.0;371406;603.0;0.0;Calculated values ==>;1568294145.085;379.86;381.16;305.66;305.56;296.66;275.76000000000005;272.7676641592781;290.26000000000005;275.56;271.06;275.96000000000004;350.96000000000004;311.46000000000004;270.96000000000004;282.96000000000004;299.96000000000004;287.36;304.76000000000005;372.36;296.96000000000004;290.26000000000005;333.46000000000004;320.06;265.06;241.71165711629368;268.19934244402924;272.7676641592781;312.76000000000005;9860000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;3050000.0;9820000.0;0.08166666666666668;0.035833333333333335;0.24866666666666667;0.06883333333333333;0.034666666666666665;0.11633333333333334;0.0;14851.15625;41718.48046875;3968.37280273438;78032.90625;515175.6983781827;517343.2464802779;281103.9224634538;280737.87085002696;252579.82606655476;431113.4868728058;457250.04511981993;437968.82056851813;472036.2627623985;531414.780835583;489033.13043921994;437812.597326149;454894.7896535991;470224.6640342458;454076.89121931745;277668.5405553521;504407.5489816419;466131.4200192649;457250.04511981993;252964.46457616048;196933.003932529;461252.6085501916;197208.780826101;222209.05225958145;272.02871565919344;5074790.121157166;1718282.7352247338;402985.2438322522;2062083.9581724305;0;4;4;41;66;48;35;10;251;261;2162551033759.9983;826136514995.0892;1818572863320.0273;59868.996549281066;18175.016808341574;0.0;27343.102169407746;7441049.098213779;1385164.8499813555;101147.50635171492;1642881.517124528;1.7408420983783661;0.23760689917027877
9960;2019-09-12 15:16:45.116;1071;1082;320;318;240;28;182;26;-23;28;780;382;-24;99;268;143;316;992;401;246;181;-83;951;347;352;137;349;303;947;523.0;334.0;1191.0;313.0;184.0;0;3;59;1;0;0;1;0;0;1;1;1;1;0;0;75852.6640625;13954.462890625;40360.9296875;3938.75610351562;470.0;371407;602.0;0.0;Calculated values ==>;1568294205.116;380.26;381.36;305.16;304.96000000000004;297.16;275.96000000000004;272.9856168485579;291.36;275.76000000000005;270.86;275.96000000000004;351.16;311.36;270.76000000000005;283.06;299.96000000000004;287.46000000000004;304.76000000000005;372.36;297.76000000000005;291.26000000000005;333.36;320.16;264.86;241.92719264551067;267.9596281332873;272.9856168485579;313.26000000000005;9510000.0;3470000.0000000005;3520000.0000000005;1370000.0;3490000.0;3030000.0;9470000.0;0.08716666666666667;0.05566666666666666;0.1985;0.05216666666666667;0.03066666666666667;0.11783333333333335;0.0;13954.462890625;40360.9296875;3938.75610351562;75852.6640625;518345.22328332206;520187.2300160489;281232.6966957104;280470.92801396863;254874.15479115717;430988.63858405815;458427.4322495705;438109.25301780854;471904.2073218062;531773.6079719749;489141.0087386032;437953.82195464283;455362.0413465502;470088.2292436957;453874.44805104675;279490.96938738803;507250.9771312681;466874.24836804555;458291.4282004027;252546.06836287308;197350.94305643384;460900.4956993605;197899.9113455435;219587.65180442715;272.31246927296615;5076073.1634704815;1718522.9060746948;403051.1706176094;2062768.3066533739;0;4;4;41;66;48;35;10;251;261;2162761742569.6436;826218457309.9513;1818755357559.72;47681.55432194461;13719.86381712412;0.0;28127.261651992456;7441945.815867734;1385430.777977967;101147.50635171492;1643344.0089863273;1.5368635851213983;0.20120981991458214
9961;2019-09-12 15:17:45.086;1063;1074;318;317;236;26;189;23;-19;28;779;380;-23;99;268;145;315;969;400;254;188;-86;951;346;351;135;349;301;946;527.0;313.0;1288.0;340.0;196.0;0;1;55;1;0;0;1;0;0;1;1;1;1;0;0;75416.359375;13613.0791015625;40250.0;3922.91674804688;475.0;371408;602.0;0.0;Calculated values ==>;1568294265.086;379.46000000000004;380.56000000000006;304.96000000000004;304.86;296.76000000000005;275.76000000000005;272.8767566201714;292.06;275.46000000000004;271.26000000000005;275.96000000000004;351.06000000000006;311.16;270.86;283.06;299.96000000000004;287.66;304.66;370.06000000000006;298.56;291.96000000000004;333.36;320.66;264.56;241.49495122638035;267.7187500070086;272.8767566201714;313.16;9510000.0;3460000.0;3510000.0;1350000.0;3490000.0;3010000.0;9460000.0;0.08783333333333333;0.05216666666666667;0.21466666666666667;0.056666666666666664;0.03266666666666666;0.1205;0.0;13613.0791015625;40250.0;3922.91674804688;75416.359375;517211.8559099139;519136.22452484246;280529.4369419688;280150.6330966259;253737.2720449232;431051.2098666511;459533.28600944486;439171.4593555984;472168.09959432366;531819.4597172331;489137.3627774421;438558.24221835117;455695.74590125546;470088.2292436957;454324.8536509523;279119.3389159586;503914.21991432516;468039.15958992945;459398.5449976466;252546.06836287308;199440.67485045042;460902.7397682947;197556.4882618922;220049.8464102947;272.1715477326504;5077333.108378798;1718752.5207266477;403116.6518011001;2063439.7285222164;0;4;4;41;66;48;35;10;251;261;2162972537119.7441;826300016509.9902;1818936466959.8064;51866.68046144893;14922.954252029474;0.0;28841.5181797759;7442774.969707013;1385669.3487835818;101147.50635171492;1643818.5114485691;1.654919180455739;0.21860843007965436
9962;2019-09-12 15:18:45.117;1057;1067;318;317;235;26;195;21;-24;27;778;378;-25;104;268;144;314;960;392;260;195;-87;947;346;351;136;348;301;943;536.0;343.0;1373.0;336.0;196.0;0;1;51;1;0;0;1;0;0;1;1;1;1;1;0;74819.6484375;13251.9375;40228.37890625;3901.46362304688;482.0;371409;601.0;0.0;Calculated values ==>;1568294325.117;378.86;379.86;304.96000000000004;304.86;296.66;275.76000000000005;272.8767566201714;292.66;275.26000000000005;270.76000000000005;275.86;350.96000000000004;310.96000000000004;270.66;283.56;299.96000000000004;287.56;304.56;369.16;299.16;292.66;333.26000000000005;321.36;264.46000000000004;241.71165711629368;267.7187500070086;272.8767566201714;312.36;9470000.0;3460000.0;3510000.0;1360000.0;3479999.9999999995;3010000.0;9430000.0;0.08933333333333333;0.05716666666666667;0.22883333333333333;0.056;0.03266666666666666;0.122;0.0;13251.9375;40228.37890625;3901.46362304688;74819.6484375;516658.1313160181;518371.00783100456;280706.57165464974;280325.5054359697;253523.83541435728;431051.2098666511;460338.988572523;438404.20131815126;471938.4492427271;531715.34125538;488914.24223304755;438249.86041294545;456346.3275220054;470224.6640342458;454185.32831308246;278969.5721377674;502814.61497191497;468802.25513630296;460338.988572523;252127.67657613798;202366.40377179522;460650.50975246925;197644.43372029206;219885.11546227854;272.20661764927667;5078585.721962912;1718976.5115343279;403181.88865931286;2064110.7281854348;0;4;4;41;66;48;35;10;251;261;2163183245930.226;826381358515.1763;1819117160270.2197;55093.86015197678;14728.340257801923;0.0;29335.372519449822;7443666.768072048;1385916.5705703583;101147.50635171492;1644303.5693560073;1.7280323628615666;0.22295518357008212
9963;2019-09-12 15:19:45.127;1051;1061;319;318;237;25;195;19;-25;27;777;377;-25;103;268;144;313;948;396;264;194;-88;946;344;349;134;347;303;942;521.0;282.0;1079.0;196.0;202.0;0;1;51;1;0;0;1;0;0;1;1;1;1;1;0;74825.9453125;13264.2802734375;40143.203125;3939.58959960938;489.0;371410;600.0;0.0;Calculated values ==>;1568294385.127;378.26;379.26;305.06;304.96000000000004;296.86;275.66;272.6583383277491;292.66;275.06;270.66;275.86;350.86;310.86;270.66;283.46000000000004;299.96000000000004;287.56;304.46000000000004;367.96000000000004;299.56;292.56;333.16;322.06;264.36;241.2770596917726;267.9596281332873;272.6583383277491;312.76000000000005;9460000.0;3440000.0;3490000.0;1340000.0;3470000.0000000005;3030000.0;9420000.0;0.08683333333333333;0.047;0.17983333333333332;0.03266666666666666;0.033666666666666664;0.1205;0.0;13264.2802734375;40143.203125;3939.58959960938;74825.9453125;515879.5913528439;517598.033503153;281149.9434367381;280766.1609900253;254129.83322225825;431175.4696738307;460649.6620257743;437798.07955487026;472202.2088784924;531460.8904239582;488582.0075290317;437798.07955487026;455885.35814533714;470360.8661825338;454525.61074749567;278653.6151753638;501088.1212799237;469584.5055758243;460516.29363503685;251709.28920128586;205292.2597576877;460854.15370368265;197564.08742226323;220917.25881219952;272.16648955760024;5079832.976418399;1719197.5168438184;403247.24165984296;2064780.6029961193;0;4;4;41;66;48;35;10;251;261;2163393280930.1926;826462372015.1635;1819298390470.191;43202.079585180494;8600.8088318597;0.0;28871.683696151897;7444486.0374251995;1386111.0125476706;101147.50635171492;1644788.7090008606;1.406777502243919;0.16894022102394252
9964;2019-09-12 15:20:45.108;1047;1058;319;318;236;25;195;19;-24;26;778;376;-25;104;268;142;313;947;394;267;195;-90;943;344;349;132;347;303;938;615.0;236.0;1186.0;307.0;230.0;0;1;51;1;0;0;1;0;0;1;1;1;1;0;0;74753.3828125;13214.8408203125;39955.33203125;3953.6298828125;493.0;371411;599.0;0.0;Calculated values ==>;1568294445.108;377.86;378.96000000000004;305.06;304.96000000000004;296.76000000000005;275.66;272.6583383277491;292.66;275.06;270.76000000000005;275.76000000000005;350.96000000000004;310.76000000000005;270.66;283.56;299.96000000000004;287.36;304.46000000000004;367.86;299.86;292.66;333.06;322.46000000000004;264.16;240.83765695389522;267.9596281332873;272.6583383277491;312.56;9430000.0;3440000.0;3490000.0;1320000.0;3470000.0000000005;3030000.0;9380000.0;0.10250000000000001;0.03933333333333333;0.19766666666666666;0.051166666666666666;0.03833333333333333;0.14083333333333334;0.0;13214.8408203125;39955.33203125;3953.6298828125;74753.3828125;515536.0321661868;517471.999251635;281394.2966040357;281007.31044482265;253942.0642470211;431175.4696738307;460649.6620257743;437953.82195464283;472367.87413283327;531565.1381811216;488470.0998492981;437798.07955487026;456015.8736250877;470360.8661825338;454247.5409532141;278819.88533326617;501278.04087527597;469962.4276910704;460649.6620257743;251290.9062238717;206964.23671620517;460957.5598792367;197140.7678035638;220073.68096818926;271.99753785699266;5081079.076095104;1719418.1063106114;403312.9976594754;2065447.8794173594;0;4;4;41;66;48;35;10;251;261;2163602614620.0063;826542146745.0924;1819480132900.029;47600.713703863286;13498.625861205262;0.0;33881.11733227656;7445242.4877501195;1386295.1161853296;101147.50635171492;1645311.483411296;1.662712430735802;0.20459466826573638
