;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9965;2019-09-12 15:21:45.098;1045;1057;321;320;231;26;198;18;-23;26;781;375;-24;100;268;139;313;956;399;278;198;-91;948;345;350;131;348;303;944;680.0;299.0;1120.0;389.0;213.0;0;1;52;1;0;0;1;0;0;1;1;1;1;0;0;75092.5234375;13378.783203125;40325.125;3980.78149414062;497.0;371412;598.0;0.0;Calculated values ==>;1568294505.098;377.66;378.86;305.26000000000005;305.16;296.26000000000005;275.76000000000005;272.7676641592781;292.96000000000004;274.96000000000004;270.86;275.76000000000005;351.26;310.66;270.76000000000005;283.16;299.96000000000004;287.06;304.46000000000004;368.76;300.96000000000004;292.96000000000004;332.96000000000004;322.86;264.06;240.61611355647437;267.9596281332873;272.7676641592781;313.06;9480000.0;3450000.0;3500000.0;1310000.0;3479999.9999999995;3030000.0;9440000.0;0.11333333333333333;0.049833333333333334;0.18666666666666665;0.06483333333333334;0.0355;0.14883333333333332;0.0;13378.783203125;40325.125;3980.78149414062;75092.5234375;514871.77795030136;516882.50236131175;281799.8161887071;281413.6531797042;252346.78312451873;431113.4868728058;460894.73399835604;438109.25301780854;472499.14586990676;531877.8300698457;488358.1560426165;437953.82195464283;455493.06024729;470224.6640342458;453657.45532638184;278543.95559091563;502127.907964767;471207.0832623273;460894.73399835604;250872.52762923925;208636.25808486674;461009.3318425285;197026.52496307893;217246.8060728872;271.9558542394513;5082327.583861405;1719639.6829085862;403379.1067342781;2066116.7717254248;0;4;4;41;66;48;35;10;251;261;2163812279670.0398;826621033595.105;1819661902600.0579;45002.109236882854;17114.885312684313;0.0;36262.93327290727;7446014.0493263835;1386550.1862597205;101147.50635171492;1645895.9197441395;1.70547728242591;0.2163547906805163
9966;2019-09-12 15:22:45.119;1045;1057;318;317;230;26;194;18;-13;26;785;375;-18;100;267;137;313;966;395;285;193;-91;958;346;351;131;348;303;954;720.0;343.0;1316.0;396.0;220.0;0;0;51;1;0;0;1;0;0;1;1;1;1;0;0;75331.609375;13349.75;40601.7578125;3959.87622070312;501.0;371413;597.0;0.0;Calculated values ==>;1568294565.119;377.66;378.86;304.96000000000004;304.86;296.16;275.76000000000005;272.8767566201714;292.56;274.96000000000004;271.86;275.76000000000005;351.66;310.66;271.36;283.16;299.86;286.86;304.46000000000004;369.76;301.66;292.46000000000004;332.86;323.26000000000005;264.06;240.61611355647437;267.9596281332873;272.8767566201714;312.66;9580000.0;3460000.0;3510000.0;1310000.0;3479999.9999999995;3030000.0;9540000.0;0.12000000000000001;0.05716666666666667;0.21933333333333332;0.066;0.03666666666666667;0.15666666666666668;0.0;13349.75;40601.7578125;3959.87622070312;75331.609375;514112.050083184;516133.91205956985;280068.61993494094;279695.57775465795;251821.0992268047;431051.2098666511;460205.0277009343;439647.05077244143;472499.14586990676;532294.6338887725;488358.1560426165;438881.8371443283;455493.06024729;470099.08037711354;453204.00941393146;278009.3037864933;502795.9230287064;471947.7424171462;460070.93865526;250454.15340279948;210308.32490665457;461009.3318425285;197462.97929373803;216796.2143374238;272.13423944220665;5083581.55703665;1719862.4986431608;403445.3020420525;2066791.3984512414;0;4;4;41;66;48;35;10;251;261;2164022653274.719;826699661104.9851;1819843766229.7805;53119.03967766228;17394.05926822017;0.0;38113.04014312768;7446832.011752775;1386837.8614485443;101147.50635171492;1646515.9364515832;1.8757303231905154;0.23595910204514922
9967;2019-09-12 15:23:45.119;1046;1059;318;317;228;26;190;20;-2;26;789;375;-6;100;267;136;314;976;398;290;190;-92;960;347;352;130;349;303;955;855.0;384.0;1767.0;436.0;219.0;0;0;51;1;0;0;1;0;0;1;1;1;1;0;0;75617.34375;13343.412109375;40750.96484375;3966.66088867188;504.0;371414;596.0;0.0;Calculated values ==>;1568294625.119;377.76;379.06000000000006;304.96000000000004;304.86;295.96000000000004;275.76000000000005;272.9856168485579;292.16;275.16;272.96000000000004;275.76000000000005;352.06000000000006;310.66;272.56;283.16;299.86;286.76000000000005;304.56;370.76;302.16;292.16;332.76000000000005;323.56;263.96000000000004;240.39332010688793;267.9596281332873;272.9856168485579;312.96000000000004;9600000.0;3470000.0000000005;3520000.0000000005;1300000.0;3490000.0;3030000.0;9550000.0;0.14250000000000002;0.064;0.29450000000000004;0.07266666666666667;0.0365;0.17900000000000002;0.0;13343.412109375;40750.96484375;3966.66088867188;75617.34375;514103.9639310665;516344.31347321445;280012.1558036026;279639.8075663473;251230.9542804639;430988.63858405815;459510.5320478229;441306.1226980395;472630.20280472847;532711.3039111078;488358.1560426165;440706.57273408404;455493.06024729;469962.4276910704;452889.29545495956;278267.4795159616;504217.12390951475;472438.13977026055;459510.5320478229;250035.78352995744;211562.405474017;461061.1494981747;197949.57464112362;214683.00599548384;272.3322416046599;5084839.464979359;1720084.941660739;403511.356517964;2067469.3378067103;0;4;4;41;66;48;35;10;251;261;2164233553274.719;826777961104.9851;1820025566229.7805;71668.50340276174;19119.44110627905;0.0;43824.1271633687;7447871.907945111;1387142.1406183317;101147.50635171492;1647198.7461791374;2.318457896656907;0.2957888848161907
9968;2019-09-12 15:24:45.100;1046;1058;317;317;232;29;184;26;-1;27;793;375;-2;103;266;139;314;973;390;293;184;-92;943;349;354;135;352;303;938;851.0;282.0;1739.0;206.0;206.0;0;100;49;1;0;0;1;0;0;1;1;1;0;0;0;73928.828125;13029.78515625;40052.640625;3122.2001953125;506.0;371415;594.0;0.0;Calculated values ==>;1568294685.1;377.76;378.96000000000004;304.86;304.86;296.36;276.06;273.20264511476705;291.56;275.76000000000005;273.06;275.86;352.46000000000004;310.66;272.96000000000004;283.46000000000004;299.76000000000005;287.06;304.56;370.46000000000004;302.46000000000004;291.56;332.56;323.76000000000005;263.96000000000004;241.49495122638035;267.9596281332873;273.20264511476705;312.16;9430000.0;3490000.0;3540000.0;1350000.0;3520000.0000000005;3030000.0;9380000.0;0.14183333333333334;0.047;0.28983333333333333;0.034333333333333334;0.034333333333333334;0.17616666666666667;0.0;13029.78515625;40052.640625;3122.2001953125;73928.828125;515393.48977707006;517471.999251635;280622.34072610893;280622.34072610893;252782.54040042713;430862.6128555636;458379.467483997;441455.363107709;472070.4381999017;533127.8421441218;488358.1560426165;441306.1226980395;455885.35814533714;469424.5054862671;452965.71244139585;279193.55964967865;505173.19281535037;472547.1657806884;458379.467483997;249199.05678690012;212398.47392691602;460300.9844949015;199261.3959040784;215117.92819673524;272.86086930043524;5086085.288441476;1720304.6487084865;403570.41165356117;2068142.4879532806;0;4;4;41;66;48;35;10;251;261;2164445286204.5305;826857435929.9143;1820207308659.6187;70195.88482785226;8962.359208284926;0.0;42854.574504439275;7449053.736814956;1387376.081515994;101147.50635171492;1647920.8399569301;2.1708679031412146;0.2502631441439983
9969;2019-09-12 15:25:45.120;1040;1051;317;316;234;28;189;27;-2;29;799;371;-3;94;265;142;313;958;390;295;188;-90;935;349;354;139;351;303;930;948.0;382.0;1400.0;48.0;204.0;0;100;49;1;0;0;1;0;0;1;1;1;0;0;0;73317.0;12980.6474609375;39808.27734375;2994.45068359375;505.0;371416;593.0;0.0;Calculated values ==>;1568294745.12;377.16;378.26;304.86;304.76000000000005;296.56;275.96000000000004;273.20264511476705;292.06;275.86;272.96000000000004;276.06;353.06000000000006;310.26000000000005;272.86;282.56;299.66;287.36;304.46000000000004;368.96000000000004;302.66;291.96000000000004;332.46000000000004;323.66;264.16;242.35481222062532;267.9596281332873;273.20264511476705;312.16;9350000.0;3490000.0;3540000.0;1390000.0;3510000.0;3030000.0;9300000.0;0.158;0.06366666666666666;0.23333333333333334;0.008;0.034;0.192;0.0;12980.6474609375;39808.27734375;2994.45068359375;73317.0;515145.5454138683;517081.96571141185;281112.00293285603;280722.5355702921;253566.17429847512;430862.6128555636;459059.1975581312;441306.1226980395;471737.69219339563;533752.4067236419;487910.01681864646;441156.6256199011;454705.01607230696;469435.67196576315;453389.6988174218;279274.132806088;503606.3375190146;472796.506129986;458923.5272896674;248780.69988749037;211980.4382156667;459889.1795253615;199891.16432679349;214274.02116328373;273.1092702232952;5087312.746024984;1720521.4745647626;403621.4007348994;2068808.2174386918;0;4;4;41;66;48;35;10;251;261;2164657757004.463;826939663329.8882;1820389169259.5608;56330.15695329074;2079.9841215885444;0.0;46972.70517626566;7450108.471957358;1387468.1317168896;101147.50635171492;1648669.6501409195;1.8891443073982384;0.18989387223889437
9970;2019-09-12 15:26:45.121;1033;1044;317;316;233;28;194;27;0;30;799;369;-1;91;265;141;312;947;387;296;194;-88;930;349;354;141;352;304;925;921.0;334.0;1941.0;188.0;210.0;0;100;50;1;0;0;1;0;0;1;1;1;0;0;0;73083.9921875;13013.44921875;39461.01953125;2987.64086914062;506.0;371417;592.0;0.0;Calculated values ==>;1568294805.121;376.46000000000004;377.56000000000006;304.86;304.76000000000005;296.46000000000004;275.96000000000004;273.20264511476705;292.56;275.86;273.16;276.16;353.06000000000006;310.06;273.06;282.26000000000005;299.66;287.26000000000005;304.36;367.86;302.76000000000005;292.56;332.36;323.76000000000005;264.36;242.77792619122317;268.0796299477929;273.20264511476705;311.86;9300000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;3040000.0;9250000.0;0.15350000000000003;0.05566666666666666;0.3235;0.03133333333333333;0.035;0.18850000000000003;0.0;13013.44921875;39461.01953125;2987.64086914062;73083.9921875;514530.150399817;516470.14108132396;281427.80499760737;281034.0432948987;253404.00815753484;430862.6128555636;459735.5206260379;441393.15733161947;471570.8910797328;533678.499032407;487574.1758688686;441243.57701197703;454139.0150931123;469297.86624407995;453248.5434192874;279185.08226231876;502384.4131614171;472921.05767931795;459735.5206260379;248362.34728340767;212398.47392691602;459783.95590901456;199401.9912351408;214632.24843241574;272.91640771536595;5088532.774630059;1720738.0956479835;403671.25232882274;2069468.8059241015;0;4;4;41;66;48;35;10;251;261;2164870160545.0503;827023664730.1205;1820571272295.0645;78284.14223221086;8158.63489311471;0.0;46201.96680849778;7451230.276483436;1387553.4549642785;101147.50635171492;1649446.1186838667;2.3916281736251537;0.27098410668177547
9971;2019-09-12 15:27:45.121;1027;1037;317;316;234;30;194;29;-19;31;792;368;-17;94;263;142;312;937;386;298;194;-87;926;351;356;145;353;305;921;1190.0;282.0;1388.0;77.0;216.0;0;100;51;1;0;0;1;0;0;1;1;1;0;0;0;72999.75;13086.6396484375;39329.53515625;2978.58569335938;507.0;371418;591.0;0.0;Calculated values ==>;1568294865.121;375.86;376.86;304.86;304.76000000000005;296.56;276.16;273.4187578820637;292.56;276.06;271.26000000000005;276.26000000000005;352.36;309.96000000000004;271.46000000000004;282.56;299.46000000000004;287.36;304.36;366.86;302.96000000000004;292.56;332.26000000000005;323.86;264.46000000000004;243.61107973660833;268.19934244402924;273.4187578820637;311.76000000000005;9260000.0;3510000.0;3560000.0;1450000.0;3529999.9999999995;3050000.0;9210000.0;0.19833333333333333;0.047;0.23133333333333334;0.012833333333333334;0.036000000000000004;0.23433333333333334;0.0;13086.6396484375;39329.53515625;2978.58569335938;72999.75;513982.1089715995;515784.153607741;281686.17310684576;281288.8272455194;253801.84023574463;430735.4089219946;459420.75121607736;438280.32711488655;471137.28958763636;532875.0414790923;487350.02812273405;438590.5995609556;454366.2000055613;468905.822452366;453043.29649086215;279420.72995410865;501225.6344200072;472906.751949872;459420.75121607736;247943.99896000302;212816.51262364245;459267.23870564316;200312.53761554742;212813.75046485075;273.283649136009;5089750.1391482875;1720955.5963885435;403720.97088351025;2070125.3938798306;0;4;4;41;66;48;35;10;251;261;2165083160545.0503;827109464730.1205;1820753972295.0645;55049.88197084712;3323.2519973228955;0.0;57788.24050937077;7452341.393351795;1387649.1373550321;101147.50635171492;1650312.703744849;2.0969740356876607;0.19892287288075275
9972;2019-09-12 15:28:45.122;1020;1031;320;319;234;31;187;30;-22;31;782;367;-22;89;263;141;312;936;385;299;187;-87;929;352;357;146;354;305;924;1249.0;318.0;1309.0;353.0;211.0;0;100;52;1;0;0;1;0;0;1;1;1;0;0;0;73189.203125;13146.611328125;39452.29296875;2962.02392578125;507.0;371419;590.0;0.0;Calculated values ==>;1568294925.122;375.16;376.26;305.16;305.06;296.56;276.26000000000005;273.5264737036516;291.86;276.16;270.96000000000004;276.26000000000005;351.36;309.86;270.96000000000004;282.06;299.46000000000004;287.26000000000005;304.36;366.76;303.06;291.86;332.16;323.86;264.46000000000004;243.81672145450628;268.19934244402924;273.5264737036516;311.66;9290000.0;3520000.0000000005;3570000.0000000005;1460000.0;3540000.0;3050000.0;9240000.0;0.20816666666666667;0.053000000000000005;0.21816666666666668;0.05883333333333333;0.035166666666666666;0.24333333333333335;0.0;13146.611328125;39452.29296875;2962.02392578125;73189.203125;512749.23248700757;514704.97254706203;282689.46733675065;282287.9644898346;253722.70564503662;430671.36484660726;458308.45282757154;437812.597326149;471003.6945412344;531832.1696625018;487237.5233298797;437812.597326149;453702.42181975354;468767.0812784602;452727.06166862155;279243.58673537517;500817.0792400145;472899.773240572;458308.45282757154;247525.65490268572;212816.51262364245;459111.81389110384;199478.41359872898;211504.1206800458;272.95932893074865;5090968.400726879;1721174.210456591;403770.4767886946;2070781.920055333;0;4;4;41;66;48;35;10;251;261;2165297064109.792;827196766185.015;1820936975344.8435;51996.57441653214;15275.098383868053;0.0;60055.7208225646;7453233.462021509;1387804.1261911257;101147.50635171492;1651294.753121979;2.291671462231693;0.2433800581656821
9973;2019-09-12 15:29:45.112;1017;1028;320;319;238;31;186;30;-21;32;772;367;-22;87;263;143;312;936;388;300;185;-86;918;353;358;148;355;306;913;1097.0;348.0;1997.0;303.0;209.0;0;100;56;1;0;0;1;0;0;1;1;1;0;1;0;72964.0;13409.8359375;38984.1328125;2972.18383789062;506.0;371420;588.0;0.0;Calculated values ==>;1568294985.112;374.86;375.96000000000004;305.16;305.06;296.96000000000004;276.26000000000005;273.6339639331285;291.76000000000005;276.16;271.06;276.36;350.36;309.86;270.96000000000004;281.86;299.46000000000004;287.46000000000004;304.36;366.76;303.16;291.66;331.96000000000004;323.76000000000005;264.56;244.22491754036054;268.3187672390254;273.6339639331285;311.96000000000004;9180000.0;3529999.9999999995;3579999.9999999995;1480000.0;3550000.0;3060000.0;9130000.0;0.18283333333333335;0.058;0.3328333333333333;0.050499999999999996;0.034833333333333334;0.21766666666666667;0.0;13409.8359375;38984.1328125;2972.18383789062;72964.0;513174.7386763333;515122.31737152726;283449.10623139376;283036.5327774253;255204.2386676947;430607.02586249536;458010.7222754686;437742.05038880615;470835.43282039254;530712.8310791965;487125.4441229579;437585.1090581189;453263.3917130137;468628.0947588448;452837.51733663084;279905.5374173442;501762.1909817577;472892.9108909876;457873.3507479363;246688.97952812296;212398.47392691602;458902.8586646426;200119.51546047805;213454.8021918114;273.2164135922044;5092186.141095888;1721395.4772998854;403819.9202781112;2071435.4479974671;0;4;4;41;66;48;35;10;251;261;2165511528359.8262;827284951485.029;1821120244794.8726;79088.70037531186;13068.55883181031;0.0;53201.77073571652;7454325.657248734;1388040.2839684368;101147.50635171492;1652238.4082497098;2.625413238026419;0.30125949649218886
9974;2019-09-12 15:30:45.123;1012;1023;321;320;238;30;195;29;-19;32;763;368;-20;86;262;144;311;926;387;302;194;-87;932;352;357;140;355;308;927;1415.0;304.0;2087.0;213.0;244.0;0;0;62;1;0;0;1;0;0;1;1;1;1;1;0;75261.3984375;14253.7421875;39539.43359375;3976.70190429688;506.0;371421;588.0;0.0;Calculated values ==>;1568295045.123;374.36;375.46000000000004;305.26000000000005;305.16;296.96000000000004;276.16;273.5264737036516;292.66;276.06;271.26000000000005;276.36;349.46000000000004;309.96000000000004;271.16;281.76000000000005;299.36;287.56;304.26000000000005;365.76;303.36;292.56;331.96000000000004;323.76000000000005;264.46000000000004;242.56692532238324;268.5567601203482;273.5264737036516;311.86;9320000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;3080000.0;9270000.0;0.23583333333333334;0.050666666666666665;0.3478333333333333;0.0355;0.04066666666666666;0.2765;0.0;14253.7421875;39539.43359375;3976.70190429688;75261.3984375;511364.038930618;513333.8424499826;282890.86612088024;282489.8609456608;254819.10206269028;430671.36484660726;459398.6165296522;437601.09044165985;471900.24888135743;529619.7100872716;487013.7992982309;437443.34373287327;452782.3195886392;468500.50287146907;453153.485844322;278690.91816442646;499041.7188238248;473274.0636245878;459262.8302995626;246688.97952812296;212398.47392691602;460039.13299574965;200240.41404425842;212396.3575684873;273.25964688493497;5093421.579203315;1721626.0493810785;403877.83827557013;2072089.9310165178;0;4;4;41;66;48;35;10;251;262;2165726067684.533;827371367324.9109;1821304478564.6208;82561.9552735628;9222.854522777938;0.0;68258.57971014232;7455672.993010245;1388226.0798024638;101147.50635171492;1653250.7633997994;2.7703605394082977;0.2913276232417326
9975;2019-09-12 15:31:45.154;1009;1021;320;319;239;33;191;32;-19;32;753;371;-20;92;260;143;311;932;390;302;191;-87;933;354;359;133;356;307;928;1379.0;384.0;1514.0;17.0;230.0;0;0;65;1;0;0;1;0;0;1;1;1;1;0;0;75583.5078125;14452.3193359375;39677.265625;4012.57055664062;506.0;371422;587.0;0.0;Calculated values ==>;1568295105.154;374.06000000000006;375.26;305.16;305.06;297.06;276.46000000000004;273.7412296467126;292.26000000000005;276.36;271.26000000000005;276.36;348.46000000000004;310.26000000000005;271.16;282.36;299.16;287.46000000000004;304.26000000000005;366.36;303.36;292.26000000000005;331.86;323.76000000000005;264.46000000000004;241.05796691057077;268.43790593516167;273.7412296467126;312.16;9330000.0;3540000.0;3590000.0;1330000.0;3560000.0;3070000.0;9280000.0;0.2298333333333333;0.064;0.25233333333333335;0.0028333333333333335;0.03833333333333333;0.26816666666666666;0.0;14452.3193359375;39677.265625;4012.57055664062;75583.5078125;510851.85634275933;512970.17130159965;282424.00755654013;282026.2365661859;255087.38791034507;430542.39183029096;458535.8290576415;437828.56808052456;472820.39598721155;528649.2268363916;487464.0971456233;437671.5478804793;453759.0752994013;468105.1125513974;452663.0308660199;278633.94585225906;499866.5168039863;473011.25367884093;458535.8290576415;246270.64818160105;212398.47392691602;461105.5541046259;201378.5113206611;212963.6350834033;273.714501143883;5094679.269562733;1721865.3901565305;403944.4499444868;2072750.4112500844;0;4;4;41;66;48;35;10;251;262;2165940978665.0247;827453309640.0984;1821489073890.0432;59664.23098907222;735.8932878879002;0.0;65854.27668409154;7456858.82359456;1388309.1122456845;101147.50635171492;1654368.9479693298;2.171477817379529;0.19888711242047669
9976;2019-09-12 15:32:45.104;1008;1021;321;320;236;35;193;32;-20;33;758;372;-21;89;259;142;312;940;391;302;192;-86;930;356;361;129;359;306;924;1712.0;322.0;1271.0;353.0;228.0;0;0;66;1;0;0;1;0;0;1;1;1;1;0;0;75611.2890625;14373.8486328125;39483.265625;4006.30078125;506.0;371423;585.0;0.0;Calculated values ==>;1568295165.104;373.96000000000004;375.26;305.26000000000005;305.16;296.76000000000005;276.66;273.955091788801;292.46000000000004;276.36;271.16;276.46000000000004;348.96000000000004;310.36;271.06;282.06;299.06;287.36;304.36;367.16;303.36;292.36;331.66;323.76000000000005;264.56;240.16925963744896;268.3187672390254;273.955091788801;312.26000000000005;9300000.0;3560000.0;3610000.0;1290000.0;3590000.0;3060000.0;9240000.0;0.2853333333333333;0.05366666666666667;0.21183333333333335;0.05883333333333333;0.038;0.3233333333333333;0.0;14373.8486328125;39483.265625;4006.30078125;75611.2890625;510943.6824894401;513280.25234636496;283093.35177613137;282689.46733675065;254310.16739008593;430412.23801567365;458490.3299223953;437898.67151236854;473438.18344108673;529249.2194570062;487688.2581608369;437742.05038880615;453530.583792911;467555.0069493674;452168.8677412129;279185.08226231876;501419.37796016934;472747.6087232055;458352.99863763346;245433.99809710225;212398.47392691602;461806.76794483344;200741.47653674026;210419.9443483801;273.47392073588287;5095938.176240493;1722105.4080414057;404011.21818574914;2073409.5326184472;0;4;4;41;66;48;35;10;251;262;2166156798665.1963;827531844140.1609;1821672820640.1895;50237.7991356706;15359.341311176147;0.0;80165.02088685858;7457773.910637785;1388443.1274283207;101147.50635171492;1655584.761427155;2.519072910496279;0.24961419839286506
9977;2019-09-12 15:33:45.124;1007;1020;319;318;234;35;190;33;-22;34;771;371;-23;81;257;142;312;943;394;299;190;-85;928;357;362;135;359;304;923;1877.0;300.0;1721.0;434.0;234.0;0;100;64;1;0;0;1;0;0;1;1;1;0;0;0;74227.8046875;14359.126953125;39411.1640625;3095.94921875;505.0;371424;584.0;0.0;Calculated values ==>;1568295225.124;373.86;375.16;305.06;304.96000000000004;296.56;276.66;274.0616903277293;292.16;276.46000000000004;270.96000000000004;276.56;350.26;310.26000000000005;270.86;281.26000000000005;298.86;287.36;304.36;367.46000000000004;303.06;292.16;331.56;323.66;264.66;241.49495122638035;268.0796299477929;274.0616903277293;312.56;9280000.0;3570000.0000000005;3620000.0000000005;1350000.0;3590000.0;3040000.0;9230000.0;0.31283333333333335;0.05;0.28683333333333333;0.07233333333333333;0.039;0.35183333333333333;0.0;14359.126953125;39411.1640625;3095.94921875;74227.8046875;510956.919511982;513214.8980732462;282354.238246064;281954.13428551896;253749.01879605697;430346.717906069;457916.85825212236;438039.0146135774;472753.7123474745;530759.6363116737;487798.7306934471;437883.18805776763;452807.3477807226;467297.0874545841;451992.507158283;279302.36111541523;501955.27289640333;472238.11666622694;457916.85825212236;245015.67932991832;211980.4382156667;461002.93096994614;200969.64187116854;209990.95667539665;273.5678131836732;5097187.251574384;1722344.9293183668;404070.42333086923;2074067.205350161;0;4;4;41;66;48;35;10;251;262;2166373770965.1274;827611070540.1357;1821855881640.1313;67999.3984149476;18809.074578144915;0.0;87228.59637141133;7458759.54905372;1388727.9591395743;101147.50635171492;1656980.1732194673;3.060463794462367;0.32216364330563574
9978;2019-09-12 15:34:45.135;1006;1018;318;317;231;35;190;34;-20;36;784;368;-23;74;255;140;312;945;393;294;190;-83;938;358;363;140;360;304;932;2093.0;296.0;1262.0;373.0;252.0;0;100;63;1;0;0;1;0;0;1;1;1;0;0;0;74862.9921875;14209.390625;39972.0859375;3071.962890625;504.0;371425;583.0;0.0;Calculated values ==>;1568295285.135;373.76;374.96000000000004;304.96000000000004;304.86;296.26000000000005;276.66;274.1680685717883;292.16;276.56;271.16;276.76000000000005;351.56000000000006;309.96000000000004;270.86;280.56;298.66;287.16;304.36;367.66;302.56;292.16;331.46000000000004;323.56;264.86;242.56692532238324;268.0796299477929;274.1680685717883;312.46000000000004;9380000.0;3579999.9999999995;3629999.9999999995;1400000.0;3600000.0;3040000.0;9320000.0;0.34883333333333333;0.04933333333333333;0.21033333333333332;0.06216666666666667;0.042;0.3908333333333333;0.0;14209.390625;39972.0859375;3071.962890625;74862.9921875;510021.70810913807;512228.57100508065;281377.7153672038;280987.82685269334;252643.90457517077;430280.9020939914;457755.4332411191;438349.7364941574;472293.48310962116;532115.6478452821;487461.842389061;437883.18805776763;451866.65278891707;466896.63142237026;451525.9814726883;278726.46592302364;501488.10701618827;471473.5000486184;457755.4332411191;244597.3647265701;211562.405474017;460443.92892427085;201310.83177997038;209915.03419531486;273.70587503229126;5098429.902657583;1722583.0439442054;404121.8320215762;2074728.8537125555;0;4;4;41;66;48;35;10;251;262;2166591310839.83;827693585665.023;1822038315079.882;49857.18295821733;16109.44087247068;0.0;96864.28929373514;7459741.867289153;1389019.0001156635;101147.50635171492;1658514.561850933;2.844037226055867;0.2692846550771631
9979;2019-09-12 15:35:45.105;1005;1018;317;316;227;38;183;37;-10;37;785;364;-14;72;251;137;312;950;390;288;182;-84;951;360;365;140;362;303;945;2091.0;363.0;1010.0;111.0;252.0;0;100;63;1;0;0;1;0;0;1;1;1;0;0;0;75073.2109375;14458.5048828125;40433.92578125;2982.43481445312;504.0;371426;582.0;0.0;Calculated values ==>;1568295345.105;373.66;374.96000000000004;304.86;304.76000000000005;295.86;276.96000000000004;274.38016830617;291.46000000000004;276.86;272.16;276.86;351.66;309.56;271.76000000000005;280.36;298.26000000000005;286.86;304.36;368.16;301.96000000000004;291.36;331.36;323.56;264.76000000000005;242.56692532238324;267.9596281332873;274.38016830617;312.16;9510000.0;3600000.0;3650000.0;1400000.0;3620000.0000000005;3030000.0;9450000.0;0.3485;0.0605;0.16833333333333333;0.018500000000000003;0.042;0.39049999999999996;0.0;14458.5048828125;40433.92578125;2982.43481445312;75073.2109375;508843.3174091012;511213.4568386058;280208.66064207203;279830.9761196772;251181.4747342934;430148.3826014536;456454.510519369;440102.7751569699;472391.7460337592;532294.6338887725;487124.35047226807;439494.5820066302;451773.65031303524;466090.7741585676;450730.56595860166;278014.6465986798;501135.51041598344;470441.38215089374;456314.320352256;244179.05427248686;211562.405474017;460342.7770475667;202603.07291805535;210949.89669374988;274.21868599690686;5099678.746283375;1722821.8236239864;404172.2601091521;2075398.5687854823;0;4;4;41;66;48;35;10;251;262;2166809601639.9343;827777543665.063;1822220324029.969;39979.11654355062;4768.184526395961;0.0;95814.80743864663;7460490.128800777;1389192.893337298;101147.50635171492;1660119.4181615654;2.428724582708065;0.19066833882126155
9980;2019-09-12 15:36:45.086;1005;1018;318;317;226;39;175;38;-2;39;783;363;-5;75;250;137;313;955;391;280;175;-86;953;362;367;142;364;302;948;2249.0;298.0;1593.0;296.0;239.0;0;100;59;1;0;0;1;0;0;1;1;1;0;0;0;75168.484375;14112.2568359375;40530.51171875;2961.10131835938;504.0;371427;581.0;0.0;Calculated values ==>;1568295405.086;373.66;374.96000000000004;304.96000000000004;304.86;295.76000000000005;277.06;274.5913991737795;290.66;276.96000000000004;272.96000000000004;277.06;351.46000000000004;309.46000000000004;272.66;280.66;298.16;286.86;304.46000000000004;368.66;301.16;290.66;331.26000000000005;323.56;264.56;242.98782864720522;267.8393353686513;274.5913991737795;312.26000000000005;9530000.0;3620000.0000000005;3670000.0000000005;1420000.0;3640000.0;3020000.0;9480000.0;0.3748333333333333;0.049666666666666665;0.2655;0.04933333333333333;0.03983333333333334;0.41466666666666663;0.0;14112.2568359375;40530.51171875;2961.10131835938;75168.484375;508684.0399482845;510978.64243352984;280412.68293937226;280035.3556576414;250827.92322527972;430014.67791919125;454992.33547233755;441517.6339936506;472325.50216173066;532161.0685149269;487124.18385754206;441070.164538651;452352.9318728331;465671.6860993213;450368.9831162589;278273.84312426107;501638.31524885964;469142.6356734869;454992.33547233755;243760.74795305103;211562.405474017;459833.07803840877;202647.77956189917;210117.96119663233;274.2452504710811;5100930.363938724;1723059.8379096985;404221.77389255003;2076073.0587745607;0;4;4;41;66;48;35;10;251;262;2167029132099.7388;827862116874.9877;1822401766554.8074;63419.94635163001;12687.808058174474;0.0;101541.24053299242;7461351.514798831;1389338.313877615;101147.50635171492;1661763.5310925164;3.0839767420889843;0.28848276971362175
9981;2019-09-12 15:37:45.126;1005;1018;319;318;232;41;179;39;3;40;778;364;0;79;247;141;313;954;392;274;178;-91;946;362;367;141;365;301;940;2141.0;356.0;1209.0;243.0;227.0;0;100;56;1;0;0;1;0;0;1;1;1;0;0;0;74436.5078125;13807.7705078125;40157.8515625;2965.61743164062;504.0;371428;580.0;0.0;Calculated values ==>;1568295465.126;373.66;374.96000000000004;305.06;304.96000000000004;296.36;277.26000000000005;274.5913991737795;291.06;277.06;273.46000000000004;277.16;350.96000000000004;309.56;273.16;281.06;297.86;287.26000000000005;304.46000000000004;368.56000000000006;300.56;290.96000000000004;331.16;323.56;264.06;242.77792619122317;267.7187500070086;274.5913991737795;312.36;9460000.0;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;3010000.0;9400000.0;0.35683333333333334;0.059333333333333335;0.20149999999999998;0.0405;0.03783333333333334;0.39466666666666667;0.0;13807.7705078125;40157.8515625;2965.61743164062;74436.5078125;509241.08534840617;511604.35097370576;281271.54202261363;280886.17192870344;252732.71605508766;430014.67791919125;455559.5734399648;442466.16301167716;472555.3283204977;531715.34125538;487348.3937959014;442024.1650760851;453061.3228847238;465132.6551254336;450956.69263597444;278653.6151753638;502164.54999401735;468368.7420672733;455418.01775357616;243342.44575359824;211562.405474017;459479.2969377436;202657.03771628818;210193.1409584908;274.2488471105244;5102177.903345006;1723292.6599153448;404271.19614165055;2076745.9100701618;0;4;4;41;66;48;35;10;251;262;2167249478899.5989;827947073474.9337;1822582787154.6924;48321.53874702087;10401.301498468945;0.0;96782.08470846034;7462283.314626756;1389530.851396629;101147.50635171492;1663417.3272647292;2.7314515951934495;0.24143469742744683
9982;2019-09-12 15:38:45.137;1002;1014;318;318;236;40;188;38;8;41;774;364;6;87;247;144;313;945;386;269;188;-97;932;363;368;142;365;301;926;2443.0;358.0;1436.0;304.0;237.0;0;100;54;1;0;0;1;0;0;1;1;1;0;0;0;73438.2734375;13399.5615234375;39583.7578125;2966.65283203125;503.0;371429;578.0;0.0;Calculated values ==>;1568295525.137;373.36;374.56000000000006;304.96000000000004;304.96000000000004;296.76000000000005;277.16;274.69669130483857;291.96000000000004;276.96000000000004;273.96000000000004;277.26000000000005;350.56000000000006;309.56;273.76000000000005;281.86;297.86;287.56;304.46000000000004;367.66;300.06;291.96000000000004;330.96000000000004;323.46000000000004;263.46000000000004;242.98782864720522;267.7187500070086;274.69669130483857;311.76000000000005;9320000.0;3629999.9999999995;3679999.9999999995;1420000.0;3650000.0;3010000.0;9260000.0;0.4071666666666667;0.059666666666666666;0.23933333333333331;0.050666666666666665;0.0395;0.44666666666666666;0.0;13399.5615234375;39583.7578125;2966.65283203125;73438.2734375;509916.37705783587;512121.94065853633;281759.1049817213;281759.1049817213;254256.8011617631;429947.3805835815;456662.1077966673;443198.0840360327;472522.5091947854;531298.7830605734;487348.3937959014;442906.0156806056;454121.4636062176;465132.6551254336;451216.75786615635;279448.7249373821;501999.60419201705;467580.2945537932;456662.1077966673;242505.85365607988;211144.3756859795;458712.91395919264;202798.330640054;209781.05583370145;274.3083250039921;5103410.419111772;1723519.42924962;404320.6407905007;2077410.5453108111;0;4;4;41;66;48;35;10;251;262;2167470019325.1736;828031989040.155;1822763420265.163;57535.674312770905;12966.338888169692;0.0;110273.53654345809;7463165.6197975185;1389725.6174342535;101147.50635171492;1665143.1071146366;3.2310212630971127;0.28436509835554014
9983;2019-09-12 15:39:45.088;996;1006;316;315;232;41;190;39;10;42;769;362;9;91;246;142;312;930;383;265;190;-101;919;364;369;144;366;303;913;2641.0;262.0;1602.0;449.0;244.0;0;100;53;1;0;0;1;0;0;1;1;1;0;0;0;72758.390625;13131.677734375;39000.94140625;2968.07543945312;504.0;371430;577.0;0.0;Calculated values ==>;1568295585.088;372.76;373.76;304.76000000000005;304.66;296.36;277.26000000000005;274.8017692304317;292.16;277.06;274.16;277.36;350.06000000000006;309.36;274.06;282.26000000000005;297.76000000000005;287.36;304.36;366.16;299.66;292.16;330.86;323.56;263.06;243.40439225979637;267.9596281332873;274.8017692304317;311.46000000000004;9190000.0;3640000.0;3690000.0;1440000.0;3660000.0;3030000.0;9130000.0;0.44016666666666665;0.043666666666666666;0.267;0.07483333333333334;0.04066666666666666;0.48083333333333333;0.0;13131.677734375;39000.94140625;2968.07543945312;72758.390625;510081.6133163241;511994.0212978808;281814.1744010183;281411.6604456594;253425.95911489616;429879.7862731237;456778.7237450398;443080.6557621375;472358.32031004626;530626.595412262;486899.53630846617;442934.10434907244;454309.228584473;464854.9636409364;450743.7253278342;279843.9153301781;500863.0270348845;466917.36708515004;456778.7237450398;242087.5637286956;211562.405474017;457989.37037180655;202687.19600170772;209379.39105523692;274.2697570169451;5104627.729695604;1723740.3423501877;404370.05647028633;2078064.8829914937;0;4;4;41;66;48;35;10;251;262;2167690938760.0823;828117718970.1196;1822944472285.0881;64185.05375603475;19105.112715362397;0.0;118957.8458016802;7464179.130820495;1389992.6612667935;101147.50635171492;1667051.8085864824;3.6705165663410884;0.33547746015255053
9984;2019-09-12 15:40:45.118;986;997;316;315;229;41;184;41;11;42;765;361;10;96;245;140;311;916;384;262;184;-102;930;363;369;144;366;306;924;2744.0;333.0;522.0;112.0;262.0;0;100;60;1;0;0;1;0;0;1;1;1;0;0;0;73949.1015625;13971.7431640625;39508.3125;2997.06225585938;505.0;371431;576.0;0.0;Calculated values ==>;1568295645.118;371.76;372.86;304.76000000000005;304.66;296.06;277.26000000000005;274.69669130483857;291.56;277.26000000000005;274.26000000000005;277.36;349.66;309.26000000000005;274.16;282.76000000000005;297.66;287.16;304.26000000000005;364.76;299.36;291.56;330.76000000000005;323.66;262.96000000000004;243.40439225979637;268.3187672390254;274.69669130483857;311.56;9300000.0;3629999.9999999995;3690000.0;1440000.0;3660000.0;3060000.0;9240000.0;0.45733333333333337;0.0555;0.087;0.018666666666666668;0.043666666666666666;0.501;0.0;13971.7431640625;39508.3125;2997.06225585938;73949.1015625;507743.7762870961;509827.8058303648;281097.26493110537;280704.81502115447;252266.16017168388;429947.3805835815;455933.5431122642;442609.8111887139;472358.32031004626;529981.2530329811;486448.79875905206;442461.82273329195;454461.36531144293;464722.9366227796;450629.7844503968;278805.6334838169;497778.95065972937;466524.8919948971;455933.5431122642;241669.27786274583;211980.4382156667;457886.7494049049;203322.1292839913;210100.93352202987;274.5113393361803;5105850.903411134;1723966.3171218208;404419.7908057973;2078719.453895625;0;4;4;41;66;48;35;10;251;262;2167912449459.9768;828204162170.0784;1823127263635.001;20818.028325710864;4751.872908923721;0.0;123162.13740470739;7464887.844017014;1390191.5688843413;101147.50635171492;1669070.4839455036;2.633492007333431;0.1625379056835939
9985;2019-09-12 15:41:45.089;983;996;316;316;227;42;170;42;11;43;763;361;11;90;245;138;311;921;390;260;170;-101;936;363;369;144;366;307;929;3281.0;281.0;401.0;0.0;264.0;12;100;65;1;0;0;1;0;0;1;1;1;0;0;0;75600.84375;14485.8544921875;40383.375;3004.6279296875;504.0;371432;576.0;0.0;Calculated values ==>;1568295705.089;371.46000000000004;372.76;304.76000000000005;304.76000000000005;295.86;277.36;274.69669130483857;290.16;277.36;274.26000000000005;277.46000000000004;349.46000000000004;309.26000000000005;274.26000000000005;282.16;297.66;286.96000000000004;304.26000000000005;365.26;299.16;290.16;330.76000000000005;323.56;263.06;243.40439225979637;268.43790593516167;274.69669130483857;312.16;9360000.0;3629999.9999999995;3690000.0;1440000.0;3660000.0;3070000.0;9290000.0;0.5468333333333334;0.04683333333333333;0.06683333333333333;0.0;0.044000000000000004;0.5908333333333334;0.0;14485.8544921875;40383.375;3004.6279296875;75600.84375;506816.08364042395;509283.53561035823;280784.2339819003;280784.2339819003;251565.32784329567;429947.3805835815;453937.81769967073;442402.47668766207;472457.08239583095;529695.9489754178;486335.77254679956;442402.47668766207;453492.01693617454;464722.9366227796;450335.05977705074;278464.54229205154;498103.0207182484;466262.7106217463;453937.81769967073;241669.27786274583;211562.405474017;457989.37037180655;203801.94454194742;209534.89924213008;274.69669130483857;5107096.550600547;1724203.3491479033;404469.78071716597;2079384.8961716746;0;4;4;41;66;48;35;10;251;262;2168133742449.815;828290520410.0151;1823311074749.8665;15946.468898405261;0.0;0.0;144401.39098866362;7465194.066747766;1390231.148685732;101147.50635171492;1671299.1023273843;2.7706440702267936;0.14786296423514267
9986;2019-09-12 15:42:45.119;985;998;313;312;225;41;168;42;11;43;762;361;11;91;245;137;312;928;388;257;168;-99;949;363;369;143;366;308;942;3151.0;347.0;782.0;245.0;276.0;26;100;70;1;0;0;1;0;0;1;1;1;0;0;0;77602.2890625;14989.35546875;41633.6875;3017.78149414062;504.0;371433;574.0;0.0;Calculated values ==>;1568295765.119;371.66;372.96000000000004;304.46000000000004;304.36;295.66;277.26000000000005;274.69669130483857;289.96000000000004;277.36;274.26000000000005;277.46000000000004;349.36;309.26000000000005;274.26000000000005;282.26000000000005;297.66;286.86;304.36;365.96000000000004;298.86;289.96000000000004;330.56;323.56;263.26000000000005;243.1966462407574;268.5567601203482;274.69669130483857;311.96000000000004;9490000.0;3629999.9999999995;3690000.0;1430000.0;3660000.0;3080000.0;9420000.0;0.5251666666666667;0.057833333333333334;0.13033333333333333;0.04083333333333334;0.046;0.5711666666666667;0.0;14989.35546875;41633.6875;3017.78149414062;77602.2890625;506052.56600087305;508535.41647594987;278875.7920463935;278503.1926315342;250684.37261112602;429947.3805835815;453649.88209841517;442194.31993339997;472588.3698738022;529515.0186052191;486222.6114003629;442194.31993339997;453453.55234284326;464722.9366227796;450187.38279035257;278121.61106393475;498035.13238612644;465868.6305586301;453649.88209841517;240832.718256323;211562.405474017;458351.8364987236;202967.10713723363;209080.5582708572;274.3738156846325;5108373.881719762;1724449.0987108354;404519.9925557132;2080068.7134299425;0;4;4;41;66;48;35;10;251;262;2168355253149.7095;828376663459.9741;1823495666999.7786;31179.280067767013;10428.209782260841;0.0;139689.84545950688;7465586.977679584;1390318.09388475;101147.50635171492;1673667.713010142;3.0398194012616404;0.21691008799623632
9987;2019-09-12 15:43:45.110;990;1004;313;312;225;43;166;43;-7;44;762;360;-5;88;245;137;312;937;389;256;166;-97;947;365;370;146;367;305;939;3294.0;289.0;331.0;158.0;265.0;50;100;70;1;0;0;1;0;0;1;1;1;0;0;0;78337.28125;15145.1201171875;42741.9375;2978.38720703125;504.0;371434;574.0;0.0;Calculated values ==>;1568295825.11;372.16;373.56000000000006;304.46000000000004;304.36;295.66;277.46000000000004;274.9066339382667;289.76000000000005;277.46000000000004;272.46000000000004;277.56;349.36;309.16;272.66;281.96000000000004;297.66;286.86;304.36;366.86;298.76000000000005;289.76000000000005;330.56;323.56;263.46000000000004;243.81672145450628;268.19934244402924;274.9066339382667;312.06;9470000.0;3650000.0;3700000.0;1460000.0;3670000.0000000005;3050000.0;9390000.0;0.5489999999999999;0.04816666666666667;0.05516666666666667;0.026333333333333334;0.04416666666666667;0.5931666666666666;0.0;15145.1201171875;42741.9375;2978.38720703125;78337.28125;506955.63922986144;509651.2852021767;279044.99270221783;278670.28063109535;250754.5767833114;429811.8947417682;453188.1698961856;440124.2130485236;472292.90834925044;529743.8013911427;486448.91628695995;440427.53025024605;453569.2524667792;464576.35343310115;449822.5411104487;278229.47742395947;499674.23909298674;465592.4740536194;453188.1698961856;240832.718256323;211562.405474017;458084.61301572254;203728.82673756022;209336.80200607222;274.67794557389584;5109673.183213207;1724700.1816723603;404569.95313295966;2080771.738168007;0;4;4;41;66;48;35;10;251;262;2168576919894.4768;828463350454.8832;1823679539414.5857;13041.145478154813;6698.035705324942;0.0;144644.50305348556;7465955.425949882;1390460.79118919;101147.50635171492;1676036.8104939957;2.700771919300194;0.15976814488023172
9988;2019-09-12 15:44:45.130;993;1005;313;312;226;42;170;43;-18;43;756;361;-19;87;246;137;312;941;394;254;169;-96;942;364;370;137;366;306;934;3502.0;422.0;1238.0;225.0;272.0;64;0;70;1;0;0;1;0;0;1;1;1;1;0;0;79548.046875;14857.62890625;43208.96484375;3977.2822265625;505.0;371435;573.0;0.0;Calculated values ==>;1568295885.13;372.46000000000004;373.66;304.46000000000004;304.36;295.76000000000005;277.36;274.8017692304317;290.16;277.46000000000004;271.36;277.46000000000004;348.76;309.26000000000005;271.26000000000005;281.86;297.76000000000005;286.86;304.36;367.26;298.56;290.06;330.46000000000004;323.66;263.56;241.92719264551067;268.3187672390254;274.8017692304317;312.56;9420000.0;3640000.0;3700000.0;1370000.0;3660000.0;3060000.0;9340000.0;0.5836666666666667;0.07033333333333333;0.20633333333333334;0.0375;0.04533333333333334;0.629;0.0;14857.62890625;43208.96484375;3977.2822265625;79548.046875;507801.657155566;510193.23191758717;279332.0654605851;278953.71317830204;251157.94017457793;429879.7862731237;453766.337837709;438210.9650467479;473371.616014766;529039.9816895401;486448.79875905206;438054.9754168444;453263.3917130137;464854.9636409364;450005.2370249497;278503.1926315342;500712.6854605825;465328.47617258277;453622.07462878566;240414.4444865203;211980.4382156667;459591.1629779898;203437.73795789652;208907.59939953173;274.5607471651811;5110989.332856081;1724950.2879227723;404627.93636642216;2081488.2344426631;0;4;4;41;66;48;35;10;251;263;2168798993895.2883;828548278755.1936;1823862900515.2559;48441.542522666336;9605.753438253498;0.0;153925.40491920072;7466467.95247034;1390596.7013875197;101147.50635171492;1678525.722430386;3.416496754009932;0.26171640008474695
9989;2019-09-12 15:45:45.132;992;1004;313;312;228;42;178;43;-22;43;746;364;-22;87;246;139;312;940;388;253;178;-96;930;365;371;135;367;304;920;3636.0;132.0;705.0;133.0;274.0;85;0;70;1;0;0;1;0;0;1;1;1;1;1;0;80025.0234375;14840.2890625;43747.25390625;3963.92065429688;505.0;371436;572.0;0.0;Calculated values ==>;1568295945.132;372.36;373.56000000000006;304.46000000000004;304.36;295.96000000000004;277.36;274.9066339382667;290.96000000000004;277.46000000000004;270.96000000000004;277.46000000000004;347.76;309.56;270.96000000000004;281.86;297.76000000000005;287.06;304.36;367.16;298.46000000000004;290.96000000000004;330.36;323.66;263.56;241.49495122638035;268.0796299477929;274.9066339382667;311.96000000000004;9300000.0;3650000.0;3710000.0;1350000.0;3670000.0000000005;3040000.0;9200000.0;0.606;0.022000000000000002;0.1175;0.022166666666666668;0.04566666666666667;0.6516666666666666;0.0;14840.2890625;43747.25390625;3963.92065429688;80025.0234375;508620.74357150303;511155.7274471822;280172.0152795612;279782.5908158866;252077.11151583798;429811.8947417682;454745.03135887464;438039.0146135774;473631.01605711324;528147.6268721176;487012.1313722234;438039.0146135774;453608.02251277294;464708.6425554581;450119.4616669766;279185.08226231876;501761.7122315364;465050.680074861;454745.03135887464;239996.17471937067;211980.4382156667;459899.2253471605;203914.0382329139;209257.94762186054;274.7494187349975;5112319.152764659;1725197.7788213356;404694.1152628258;2082212.8937516676;0;4;4;41;66;48;35;10;251;263;2169021301304.7512;828629881474.9965;1824045906614.8137;27509.68472472796;5674.338314365799;0.0;159975.74956862084;7467100.900460102;1390724.0397296206;101147.50635171492;1681141.6525728966;3.088013635807964;0.19396734608970026
9990;2019-09-12 15:46:45.131;985;995;314;312;236;42;179;43;-23;43;748;365;-24;84;246;141;311;925;381;251;178;-94;917;364;369;131;365;303;909;3705.0;357.0;1229.0;460.0;291.0;98;0;68;1;0;0;1;0;0;1;1;1;1;0;0;79805.8984375;14341.40625;43793.5703125;3971.7041015625;505.0;371437;571.0;0.0;Calculated values ==>;1568296005.131;371.66;372.66;304.56;304.36;296.76000000000005;277.36;274.8017692304317;291.06;277.46000000000004;270.86;277.46000000000004;347.96000000000004;309.66;270.76000000000005;281.56;297.76000000000005;287.26000000000005;304.26000000000005;365.66;298.26000000000005;290.96000000000004;330.26000000000005;323.66;263.76000000000005;240.61611355647437;267.9596281332873;274.8017692304317;311.26000000000005;9170000.0;3640000.0;3690000.0;1310000.0;3650000.0;3030000.0;9090000.0;0.6174999999999999;0.0595;0.2048333333333333;0.07666666666666666;0.0485;0.6659999999999999;0.0;14341.40625;43793.5703125;3971.7041015625;79805.8984375;508648.6194088931;510733.53772818734;281274.772060415;280474.0404456871;254719.07970054293;429879.7862731237;455224.672278144;438109.25301780854;474147.34029804735;528433.8230485279;487236.70078330924;437953.82195464283;453380.9990776438;465000.999999308;450596.44756964844;279577.6341110919;500458.46574521036;465077.5055398138;455082.3885960749;239577.9089402584;211980.4382156667;460710.5798268157;202916.34365150923;208622.62560020582;274.3587506776246;5113651.054916487;1725440.955562887;404760.2443670344;2082942.3884625905;0;4;4;41;66;48;35;10;251;263;2169243297605.0193;828709680145.0929;1824228003580.0337;48175.347601863636;19764.22477344016;0.0;164142.2021552488;7467731.598551775;1390936.0242224745;101147.50635171492;1683842.5904908094;3.7368246386550927;0.29137759191194323
9991;2019-09-12 15:47:45.112;977;986;314;313;233;42;180;43;-24;43;759;365;-24;81;246;140;310;913;385;250;180;-93;908;364;369;130;365;304;899;3692.0;363.0;1208.0;290.0;292.0;98;0;67;1;0;0;1;0;0;1;1;1;1;1;0;79317.3203125;14255.0234375;43550.41796875;3971.12768554688;504.0;371438;570.0;0.0;Calculated values ==>;1568296065.112;370.86;371.76;304.56;304.46000000000004;296.46000000000004;277.36;274.8017692304317;291.16;277.46000000000004;270.76000000000005;277.46000000000004;349.06000000000006;309.66;270.76000000000005;281.26000000000005;297.76000000000005;287.16;304.16;364.46000000000004;298.16;291.16;330.16;323.56;263.86;240.39332010688793;268.0796299477929;274.8017692304317;311.66;9080000.0;3640000.0;3690000.0;1300000.0;3650000.0;3040000.0;8990000.0;0.6153333333333334;0.0605;0.20133333333333334;0.04833333333333333;0.048666666666666664;0.664;0.0;14255.0234375;43550.41796875;3971.12768554688;79317.3203125;508216.151768777;510240.1386727934;281957.8616859309;281546.2288280766;254101.98458163446;429879.7862731237;455366.78467102646;437727.04723144654;474275.9111487288;529506.5989332239;487124.61597710114;437727.04723144654;452807.3477807226;465000.999999308;450448.96135751536;279745.5638739314;499528.25545403396;464945.2602709624;455366.78467102646;239159.6471344744;211562.405474017;460961.76513875724;203318.27943227257;209082.02391471944;274.514528189857;5114976.66182973;1725679.1836806035;404826.4136716175;2083670.0245398728;0;4;4;41;66;48;35;10;251;263;2169464627494.8223;828787955350.0232;1824410045914.8716;47194.298583567026;12452.768475813426;0.0;163533.08114218788;7468526.093932713;1391204.414148914;101147.50635171492;1686572.3531505265;3.61269898090219;0.2669726076628251
9992;2019-09-12 15:48:48.112;968;977;317;316;229;40;180;40;-22;43;773;365;-23;76;247;135;309;901;382;248;180;-93;927;362;367;135;363;305;918;3298.0;267.0;1178.0;227.0;325.0;98;100;71;1;0;0;1;0;0;1;1;0;1;1;0;80131.40625;14867.4013671875;44372.671875;3034.40625;504.0;371439;569.0;0.0;Calculated values ==>;1568296128.112;369.96000000000004;370.86;304.86;304.76000000000005;296.06;277.16;274.5913991737795;291.16;277.16;270.96000000000004;277.46000000000004;350.46000000000004;309.66;270.86;280.76000000000005;297.86;286.66;304.06;363.26;297.96000000000004;291.16;330.06;323.56;263.86;241.49495122638035;268.19934244402924;274.5913991737795;311.36;9270000.0;3620000.0000000005;3670000.0000000005;1350000.0;3629999.9999999995;3050000.0;9180000.0;0.5496666666666666;0.0445;0.19633333333333333;0.03783333333333334;0.05416666666666667;0.6038333333333333;0.0;14867.4013671875;44372.671875;3034.40625;80131.40625;505340.9728536593;507402.3608234545;281883.43206222507;281483.305762184;252418.19784189246;430014.67791919125;455700.96171582845;437812.597326149;473631.01605711324;530892.8472578947;487012.3994543708;437656.05685647397;451960.05900340766;465423.3653177346;450073.87972852413;278221.98116076755;496010.9161053038;464972.8808765168;455700.96171582845;238741.38928724395;211562.405474017;460200.589355374;202893.14214788514;209978.9396146697;274.3404964846667;5116371.838187152;1725934.0048976445;404887.71209355356;2084439.3515760056;0;4;4;41;66;48;35;10;251;263;2169696467494.8223;828871430350.0232;1824601880914.8716;46122.51969999914;9734.798419349996;0.0;148375.1476787497;7469342.616092695;1391398.5553592467;101147.50635171492;1689301.5501527097;3.279553156662198;0.23832778781095887
