;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
9993;2019-09-12 15:49:45.123;968;979;316;315;223;42;169;42;-22;44;787;364;-23;66;247;131;310;909;377;246;169;-94;925;364;369;137;366;305;917;2985.0;352.0;1187.0;258.0;310.0;98;100;71;1;0;0;1;0;0;1;1;0;1;1;0;79662.7109375;14641.41796875;44345.82421875;3010.04516601562;503.0;371440;568.0;0.0;Calculated values ==>;1568296185.123;369.96000000000004;371.06000000000006;304.76000000000005;304.66;295.46000000000004;277.36;274.8017692304317;290.06;277.36;270.96000000000004;277.56;351.86;309.56;270.86;279.76000000000005;297.86;286.26000000000005;304.16;364.06000000000006;297.76000000000005;290.06;329.96000000000004;323.46000000000004;263.76000000000005;241.92719264551067;268.19934244402924;274.8017692304317;310.86;9250000.0;3640000.0;3690000.0;1370000.0;3660000.0;3050000.0;9170000.0;0.4975;0.058666666666666666;0.19783333333333333;0.043000000000000003;0.051666666666666666;0.5491666666666667;0.0;14641.41796875;44345.82421875;3010.04516601562;79662.7109375;505506.316992538;507775.59602100594;281548.79607869446;281150.0669232546;250708.78287648864;429879.7862731237;453793.9413233674;437812.597326149;473469.3076824459;532353.7115583889;486899.78008214186;437656.05685647397;450602.5470405252;464986.8782582178;449111.95388659113;278715.7067271263;497328.9814672579;464415.139943259;453793.9413233674;238323.1353838712;211144.3756859795;459792.93487889617;203265.72771437443;210630.75083817996;274.4941841809816;5117637.1190763;1726167.6614666362;404935.5732351067;2085141.841877884;0;4;4;41;66;48;35;10;251;263;2169906267974.5205;828948965309.9116;1824775764464.6213;46401.18903819607;11030.669908074435;0.0;133537.1187747821;7470075.236808151;1391562.9803749567;101147.50635171492;1691533.7862915515;3.0802795714613396;0.229940288726202
9994;2019-09-12 15:50:45.123;969;981;318;317;219;43;174;42;-23;44;794;363;-24;61;247;129;311;917;381;244;173;-97;940;366;371;139;367;303;930;2701.0;328.0;821.0;257.0;328.0;98;100;69;1;0;0;1;0;0;1;1;0;1;0;0;80387.046875;14819.8388671875;44946.90625;2989.56005859375;503.0;371441;565.0;0.0;Calculated values ==>;1568296245.123;370.06000000000006;371.26;304.96000000000004;304.86;295.06;277.46000000000004;275.0112864084945;290.56;277.36;270.86;277.56;352.56000000000006;309.46000000000004;270.76000000000005;279.26000000000005;297.86;286.06;304.26000000000005;364.86;297.56;290.46000000000004;329.66;323.46000000000004;263.46000000000004;242.35481222062532;267.9596281332873;275.0112864084945;311.26000000000005;9400000.0;3660000.0;3710000.0;1390000.0;3670000.0000000005;3030000.0;9300000.0;0.4501666666666667;0.05466666666666666;0.13683333333333333;0.04283333333333333;0.05466666666666666;0.5048333333333334;0.0;14819.8388671875;44946.90625;2989.56005859375;80387.046875;504412.56001132104;507010.4469061549;281503.5916613216;281112.00293285603;249264.3810729184;429743.705733735;454171.1642136646;438109.25301780854;473209.3688182048;533231.956343349;487011.96236183675;437953.82195464283;450281.2308927748;464840.8181699309;448439.07055859297;278242.11801818275;497401.2645075179;463853.65480034467;454027.24762457574;237068.3971897606;211144.3756859795;459180.3614032639;203627.92348926808;212060.8119542511;274.6436792032432;5118970.867058071;1726413.171940269;404985.5699453118;2085885.9479651237;0;4;4;41;66;48;35;10;251;263;2170128267974.5205;829031765309.9116;1824958164464.6213;32084.861923821954;10946.162757316151;0.0;122152.72227423555;7470729.287232835;1391746.1206471683;101147.50635171492;1693664.53496696;2.6321458296929974;0.19187308662650396
9995;2019-09-12 15:51:45.114;972;984;317;316;222;44;171;44;-23;45;794;362;-24;62;245;129;311;923;380;241;171;-101;949;366;372;142;368;303;940;1892.0;380.0;1222.0;6.0;323.0;98;100;68;1;0;0;1;0;0;1;1;0;1;0;0;80703.6953125;14855.8046875;45463.0234375;2966.91284179688;502.0;371442;564.0;0.0;Calculated values ==>;1568296305.114;370.36;371.56000000000006;304.86;304.76000000000005;295.36;277.56;275.0112864084945;290.26000000000005;277.56;270.86;277.66;352.56000000000006;309.36;270.76000000000005;279.36;297.66;286.06;304.26000000000005;365.46000000000004;297.26000000000005;290.26000000000005;329.56;323.36;263.06;242.98782864720522;267.9596281332873;275.0112864084945;311.16;9490000.0;3660000.0;3720000.0000000005;1420000.0;3679999.9999999995;3030000.0;9400000.0;0.31533333333333335;0.06333333333333332;0.2036666666666667;0.001;0.05383333333333333;0.3691666666666667;0.0;14855.8046875;45463.0234375;2966.91284179688;80703.6953125;504114.3665554356;506637.90266776836;280502.78411588323;280121.34223023785;249882.4224859137;429743.705733735;453566.85617164033;438109.25301780854;472916.3023718174;533231.956343349;486899.53630846617;437953.82195464283;450417.6927448154;464429.48242293764;448439.07055859297;277755.40562768944;497441.0487010747;463303.3912589615;453566.85617164033;236650.15891445865;210726.34883551928;458304.5576970204;204553.9004305665;215629.0649589445;275.0004933582194;5120313.088550132;1726660.43187606;405035.1997740358;2086639.2510356442;0;4;4;41;66;48;35;10;251;263;2170351134540.1724;829116052665.1582;1825139937195.153;47567.44014360164;253.75065726645394;0.0;87838.70125602021;7471392.956853294;1391839.4392593377;101147.50635171492;1695414.2010122172;2.1436091287619248;0.16127350748053396
9996;2019-09-12 15:52:45.114;972;983;315;314;225;47;177;47;-23;46;789;362;-25;62;243;132;312;923;378;238;177;-105;932;369;375;142;371;303;923;2422.0;316.0;1725.0;93.0;312.0;100;100;66;1;0;0;1;0;0;1;1;0;1;0;0;79737.2890625;14438.298828125;44765.015625;2971.35693359375;501.0;371443;563.0;0.0;Calculated values ==>;1568296365.114;370.36;371.46000000000004;304.66;304.56;295.66;277.86;275.3239800832674;290.86;277.86;270.86;277.76000000000005;352.06000000000006;309.36;270.66;279.36;297.46000000000004;286.36;304.36;365.46000000000004;296.96000000000004;290.86;329.46000000000004;323.26000000000005;262.66;242.98782864720522;267.9596281332873;275.3239800832674;310.96000000000004;9320000.0;3690000.0;3750000.0;1420000.0;3710000.0;3030000.0;9230000.0;0.4036666666666667;0.05266666666666667;0.2875;0.015500000000000002;0.052000000000000005;0.45566666666666666;0.0;14438.298828125;44765.015625;2971.35693359375;79737.2890625;505519.7333278118;507872.1220592911;280767.47910568654;280376.3288726671;251137.25293655996;429537.3511455088;453920.30942875793;438109.25301780854;473014.70512905536;532711.3039111078;486899.53630846617;437798.07955487026;450417.6927448154;463720.0637660504;448330.69536619965;279068.87291035044;498935.05821629154;462448.59881905804;453920.30942875793;236231.924509345;210308.32490665457;457895.6392325079;205028.0680139;213671.3365803365;275.1970112971752;5121650.096753256;1726904.5494053569;405084.68535549735;2087391.151361165;0;4;4;41;66;48;35;10;251;263;2170575234540.1724;829201252665.1582;1825321737195.153;67010.8406886237;3919.447353888423;0.0;109473.4486279307;7472347.775860229;1391874.2159094308;101147.50635171492;1697058.4689279168;2.9015631710918734;0.23371296973463845
9997;2019-09-12 15:53:45.125;966;976;317;316;229;47;174;48;-22;48;783;363;-24;67;242;135;311;917;378;236;174;-108;930;370;375;146;372;303;921;1842.0;321.0;1949.0;0.0;310.0;100;100;66;1;0;0;1;0;0;1;1;0;1;0;0;79533.734375;14519.455078125;44667.31640625;2953.51098632812;500.0;371444;562.0;0.0;Calculated values ==>;1568296425.125;369.76;370.76;304.86;304.76000000000005;296.06;277.86;275.4277932560699;290.56;277.96000000000004;270.96000000000004;277.96000000000004;351.46000000000004;309.46000000000004;270.76000000000005;279.86;297.36;286.66;304.26000000000005;364.86;296.76000000000005;290.56;329.36;323.16;262.36;243.81672145450628;267.9596281332873;275.4277932560699;310.96000000000004;9300000.0;3700000.0;3750000.0;1460000.0;3720000.0000000005;3030000.0;9210000.0;0.30700000000000005;0.0535;0.3248333333333333;0.0;0.051666666666666666;0.3586666666666667;0.0;14519.455078125;44667.31640625;2953.51098632812;79533.734375;504796.25510187296;507011.2685897321;281686.17310684576;281288.8272455194;252341.90493580364;429467.9694778635;453485.0264622246;438264.37560948916;472688.91281728103;532086.2488302357;487011.96236183675;437953.82195464283;451097.61459203396;463437.49758610304;448598.2069456151;278805.6334838169;498196.7919012881;462177.57077874575;453485.0264622246;235813.6939595721;209890.3038832737;456950.3983664492;205618.40361802047;216576.12134178248;275.4277932560699;5122977.598610818;1727145.9082619254;405134.0683066441;2088136.5574264696;0;4;4;41;66;48;35;10;251;263;2170800275789.8647;829287668505.04;1825503570524.9045;75571.16656856207;0.0;0.0;84971.32730319859;7473536.177086037;1391906.8839587132;101147.50635171492;1698679.139126869;2.5835494704654844;0.22232378769796482
9998;2019-09-12 15:54:45.115;961;971;317;317;231;47;175;48;-18;48;775;364;-20;67;241;135;311;912;377;234;175;-110;923;371;376;144;372;303;913;1354.0;393.0;2335.0;91.0;311.0;100;100;66;1;0;0;1;0;0;1;1;0;1;0;0;79137.6875;14369.060546875;44185.671875;2964.70678710938;499.0;371445;561.0;0.0;Calculated values ==>;1568296485.115;369.26;370.26;304.86;304.86;296.26000000000005;277.86;275.5313989812953;290.66;277.96000000000004;271.36;277.96000000000004;350.66;309.56;271.16;279.86;297.26000000000005;286.66;304.26000000000005;364.36;296.56;290.66;329.26000000000005;323.06;262.16;243.40439225979637;267.9596281332873;275.5313989812953;310.86;9230000.0;3710000.0;3760000.0;1440000.0;3720000.0000000005;3030000.0;9130000.0;0.22566666666666665;0.0655;0.3891666666666667;0.015166666666666667;0.05183333333333333;0.27749999999999997;0.0;14369.060546875;44185.671875;2964.70678710938;79137.6875;504637.284422173;506934.65176254994;282219.12228288816;282219.12228288816;253132.1304146463;429398.2889081932;453458.01782558113;438881.8371443283;472950.60946461116;531252.369025014;487124.35047226807;438573.70663450175;451097.61459203396;463303.3912589615;448411.1527611328;279215.48658198235;498141.96289676375;461753.6676147275;453458.01782558113;235395.46725036926;209472.28574929133;457064.4489212131;205494.419837764;219825.58047466108;275.38536159742097;5124299.640083012;1727386.6057692338;405183.37856835034;2088876.8755886697;0;4;4;41;66;48;35;10;251;263;2171025538239.9006;829374654005.0538;1825685340224.9333;90826.60323513794;3815.4787744323116;0.0;64833.00136488031;7474922.594059941;1391938.6743158957;101147.50635171492;1699927.300471067;2.592271409248487;0.25982216110793904
9999;2019-09-12 15:55:45.116;954;964;316;315;230;48;178;49;-21;49;770;363;-22;71;240;134;311;904;380;233;178;-110;925;371;376;146;372;303;915;1074.0;350.0;1566.0;185.0;324.0;100;100;65;1;0;0;1;0;0;1;1;0;1;0;0;79189.640625;14241.0703125;44466.7734375;2945.65209960938;497.0;371446;561.0;0.0;Calculated values ==>;1568296545.116;368.56000000000006;369.56000000000006;304.76000000000005;304.66;296.16;277.96000000000004;275.5313989812953;290.96000000000004;278.06;271.06;278.06;350.16;309.46000000000004;270.96000000000004;280.26000000000005;297.16;286.56;304.26000000000005;363.56000000000006;296.46000000000004;290.96000000000004;329.26000000000005;322.86;262.16;243.81672145450628;267.9596281332873;275.5313989812953;311.16;9250000.0;3710000.0;3760000.0;1460000.0;3720000.0000000005;3030000.0;9150000.0;0.179;0.058333333333333334;0.261;0.030833333333333334;0.054000000000000006;0.23299999999999998;0.0;14241.0703125;44466.7734375;2945.65209960938;79189.640625;503429.9926137322;505744.1988233962;281680.7944186241;281280.1916115279;252787.00903581045;429398.2889081932;453893.90900834725;438419.19255376846;472787.8654963541;530730.9130191435;487011.96236183675;438264.37560948916;451638.7481213125;463169.1624221676;448259.1022500781;279097.030944678;496741.6531573113;461617.4056713559;453893.90900834725;235395.46725036926;208636.25808486674;456743.6768354742;204826.18306210643;222637.9814022436;275.1292687380507;5125619.056472367;1727625.0274997365;405232.63237989665;2089615.658278221;0;4;4;41;66;48;35;10;251;263;2171251141999.6282;829461655454.9487;1825867143254.7136;60967.77547732379;7767.456058012173;0.0;53882.631132222145;7476187.568296903;1392035.200381457;101147.50635171492;1700916.61389563;1.9888225473322447;0.20279664301339853
10000;2019-09-12 15:56:45.126;943;945;318;317;230;49;173;50;-21;50;764;363;-22;71;235;133;310;893;377;232;173;-110;948;370;375;144;371;305;934;919.0;278.0;1010.0;96.0;336.0;22;100;67;1;0;0;1;1;1;0;1;0;1;0;0;86503.359375;14695.0615234375;51297.0;2985.76733398438;495.0;371447;560.0;0.0;Calculated values ==>;1568296605.126;367.46000000000004;367.66;304.96000000000004;304.86;296.16;278.06;275.4277932560699;290.46000000000004;278.16;271.06;278.16;349.56000000000006;309.46000000000004;270.96000000000004;280.26000000000005;296.66;286.46000000000004;304.16;362.46000000000004;296.36;290.46000000000004;329.16;322.66;262.16;243.40439225979637;268.19934244402924;275.4277932560699;310.86;9480000.0;3700000.0;3750000.0;1440000.0;3710000.0;3050000.0;9340000.0;0.15316666666666665;0.04633333333333333;0.16833333333333333;0.016;0.056;0.20916666666666664;0.0;14695.0615234375;51297.0;2985.76733398438;86503.359375;499813.1919360239;501317.35185328935;281253.059073465;280864.8398627351;252305.34960167337;429467.9694778635;453339.5542005235;437968.82056851813;473147.88962849684;529952.8012266188;486787.1222260967;437812.597326149;451283.2480341371;462646.9604644723;448294.8327243374;277443.36829417676;493311.10892344575;461633.95129506156;453339.5542005235;234977.24436692704;207800.24178383037;457064.4489212131;204855.9293918974;225309.66291620556;275.13584453267464;5127000.061601314;1727866.2021207362;405282.0691132513;2090413.8227286476;0;4;4;41;67;49;35;10;251;263;2171476479549.5923;829548669954.9349;1826049573654.6846;39240.67001473116;4035.3363124690513;0.0;47696.252260303154;7477022.7778542675;1392133.573377296;101147.50635171492;1701763.2456722157;1.3188623082866857;0.11951420886852307
10001;2019-09-12 15:57:45.117;949;932;319;318;229;46;162;48;-22;50;762;363;-23;69;237;130;311;881;378;230;162;-108;955;368;372;144;368;305;951;642.0;519.0;1151.0;320.0;357.0;42;100;66;1;0;0;1;1;1;0;1;0;1;0;0;88091.0703125;14852.826171875;53081.41796875;2991.16064453125;500.0;371448;561.0;20.0;Calculated values ==>;1568296665.117;368.06000000000006;366.36;305.06;304.96000000000004;296.06;277.76000000000005;275.2199585193972;289.36;277.96000000000004;270.96000000000004;278.16;349.36;309.46000000000004;270.86;280.06;296.86;286.16;304.26000000000005;361.26;296.16;289.36;329.26000000000005;323.16;262.36;243.40439225979637;268.19934244402924;275.2199585193972;310.96000000000004;9550000.0;3679999.9999999995;3720000.0000000005;1440000.0;3679999.9999999995;3050000.0;9510000.0;0.107;0.08650000000000001;0.19183333333333333;0.05333333333333334;0.0595;0.16649999999999998;0.05066823194536489;14852.826171875;53081.41796875;2991.16064453125;88091.0703125;500129.2051018964;497863.4943634439;280616.4753859367;280239.5067435673;251607.98783344522;429606.4342157736;452256.251021227;437812.597326149;473147.88962849684;529743.8013911427;486787.1222260967;437656.05685647397;451011.4414654121;463364.8592352424;448215.13719335484;277440.94114615384;489821.2531418569;461819.98520130385;452256.251021227;235395.46725036926;209890.3038832737;457270.2485773812;202696.15375392634;230541.5539767769;274.2915732923499;5128454.796943261;1728112.3975840576;405331.8693753913;2091283.5124079087;0;4;4;41;67;49;35;10;251;263;2171700545935.2478;829635056995.1876;1826232546205.2197;45103.17109193805;13577.285057250927;0.0;36915.49705790094;7477725.537769077;1392280.3232066962;101147.50635171492;1702468.2378205762;1.3478379643607883;0.15416199273221498
10002;2019-09-12 15:58:45.137;979;966;321;320;219;43;145;44;-20;48;761;363;-22;67;240;123;313;902;376;227;145;-106;984;365;370;142;366;303;969;303.0;183.0;1299.0;172.0;341.0;42;100;68;1;0;0;1;1;1;0;1;0;1;0;0;89581.34375;15198.162109375;53901.59375;2975.3515625;743.0;371449;563.0;45.0;Calculated values ==>;1568296725.137;371.06000000000006;369.76;305.26000000000005;305.16;295.06;277.46000000000004;274.9066339382667;287.66;277.56;271.16;277.96000000000004;349.26;309.46000000000004;270.96000000000004;279.86;297.16;285.46000000000004;304.46000000000004;363.36;295.86;287.66;329.46000000000004;347.46000000000004;262.56;242.98782864720522;267.9596281332873;274.9066339382667;310.76000000000005;9840000.0;3650000.0;3700000.0;1420000.0;3660000.0;3030000.0;9690000.0;0.050499999999999996;0.030500000000000003;0.2165;0.028666666666666667;0.05683333333333333;0.10733333333333334;0.11252930073949904;15198.162109375;53901.59375;2975.3515625;89581.34375;502267.5574326304;501537.30794109753;280345.60716631525;279977.61021642626;248412.3344376391;429811.8947417682;450101.2312898541;438573.70663450175;473211.45657138317;529791.7321354732;487011.96236183675;438264.37560948916;451097.61459203396;464061.0944748599;447719.02652105974;276715.26411025756;491526.5158758735;461718.61366517685;450101.2312898541;236231.924509345;311590.51834565785;457793.32054795424;202827.36619543348;243873.51552939415;274.32881889871453;5129935.893927795;1728362.9059612893;405381.6068840791;2092175.3346803142;0;4;4;41;67;49;35;10;251;263;2171923220135.177;829720885595.1604;1826415007005.1616;51039.08270505828;7309.024024772261;0.0;22135.108158289368;7478526.990278947;1392454.4337998496;101147.50635171492;1702960.4902266802;1.1166575780044279;0.13349148729676624
10003;2019-09-12 15:59:45.118;999;971;315;313;228;45;157;45;-25;47;760;361;-27;66;241;127;314;906;376;221;156;-104;914;370;377;145;371;294;898;262.0;328.0;2925.0;115.0;313.0;90;100;44;1;0;0;1;1;1;0;1;0;1;0;0;85387.5078125;12143.5751953125;52749.5078125;2861.75537109375;943.0;371450;556.0;48.0;Calculated values ==>;1568296785.118;373.06000000000006;370.26;304.66;304.46000000000004;295.96000000000004;277.66;275.4277932560699;288.86;277.66;270.66;277.86;349.16;309.26000000000005;270.46000000000004;279.76000000000005;297.26000000000005;285.86;304.56;363.76;295.26000000000005;288.76000000000005;328.76000000000005;367.46000000000004;262.76000000000005;243.61107973660833;266.86631818009863;275.4277932560699;310.76000000000005;9140000.0;3700000.0;3770000.0000000005;1450000.0;3710000.0;2940000.0;8980000.0;0.043666666666666666;0.05466666666666666;0.4875;0.019166666666666665;0.05216666666666667;0.09583333333333333;0.1184451857219743;12143.5751953125;52749.5078125;2861.75537109375;85387.5078125;510911.2787315338;508161.1719233623;282443.65489698626;281615.5468663828;252646.15305604972;429467.9694778635;450625.05544928735;439798.971500652;472721.04826189426;530371.89994648;487794.74590931117;439498.7177338488;452553.4901050827;463452.5210879812;447378.91592964216;280946.5627086667;498561.48944077245;459815.03396777547;450475.2673311044;233304.39079467155;395578.0527681685;457522.57447706064;205089.08063641665;247196.87497303978;275.225279466656;5131393.5059661595;1728590.6816201522;405430.2340383391;2093063.8124188038;0;4;4;41;67;49;35;10;251;263;2172147249169.9775;829806958330.0837;1826594050290.0022;114421.07179631475;4838.308631945676;0.0;19480.845934314522;7479905.388267602;1392555.6295164376;101147.50635171492;1703307.180023931;2.047679983925225;0.2606314570663091
10004;2019-09-12 16:00:45.108;982;944;314;312;239;44;166;46;-30;48;754;358;-31;78;236;134;310;837;371;218;166;-102;886;365;371;144;365;297;873;430.0;304.0;1923.0;114.0;342.0;98;100;39;1;0;0;1;1;1;0;1;0;1;0;0;82523.4765625;11493.6455078125;51787.0546875;2898.48583984375;962.0;371451;532.0;34.0;Calculated values ==>;1568296845.108;371.36;367.56000000000006;304.56;304.36;297.06;277.56;274.9066339382667;289.76000000000005;277.76000000000005;270.16;277.96000000000004;348.56000000000006;308.96000000000004;270.06;280.96000000000004;296.76000000000005;286.56;304.16;356.86;294.96000000000004;289.76000000000005;326.36;369.36;262.96000000000004;243.40439225979637;267.23344911666527;274.9066339382667;310.26000000000005;8860000.0;3650000.0;3710000.0;1440000.0;3650000.0;2970000.0;8730000.0;0.07166666666666667;0.050666666666666665;0.3205;0.019;0.057;0.12866666666666668;0.08378316309007036;11493.6455078125;51787.0546875;2898.48583984375;82523.4765625;510709.928130602;506322.84159232234;283930.0636011054;283046.0423556852;256696.57092841025;429811.8947417682;453014.65823422605;438378.49729393894;472950.60946461116;529519.723845146;487124.83003811195;438225.1199557825;453618.90561280336;463678.2282813929;449375.52662814624;281216.98864740005;490278.38003609836;460339.51178248913;453014.65823422605;223268.49639005636;403575.7558294261;457886.7494049049;203626.1469324977;239201.19809916068;274.63828340916155;5132792.530959806;1728787.625629903;405478.2280481029;2093934.8052501054;0;4;4;41;67;49;35;10;251;263;2172371611770.0132;829893643880.0975;1826771320740.0303;75238.12829084192;4830.951446975737;0.0;27510.66520404508;7481485.618186357;1392636.1932542468;101147.50635171492;1703698.7106841586;1.6255827759004673;0.18707565755036748
10005;2019-09-12 16:01:45.089;958;944;318;317;231;39;168;42;-28;47;748;357;-29;81;238;128;307;826;370;217;168;-100;895;361;367;141;361;299;882;150.0;271.0;1666.0;111.0;354.0;93;100;39;1;0;0;1;1;1;0;1;0;1;1;0;84194.2890625;11599.3857421875;52052.484375;2943.79321289062;945.0;371452;493.0;13.0;Calculated values ==>;1568296905.089;368.96000000000004;367.56000000000006;304.96000000000004;304.86;296.26000000000005;277.06;274.4858918419099;289.96000000000004;277.36;270.36;277.86;347.96000000000004;308.86;270.26000000000005;281.26000000000005;296.96000000000004;285.96000000000004;303.86;355.76;294.86;289.96000000000004;322.46000000000004;367.66;263.16;242.77792619122317;267.47669482898436;274.4858918419099;310.16;8950000.0;3610000.0;3670000.0000000005;1410000.0;3610000.0;2990000.0;8820000.0;0.025;0.04516666666666667;0.2776666666666667;0.018500000000000003;0.059000000000000004;0.084;0.03207428201624515;11599.3857421875;52052.484375;2943.79321289062;84194.2890625;506522.48904449394;505569.70191469695;284970.76021384005;284525.81972918106;253980.1205672803;430081.6785162784;453993.01258992124;438236.7768127522;473243.34684981237;528741.4790769137;486788.1601049714;438082.61597026663;453671.36090292135;464533.37255708285;449219.35959733767;279385.2112208538;487663.2650992575;460823.58251197264;453993.01258992124;206964.23671620517;396419.7390862683;458563.5247814936;202434.96772073425;260406.53625755856;274.15794468377953;5134181.405722452;1728980.0066168716;405526.898289707;2094799.8607205169;0;4;4;41;67;49;35;10;251;263;2172592941659.8162;829979116805.0215;1826950064119.871;65474.302324550314;4738.378305624048;0.0;16261.264011918467;7482657.850449306;1392715.912416383;101147.50635171492;1704063.3612513759;1.298492128736506;0.15891635571549867
10006;2019-09-12 16:02:45.099;948;950;320;319;230;36;162;38;-24;45;748;357;-25;83;241;125;307;851;372;217;162;-98;903;357;363;144;358;304;891;-1.0;411.0;1753.0;111.0;390.0;77;100;45;1;0;0;1;1;1;0;1;0;1;1;0;84348.734375;12298.966796875;51654.70703125;2971.19848632812;936.0;371453;491.0;0.0;Calculated values ==>;1568296965.099;367.96000000000004;368.16;305.16;305.06;296.16;276.76000000000005;274.0616903277293;289.36;276.96000000000004;270.76000000000005;277.66;347.96000000000004;308.86;270.66;281.46000000000004;297.26000000000005;285.66;303.86;358.26;294.86;289.36;322.26000000000005;366.76;263.36;243.40439225979637;268.0796299477929;274.0616903277293;310.36;9030000.0;3570000.0000000005;3629999.9999999995;1440000.0;3579999.9999999995;3040000.0;8910000.0;0.0;0.0685;0.2921666666666667;0.018500000000000003;0.065;0.065;0.0;12298.966796875;51654.70703125;2971.19848632812;84348.734375;504391.7352323218;505690.18123409204;285119.1910519427;284680.0516360275;253428.46371387647;430346.717906069;453819.4738760611;437727.04723144654;472654.5496415061;528356.8049577941;486223.663038047;437570.5891863215;453074.80663000466;465364.4418098396;449512.1048328064;278878.8494013619;490740.6683548586;461439.2131810104;453819.4738760611;206128.24275125185;392632.4731292244;458297.0152287529;201379.5009909904;285119.1910519427;273.7282849159924;5135586.165005074;1729179.1927468218;405576.1981024589;2095664.2313531975;0;4;4;41;67;49;35;10;251;263;2172811978159.7812;830064631055.0079;1827130994269.8423;69052.87475991994;4752.974013398607;0.0;10965.518383567696;7483779.097101467;1392795.0202014626;101147.50635171492;1704290.2889196111;1.2666646080186692;0.16344017087834714
10007;2019-09-12 16:03:45.100;947;955;320;319;221;35;152;37;-22;43;749;357;-23;78;244;118;307;872;370;215;153;-97;912;357;363;142;357;304;900;-2.0;275.0;792.0;295.0;396.0;74;100;49;1;0;0;1;1;1;0;1;0;1;0;0;85186.7578125;12701.58984375;51715.58984375;2983.6005859375;929.0;371454;484.0;0.0;Calculated values ==>;1568297025.1;367.86;368.66;305.16;305.06;295.26000000000005;276.66;274.0616903277293;288.36;276.86;270.96000000000004;277.46000000000004;348.06000000000006;308.86;270.86;280.96000000000004;297.56;284.96000000000004;303.86;360.36;294.66;288.46000000000004;321.56;366.06000000000006;263.46000000000004;242.98782864720522;268.0796299477929;274.0616903277293;310.16;9120000.0;3570000.0000000005;3629999.9999999995;1420000.0;3570000.0000000005;3040000.0;9000000.0;0.0;0.04583333333333333;0.132;0.04916666666666667;0.066;0.066;0.0;12701.58984375;51715.58984375;2983.6005859375;85186.7578125;503485.4040084906;505669.8818719321;284409.24013470305;283981.7889401628;250549.72727744235;430346.717906069;452381.11837450357;438039.0146135774;472719.4423773052;528461.3794440429;486223.663038047;437883.18805776763;452405.07598593546;465899.65062480443;448473.2254793066;278332.6078864145;493171.5261351901;461169.71765311295;452525.7912912428;203202.34940748036;389687.3896272703;458712.91395919264;198433.26315833675;284409.24013470305;272.56567758608816;5136998.984318192;1729387.5341908748;405625.8222550566;2096525.6648497675;0;4;4;41;67;49;35;10;251;263;2173029781789.518;830150432484.9043;1827313397309.622;31627.959192091766;12797.082831042082;0.0;11095.692376331624;7484618.118033502;1392941.2731124975;101147.50635171492;1704474.1354064452;0.823740232297371;0.11424998740416446
10008;2019-09-12 16:04:45.150;948;958;319;318;223;34;146;36;-22;41;750;356;-23;78;245;117;308;885;370;211;146;-99;917;355;361;141;356;305;906;-2.0;293.0;851.0;238.0;399.0;68;100;50;1;0;0;1;1;1;0;1;0;1;0;0;85236.921875;12795.3828125;51980.31640625;3005.43017578125;924.0;371455;477.0;0.0;Calculated values ==>;1568297085.15;367.96000000000004;368.96000000000004;305.06;304.96000000000004;295.46000000000004;276.56;273.8482719121499;287.76000000000005;276.76000000000005;270.96000000000004;277.26000000000005;348.16;308.76000000000005;270.86;280.96000000000004;297.66;284.86;303.96000000000004;361.66;294.26000000000005;287.76000000000005;320.86;365.56000000000006;263.26000000000005;242.77792619122317;268.19934244402924;273.8482719121499;310.16;9170000.0;3550000.0;3610000.0;1410000.0;3560000.0;3050000.0;9060000.0;0.0;0.04883333333333333;0.14183333333333334;0.03966666666666666;0.0665;0.0665;0.0;12795.3828125;51980.31640625;3005.43017578125;85236.921875;503211.3843371153;505610.0260362937;283536.7798861618;283119.2559387114;250979.44111276706;430477.46260093397;451863.9960680124;437812.597326149;472653.6706096803;528489.0112660631;485997.4272970731;437656.05685647397;452229.72169954114;466173.27820480464;448697.97065632086;278420.6902001647;494632.0275478009;460938.52517989284;451863.9960680124;200276.58477070546;387584.0583475741;458665.41248498677;198652.62654975327;283536.7798861618;272.6447047532276;5138420.365151212;1729600.1860259958;405675.77243538765;2097390.5175150577;0;4;4;41;67;49;35;10;251;263;2173247162790.2085;830235403235.1742;1827496249560.203;33920.855855118796;10313.84050876426;0.0;11193.759876093065;7485164.813360737;1393134.0246334646;101147.50635171492;1704660.0356303356;0.8177564572190239;0.10963758270989128
10009;2019-09-12 16:05:45.121;952;964;319;318;212;35;153;35;-20;40;753;356;-22;73;247;109;309;897;367;208;153;-102;936;356;362;139;357;305;926;167.0;510.0;178.0;227.0;404.0;66;100;52;1;0;0;1;1;1;0;1;0;1;0;0;86727.9921875;13258.30859375;52961.9140625;3009.0810546875;922.0;371456;473.0;0.0;Calculated values ==>;1568297145.121;368.36;369.56000000000006;305.06;304.96000000000004;294.36;276.66;273.955091788801;288.46000000000004;276.66;271.16;277.16;348.46000000000004;308.76000000000005;270.96000000000004;280.46000000000004;297.86;284.06;304.06;362.86;293.96000000000004;288.46000000000004;320.46000000000004;365.36;262.96000000000004;242.35481222062532;268.19934244402924;273.955091788801;309.86;9360000.0;3560000.0;3620000.0000000005;1390000.0;3570000.0000000005;3050000.0;9260000.0;0.02783333333333333;0.08499999999999999;0.029666666666666668;0.03783333333333334;0.06733333333333333;0.09516666666666666;0.0;13258.30859375;52961.9140625;3009.0810546875;86727.9921875;502202.04469967453;504831.9801810586;282156.43424551294;281759.1049817213;247389.8110023077;430412.23801567365;452700.66189737874;438124.7295301388;472817.310826017;528802.8376560764;485997.4272970731;437812.597326149;451554.43226515705;466288.85533692164;447312.4463797595;277719.8394721497;494667.4484039191;460378.1213234712;452700.66189737874;198604.77482894104;386742.795110529;458673.08712974;196359.07912831093;257063.3373898689;271.7310573085878;5139852.713464226;1729817.1951824098;405725.86913715693;2098264.613417674;0;4;4;41;67;49;35;10;251;263;2173463957955.0498;830319362635.1128;1827679161110.069;7172.380961920893;9924.213302720733;0.0;18618.152048964686;7485507.091486203;1393302.593567387;101147.50635171492;1704908.348153773;0.5158905896660602;0.057062822463655447
10010;2019-09-12 16:06:45.111;959;973;316;315;213;36;149;36;-14;39;757;354;-18;74;248;111;310;910;370;204;149;-106;942;357;363;142;358;302;931;188.0;219.0;1250.0;166.0;383.0;70;100;48;1;0;0;1;1;1;0;1;0;1;0;0;86790.78125;13004.810546875;53199.4296875;2970.2744140625;917.0;371457;469.0;0.0;Calculated values ==>;1568297205.111;369.06000000000006;370.46000000000004;304.76000000000005;304.66;294.46000000000004;276.76000000000005;274.0616903277293;288.06;276.76000000000005;271.76000000000005;277.06;348.86;308.56;271.36;280.56;297.96000000000004;284.26000000000005;304.16;364.16;293.56;288.06;320.06;364.86;262.56;242.98782864720522;267.8393353686513;274.0616903277293;310.16;9420000.0;3570000.0000000005;3629999.9999999995;1420000.0;3579999.9999999995;3020000.0;9310000.0;0.03133333333333333;0.0365;0.20833333333333334;0.027666666666666666;0.06383333333333334;0.09516666666666668;0.0;13004.810546875;53199.4296875;2970.2744140625;86790.78125;502748.33566883195;505749.9564448154;280661.132737716;280274.5632086957;247560.16236110116;430346.717906069;451945.9500721777;439713.54161806765;472325.50216173066;529450.4927950186;486112.18892513384;439103.4342402594;452218.85131261987;466275.0664382286;447423.3238093122;277763.216510714;496233.231443795;459678.0956434374;451945.9500721777;196933.003932529;384639.8087634594;457793.32054795424;200730.52896468647;254344.22641664848;273.47400243510384;5141298.462244805;1730036.018032062;405775.6887947441;2099149.143836087;0;4;4;41;67;49;35;10;251;263;2173681421705.0845;830403648585.1262;1827861230760.0981;49788.127636121084;7112.070567137074;0.0;18805.097367884533;7485981.683279444;1393444.538938153;101147.50635171492;1705220.1565888943;1.094410216766916;0.13168307809342894
10011;2019-09-12 16:07:45.112;965;978;317;316;214;35;151;36;-10;39;757;354;-12;76;249;113;311;918;369;202;151;-111;945;356;362;136;357;301;934;273.0;222.0;1869.0;251.0;364.0;67;100;42;1;0;0;1;1;1;0;1;0;1;0;0;86186.5859375;12432.521484375;53349.8046875;2980.55297851562;912.0;371458;466.0;0.0;Calculated values ==>;1568297265.112;369.66;370.96000000000004;304.86;304.76000000000005;294.56;276.66;273.955091788801;288.26000000000005;276.76000000000005;272.16;277.06;348.86;308.56;271.96000000000004;280.76000000000005;298.06;284.46000000000004;304.26000000000005;364.96000000000004;293.36;288.26000000000005;319.76000000000005;364.36;262.06;241.71165711629368;267.7187500070086;273.955091788801;310.06;9450000.0;3560000.0;3620000.0000000005;1360000.0;3570000.0000000005;3010000.0;9340000.0;0.0455;0.037000000000000005;0.3115;0.04183333333333333;0.06066666666666667;0.10616666666666666;0.0;12432.521484375;53349.8046875;2980.55297851562;86186.5859375;503398.01259480626;506242.09197977907;280864.8398627351;280478.66881634423;247773.73707136424;430412.23801567365;452411.93249857856;440534.6557395019;473111.07959547755;529526.8628537641;486225.49720746226;440233.639942548;452661.4766643635;466547.812170346;447913.6888680589;277969.4341631027;497200.84485810314;459562.71824716876;452411.93249857856;195679.20071851107;382537.0657193194;458231.21942553326;200411.52128474554;246384.84618645388;273.34429039682107;5142739.964327594;1730247.999331696;405825.2798494595;2100037.0689199776;0;4;4;41;67;49;35;10;251;263;2173898925329.8218;830487049975.0255;1828042133774.8796;74798.3563826566;10785.45737222295;0.0;21873.208996803904;7487019.921282025;1393593.687489902;101147.50635171492;1705559.148124622;1.5627184911304433;0.19537951080460317
10012;2019-09-12 16:08:45.093;968;979;316;315;220;34;154;35;-12;39;757;355;-13;84;250;116;311;919;366;204;154;-112;930;356;361;143;356;299;918;364.0;338.0;1229.0;8.0;350.0;62;100;34;1;0;0;1;1;1;0;1;0;1;0;0;84426.4765625;11521.138671875;52358.859375;2935.51586914062;907.0;371459;464.0;0.0;Calculated values ==>;1568297325.093;369.96000000000004;371.06000000000006;304.76000000000005;304.66;295.16;276.56;273.955091788801;288.56;276.66;271.96000000000004;277.06;348.86;308.66;271.86;281.56;298.16;284.76000000000005;304.26000000000005;365.06000000000006;293.56;288.56;319.56;363.86;261.96000000000004;243.1966462407574;267.47669482898436;273.955091788801;309.76000000000005;9300000.0;3560000.0;3610000.0;1430000.0;3560000.0;2990000.0;9180000.0;0.06066666666666667;0.05633333333333333;0.2048333333333333;0.0013333333333333333;0.058333333333333334;0.119;0.0;11521.138671875;52358.859375;2935.51586914062;84426.4765625;505092.73888956493;507694.29111044755;281483.305762184;281085.4997458311;249826.40753531855;430412.23801567365;453018.7353767087;440664.32944313687;472193.81962526246;529679.4811607535;486563.8957718371;440514.6608285658;454067.0094214138;466819.69984961615;448362.19629508036;278805.6334838169;498765.5051992315;459991.67660371546;453018.7353767087;194843.3435325042;380434.5634326986;457018.76464280364;201896.43092948757;240909.6048670839;273.9255561439666;5144161.289618247;1730447.549955106;405874.5648112977;2100917.695499629;0;4;4;41;67;49;35;10;251;263;2174115756644.6287;830570723469.951;1828222076774.7195;48907.62454554583;340.16311161775474;0.0;25240.986530645347;7488050.478009171;1393686.371634575;101147.50635171492;1705951.6420912074;1.114842494236268;0.11269306268055254
10013;2019-09-12 16:09:45.123;965;974;315;314;221;33;162;33;-12;38;751;356;-13;93;251;118;310;910;367;208;161;-111;916;355;360;143;355;299;905;422.0;396.0;1391.0;199.0;344.0;53;100;29;1;0;0;1;1;1;0;1;0;1;0;0;82614.546875;10995.47265625;51100.90234375;2943.02783203125;903.0;371460;462.0;0.0;Calculated values ==>;1568297385.123;369.66;370.56000000000006;304.66;304.56;295.26000000000005;276.46000000000004;273.8482719121499;289.36;276.46000000000004;271.96000000000004;276.96000000000004;348.26;308.76000000000005;271.86;282.46000000000004;298.26000000000005;284.96000000000004;304.16;364.16;293.96000000000004;289.26000000000005;319.36;363.46000000000004;262.06;243.1966462407574;267.47669482898436;273.8482719121499;309.86;9160000.0;3550000.0;3600000.0;1430000.0;3550000.0;2990000.0;9050000.0;0.07033333333333333;0.066;0.23183333333333334;0.033166666666666664;0.05733333333333333;0.12766666666666665;0.0;10995.47265625;51100.90234375;2943.02783203125;82614.546875;505808.4369619663;508025.07411737303;281951.57876616344;281543.59715658915;250426.21655883422;430477.46260093397;454332.15923965833;440664.32944313687;472095.1348084983;529054.2280433484;486676.04672777397;440514.6608285658;455246.8699769626;467090.7383467643;448846.3299538952;279250.46970109723;498546.3929107204;460688.5861845942;454190.28494814504;194007.49548133422;378752.73324896954;457121.52977943217;200228.76038635912;236929.34723055328;273.26805404217487;5145553.994150493;1730635.2822019649;405923.5771693828;2101780.291262548;0;4;4;41;67;49;35;10;251;263;2174332164794.5256;830656566369.9102;1828401566474.634;55740.97942632964;8520.276851536923;0.0;27736.979715279213;7488922.98574437;1393760.2455527326;101147.50635171492;1706393.3458845722;1.4145000105664804;0.16107272211935725
10014;2019-09-12 16:10:45.114;959;968;314;313;222;32;170;31;-10;37;746;356;-11;99;252;120;310;900;366;212;170;-113;907;354;359;142;354;299;897;569.0;240.0;893.0;371.0;337.0;40;100;24;1;0;0;1;1;1;0;1;0;1;0;0;81148.0;10534.267578125;49982.15625;2937.36108398438;898.0;371461;460.0;0.0;Calculated values ==>;1568297445.114;369.06000000000006;369.96000000000004;304.56;304.46000000000004;295.36;276.36;273.7412296467126;290.16;276.26000000000005;272.16;276.86;347.76;308.76000000000005;272.06;283.06;298.36;285.16;304.16;363.16;294.36;290.16;319.16;362.96000000000004;261.86;242.98782864720522;267.47669482898436;273.7412296467126;309.76000000000005;9070000.0;3540000.0;3590000.0;1420000.0;3540000.0;2990000.0;8970000.0;0.09483333333333334;0.04;0.14883333333333332;0.06183333333333333;0.05616666666666667;0.15100000000000002;0.0;10534.267578125;49982.15625;2937.36108398438;81148.0;505673.53867775225;507808.8539830589;282099.02780030447;281685.2486239233;250915.04907519155;430542.39183029096;455628.1233537539;440962.88685121783;472128.42060986464;528532.9338081871;486676.04672777397;440813.73739064514;456027.74497258285;467360.9363845398;449327.1499780266;279808.8384488237;497742.5377279622;461380.6943720889;455628.1233537539;193171.6564234249;376650.65796483605;457076.07354012894;198400.34692487516;229533.2999657357;272.5402793519027;5146918.477341926;1730814.6697922675;405972.5730600068;2102622.523732803;0;4;4;41;67;49;35;10;251;263;2174547832440.1565;830742053545.1602;1828580939565.1587;36101.39135903733;15994.78242904319;0.0;34140.31833159075;7489688.224033523;1393964.5070701775;101147.50635171492;1706908.9126898483;1.359044101768216;0.15416160313959343
10015;2019-09-12 16:11:45.134;953;963;315;314;218;30;178;29;-5;36;744;355;-7;105;253;116;309;894;363;215;177;-123;912;351;357;143;352;303;903;836.0;440.0;1521.0;376.0;343.0;17;100;28;1;0;0;1;1;1;0;1;0;1;0;0;80449.3359375;10891.767578125;49177.02734375;2976.73364257812;894.0;371462;459.0;0.0;Calculated values ==>;1568297505.134;368.46000000000004;369.46000000000004;304.66;304.56;294.96000000000004;276.16;273.4187578820637;290.96000000000004;276.06;272.66;276.76000000000005;347.56000000000006;308.66;272.46000000000004;283.66;298.46000000000004;284.76000000000005;304.06;362.56000000000006;294.66;290.86;319.06;362.56000000000006;260.86;243.1966462407574;267.9596281332873;273.4187578820637;309.46000000000004;9120000.0;3510000.0;3570000.0000000005;1430000.0;3520000.0000000005;3030000.0;9030000.0;0.13933333333333334;0.07333333333333333;0.2535;0.06266666666666666;0.05716666666666667;0.1965;0.0;10891.767578125;49177.02734375;2976.73364257812;80449.3359375;504373.43161046796;506589.4704628281;282090.22891848907;281680.1816488654;249611.83095419733;430735.4089219946;457071.09370510135;440856.8528302407;471897.7078724963;528015.6822171278;486111.4793339955;440556.0271991494;456146.2650706469;467771.10537312407;449292.2932193534;279105.8179881278;496289.28191509395;462086.8017432054;456932.86928524286;192753.74022246967;374969.1661348347;455885.8236156804;198453.9123817637;222785.76698065834;272.54923505300496;5148265.570689132;1730993.279601944;406021.8736107534;2103449.1257046647;0;4;4;41;67;49;35;10;251;263;2174762704040.0881;830827582045.1329;1828761599765.1013;61449.14540368892;16132.39977065878;0.0;46009.905602850864;7490501.416146668;1394232.322830596;101147.50635171492;1707577.053861934;1.9603523610853344;0.2141256506034654
10016;2019-09-12 16:12:45.154;952;963;316;315;216;31;182;31;2;34;739;355;0;111;255;114;309;895;363;216;182;-135;912;352;358;139;353;306;902;991.0;445.0;645.0;180.0;347.0;11;1;36;1;0;0;1;1;1;0;1;1;1;0;0;81741.9921875;11587.107421875;48784.1015625;4000.24633789062;890.0;371463;457.0;0.0;Calculated values ==>;1568297565.154;368.36;369.46000000000004;304.76000000000005;304.66;294.76000000000005;276.26000000000005;273.5264737036516;291.36;276.26000000000005;273.36;276.56;347.06000000000006;308.66;273.16;284.26000000000005;298.66;284.56;304.06;362.66;294.76000000000005;291.36;318.86;362.16;259.66;242.35481222062532;268.3187672390254;273.5264737036516;309.46000000000004;9120000.0;3520000.0000000005;3579999.9999999995;1390000.0;3529999.9999999995;3060000.0;9020000.0;0.16516666666666666;0.07416666666666667;0.1075;0.030000000000000002;0.057833333333333334;0.22299999999999998;0.0;11587.107421875;48784.1015625;4000.24633789062;81741.9921875;504225.6745122203;506671.9653180735;282573.8820802582;282160.1278512654;249062.97295663683;430671.36484660726;457460.35787645925;441268.9435772527;472228.6972694908;527259.8804449925;485770.73940587277;440968.15519671026;456433.97127900826;467886.156361153;448812.4043611285;279105.8179881278;496532.5113615241;462068.13665675744;457460.35787645925;191917.91438739494;373287.8226132754;455303.2091288528;199242.83615041155;220854.10142519244;272.8662000256629;5149617.615621211;1731180.666001537;406080.0344910721;2104265.7405595374;0;4;4;41;67;49;35;10;252;263;2174977275540.02;830912210245.1061;1828944360665.0432;26017.806548385423;7681.811189353239;0.0;52763.1951886325;7491230.550376459;1394430.840739119;101147.50635171492;1708400.437404659;1.3431856168779877;0.10968389906896096
10017;2019-09-12 16:13:45.135;952;963;316;315;217;32;184;32;6;33;727;357;4;122;256;115;309;898;362;216;183;-134;920;353;359;138;354;308;910;1187.0;337.0;988.0;403.0;341.0;4;0;44;1;0;0;1;1;1;0;1;1;1;0;0;82432.765625;12366.8525390625;48965.61328125;3983.62939453125;886.0;371464;457.0;0.0;Calculated values ==>;1568297625.135;368.36;369.46000000000004;304.76000000000005;304.66;294.86;276.36;273.6339639331285;291.56;276.36;273.76000000000005;276.46000000000004;345.86;308.86;273.56;285.36;298.76000000000005;284.66;304.06;362.96000000000004;294.76000000000005;291.46000000000004;318.86;361.76;259.76000000000005;242.14157278889297;268.5567601203482;273.6339639331285;309.36;9200000.0;3529999.9999999995;3590000.0;1380000.0;3540000.0;3080000.0;9100000.0;0.19783333333333333;0.05616666666666667;0.16466666666666668;0.06716666666666667;0.05683333333333333;0.25466666666666665;0.0;12366.8525390625;48965.61328125;3983.62939453125;82432.765625;503553.1281395084;506011.1646334742;282016.9020607139;281611.4483351179;249159.77362808542;430607.02586249536;457573.9684186735;441446.09905818984;472262.261994151;525844.5182441958;485769.62771827227;441144.9977105962;457539.54738965107;467873.58660708397;448774.137180926;278626.7669948397;496270.51029728656;461916.06316538615;457435.97357383126;191917.91438739494;371606.62613540585;455569.3431428432;198574.37485809455;217196.03832412412;272.60535271988834;5150985.30536282;1731380.2191225286;406146.5457202221;2105080.063565207;0;4;4;41;67;49;35;10;252;263;2175192307424.8286;830995283930.0321;1829128502334.8792;39992.8772516157;17261.495369792287;0.0;61181.10351025875;7491780.465212776;1394638.6358043125;101147.50635171492;1709349.6725399608;1.8132663280328958;0.174390600360116
10018;2019-09-12 16:14:45.135;957;971;318;318;228;22;173;29;7;32;732;360;6;118;257;118;310;906;361;215;173;-117;990;336;341;134;338;312;982;1748.0;330.0;2925.0;74.0;263.0;1;0;57;1;0;0;1;1;1;0;1;1;1;0;0;87956.1015625;14576.7421875;52075.24609375;4055.21313476562;883.0;371465;456.0;0.0;Calculated values ==>;1568297685.135;368.86;370.26;304.96000000000004;304.96000000000004;295.96000000000004;275.36;271.77519066394296;290.46000000000004;276.06;273.86;276.36;346.36;309.16;273.76000000000005;284.96000000000004;298.86;284.96000000000004;304.16;363.76;294.66;290.46000000000004;318.76000000000005;361.46000000000004;261.46000000000004;241.2770596917726;269.02936301313275;271.77519066394296;309.26000000000005;9900000.0;3360000.0;3410000.0;1340000.0;3379999.9999999995;3120000.0;9820000.0;0.29133333333333333;0.055;0.4875;0.012333333333333333;0.04383333333333333;0.33516666666666667;0.0;14576.7421875;52075.24609375;4055.21313476562;87956.1015625;498365.6961355212;501209.90748129075;278573.8533672224;278573.8533672224;250622.33739101636;431660.74602318485;458967.64206615655;440745.6017281058;472689.592463476;526056.336507105;485654.86762513296;440592.9965236689;456363.01910853357;470213.9658998925;452279.841097176;275404.2820779519;490976.69275948557;464477.10842694493;458967.64206615655;191500.00471740507;370345.824517361;457939.8720002259;196434.36960143672;207176.62928835946;271.68320933310736;5152405.212589382;1731604.7490785832;406213.5360746329;2105922.0707266657;0;4;4;41;67;49;35;10;252;263;2175402307424.8286;831076883930.0321;1829314502334.8792;119101.72566175117;3225.2345295850664;0.0;84391.95444935832;7493106.253570388;1394809.358553474;101147.50635171492;1710562.781356291;2.9235906739461397;0.2735703131272134
10019;2019-09-12 16:15:45.136;980;996;316;315;224;18;141;19;-6;27;746;360;-2;115;259;121;312;918;361;207;142;-97;961;337;342;133;339;307;956;2120.0;311.0;1802.0;424.0;198.0;21;0;54;1;0;0;1;0;0;1;1;1;1;0;0;76906.90625;13707.2568359375;41520.26953125;4004.04736328125;879.0;371466;456.0;0.0;Calculated values ==>;1568297745.136;371.16;372.76;304.76000000000005;304.66;295.56;274.96000000000004;271.8864255623528;287.26000000000005;275.06;272.56;275.86;347.76;309.16;272.96000000000004;284.66;299.06;285.26000000000005;304.36;364.96000000000004;293.86;287.36;318.76000000000005;361.06000000000006;263.46000000000004;241.05796691057077;268.43790593516167;271.8864255623528;309.26000000000005;9610000.0;3370000.0000000005;3420000.0000000005;1330000.0;3390000.0;3070000.0;9560000.0;0.35333333333333333;0.05183333333333333;0.30033333333333334;0.07066666666666667;0.033;0.3863333333333333;0.0;13707.2568359375;41520.26953125;4004.04736328125;76906.90625;504322.31920410757;507115.92669161165;279214.32829328324;278846.06183695653;250082.46143003716;431601.1154718507;454448.9403047005;439841.7392340246;472333.7623376517;527915.9396494062;486222.72459901345;440451.2342739305;456791.6296077055;470326.34826906264;452524.7332802974;277492.83469065296;495243.44560631906;463293.79140635376;454587.4867017417;191500.00471740507;368664.88234281715;460105.82121038553;195739.76074246442;202870.03010185275;271.40846576865295;5153779.0938838;1731840.4529984936;406280.6976980439;2106702.046355309;0;4;4;41;67;49;36;10;252;263;2175607210839.581;831156985264.9353;1829500205429.6548;73311.9608736319;18681.868273066422;0.0;97246.84406642376;7494709.727680369;1394991.9207859288;101147.50635171492;1712076.4632363715;3.194929009893529;0.29208722702833223
