;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10020;2019-09-12 16:16:45.107;1009;1020;309;307;225;19;149;16;-11;24;758;359;-11;110;260;130;312;892;357;196;148;-84;936;338;343;138;341;305;931;2196.0;291.0;1470.0;523.0;198.0;1;0;52;1;0;0;1;0;0;1;1;1;1;0;0;74446.796875;13295.224609375;39659.58203125;3949.90356445312;875.0;371467;456.0;0.0;Calculated values ==>;1568297805.107;374.06000000000006;375.16;304.06;303.86;295.66;275.06;271.99741764416325;288.06;274.76000000000005;272.06;275.56;348.96000000000004;309.06;272.06;284.16;299.16;286.16;304.36;362.36;292.76000000000005;287.96000000000004;318.76000000000005;360.66;264.76000000000005;242.14157278889297;268.19934244402924;271.99741764416325;308.86;9360000.0;3379999.9999999995;3429999.9999999995;1380000.0;3410000.0;3050000.0;9310000.0;0.366;0.0485;0.245;0.08716666666666667;0.033;0.399;0.0;13295.224609375;39659.58203125;3949.90356445312;74446.796875;510615.3629314892;512593.8239918911;277996.35050442425;277251.8020012513;250944.15067829547;431541.1909327263;455385.68968834745;439514.2332620205;471379.3427040597;529325.6898092299;486336.1030241206;439514.2332620205;456468.110780009;470178.28962938726;453606.4183130498;278839.58376429556;493429.3366635276;461705.09034416114;455247.87768702005;191500.00471740507;366984.0837685546;460647.8971741376;195860.99681028997;202654.14636394018;271.46106647636776;5155039.765128183;1732065.3649179395;406346.9485859098;2107378.218146121;0;4;4;41;67;49;36;10;252;263;2175812611515.2473;831238245970.199;1829683716690.25;59695.04293067398;23080.591481715386;0.0;100784.89879790887;7495817.583659679;1395339.7730751066;101147.50635171492;1713725.9301377388;3.2257528866901684;0.28783278119159755
10021;2019-09-12 16:17:45.097;1017;1023;307;305;229;26;177;18;-10;23;763;360;-11;112;253;138;310;844;360;193;176;-80;902;344;349;142;348;305;899;2191.0;292.0;1612.0;510.0;150.0;98;0;51;1;0;0;1;0;1;0;1;1;1;0;0;65665.2265625;12707.283203125;31264.4765625;3920.7373046875;871.0;371468;456.0;0.0;Calculated values ==>;1568297865.097;374.86;375.46000000000004;303.86;303.66;296.06;275.76000000000005;272.6583383277491;290.86;274.96000000000004;272.16;275.46000000000004;349.46000000000004;309.16;272.06;284.36;298.46000000000004;286.96000000000004;304.16;357.56000000000006;292.46000000000004;290.76000000000005;318.76000000000005;360.26;265.16;242.98782864720522;268.19934244402924;272.6583383277491;309.16;9020000.0;3440000.0;3490000.0;1420000.0;3479999.9999999995;3050000.0;8990000.0;0.3651666666666667;0.048666666666666664;0.26866666666666666;0.08499999999999999;0.025;0.3901666666666667;0.0;12707.283203125;31264.4765625;3920.7373046875;65665.2265625;514414.7911843469;515490.88803598064;279129.4704020762;278342.8144899518;252914.6012879085;431175.4696738307;458229.23831880884;439667.1524928011;470746.7058464142;529848.3059433332;486448.91628695995;439514.2332620205;456728.57846193283;468331.7779042485;453689.45131693257;280130.0672592426;488863.78591495915;460382.7997887241;458093.49809124134;191500.00471740507;365303.4275551246;460442.3911758126;197584.06066318645;202809.0975964771;272.1744507644591;5156207.170719009;1732282.016367623;406412.52632812347;2107969.153459844;0;4;4;41;67;50;36;10;252;263;2176020176914.4553;831322231969.8785;1829866686189.552;65039.65733822313;22342.958093573216;0.0;99603.46359304052;7496856.866248649;1395718.2395651934;101147.50635171492;1715395.5548341232;3.9042875285938146;0.3563800134785193
10022;2019-09-12 16:18:45.088;1006;1010;308;307;235;26;189;23;-19;24;760;364;-19;113;250;144;308;808;360;196;189;-95;896;344;349;145;347;306;893;2209.0;441.0;1477.0;84.0;149.0;58;6;54;1;0;0;1;0;1;0;1;1;1;0;0;63531.30859375;12968.23828125;28934.5390625;3956.07348632812;867.0;371469;456.0;0.0;Calculated values ==>;1568297925.088;373.76;374.16;303.96000000000004;303.86;296.66;275.76000000000005;272.6583383277491;292.06;275.46000000000004;271.26000000000005;275.56;349.16;309.56;271.26000000000005;284.46000000000004;298.16;287.56;303.96000000000004;353.96000000000004;292.76000000000005;292.06;318.76000000000005;359.86;263.66;243.61107973660833;268.3187672390254;272.6583383277491;309.16;8960000.0;3440000.0;3490000.0;1450000.0;3470000.0000000005;3060000.0;8930000.0;0.36816666666666664;0.0735;0.24616666666666667;0.014;0.024833333333333332;0.39299999999999996;0.0;12968.23828125;28934.5390625;3956.07348632812;63531.30859375;513326.28680413467;514124.9567516281;279917.4790314262;279515.0709536249;254871.11411755797;431175.4696738307;459847.555556365;438054.9754168444;470442.77219356893;529458.4190747546;486787.29617584066;438054.9754168444;456694.83095477906;468091.0175474696;454525.61074749567;279720.32128908276;483649.92378291575;460782.9056653087;459847.555556365;191500.00471740507;363622.9124696232;458447.52231375105;198535.24843906768;203677.7218734449;272.5524995936393;5157283.647019457;1732495.9469528832;406478.1565722271;2108470.7366760834;0;4;4;41;67;50;36;10;252;263;2176229545505.0676;831408319055.1304;1830049958695.0881;58961.772791029376;3638.7718342455673;0.0;100674.74463738759;7497890.05650096;1395934.7215047295;101147.50635171492;1717064.289559831;3.5603877181233847;0.2612858209538709
10023;2019-09-12 16:19:45.098;997;1003;307;306;235;27;201;24;-20;24;754;364;-20;113;249;145;308;807;356;200;200;-152;880;348;352;145;351;307;878;2150.0;323.0;1544.0;307.0;143.0;39;26;59;1;0;0;1;0;1;0;1;1;1;1;0;62412.83984375;13282.9462890625;27449.08984375;4101.51611328125;864.0;371470;455.0;0.0;Calculated values ==>;1568297985.098;372.86;373.46000000000004;303.86;303.76000000000005;296.66;275.86;273.0942459734351;293.26000000000005;275.56;271.16;275.56;348.56000000000006;309.56;271.16;284.46000000000004;298.06;287.66;303.96000000000004;353.86;293.16;293.16;318.66;359.56000000000006;257.96000000000004;243.61107973660833;268.43790593516167;273.0942459734351;308.76000000000005;8800000.0;3479999.9999999995;3520000.0000000005;1450000.0;3510000.0;3070000.0;8780000.0;0.35833333333333334;0.05383333333333333;0.2573333333333333;0.051166666666666666;0.02383333333333333;0.38216666666666665;0.0;13282.9462890625;27449.08984375;4101.51611328125;62412.83984375;513309.93622549955;514308.9728536672;280534.74805569014;280119.3897046113;255310.4449407868;430925.7729439634;460986.0157669899;437671.5478804793;470442.77219356893;528753.9426178363;486674.6792249017;437671.5478804793;456530.62423553364;467400.68435629964;453983.499597099;280809.79358945315;485017.14833459066;460852.5178084268;460852.5178084268;191082.09718829524;362362.6180328724;452534.7176564977;198489.84547861663;203606.4704539858;272.55110668691196;5158333.3565120315;1732714.7432842462;406545.3143433098;2108940.678560823;0;4;4;41;67;50;36;10;252;263;2176439880555.0342;831495333555.1166;1830233889345.0588;61549.424751412655;12998.629293101583;0.0;98310.86443062221;7498894.483856984;1396073.3896216035;101147.50635171492;1718722.779337369;3.855570433640963;0.3159225978052439
10024;2019-09-12 16:20:45.119;988;994;306;305;239;27;207;20;-17;24;750;365;-18;107;247;149;306;787;357;204;207;-183;899;346;351;141;350;309;897;1963.0;305.0;1783.0;397.0;167.0;4;24;70;1;0;0;1;0;1;0;1;1;1;1;0;62816.453125;14497.9013671875;26568.818359375;4156.01708984375;859.0;371471;455.0;0.0;Calculated values ==>;1568298045.119;371.96000000000004;372.56000000000006;303.76000000000005;303.66;297.06;275.86;272.8767566201714;293.86;275.16;271.46000000000004;275.56;348.16;309.66;271.36;283.86;297.86;288.06;303.76000000000005;351.86;293.56;293.86;318.66;359.06000000000006;254.86;242.77792619122317;268.67533136820026;272.8767566201714;308.86;8990000.0;3460000.0;3510000.0;1410000.0;3500000.0;3090000.0;8970000.0;0.32716666666666666;0.05083333333333333;0.29716666666666663;0.06616666666666667;0.02783333333333333;0.355;0.0;14497.9013671875;26568.818359375;4156.01708984375;62816.453125;510526.76454673236;511543.29123383475;278860.4295646801;278466.4644682878;255965.07790469617;431051.2098666511;461936.77970419364;437688.5006598165;470979.3205154194;528180.8629909446;486562.20769436617;437530.6787186241;455411.0489926734;467286.333210204;454881.33923131146;278735.0172874297;479745.7523178462;461538.98635599064;461936.77970419364;191082.09718829524;360262.30078455864;449970.3914209863;197320.68807286513;203713.71005837363;272.07742885487147;5159377.29920395;1732946.3313751672;406614.1512043693;2109390.985347395;0;4;4;41;67;50;36;10;252;263;2176650854369.7124;831581163584.9856;1830418754024.7769;71429.30164042237;16716.98870486735;0.0;91669.18972426609;7500003.027763178;1396321.1064417611;101147.50635171492;1720306.500561402;3.976218440727386;0.357231292865195
10025;2019-09-12 16:21:45.149;985;993;306;306;233;32;211;27;-17;25;752;365;-18;97;243;148;307;822;350;208;210;-171;885;353;358;141;357;309;880;1955.0;399.0;2063.0;170.0;169.0;18;28;75;1;0;0;1;0;1;0;1;1;1;1;0;63464.875;14707.005859375;26617.57421875;4189.86572265625;856.0;371472;455.0;0.0;Calculated values ==>;1568298105.149;371.66;372.46000000000004;303.76000000000005;303.76000000000005;296.46000000000004;276.36;273.6339639331285;294.26000000000005;275.86;271.46000000000004;275.66;348.36;309.66;271.36;282.86;297.46000000000004;287.96000000000004;303.86;355.36;293.96000000000004;294.16;318.66;358.76;256.06;242.77792619122317;268.67533136820026;273.6339639331285;308.16;8850000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;3090000.0;8800000.0;0.32583333333333336;0.0665;0.3438333333333333;0.028333333333333332;0.028166666666666666;0.35400000000000004;0.0;14707.005859375;26617.57421875;4189.86572265625;63464.875;511216.82772880496;512746.38273757754;279980.69261476456;279980.69261476456;254642.34743675316;430607.02586249536;461400.04798587883;437688.5006598165;471077.96398673364;528390.5981298109;486562.20769436617;437530.6787186241;454083.9244748061;465769.70841700374;453547.5172804705;280048.47195327375;487223.94352103;460997.6953817449;461266.0568022734;191082.09718829524;359002.21368891856;451231.40959739086;200378.24284597352;206711.95942362217;273.3181701916143;5160430.16977669;1733189.8272890525;406683.7350022854;2109834.4268953037;0;4;4;41;67;50;36;10;252;263;2176863660719.611;831665805884.9453;1830604246724.6885;81595.17697832634;7107.506391290158;0.0;90112.15047204253;7501278.869353053;1396519.7431695308;101147.50635171492;1721822.1024845664;3.9287490091462276;0.3248549944109243
10026;2019-09-12 16:22:45.120;978;987;308;307;239;33;207;29;-14;27;755;364;-15;92;238;149;306;831;351;210;207;-149;923;353;358;137;357;312;921;1734.0;336.0;495.0;96.0;219.0;12;19;89;1;0;0;1;0;1;0;1;1;1;1;0;66058.3203125;16680.73828125;27560.41796875;4175.47265625;853.0;371473;456.0;0.0;Calculated values ==>;1568298165.12;370.96000000000004;371.86;303.96000000000004;303.86;297.06;276.46000000000004;273.6339639331285;293.86;276.06;271.76000000000005;275.86;348.66;309.56;271.66;282.36;296.96000000000004;288.06;303.76000000000005;356.26;294.16;293.86;318.76000000000005;358.46000000000004;258.26000000000005;241.92719264551067;269.02936301313275;273.6339639331285;308.26000000000005;9230000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;3120000.0;9210000.0;0.289;0.056;0.0825;0.016;0.0365;0.32549999999999996;0.0;16680.73828125;27560.41796875;4175.47265625;66058.3203125;507140.925506161;508616.70596131735;278187.6533714711;277809.09475767415;255279.4721636702;430607.02586249536;460863.32371791895;437478.7579247441;471806.2409394271;528474.5316330596;486109.58364751324;437319.724394416;452895.80912749114;465118.4183262364;453688.9922284879;277320.4405350895;484590.9299027982;461266.0568022734;460863.32371791895;191500.00471740507;357742.2034104033;454194.8353515687;200456.676900117;209173.05367801076;273.3489857514935;5161509.008046191;1733451.2654005082;406753.41246166796;2110285.69194629;0;4;4;41;67;50;36;10;252;263;2177078356899.454;831749165574.8843;1830790456679.5522;19554.321684531737;4059.8105352232274;0.0;81925.1828979901;7502121.374433591;1396612.7591643794;101147.50635171492;1723255.0540001201;2.179815437421361;0.12250961017540182
10027;2019-09-12 16:23:45.110;980;992;307;307;227;41;193;36;-15;31;761;364;-16;82;234;142;308;869;353;209;193;-128;911;362;367;139;365;311;906;1700.0;331.0;1986.0;0.0;193.0;58;24;94;1;0;0;1;0;1;0;1;1;1;1;0;68094.9765625;16961.00390625;29335.236328125;4184.43017578125;850.0;371474;455.0;0.0;Calculated values ==>;1568298225.11;371.16;372.36;303.86;303.86;295.86;277.26000000000005;274.5913991737795;292.46000000000004;276.76000000000005;271.66;276.26000000000005;349.26;309.56;271.56;281.36;296.56;287.36;303.96000000000004;360.06000000000006;294.06;292.46000000000004;318.66;358.16;260.36;242.35481222062532;268.91163127593666;274.5913991737795;308.46000000000004;9110000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;3110000.0;9060000.0;0.2833333333333333;0.05516666666666667;0.331;0.0;0.03216666666666666;0.3155;0.0;16961.00390625;29335.236328125;4184.43017578125;68094.9765625;508407.969309187;510541.6374810993;278694.1170128641;278694.1170128641;252143.03843474793;430014.67791919125;457524.2444007144;437548.62350390764;471934.1488268154;529180.9826170664;486222.87232727517;437389.9950341223;451713.6183535717;463412.2849837685;451103.10828574025;278778.51845309284;492142.71603121026;459732.87387305853;457524.2444007144;191082.09718829524;356482.2694418079;456021.3602698665;203541.3894073567;211203.553394606;274.5913991737795;5162626.765862971;1733731.5665274733;406823.06670763646;2110759.7433770974;0;4;4;41;67;50;36;10;252;263;2177295820649.4888;831831951774.8975;1830977325529.582;77456.39448595836;0.0;0.0;77714.1780124272;7502929.662331368;1396646.5852802193;101147.50635171492;1724585.1602865837;3.073861167801897;0.2462594525288677
10028;2019-09-12 16:24:45.111;979;991;308;307;232;41;171;38;-17;34;766;364;-18;79;231;145;308;886;348;204;171;-111;932;363;368;136;366;308;928;1600.0;340.0;2145.0;39.0;211.0;72;11;98;1;0;0;1;0;1;0;1;1;1;1;0;70290.625;17677.111328125;30691.4609375;4074.93676757812;847.0;371475;456.0;0.0;Calculated values ==>;1568298285.111;371.06000000000006;372.26;303.96000000000004;303.86;296.36;277.26000000000005;274.69669130483857;290.26000000000005;276.96000000000004;271.46000000000004;276.56;349.76;309.56;271.36;281.06;296.26000000000005;287.66;303.96000000000004;361.76;293.56;290.26000000000005;318.76000000000005;357.86;262.06;241.71165711629368;268.5567601203482;274.69669130483857;307.96000000000004;9320000.0;3629999.9999999995;3679999.9999999995;1360000.0;3660000.0;3080000.0;9280000.0;0.26666666666666666;0.056666666666666664;0.3575;0.006500000000000001;0.035166666666666666;0.30183333333333334;0.0;17677.111328125;30691.4609375;4074.93676757812;70290.625;506553.10336377914;508635.6592938357;277789.8989341313;277416.424571541;253035.24603616522;429947.3805835815;454252.1552922749;437915.60822266474;472622.7809936826;529933.7273312858;486561.9287986559;437758.51091407164;451836.3861956973;462862.4135483707;451362.99381817644;277568.0995701093;492762.83799726196;458887.9186232276;454252.1552922749;191500.00471740507;355222.41127806646;458231.21942553326;203653.61713677886;212291.25129428378;274.6394558047488;5163779.998432737;1734020.2222994075;406891.89591282245;2111259.9741927357;0;4;4;41;67;50;36;10;252;263;2177516324325.0986;831914453150.1256;1831163028625.0957;83748.66181320419;1654.7544148769036;0.0;73031.86619006032;7504273.060193834;1396660.3751302084;101147.50635171492;1725841.3982620293;3.0210656254491406;0.251660469181071
10029;2019-09-12 16:25:45.131;980;991;306;305;231;47;178;44;-19;38;769;363;-19;75;227;149;309;899;353;210;177;-102;893;371;376;140;374;308;887;1573.0;328.0;2108.0;74.0;218.0;98;26;98;1;0;0;1;0;1;0;1;1;1;1;0;69714.140625;17065.38671875;30879.404296875;4151.8466796875;843.0;371476;456.0;0.0;Calculated values ==>;1568298345.131;371.16;372.26;303.76000000000005;303.66;296.26000000000005;277.86;275.5313989812953;290.96000000000004;277.56;271.26000000000005;276.96000000000004;350.06000000000006;309.46000000000004;271.26000000000005;280.66;295.86;288.06;304.06;363.06000000000006;294.16;290.86;318.76000000000005;357.46000000000004;262.96000000000004;242.56692532238324;268.5567601203482;275.5313989812953;308.46000000000004;8930000.0;3710000.0;3760000.0;1400000.0;3740000.0;3080000.0;8870000.0;0.26216666666666666;0.05466666666666666;0.35133333333333333;0.012333333333333333;0.036333333333333336;0.2985;0.0;17065.38671875;30879.404296875;4151.8466796875;69714.140625;509861.86442530184;511909.67593043455;279507.1254419459;279103.8115752517;253838.72478136147;429398.2889081932;453893.90900834725;437601.09044165985;472489.9908694221;530247.6594984549;486448.8627286862;437601.09044165985;451292.4901957996;461105.52830490173;450515.6079917945;280322.37469714676;498483.9426808512;458444.9666690386;453748.80060059205;191500.00471740507;353542.7174425113;458516.54736623977;205601.48899224386;214597.26160309536;275.42628525474885;5164947.093714701;1734309.8396233118;406960.47529370413;2111773.2357663736;0;4;4;41;67;50;36;10;252;263;2177739598725.0276;831997280750.0992;1831347890225.0369;81509.19330922815;3119.2857199459495;0.0;71386.73439075275;7505650.66803568;1396700.1720592086;101147.50635171492;1727045.2877625995;2.9947271133385382;0.25856020430218346
10030;2019-09-12 16:26:45.122;970;979;309;309;231;49;181;47;-17;42;770;364;-18;76;224;148;308;895;350;226;181;-102;916;371;376;139;374;309;911;1431.0;316.0;1292.0;42.0;240.0;98;25;98;1;0;0;1;0;1;0;1;1;1;1;0;71140.2421875;17505.00390625;31686.564453125;4167.71533203125;840.0;371477;456.0;0.0;Calculated values ==>;1568298405.122;370.16;371.06000000000006;304.06;304.06;296.26000000000005;278.06;275.5313989812953;291.26000000000005;277.86;271.46000000000004;277.36;350.16;309.56;271.36;280.76000000000005;295.56;287.96000000000004;303.96000000000004;362.66;295.76000000000005;291.26000000000005;318.76000000000005;357.16;262.96000000000004;242.35481222062532;268.67533136820026;275.5313989812953;308.16;9160000.0;3710000.0;3760000.0;1390000.0;3740000.0;3090000.0;9110000.0;0.23850000000000002;0.05266666666666667;0.21533333333333332;0.007;0.04;0.2785;0.0;17505.00390625;31686.564453125;4167.71533203125;71140.2421875;506542.11120151577;508262.83890386194;279166.9976594018;279166.9976594018;253184.8537267621;429398.2889081932;454328.1173331471;437688.5006598165;473013.37450241524;530276.4405350772;486449.0444641667;437530.6787186241;451250.5465610602;460695.2878920187;450366.7401088868;278479.62769819365;495719.01996589854;460659.7952114989;454328.1173331471;191500.00471740507;352283.03420395456;458673.08712974;205659.0372934737;216216.7335758332;275.44826866966145;5166120.704168929;1734597.882998563;407029.79457760986;2112294.540631282;0;4;4;41;67;50;36;10;252;263;2177965164884.791;832080968195.0115;1831532962459.8428;49963.67777821915;1771.098348853864;0.0;66314.02037641192;7506746.110952504;1396740.9191467592;101147.50635171492;1728192.6219251787;2.2123384786459797;0.16498034892405708
10031;2019-09-12 16:27:45.102;962;972;310;309;236;50;179;50;-19;45;771;365;-20;75;223;148;309;902;350;234;179;-114;936;369;374;138;371;307;930;1373.0;306.0;123.0;148.0;228.0;10;26;98;1;0;0;1;0;0;1;1;1;1;0;0;79691.1640625;17772.158203125;40196.4375;4147.953125;837.0;371478;456.0;0.0;Calculated values ==>;1568298465.102;369.36;370.36;304.16;304.06;296.76000000000005;278.16;275.3239800832674;291.06;278.16;271.26000000000005;277.66;350.26;309.66;271.16;280.66;295.46000000000004;287.96000000000004;304.06;363.36;296.56;291.06;318.76000000000005;356.86;261.76000000000005;242.14157278889297;268.43790593516167;275.3239800832674;308.16;9360000.0;3690000.0;3740000.0;1380000.0;3710000.0;3070000.0;9300000.0;0.22883333333333333;0.051000000000000004;0.0205;0.024666666666666667;0.038;0.2668333333333333;0.0;17772.158203125;40196.4375;4147.953125;79691.1640625;503701.02729412203;505684.5322420681;278428.0784793587;278052.38300217205;254150.85819783292;429537.3511455088;454379.85251788376;437828.56808052456;473437.2657590101;530532.6438189453;486787.5695630202;437671.5478804793;451470.51037786005;461022.1446403203;450728.3279684934;277719.8394721497;495082.61111774045;462058.0594595953;454379.85251788376;191500.00471740507;351023.42510137823;457611.00429721543;203934.94043599372;214543.58220606693;274.7764499210449;5167377.213578616;1734891.7613574509;407099.06871569477;2112893.3659727434;0;4;4;41;67;50;37;10;252;263;2178190089884.8625;832164040495.0378;1831717700859.9016;4794.819366712883;6257.342908576802;0.0;63996.311461536454;7507202.2796552535;1396807.8005227;101147.50635171492;1729278.179384363;1.208188077938513;0.06379029275288534
10032;2019-09-12 16:28:45.133;969;980;308;307;234;45;145;46;-26;45;771;364;-27;74;227;147;310;911;349;236;146;-128;929;367;373;136;370;299;920;1029.0;379.0;2368.0;233.0;215.0;24;12;88;1;0;0;1;0;0;1;1;1;1;0;0;78364.734375;16504.34765625;40401.84765625;3953.93334960938;835.0;371479;456.0;0.0;Calculated values ==>;1568298525.133;370.06000000000006;371.16;303.96000000000004;303.86;296.56;277.66;275.1157276137837;287.66;277.76000000000005;270.56;277.66;350.26;309.56;270.46000000000004;280.56;295.86;287.86;304.16;364.26;296.76000000000005;287.76000000000005;318.76000000000005;356.66;260.36;241.71165711629368;267.47669482898436;275.1157276137837;308.06;9290000.0;3670000.0000000005;3729999.9999999995;1360000.0;3700000.0;2990000.0;9200000.0;0.17149999999999999;0.06316666666666666;0.39466666666666667;0.03883333333333334;0.035833333333333335;0.20733333333333331;0.0;16504.34765625;40401.84765625;3953.93334960938;78364.734375;505323.50245519466;507677.62685888394;278245.5107633056;277866.2008590984;253828.34911925168;429675.2189834977;449552.3699226482;438544.20172432164;473696.4923814395;531137.1714212089;487571.9134184158;438390.63782803225;452743.41089060914;461718.61366517685;450940.46274805197;278485.08530587505;497368.19574775134;462480.17593168997;449702.803357742;191500.00471740507;350183.7266411821;456506.215153592;203738.09152509595;216615.17764745533;274.690965883986;5168695.026581828;1735177.546485198;407166.6193193251;2113565.365368308;0;4;4;41;67;50;37;10;252;263;2178414305669.4849;832246282964.8993;1831899594789.5952;92670.14482529441;9815.828800906598;0.0;48326.8343972661;7508014.907329637;1396941.812823987;101147.50635171492;1730214.6892118205;2.478023154712141;0.2548032510747362
10033;2019-09-12 16:29:45.143;978;989;305;304;230;42;135;43;-29;45;770;361;-30;76;229;145;310;909;346;237;135;-130;917;364;369;138;367;297;910;912.0;282.0;1772.0;447.0;219.0;28;20;78;1;0;0;1;0;0;1;1;1;1;1;0;77080.75;15362.8916015625;40096.546875;3973.12817382812;832.0;371480;456.0;0.0;Calculated values ==>;1568298585.143;370.96000000000004;372.06000000000006;303.66;303.56;296.16;277.36;274.8017692304317;286.66;277.46000000000004;270.26000000000005;277.66;350.16;309.26000000000005;270.16;280.76000000000005;296.06;287.66;304.16;364.06000000000006;296.86;286.66;318.76000000000005;356.36;260.16;242.14157278889297;267.23344911666527;274.8017692304317;307.76000000000005;9170000.0;3640000.0;3690000.0;1380000.0;3670000.0000000005;2970000.0;9100000.0;0.152;0.047;0.29533333333333334;0.0745;0.0365;0.1885;0.0;15362.8916015625;40096.546875;3973.12817382812;77080.75;507629.77685967577;509790.3188506029;277683.7653010291;277302.6884341194;252917.49282441114;429879.7862731237;448784.67241844937;438531.5804257387;473437.2657590101;531183.968122454;487460.0342903916;438378.49729393894;453355.0604354614;462443.7821703978;451184.32253446244;279189.9243942578;497951.42571658746;463215.5356313263;448784.67241844937;191500.00471740507;348924.2399968048;455978.8468029857;201569.7630759738;216308.01814872984;273.8338954757883;5169990.621514586;1735443.1510723587;407232.6891751509;2114236.297125954;0;4;4;41;67;50;37;10;252;263;2178636942769.4495;832328496664.8862;1832078424589.567;69982.72339063056;18953.476737662386;0.0;43821.84932984213;7509370.573804649;1397181.5969941393;101147.50635171492;1730982.7228937072;2.2337593164885226;0.24230369474135832
10034;2019-09-12 16:30:45.114;976;985;304;303;234;41;141;40;-23;43;766;359;-26;82;231;147;309;892;345;237;141;-124;895;362;367;138;364;297;887;965.0;267.0;1627.0;324.0;224.0;33;20;70;1;0;0;1;0;0;1;1;1;1;0;0;75177.2421875;14434.1826171875;39387.8359375;3986.84838867188;829.0;371481;457.0;0.0;Calculated values ==>;1568298645.114;370.76;371.66;303.56;303.46000000000004;296.56;277.26000000000005;274.5913991737795;287.26000000000005;277.16;270.86;277.46000000000004;349.76;309.06;270.56;281.36;296.26000000000005;287.86;304.06;362.36;296.86;287.26000000000005;318.86;356.06000000000006;260.76000000000005;242.14157278889297;267.23344911666527;274.5913991737795;307.66;8950000.0;3620000.0000000005;3670000.0000000005;1380000.0;3640000.0;2970000.0;8870000.0;0.16083333333333333;0.0445;0.27116666666666667;0.054000000000000006;0.037333333333333336;0.19816666666666666;0.0;14434.1826171875;39387.8359375;3986.84838867188;75177.2421875;509126.0362359642;511057.14124626917;278702.9667761133;278304.537124715;254742.00177277575;430014.67791919125;450052.0597042389;439444.0457998233;473241.6031071014;530768.1111709444;487236.60122521024;438989.0907281145;454144.99244495935;463162.2360548347;451832.1870000479;280188.6196465344;497427.6621461536;463513.8806111011;450052.0597042389;191917.91438739494;347664.82616959437;456591.9871409039;201691.4320777792;216199.91296291532;273.8725662225768;5171258.824858905;1735691.3400089934;407298.9902523701;2114898.346839442;0;4;4;41;67;50;37;10;252;263;2178857636050.1655;832411256645.1547;1832256538460.1448;64470.58375429429;13764.629973408735;0.0;46341.70041257229;7510490.476486446;1397454.116103019;101147.50635171492;1731733.7226519217;2.1549793436071782;0.21727934233113186
10035;2019-09-12 16:31:45.134;968;975;304;303;231;39;141;37;-13;42;761;358;-17;89;233;144;308;867;344;236;141;-121;888;360;365;137;362;297;881;719.0;246.0;1420.0;314.0;234.0;32;16;62;1;0;0;1;0;0;1;1;1;1;0;0;74201.5703125;13501.8134765625;39191.30859375;3962.2880859375;827.0;371482;457.0;0.0;Calculated values ==>;1568298705.134;369.96000000000004;370.66;303.56;303.46000000000004;296.26000000000005;277.06;274.38016830617;287.26000000000005;276.86;271.86;277.36;349.26;308.96000000000004;271.46000000000004;282.06;296.46000000000004;287.56;303.96000000000004;359.86;296.76000000000005;287.26000000000005;318.86;355.86;261.06;241.92719264551067;267.23344911666527;274.38016830617;307.56;8880000.0;3600000.0;3650000.0;1370000.0;3620000.0000000005;2970000.0;8810000.0;0.11983333333333333;0.041;0.23666666666666666;0.052333333333333336;0.039;0.15883333333333333;0.0;13501.8134765625;39191.30859375;3962.2880859375;74201.5703125;508544.0502372558;510114.2327367246;279095.7486495071;278691.5352264951;254008.6243355109;430148.3826014536;450415.5255331822;440942.940866945;473273.90776018414;530248.1003147601;487124.83003811195;440346.55306554306;455060.6310192682;463725.85767764907;451750.95120392385;280253.15272178175;494166.61811415124;463678.2282813929;450415.5255331822;191917.91438739494;346825.2571629905;457058.0791896357;200943.72825110963;220133.20650213273;273.57084040435274;5172504.063237155;1735924.2175763564;407365.25513723877;2115553.391319062;0;4;4;41;67;50;37;10;252;263;2179077309250.0957;832493784145.1284;1832434797860.0881;56799.81365241438;13403.317699116198;0.0;36576.50833943169;7511501.399993396;1397680.5911334062;101147.50635171492;1732424.938052993;1.8847209718626097;0.19758206653371932
10036;2019-09-12 16:32:45.115;959;967;305;304;228;37;138;33;-6;40;759;357;-8;95;235;141;307;860;341;236;138;-124;884;358;363;136;360;297;877;693.0;348.0;1170.0;290.0;235.0;28;11;56;1;0;0;1;0;0;1;1;1;1;0;0;73244.9453125;12941.205078125;38761.91015625;3920.96997070312;823.0;371483;457.0;0.0;Calculated values ==>;1568298765.115;369.06000000000006;369.86;303.66;303.56;295.96000000000004;276.86;274.1680685717883;286.96000000000004;276.46000000000004;272.56;277.16;349.06000000000006;308.86;272.36;282.66;296.66;287.26000000000005;303.86;359.16;296.76000000000005;286.96000000000004;318.86;355.46000000000004;260.76000000000005;241.71165711629368;267.23344911666527;274.1680685717883;307.26000000000005;8840000.0;3579999.9999999995;3629999.9999999995;1360000.0;3600000.0;2970000.0;8770000.0;0.11549999999999999;0.058;0.19499999999999998;0.04833333333333333;0.03916666666666667;0.15466666666666667;0.0;12941.205078125;38761.91015625;3920.96997070312;73244.9453125;507575.4919470138;509296.5562167861;279775.6503084416;279364.70762653183;253219.38523973714;430280.9020939914;450335.05977705074;441976.9197830647;473208.68934220774;530040.0361398318;487013.02223056357;441682.72606728855;455840.5525453267;464285.6678292783;451670.9102310105;280116.7838881143;493464.07729121734;463974.7193981239;450335.05977705074;191917.91438739494;345146.215005415;456912.99361890415;200301.46156664606;220426.92962087228;273.30963644925157;5173732.395104631;1736144.5062839282;407430.9281512769;2116202.795764851;0;4;4;41;67;50;37;10;252;263;2179295640089.9014;832575658210.0555;1832612941429.9294;47126.71435220163;12402.890715859141;0.0;35559.124130822274;7512367.180142104;1397895.5747702895;101147.50635171492;1733025.8779651243;1.709488414026125;0.17294644510147605
10037;2019-09-12 16:33:45.105;953;961;305;304;227;37;136;30;-4;39;758;356;-5;104;237;140;306;858;340;236;136;-129;865;360;365;136;362;295;853;635.0;268.0;1466.0;441.0;226.0;31;8;47;1;0;0;1;0;0;1;1;1;1;0;0;71200.4140625;11807.3125;37952.44140625;3871.73266601562;820.0;371484;458.0;0.0;Calculated values ==>;1568298825.105;368.46000000000004;369.26;303.66;303.56;295.86;276.86;274.38016830617;286.76000000000005;276.16;272.76000000000005;277.06;348.96000000000004;308.76000000000005;272.66;283.56;296.86;287.16;303.76000000000005;358.96000000000004;296.76000000000005;286.76000000000005;318.96000000000004;355.16;260.26000000000005;241.71165711629368;266.98899913490544;274.38016830617;307.16;8650000.0;3600000.0;3650000.0;1360000.0;3620000.0000000005;2950000.0;8530000.0;0.10583333333333332;0.04466666666666667;0.24433333333333335;0.0735;0.03766666666666666;0.1435;0.0;11807.3125;37952.44140625;3871.73266601562;71200.4140625;508278.93196572806;510395.2611619174;281555.7358650025;281115.3767018336;253608.18528725844;430148.3826014536;449673.7556871527;442684.52525277244;473111.07959547755;530088.1622639978;487125.7766326848;442539.14474022866;457327.84174091724;464254.5134180436;451169.0687444768;281061.0717094103;495396.9574702558;463678.2282813929;449673.7556871527;192335.8262164488;343887.0166927713;456404.4320559113;200121.0999028756;221496.50957469983;273.247152897375;5174935.9058143925;1736350.7095575042;407495.8565167284;2116841.9754802627;0;4;4;41;67;50;37;10;252;263;2179514003689.936;832657244610.0685;1832790511829.9578;59266.330260491464;18836.82491324812;0.0;32743.434817136982;7513253.641079233;1398155.8623454128;101147.50635171492;1733594.9710917827;2.0668192712039897;0.23226809224174105
10038;2019-09-12 16:34:45.126;939;943;304;302;236;38;138;32;-13;39;757;355;-11;111;236;144;304;799;340;235;137;-128;843;359;364;136;361;299;835;566.0;342.0;1308.0;387.0;239.0;43;7;43;1;0;0;1;0;0;1;1;1;1;0;0;70493.9296875;11412.05078125;37575.88671875;3928.71264648438;817.0;371485;458.0;0.0;Calculated values ==>;1568298885.126;367.06000000000006;367.46000000000004;303.56;303.36;296.76000000000005;276.96000000000004;274.27422755570615;286.96000000000004;276.36;271.86;277.06;348.86;308.66;272.06;284.26000000000005;296.76000000000005;287.56;303.56;353.06000000000006;296.66;286.86;318.96000000000004;354.86;260.36;241.71165711629368;267.47669482898436;274.27422755570615;307.16;8430000.0;3590000.0;3640000.0;1360000.0;3610000.0;2990000.0;8350000.0;0.09433333333333334;0.057;0.218;0.0645;0.03983333333333334;0.13416666666666668;0.0;11412.05078125;37575.88671875;3928.71264648438;70493.9296875;508106.1707542285;509332.6475682062;282617.33177358867;281692.085591174;256997.80659008655;430214.79039162316;450153.3575985836;440514.6608285658;473111.07959547755;529679.4811607535;486563.8957718371;440813.73739064514;457576.5127249687;464270.0288607765;451927.9976308351;281926.47305713216;488087.3255394777;463693.98011157714;450005.2370249497;192335.8262164488;342627.88924589846;456506.215153592;199915.93939076382;224469.52048330434;273.161908316494;5176117.105285677;1736544.2719743622;407560.8829788655;2117471.598504634;0;4;4;41;67;50;37;10;252;263;2179732780234.6023;832738873169.944;1832968774199.6858;52450.52127344083;16550.072786702418;0.0;30259.375302670756;7514184.940681412;1398450.856370914;101147.50635171492;1734120.1782668428;1.8757795341927654;0.20847414641970946
10039;2019-09-12 16:35:45.116;924;930;306;306;228;32;136;28;-23;38;758;355;-23;112;237;138;302;791;338;236;136;-123;858;353;358;137;355;304;852;471.0;316.0;1063.0;374.0;258.0;9;4;53;1;0;0;1;0;0;1;1;1;1;1;0;70681.5703125;12371.740234375;36805.82421875;3958.64672851562;815.0;371486;458.0;0.0;Calculated values ==>;1568298945.116;365.56000000000006;366.16;303.76000000000005;303.76000000000005;295.96000000000004;276.36;273.6339639331285;286.76000000000005;275.96000000000004;270.86;276.96000000000004;348.96000000000004;308.66;270.86;284.36;296.86;286.96000000000004;303.36;352.26;296.76000000000005;286.76000000000005;318.96000000000004;354.66;260.86;241.92719264551067;268.0796299477929;273.6339639331285;306.96000000000004;8580000.0;3529999.9999999995;3579999.9999999995;1370000.0;3550000.0;3040000.0;8520000.0;0.0785;0.05266666666666667;0.17716666666666667;0.06233333333333334;0.043000000000000003;0.1215;0.0;12371.740234375;36805.82421875;3958.64672851562;70681.5703125;504697.089652797;506069.7029061416;282081.287445198;282081.287445198;253944.49267052734;430607.02586249536;450944.30644864263;437883.18805776763;472882.9073446267;529402.1194473583;485998.0360654933;437883.18805776763;456892.2872115114;465279.17082256265;452123.03444465675;279872.14846478344;485101.2719942397;464710.80611794995;450944.30644864263;192335.8262164488;341788.5100793522;456854.5177616096;198042.0243397158;227784.31498610048;272.3935081405637;5177293.3717087805;1736742.4371998142;407626.60001900187;2118091.3427879466;0;4;4;41;67;50;37;10;252;263;2179949344134.6367;832820759519.957;1833149644049.7146;42491.859505381515;16132.645423298047;0.0;27113.93896269887;7514975.9953236105;1398723.1669633766;101147.50635171492;1734598.2095339715;1.6135596043588896;0.17977187456322324
10040;2019-09-12 16:36:45.117;924;933;307;306;219;31;118;25;-21;36;761;355;-22;102;240;129;303;823;336;237;119;-116;871;352;357;137;354;305;865;356.0;314.0;1388.0;504.0;269.0;1;3;58;1;0;0;1;0;0;1;1;1;1;1;0;71703.7109375;12973.0859375;37097.078125;3972.25805664062;811.0;371487;458.0;0.0;Calculated values ==>;1568299005.117;365.56000000000006;366.46000000000004;303.86;303.76000000000005;295.06;276.26000000000005;273.5264737036516;284.96000000000004;275.66;271.06;276.76000000000005;349.26;308.66;270.96000000000004;283.36;297.16;286.06;303.46000000000004;355.46000000000004;296.86;285.06;318.96000000000004;354.26;261.56;241.92719264551067;268.19934244402924;273.5264737036516;306.76000000000005;8710000.0;3520000.0000000005;3570000.0000000005;1370000.0;3540000.0;3050000.0;8650000.0;0.059333333333333335;0.052333333333333336;0.23133333333333334;0.084;0.04483333333333333;0.10416666666666666;0.0;12973.0859375;37097.078125;3972.25805664062;71703.7109375;503587.19345190085;505405.1304993604;281491.9960635825;281061.0717094103;250863.99343257435;430671.36484660726;448473.2254793066;437968.82056851813;472687.3056196521;529639.2875359172;485884.4562397824;437812.597326149;455421.2720909159;465813.54573049117;451004.8787789079;279364.77800429455;488864.7882717781;464987.84065055486;448622.29833215266;192335.8262164488;340109.845020078;457566.3715567419;197530.36998544852;233667.4538494774;272.1852671651872;5178479.935498212;1736953.6476052788;407692.69199390884;2118707.210573473;0;4;4;41;67;50;37;10;252;263;2180163847710.23;832902960890.1843;1833332347095.22;55621.42823488344;21843.024131988645;0.0;22391.129633612003;7515793.619683886;1399039.636151611;101147.50635171492;1735010.758649119;1.8477258806118066;0.22667577175077033
10041;2019-09-12 16:37:48.097;929;940;305;304;219;32;115;26;-21;34;764;355;-22;98;242;129;304;848;336;240;115;-110;872;354;359;137;356;306;865;341.0;310.0;1527.0;393.0;285.0;1;4;60;1;0;0;1;0;0;1;1;1;1;1;0;71953.9375;13171.6494140625;37073.6875;3995.85913085938;809.0;371488;458.0;0.0;Calculated values ==>;1568299068.097;366.06000000000006;367.16;303.66;303.56;295.06;276.36;273.7412296467126;284.66;275.76000000000005;271.06;276.56;349.56000000000006;308.66;270.96000000000004;282.96000000000004;297.36;286.06;303.56;357.96000000000004;297.16;284.66;318.96000000000004;354.06000000000006;262.16;241.92719264551067;268.3187672390254;273.7412296467126;306.76000000000005;8720000.0;3540000.0;3590000.0;1370000.0;3560000.0;3060000.0;8650000.0;0.05683333333333333;0.051666666666666666;0.2545;0.0655;0.0475;0.10433333333333333;0.0;13171.6494140625;37073.6875;3995.85913085938;71953.9375;504231.26198665885;506414.96506033716;280633.3471099562;280208.74006818916;250863.99343257435;430542.39183029096;447646.27948119945;437742.05038880615;472491.6353866644;529876.7049705541;485770.73940587277;437585.1090581189;454726.0759751736;465784.1997128528;450644.94249262166;279709.3707356562;492749.04858391435;465088.32681886124;447646.27948119945;192335.8262164488;339270.558843327;458175.1926856354;198958.50892097832;236142.74036484206;272.76197392738726;5179736.540868641;1737182.3414145436;407762.39088539785;2119355.998740528;0;4;4;41;67;50;37;10;252;263;2180389316109.4448;832989243489.8838;1833524750994.5498;60770.411303562185;16978.69278658504;0.0;22066.869247806622;7516811.724965636;1399379.2183353633;101147.50635171492;1735399.6426435355;1.8402244164248795;0.21751646276143555
10042;2019-09-12 16:38:48.108;929;940;304;303;219;35;138;32;-20;34;767;355;-20;92;242;129;304;862;338;246;137;-106;878;354;359;138;356;308;873;345.0;338.0;478.0;273.0;299.0;1;4;69;1;0;0;1;0;0;1;1;1;1;0;0;73055.421875;14064.3896484375;37419.8046875;4024.49438476562;807.0;371489;459.0;0.0;Calculated values ==>;1568299128.108;366.06000000000006;367.16;303.56;303.46000000000004;295.06;276.66;273.7412296467126;286.96000000000004;276.36;271.16;276.56;349.86;308.66;271.16;282.36;297.36;286.06;303.56;359.36;297.76000000000005;286.86;319.06;353.86;262.56;242.14157278889297;268.5567601203482;273.7412296467126;306.96000000000004;8780000.0;3540000.0;3590000.0;1380000.0;3560000.0;3080000.0;8730000.0;0.0575;0.05633333333333333;0.07966666666666668;0.0455;0.049833333333333334;0.10733333333333334;0.0;14064.3896484375;37419.8046875;4024.49438476562;73055.421875;503720.0393812836;505744.4081832648;279639.66188120056;279227.1516439353;250653.27944792336;430542.39183029096;451056.49885298626;437443.34373287327;472360.27449258295;530038.3807940419;485542.8928973556;437443.34373287327;453587.3673314966;465784.1997128528;450644.94249262166;279296.9166928825;494144.74961055076;465871.32459077286;450910.5575686874;192753.74022246967;338431.30337983277;458423.7172471202;197975.52506681814;235891.01715921;272.37105436668713;5180945.173741993;1737409.3500179378;407829.23941818683;2119976.8916532104;0;4;4;41;67;50;37;10;252;263;2180604755600.0063;833071758615.0989;1833708984765.03;19077.602887062396;11850.392744203744;0.0;23078.76400395058;7517477.247075647;1399619.504759849;101147.50635171492;1735775.9252274428;0.9729424506306843;0.10083615547406936
10043;2019-09-12 16:39:45.128;931;942;306;306;209;37;146;34;-19;35;769;356;-19;88;242;120;305;874;339;251;145;-102;897;358;364;136;361;308;890;273.0;331.0;430.0;265.0;290.0;2;2;73;1;0;0;1;0;0;1;1;1;1;1;0;74341.9140625;14578.93359375;38183.4140625;4011.42163085938;804.0;371490;458.0;0.0;Calculated values ==>;1568299185.128;366.26;367.36;303.76000000000005;303.76000000000005;294.06;276.86;274.1680685717883;287.76000000000005;276.56;271.26000000000005;276.66;350.06000000000006;308.76000000000005;271.26000000000005;281.96000000000004;297.36;285.16;303.66;360.56000000000006;298.26000000000005;287.66;318.96000000000004;353.56000000000006;262.96000000000004;241.71165711629368;268.5567601203482;274.1680685717883;307.06;8970000.0;3579999.9999999995;3640000.0;1360000.0;3610000.0;3080000.0;8900000.0;0.0455;0.05516666666666667;0.07166666666666667;0.04416666666666667;0.04833333333333333;0.09383333333333332;0.0;14578.93359375;38183.4140625;4011.42163085938;74341.9140625;502389.57253077003;504605.37076094805;279309.5679833557;279309.5679833557;247348.76582963474;430280.9020939914;451330.781055514;437601.09044165985;472720.47428543336;530247.6594984549;485656.2806857015;437601.09044165985;453051.2478191476;465058.7251422519;448584.64890675823;278466.4644682878;494408.34655682574;465802.6480608363;451184.32253446244;192335.8262164488;337172.47746341303;459140.5626238012;198778.78179848663;240260.00381200714;272.70723106158925;5182112.478754818;1737636.1892249826;407892.8794086115;2120575.627143722;0;4;4;41;67;50;37;10;252;263;2180810882899.9375;833149876015.0728;1833884606364.9712;17115.59878609408;11499.311986451392;0.0;19791.731906790388;7517763.877125468;1399804.4214491958;101147.50635171492;1736115.435738;0.8526233732084916;0.09173352986244368
10044;2019-09-12 16:40:45.129;934;945;304;302;218;39;157;38;-19;36;772;357;-20;81;239;126;306;882;335;252;156;-100;904;360;365;132;362;308;898;351.0;313.0;1487.0;474.0;318.0;18;1;76;1;0;0;1;0;0;1;1;1;1;0;0;76045.859375;15171.1298828125;39316.84375;4025.791015625;801.0;371491;459.0;0.0;Calculated values ==>;1568299245.129;366.56000000000006;367.66;303.56;303.36;294.96000000000004;277.06;274.38016830617;288.86;276.96000000000004;271.26000000000005;276.76000000000005;350.36;308.86;271.16;281.26000000000005;297.06;285.76000000000005;303.76000000000005;361.36;298.36;288.76000000000005;319.06;353.26;263.16;240.83765695389522;268.5567601203482;274.38016830617;306.66;9040000.0;3600000.0;3650000.0;1320000.0;3620000.0000000005;3080000.0;8980000.0;0.058499999999999996;0.05216666666666667;0.24783333333333332;0.079;0.053000000000000005;0.1115;0.0;15171.1298828125;39316.84375;4025.791015625;76045.859375;502235.1622990777;504371.24622174614;278013.63109354937;277238.4136899794;249732.73121397287;430148.3826014536;452754.6071615651;437601.09044165985;473339.41292369686;530561.5075158759;485769.62771827227;437443.34373287327;452107.40742846933;464518.1588243853;449106.72321829054;278426.878883516;494902.79367066966;465789.28146489616;452609.8878949277;192753.74022246967;335913.7198600519;459959.0041461783;200276.2447835616;237227.64814167237;273.3083249097014;5183365.731085808;1737884.1105522744;407959.85729686415;2121221.4733886374;0;4;4;41;67;50;37;10;252;263;2181029586544.6733;833230277354.9756;1834069409444.748;58817.00758226535;20514.93798964672;0.0;24015.11973248797;7518396.659390636;1400071.2113117645;101147.50635171492;1736480.498918838;1.766200925975795;0.21110976782937926
10045;2019-09-12 16:41:45.129;936;947;303;302;211;42;168;40;-19;38;779;354;-20;76;237;124;307;887;334;250;168;-99;903;364;370;135;366;308;895;333.0;334.0;1913.0;126.0;318.0;50;1;79;1;0;0;1;0;0;1;1;1;1;1;0;77539.4765625;15370.8369140625;40758.04296875;3996.97485351562;800.0;371492;459.0;0.0;Calculated values ==>;1568299305.129;366.76;367.86;303.46000000000004;303.36;294.26000000000005;277.36;274.8017692304317;289.96000000000004;277.16;271.26000000000005;276.96000000000004;351.06000000000006;308.56;271.16;280.76000000000005;296.86;285.56;303.86;361.86;298.16;289.96000000000004;319.06;353.16;263.26000000000005;241.49495122638035;268.5567601203482;274.8017692304317;306.56;9030000.0;3640000.0;3700000.0;1350000.0;3660000.0;3080000.0;8950000.0;0.0555;0.05566666666666666;0.3188333333333333;0.021;0.053000000000000005;0.10850000000000001;0.0;15370.8369140625;40758.04296875;3996.97485351562;77539.4765625;502617.8528267363;504916.97676807246;277806.6419299614;277417.6002700953;247801.75463844195;429879.7862731237;453477.62639778724;437601.09044165985;473143.78782676667;531293.4974549119;485429.4641964597;437443.34373287327;451428.6983660839;463662.6014702889;448059.56569815305;278878.8494013619;495943.6573341701;464799.13120582135;453477.62639778724;192753.74022246967;335494.14909123123;459597.5905597102;203342.65944349213;239716.77070416373;274.52396387363615;5184645.608885287;1738138.6269422483;408026.71367910696;2121888.7641112935;0;4;4;41;67;50;37;10;252;263;2181250086544.6733;833310377354.9756;1834254209444.748;74689.39641658247;5381.35355344058;0.0;23193.052842758152;7519509.212757293;1400287.0137412902;101147.50635171492;1736873.9003569651;1.7174608704629206;0.1812414630640643
10046;2019-09-12 16:42:45.130;933;942;304;303;221;43;175;43;-18;41;783;354;-19;75;233;129;307;883;335;248;174;-98;908;365;371;135;367;309;900;332.0;326.0;1105.0;136.0;351.0;75;1;86;1;0;0;1;0;0;1;1;1;1;1;0;79902.015625;16016.0908203125;42291.33203125;4012.97094726562;796.0;371493;460.0;0.0;Calculated values ==>;1568299365.13;366.46000000000004;367.36;303.56;303.46000000000004;295.26000000000005;277.46000000000004;274.9066339382667;290.66;277.46000000000004;271.36;277.26000000000005;351.46000000000004;308.56;271.26000000000005;280.66;296.46000000000004;286.06;303.86;361.46000000000004;297.96000000000004;290.56;319.16;352.76;263.36;241.49495122638035;268.67533136820026;274.9066339382667;306.66;9080000.0;3650000.0;3710000.0;1350000.0;3670000.0000000005;3090000.0;9000000.0;0.05533333333333333;0.05433333333333333;0.18416666666666667;0.02266666666666667;0.058499999999999996;0.11383333333333333;0.0;16016.0908203125;42291.33203125;4012.97094726562;79902.015625;501743.030229438;503760.6447492484;277892.29565290327;277505.2859995293;250549.72727744235;429811.8947417682;454314.8996987357;437530.6787186241;473436.17305719486;531636.529601254;485315.1933217087;437372.52749135875;451113.9479700614;462979.80544440064;448626.03839070926;278572.4550619323;494873.38619875396;464386.83197356726;454171.1642136646;193171.6564234249;333815.9410454577;459698.1658068488;203134.47317070435;241553.20771133658;274.4479906279244;5185957.643190686;1738400.189033387;408093.4643401239;2122580.853772843;0;4;4;41;67;50;37;10;252;263;2181472390250.288;833391378705.1996;1834439312530.26;43167.96785507522;5815.443699752607;0.0;24203.01071518167;7520491.373831351;1400380.3219404356;101147.50635171492;1737268.8741371604;1.1743575065693135;0.11535215544983118
10047;2019-09-12 16:43:45.110;931;941;305;304;214;46;179;45;-17;43;784;356;-18;71;231;126;307;885;335;243;178;-95;904;369;375;139;370;309;893;298.0;278.0;1943.0;167.0;339.0;98;1;93;1;0;0;1;0;0;1;1;1;1;1;0;81409.7578125;16652.583984375;43275.11328125;3999.04174804688;795.0;371494;460.0;0.0;Calculated values ==>;1568299425.11;366.26;367.26;303.66;303.56;294.56;277.76000000000005;275.3239800832674;291.06;277.66;271.46000000000004;277.46000000000004;351.56000000000006;308.76000000000005;271.36;280.26000000000005;296.26000000000005;285.76000000000005;303.86;361.66;297.46000000000004;290.96000000000004;319.16;352.66;263.66;242.35481222062532;268.67533136820026;275.3239800832674;306.66;9040000.0;3690000.0;3750000.0;1390000.0;3700000.0;3090000.0;8930000.0;0.049666666666666665;0.04633333333333333;0.3238333333333333;0.02783333333333333;0.0565;0.10616666666666666;0.0;16652.583984375;43275.11328125;3999.04174804688;81409.7578125;501788.4761599823;504205.51547513675;278717.5026386968;278322.2393590147;248704.2945689237;429537.3511455088;454209.56578100205;437688.5006598165;473111.3802909942;531741.088092698;485542.2900159907;437530.6787186241;450565.94411689223;462259.04860941705;447416.27630571555;278816.969275092;495819.9277624472;463123.93518912955;454065.03000737325;193171.6564234249;333396.4077044029;459383.04172519856;204407.5991092923;243953.99988867712;274.95867721147846;5187301.459876157;1738672.3372427786;408160.20885674993;2123293.6697966033;0;4;4;41;67;50;37;10;252;263;2181696115649.47;833473551304.899;1834624650729.5823;75544.13195211142;7096.816486142724;0.0;22306.787697601572;7521480.311570295;1400487.8882408687;101147.50635171492;1737656.326595299;1.641687621722903;0.17827132018514744
