;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
10048;2019-09-12 16:44:45.121;927;936;305;304;218;46;177;47;-17;45;783;357;-18;71;229;126;307;880;334;236;177;-93;914;370;375;137;371;309;904;294.0;278.0;2201.0;68.0;380.0;98;1;98;1;0;0;1;0;0;1;1;1;1;1;0;82708.3046875;17433.841796875;43649.95703125;4014.17309570312;791.0;371495;460.0;0.0;Calculated values ==>;1568299485.121;365.86;366.76;303.66;303.56;294.96000000000004;277.76000000000005;275.4277932560699;290.86;277.86;271.46000000000004;277.66;351.46000000000004;308.86;271.36;280.26000000000005;296.06;285.76000000000005;303.86;361.16;296.76000000000005;290.86;319.16;352.26;263.86;241.92719264551067;268.67533136820026;275.4277932560699;306.56;9140000.0;3700000.0;3750000.0;1370000.0;3710000.0;3090000.0;9040000.0;0.049;0.04633333333333333;0.36683333333333334;0.011333333333333334;0.06333333333333332;0.11233333333333333;0.0;17433.841796875;43649.95703125;4014.17309570312;82708.3046875;500325.2211806493;502532.4384280017;278038.93876125664;277653.1061317299;249587.82043059097;429467.9694778635;453920.30942875793;437688.5006598165;473566.98283907154;531636.529601254;485655.7766023502;437530.6787186241;450565.94411689223;461836.8862063846;447225.3984864441;278214.3773833464;494042.21253200405;462177.57077874575;453920.30942875793;193171.6564234249;331718.34850182006;459893.7742938652;205255.63413652455;246290.73169942986;275.2890807923881;5188669.361136485;1738956.4428681799;408226.9978897002;2124018.1781866197;0;4;4;41;67;50;37;10;252;263;2181921156900.0564;833556366485.1149;1834810084720.0657;85264.12320296094;2885.898921783194;0.0;23323.72256492785;7522820.626046026;1400571.0927875224;101147.50635171492;1738036.6505617574;1.712399655401073;0.17885978191819676
10049;2019-09-12 16:45:45.101;926;936;304;303;213;50;165;50;-17;47;784;357;-18;67;226;127;308;883;331;228;165;-92;919;373;378;139;374;308;908;263.0;336.0;2005.0;119.0;370.0;98;0;98;1;0;0;1;0;0;1;1;1;1;0;0;83154.7578125;17563.126953125;44052.33203125;3974.6220703125;790.0;371496;460.0;0.0;Calculated values ==>;1568299545.101;365.76;366.76;303.56;303.46000000000004;294.46000000000004;278.16;275.73799182748917;289.66;278.16;271.46000000000004;277.86;351.56000000000006;308.86;271.36;279.86;295.76000000000005;285.86;303.96000000000004;361.46000000000004;295.96000000000004;289.66;319.16;352.16;263.96000000000004;242.35481222062532;268.5567601203482;275.73799182748917;306.26000000000005;9190000.0;3729999.9999999995;3779999.9999999995;1390000.0;3740000.0;3080000.0;9080000.0;0.04383333333333333;0.056;0.33416666666666667;0.01983333333333333;0.06166666666666667;0.1055;0.0;17563.126953125;44052.33203125;3974.6220703125;83154.7578125;499739.5439699228;502190.44328341656;277418.4075756664;277037.7696795635;248070.7542803881;429258.0297950786;451638.2690733752;437915.60822266474;473503.23161362135;531816.0763490046;485769.62771827227;437758.51091407164;450197.0571395063;460968.917735488;446804.01160775474;278303.63433181954;494138.7532627509;460624.8241399468;451638.2690733752;193171.6564234249;331298.85215519386;459686.8201820516;205704.23916979146;247622.47346706435;275.47544557838916;5190051.092593695;1739247.9870607206;408293.5489916738;2124748.7869782364;0;4;4;41;67;50;37;10;252;263;2182146981600.1282;833639138885.1412;1834995123020.1245;77597.29915850182;5037.321190076493;0.0;21523.666436465795;7524177.352173297;1400637.097612864;101147.50635171492;1738410.2542274739;1.5880188758754439;0.16805733633034156
10050;2019-09-12 16:46:45.122;920;929;305;304;221;51;158;52;-21;49;783;356;-22;68;220;129;308;880;333;221;158;-95;918;373;379;138;374;305;904;246.0;328.0;1158.0;66.0;357.0;56;0;94;1;0;0;1;1;1;0;1;1;1;1;0;89972.015625;17098.49609375;51456.25;3938.39306640625;786.0;371497;461.0;0.0;Calculated values ==>;1568299605.122;365.16;366.06000000000006;303.66;303.56;295.26000000000005;278.26000000000005;275.73799182748917;288.96000000000004;278.36;271.06;278.06;351.46000000000004;308.76000000000005;270.96000000000004;279.96000000000004;295.16;286.06;303.96000000000004;361.16;295.26000000000005;288.96000000000004;319.26000000000005;351.76;263.66;242.14157278889297;268.19934244402924;275.73799182748917;306.46000000000004;9180000.0;3729999.9999999995;3790000.0;1380000.0;3740000.0;3050000.0;9040000.0;0.041;0.05466666666666666;0.193;0.011000000000000001;0.0595;0.1005;0.0;17098.49609375;51456.25;3938.39306640625;89972.015625;498917.43053084274;501490.1661674191;278038.93876125664;277653.1061317299;250450.80135722968;429258.0297950786;450413.35267857864;437968.82056851813;473828.3904477336;531936.4951910102;485997.4272970731;437812.597326149;450875.30228954;460146.3712190173;447113.3466882426;278362.02661765757;494042.21253200405;459500.77389246825;450413.35267857864;193589.57483703562;329620.94006798224;459537.72642046213;205751.41222438708;248548.5050496979;275.4934666292425;5191494.320656562;1739536.9350154044;408359.5138640067;2125544.97039398;0;4;4;41;68;51;37;10;252;263;2182374161084.7817;833722267970.0144;1835179087384.844;44817.95981041729;2791.6494561568256;0.0;20287.417186702514;7525197.83637432;1400702.3618693142;101147.50635171492;1738758.801872796;0.9365993422256745;0.09071179216868286
10051;2019-09-12 16:47:45.102;925;935;305;304;225;47;164;50;-23;50;781;356;-24;66;222;130;308;879;331;215;164;-102;915;369;375;138;369;303;901;198.0;334.0;1898.0;0.0;407.0;79;0;94;1;0;0;1;1;1;0;1;1;1;0;0;90711.6640625;16964.19921875;52397.203125;3909.48022460938;785.0;371498;461.0;0.0;Calculated values ==>;1568299665.102;365.66;366.66;303.66;303.56;295.66;277.86;275.3239800832674;289.56;278.16;270.86;278.16;351.26;308.76000000000005;270.76000000000005;279.76000000000005;295.36;286.16;303.96000000000004;361.06000000000006;294.66;289.56;319.26000000000005;351.66;262.96000000000004;242.14157278889297;267.9596281332873;275.3239800832674;306.26000000000005;9150000.0;3690000.0;3750000.0;1380000.0;3690000.0;3030000.0;9010000.0;0.033;0.05566666666666666;0.31633333333333336;0.0;0.06783333333333334;0.10083333333333334;0.0;16964.19921875;52397.203125;3909.48022460938;90711.6640625;499936.71520367364;502640.3270841919;278220.3765381823;277832.0674630502;251687.48967676246;429537.3511455088;452021.5458658034;438109.25301780854;473926.13026871055;531877.8300698457;486224.1750636141;437953.82195464283;450961.9451180683;461194.0671242244;448026.8589555578;278538.84177093883;494164.09914415306;459299.2672606303;452021.5458658034;193589.57483703562;329201.48028520535;458829.2679732881;205359.68903474408;254375.0606279662;275.3239800832674;5192999.51608866;1739820.6961911675;408424.89100847126;2126410.127355149;0;4;4;41;68;51;37;10;252;263;2182600285684.8538;833805040370.0408;1835361426584.9019;73626.44540664273;0.0;0.0;19929.353928148586;7526184.54407254;1400725.6178602078;101147.50635171492;1739093.8299189399;1.2768482657146483;0.12826828453529537
10052;2019-09-12 16:48:45.113;936;950;308;307;205;42;135;45;-22;48;778;356;-23;69;226;115;309;889;331;209;136;-112;953;365;371;138;366;304;939;178.0;371.0;1076.0;0.0;408.0;83;0;98;1;0;0;1;1;1;0;1;1;1;1;0;94193.7421875;17868.796875;54860.16796875;3909.638671875;782.0;371499;461.0;0.0;Calculated values ==>;1568299725.113;366.76;368.16;303.96000000000004;303.86;293.66;277.36;274.9066339382667;286.66;277.66;270.96000000000004;277.96000000000004;350.96000000000004;308.76000000000005;270.86;280.06;295.76000000000005;284.66;304.06;362.06000000000006;294.06;286.76000000000005;319.26000000000005;351.36;261.96000000000004;242.14157278889297;268.0796299477929;274.9066339382667;306.26000000000005;9530000.0;3650000.0;3710000.0;1380000.0;3660000.0;3040000.0;9390000.0;0.029666666666666668;0.06183333333333333;0.17933333333333332;0.0;0.068;0.09766666666666668;0.0;17868.796875;54860.16796875;3909.638671875;94193.7421875;498306.09729392565;501646.1089137522;277189.052488745;276823.00078079384;245188.02486346685;429811.8947417682;448411.1527611328;438039.0146135774;473730.63416192174;531489.9788147744;486110.8692115447;437883.18805776763;451190.22717599076;462192.24494232045;446496.09797344345;276822.30514184805;492219.24758274504;459102.0076133136;448562.96477261034;193589.57483703562;327943.14443680964;457814.38708952843;204322.24747842658;255055.4496016517;274.9066339382667;5194540.676966341;1740111.024375296;408490.06227839564;2127304.1026451364;0;4;4;41;68;51;37;10;252;263;2182824126714.5479;833887855549.9276;1835543559969.6528;41913.20690623704;0.0;0.0;18899.233981696965;7527147.551026077;1400725.6178602078;101147.50635171492;1739417.4608058666;0.7934962029355823;0.07215309898144363
10053;2019-09-12 16:49:45.124;953;968;305;304;211;43;135;44;-27;46;776;355;-28;68;228;119;310;905;331;198;135;-118;935;366;371;136;366;298;921;192.0;371.0;2164.0;19.0;385.0;98;0;82;1;0;0;1;1;1;0;1;1;1;0;0;91900.8671875;16040.8017578125;54684.984375;3861.01025390625;779.0;371500;462.0;0.0;Calculated values ==>;1568299785.124;368.46000000000004;369.96000000000004;303.66;303.56;294.26000000000005;277.46000000000004;275.0112864084945;286.66;277.56;270.46000000000004;277.76000000000005;350.76;308.66;270.36;279.96000000000004;295.96000000000004;285.06;304.16;363.66;292.96000000000004;286.66;319.36;351.06000000000006;261.36;241.71165711629368;267.35522164206344;275.0112864084945;306.26000000000005;9350000.0;3660000.0;3710000.0;1360000.0;3660000.0;2980000.0;9210000.0;0.032;0.06183333333333333;0.3606666666666667;0.0031666666666666666;0.06416666666666666;0.09616666666666666;0.0;16040.8017578125;54684.984375;3861.01025390625;91900.8671875;502436.97891853604;505836.6561451639;277057.62664214364;276684.64903307636;247219.41496366385;429743.705733735;448411.1527611328;438614.2659217754;473794.00437491824;531732.4566961714;486676.662935512;438461.08877795865;452118.6082165216;462460.68337330536;446917.65891234;278146.817929201;496357.4442629286;457573.4263521663;448411.1527611328;194007.49548133422;326684.87348024134;457522.11738768226;204451.82484365857;252897.63713554206;274.96126869878026;5196091.749693051;1740393.6561709705;408554.82955810404;2128217.146277697;0;4;4;41;68;51;37;10;252;263;2183046767525.1282;833970070620.1418;1835724193080.1235;84454.58708217416;801.3892597227416;0.0;18801.88308599431;7528200.809040633;1400732.297328401;101147.50635171492;1739731.6943811786;1.3951243982697747;0.14560111650383087
10054;2019-09-12 16:50:45.144;956;966;301;299;223;46;147;45;-28;46;773;353;-32;75;228;126;309;901;329;190;147;-115;867;370;376;139;370;293;850;199.0;337.0;2670.0;102.0;335.0;99;0;61;1;0;0;1;1;1;0;1;1;1;0;0;85228.4609375;13121.052734375;50719.03515625;3791.38452148438;777.0;371501;462.0;0.0;Calculated values ==>;1568299845.144;368.76;369.76;303.26000000000005;303.06;295.46000000000004;277.76000000000005;275.4277932560699;287.86;277.66;270.36;277.76000000000005;350.46000000000004;308.46000000000004;269.96000000000004;280.66;295.96000000000004;285.76000000000005;304.06;363.26;292.16;287.86;319.36;350.86;261.66;242.35481222062532;266.74333088950624;275.4277932560699;306.06;8670000.0;3700000.0;3760000.0;1390000.0;3700000.0;2930000.0;8500000.0;0.033166666666666664;0.05616666666666667;0.445;0.017;0.05583333333333333;0.089;0.0;13121.052734375;50719.03515625;3791.38452148438;85228.4609375;508542.8608851417;511341.1523568119;280040.3727826342;279182.1432694747;252477.37009616484;429467.9694778635;449301.8886444701;439567.4877481418;473405.2944016503;531796.3043821068;487015.6953130767;438965.2031188064;453910.3264919005;461853.91523743636;447225.3984864441;282206.2457223709;502045.62537391525;455620.9725128571;449301.8886444701;194007.49548133422;325846.0620002231;457350.21973895025;205067.20280496244;252100.93303440072;275.21689335772845;5197568.319452868;1740636.7526301462;408618.6207711975;2129095.8058957877;0;4;4;41;68;51;37;10;252;263;2183270942225.057;834052598120.1156;1835901552180.0671;104352.62679971482;4288.811287877793;0.0;17550.885049296172;7529774.726953631;1400774.72980573;101147.50635171492;1740034.7350954546;1.8658816470524473;0.20575966240384083
10055;2019-09-12 16:51:45.104;931;930;304;303;232;43;154;45;-23;46;767;353;-24;83;225;131;305;829;330;195;154;-109;849;365;371;138;365;297;834;177.0;286.0;2109.0;262.0;350.0;98;0;59;1;0;0;1;1;1;0;1;1;1;0;0;83842.4609375;12765.423828125;49734.5;3851.68139648438;774.0;371502;462.0;0.0;Calculated values ==>;1568299905.104;366.26;366.16;303.56;303.46000000000004;296.36;277.46000000000004;274.9066339382667;288.56;277.66;270.86;277.76000000000005;349.86;308.46000000000004;270.76000000000005;281.46000000000004;295.66;286.26000000000005;303.66;356.06000000000006;292.66;288.56;319.36;350.56000000000006;262.26000000000005;242.14157278889297;267.23344911666527;274.9066339382667;306.16;8490000.0;3650000.0;3710000.0;1380000.0;3650000.0;2970000.0;8340000.000000001;0.029500000000000002;0.04766666666666666;0.3515;0.043666666666666666;0.058333333333333334;0.08783333333333333;0.0;12765.423828125;49734.5;3851.68139648438;83842.4609375;506465.5188348723;507581.20491877553;282706.57799344754;282240.02902723517;255757.1009596287;429811.8947417682;451256.75146044773;439444.0457998233;473535.07189352607;530872.0879574019;486565.42200878775;439292.6738716664;454276.18473435036;462209.5896991907;448926.51321116486;281879.46202997176;492798.9694938436;457153.3272778203;451256.75146044773;194007.49548133422;324587.8981780222;458119.20440535154;202737.09940860645;255847.75881030358;274.2937458556003;5198976.304519823;1740852.3294545456;408682.2705257437;2129932.3606140935;0;4;4;41;68;51;37;10;252;263;2183494892825.1995;834135642720.1685;1836078434180.1797;83202.49165651272;11151.685251524535;0.0;17163.423187770994;7531336.644302214;1400903.3148297705;101147.50635171492;1740323.828140346;1.680706890486006;0.19441488246447422
10056;2019-09-12 16:52:45.115;907;907;306;305;223;39;161;40;-28;45;763;353;-28;86;227;125;302;813;325;203;161;-106;856;361;366;137;361;299;841;157.0;309.0;2084.0;395.0;386.0;99;0;58;1;0;0;1;1;1;0;1;1;1;0;0;84332.1640625;12791.578125;50145.2421875;3871.48461914062;773.0;371503;463.0;0.0;Calculated values ==>;1568299965.115;363.86;363.86;303.76000000000005;303.66;295.46000000000004;277.06;274.4858918419099;289.26000000000005;277.16;270.36;277.66;349.46000000000004;308.46000000000004;270.36;281.76000000000005;295.86;285.66;303.36;354.46000000000004;293.46000000000004;289.26000000000005;319.46000000000004;350.46000000000004;262.56;241.92719264551067;267.47669482898436;274.4858918419099;305.66;8560000.0;3610000.0;3660000.0;1370000.0;3610000.0;2990000.0;8410000.0;0.026166666666666668;0.0515;0.3473333333333333;0.06583333333333334;0.06433333333333333;0.0905;0.0;12791.578125;50145.2421875;3871.48461914062;84332.1640625;502398.48639195843;503698.3926454362;283017.25097223;282554.25286037533;252739.20481372866;430081.6785162784;453158.4795750986;438236.7768127522;473566.98283907154;530304.413884885;486339.48055092845;438236.7768127522;454330.10995613615;463079.3272856336;448771.8903637809;280019.9419727456;489666.54124295147;459067.71765648585;453158.4795750986;194425.4183739577;324168.52440917626;458580.4044120716;201034.84941342694;259313.31534657237;273.61099075856845;5200378.016659696;1741065.3435159503;408746.642041734;2130764.844391902;0;4;4;41;68;51;37;10;252;263;2183716033359.8972;834218157845.0557;1836257266959.9353;82388.13611669897;16955.08237074411;0.0;17542.987362681622;7532716.819184119;1401137.5808338642;101147.50635171492;1740613.101251554;1.7495759841493452;0.20757096607290185
10057;2019-09-12 16:53:48.086;898;903;306;306;215;37;147;39;-25;42;763;352;-26;86;230;118;302;827;327;208;147;-107;863;359;365;137;359;303;848;190.0;345.0;1346.0;134.0;403.0;98;0;62;1;0;0;1;1;1;0;1;1;1;1;0;85112.0859375;13157.3330078125;50358.65234375;3928.5771484375;770.0;371504;463.0;0.0;Calculated values ==>;1568300028.086;362.96000000000004;363.46000000000004;303.76000000000005;303.76000000000005;294.66;276.86;274.27422755570615;287.86;277.06;270.66;277.36;349.46000000000004;308.36;270.56;281.76000000000005;296.16;284.96000000000004;303.36;355.86;293.96000000000004;287.86;319.46000000000004;350.16;262.46000000000004;241.92719264551067;267.9596281332873;274.27422755570615;305.86;8630000.0;3590000.0;3650000.0;1370000.0;3590000.0;3030000.0;8480000.0;0.03166666666666666;0.0575;0.22433333333333336;0.022333333333333334;0.06716666666666667;0.09883333333333333;0.0;13157.3330078125;50358.65234375;3928.5771484375;85112.0859375;500463.3278644393;502511.5625851277;282413.2768198302;282413.2768198302;250130.77124748725;430214.79039162316;451298.6977195416;437798.07955487026;473273.90776018414;530000.5021584429;485773.1568520862;437642.0229114993;453646.8934871613;463774.604463236;448097.7416361935;279510.33632335486;491145.4576431942;459909.8450383343;451298.6977195416;194425.4183739577;322910.4453824919;458479.1509651868;201570.9569615326;256511.0158197011;273.81205886656903;5201859.971362378;1741292.2919717566;408814.8611652373;2131643.848661085;0;4;4;41;68;51;37;10;252;263;2183946192364.7368;834304428114.9956;1836446809669.8032;52993.617835105426;5737.616332748278;0.0;19251.515894434237;7533900.864242752;1401336.050546234;101147.50635171492;1740934.904954747;1.156249624456945;0.11902705698207164
10058;2019-09-12 16:54:48.096;897;904;305;304;216;35;139;37;-22;41;766;352;-22;81;232;119;303;838;324;208;139;-111;855;358;364;135;358;306;840;182.0;340.0;2892.0;311.0;397.0;98;0;70;1;0;0;1;1;1;0;1;1;1;1;0;85497.15625;13737.7177734375;50102.26171875;3994.0625;767.0;371505;463.0;0.0;Calculated values ==>;1568300088.096;362.86;363.56000000000006;303.66;303.56;294.76000000000005;276.66;274.1680685717883;287.06;276.86;270.96000000000004;277.26000000000005;349.76;308.36;270.96000000000004;281.26000000000005;296.36;285.06;303.46000000000004;356.96000000000004;293.96000000000004;287.06;319.46000000000004;349.86;262.06;241.49495122638035;268.3187672390254;274.1680685717883;305.56;8550000.0;3579999.9999999995;3640000.0;1350000.0;3579999.9999999995;3060000.0;8400000.0;0.030333333333333334;0.056666666666666664;0.48200000000000004;0.05183333333333333;0.06616666666666667;0.0965;0.0;13737.7177734375;50102.26171875;3994.0625;85497.15625;501021.3068487116;503351.60237968003;282641.3368312442;282180.88078357215;250646.95698196403;430280.9020939914;450301.2652022473;437585.1090581189;473436.17305719486;530085.791799281;485431.16927125375;437585.1090581189;452458.36593659467;464185.92985963024;448435.3294101489;280525.3460660688;493592.22603609535;460066.2838712648;450301.2652022473;194425.4183739577;321652.42942325486;458388.2674527581;201113.88268471023;257014.39960383627;273.6287570225584;5203281.952004329;1741516.4547491353;408880.89416596334;2132481.1624738537;0;4;4;41;68;51;37;10;252;263;2184164928814.7021;834386041714.9827;1836629540119.7742;113979.13111198298;13335.38894381048;0.0;18652.182530246664;7535292.535723685;1401495.0187471318;101147.50635171492;1741250.8217522614;2.1518208011672257;0.24784944708924575
10059;2019-09-12 16:55:45.117;899;908;307;306;205;33;142;34;-19;39;772;350;-20;76;235;108;303;846;326;206;142;-113;886;355;361;135;355;307;872;172.0;314.0;1673.0;0.0;426.0;100;0;78;1;0;0;1;1;1;0;1;1;1;1;0;88462.3046875;14952.138671875;51861.87109375;3994.48461914062;765.0;371506;463.0;0.0;Calculated values ==>;1568300145.117;363.06000000000006;363.96000000000004;303.86;303.76000000000005;293.66;276.46000000000004;273.8482719121499;287.36;276.56;271.26000000000005;277.06;350.36;308.16;271.16;280.76000000000005;296.66;283.96000000000004;303.46000000000004;357.76;293.76000000000005;287.36;319.46000000000004;349.66;261.86;241.49495122638035;268.43790593516167;273.8482719121499;305.76000000000005;8860000.0;3550000.0;3610000.0;1350000.0;3550000.0;3070000.0;8720000.0;0.028666666666666667;0.052333333333333336;0.2788333333333333;0.0;0.071;0.09966666666666665;0.0;14952.138671875;51861.87109375;3994.48461914062;88462.3046875;498573.0306285581;501150.1435889755;280967.32910187554;280545.0783259261;246625.3209202557;430477.46260093397;451282.0147520161;437828.56808052456;473241.2657668606;530637.1889749606;485090.0318800173;437671.5478804793;451606.33149572264;465018.71783975384;447352.61191146885;278368.20252278075;491775.0724307041;460262.8667298895;451282.0147520161;194425.4183739577;320813.78693149507;458186.2690791373;201709.7481601087;258170.8342490597;273.8482719121499;5204659.638455394;1741743.6664586605;408944.1601307486;2133288.6759227533;0;4;4;41;68;51;37;10;252;263;2184371629940.2346;834463020065.1809;1836804309485.2244;65837.79762114263;0.0;0.0;19246.747656794654;7536716.6108792;1401600.6294714268;101147.50635171492;1741550.9654888948;1.201614947715131;0.11701021777455335
10060;2019-09-12 16:56:45.107;907;918;305;304;210;34;136;35;-19;37;779;351;-20;72;237;111;305;859;328;200;136;-112;894;354;360;134;354;308;881;186.0;368.0;1367.0;305.0;416.0;100;0;81;1;0;0;1;1;1;0;1;1;1;0;0;89526.125;15329.9033203125;52530.78515625;3995.9951171875;763.0;371507;463.0;0.0;Calculated values ==>;1568300205.107;363.86;364.96000000000004;303.66;303.56;294.16;276.56;273.7412296467126;286.76000000000005;276.66;271.26000000000005;276.86;351.06000000000006;308.26000000000005;271.16;280.36;296.86;284.26000000000005;303.66;359.06000000000006;293.16;286.76000000000005;319.46000000000004;349.46000000000004;261.96000000000004;241.2770596917726;268.5567601203482;273.7412296467126;305.96000000000004;8940000.0;3540000.0;3600000.0;1340000.0;3540000.0;3080000.0;8810000.0;0.031000000000000003;0.06133333333333334;0.22783333333333333;0.05083333333333333;0.06933333333333333;0.10033333333333333;0.0;15329.9033203125;52530.78515625;3995.9951171875;89526.125;499066.46459506394;501844.43287412403;279502.5246106943;279095.7486495071;247843.21570775806;430542.39183029096;450583.99260880315;437601.09044165985;473176.5657117748;531293.4974549119;485088.93103944574;437443.34373287327;450882.9148253411;465424.41340235074;447992.09976260416;278654.2676067774;492934.5505691198;459605.1665242781;450583.99260880315;194425.4183739577;319975.17213553557;458444.18637707684;199028.5547323021;254638.47411670603;272.7897430781976;5206142.62816354;1741995.9747502438;409010.7363640067;2134158.4697351744;0;4;4;41;68;51;37;10;252;263;2184587893890.269;834543706615.1937;1836988778735.2537;54354.77605244867;13186.961275276048;0.0;19659.86702204041;7537718.048725842;1401710.5025001809;101147.50635171492;1741875.133240972;1.2135489698184432;0.1371390746741695
10061;2019-09-12 16:57:45.128;917;929;305;304;203;33;135;33;-21;36;784;351;-21;70;238;108;306;870;326;197;135;-110;905;354;360;135;355;305;890;170.0;328.0;803.0;53.0;387.0;100;0;81;1;0;0;1;1;1;0;1;1;1;1;0;90130.8203125;15546.8525390625;52983.640625;3965.75805664062;761.0;371508;463.0;0.0;Calculated values ==>;1568300265.128;364.86;366.06000000000006;303.66;303.56;293.46000000000004;276.46000000000004;273.7412296467126;286.66;276.46000000000004;271.06;276.76000000000005;351.56000000000006;308.26000000000005;271.06;280.16;296.96000000000004;283.96000000000004;303.76000000000005;360.16;292.86;286.66;319.46000000000004;349.26;262.16;241.49495122638035;268.19934244402924;273.7412296467126;305.76000000000005;9050000.0;3540000.0;3600000.0;1350000.0;3550000.0;3050000.0;8900000.0;0.028333333333333332;0.05466666666666666;0.13383333333333333;0.008833333333333334;0.0645;0.09283333333333334;0.0;15546.8525390625;52983.640625;3965.75805664062;90130.8203125;499603.7657610976;502693.80516297603;278909.15744849894;278511.1449609507;245656.53558623354;430542.39183029096;450437.21398841986;437968.82056851813;472948.7829819323;532040.812112784;485432.1722096162;437968.82056851813;451147.423042573;465409.2384259755;447543.04720050417;278366.1505753681;493792.0296800521;459196.6552382944;450437.21398841986;194425.4183739577;319136.5849023705;458489.2182040302;200700.01195918667;255039.2207641487;273.4488814983234;5207640.293371617;1742253.371105884;409077.1075288008;2135038.0643657516;0;4;4;41;68;51;37;10;252;263;2184803969489.9395;834624434860.0706;1837172743099.9731;31754.47555221553;2277.137988496118;0.0;18139.447037653175;7538435.876973436;1401839.4150974718;101147.50635171492;1742190.2377723213;0.7196380461044594;0.06465099898494955
10062;2019-09-12 16:58:45.128;926;938;302;301;208;31;137;32;-21;35;787;350;-23;69;240;112;307;879;325;199;136;-108;912;353;359;132;353;304;898;152.0;314.0;2925.0;0.0;385.0;86;0;78;1;0;0;1;1;1;0;1;1;1;0;0;89235.1796875;15365.2578125;52592.55078125;3959.98901367188;759.0;371509;463.0;0.0;Calculated values ==>;1568300325.128;365.76;366.96000000000004;303.36;303.26000000000005;293.96000000000004;276.26000000000005;273.6339639331285;286.86;276.36;271.06;276.66;351.86;308.16;270.86;280.06;297.16;284.36;303.86;361.06000000000006;293.06;286.76000000000005;319.46000000000004;349.06000000000006;262.36;240.83765695389522;268.0796299477929;273.6339639331285;305.66;9120000.0;3529999.9999999995;3590000.0;1320000.0;3529999.9999999995;3040000.0;8980000.0;0.025333333333333333;0.052333333333333336;0.4875;0.0;0.06416666666666666;0.0895;0.0;15365.2578125;52592.55078125;3959.98901367188;89235.1796875;500348.3013897727;503339.95954448753;277238.4136899794;276853.9651393719;246884.99497585595;430607.02586249536;450910.5575686874;438194.52980446257;473242.3297776949;532428.367393288;485433.2752491304;437883.18805776763;451190.22717599076;465957.757526552;448329.215109836;278332.6078864145;494440.58060140174;459626.5796145048;450764.4150246694;194425.4183739577;318298.0250993184;459158.0845856794;201183.85751793825;255710.86706400127;273.6339639331285;5209135.010038284;1742510.9720254804;409143.1554210534;2135917.865960804;0;4;4;41;68;51;37;10;252;263;2185019669489.9395;834704534860.0706;1837355443099.9731;115542.70273968061;0.0;0.0;17457.292542479794;7539663.353459202;1401858.3912473759;101147.50635171492;1742486.8772688224;1.8493335406093538;0.1964973925979476
10063;2019-09-12 16:59:45.129;933;945;302;300;212;30;137;32;-25;35;788;351;-26;72;241;113;307;886;324;204;137;-107;927;349;354;135;349;306;916;124.0;276.0;802.0;104.0;382.0;61;0;76;1;0;0;1;1;1;0;1;1;1;1;0;88919.25;15518.607421875;52216.66015625;3979.18212890625;757.0;371510;463.0;0.0;Calculated values ==>;1568300385.129;366.46000000000004;367.66;303.36;303.16;294.36;276.16;273.20264511476705;286.86;276.36;270.66;276.66;351.96000000000004;308.26000000000005;270.56;280.36;297.26000000000005;284.46000000000004;303.86;361.76;293.56;286.86;319.46000000000004;348.86;262.46000000000004;241.49495122638035;268.3187672390254;273.20264511476705;305.56;9270000.0;3490000.0;3540000.0;1350000.0;3490000.0;3060000.0;9160000.0;0.020666666666666667;0.046;0.13366666666666666;0.017333333333333333;0.06366666666666666;0.08433333333333333;0.0;15518.607421875;52216.66015625;3979.18212890625;88919.25;500104.719868417;502849.5290187567;276214.24543682754;275473.8860403924;247609.21816188208;430862.6128555636;451802.6938100281;437112.3332710247;472851.2559263234;532383.3606483971;485317.89813075966;436954.0803290252;451240.77474802;466660.15642007784;449221.50523940375;277471.77857606433;493869.18743188673;461078.3308605104;451802.6938100281;194425.4183739577;317459.4925940039;458791.8784958604;198708.94256587932;257220.85105738568;272.64217831260714;5210619.655027557;1742768.341858215;409209.3162831576;2136791.2906077295;0;4;4;41;68;51;37;10;252;263;2185233573054.6812;834784636194.9738;1837538446149.7522;31866.58655758776;4508.104222786338;0.0;16409.735405472842;7540891.784675374;1401895.959408646;101147.50635171492;1742769.107205135;0.736036132208816;0.07124543392477702
