;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-02-07 17:00:37.844;743;739;148;151;146;44;198;28;44;34;637;610;42;64;248;237;261;743;208;204;197;27;545;358;368;133;363;259;547;-2.0;83.0;679.0;136.0;129.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;29577.26171875;10820.1083984375;0.0;1023.5601806640599;490.0;77073;;;Calculated values ==>;1549555237.844;347.46000000000004;347.06000000000006;287.96000000000004;288.26000000000005;287.76000000000005;277.56;274.1680685717883;292.96000000000004;275.96000000000004;277.56;276.56;336.86;334.16;277.36;279.56;297.96000000000004;296.86;299.26000000000005;347.46000000000004;293.56;292.86;;322.16;275.86;241.05796691057077;262.3656120759269;274.1680685717883;293.96000000000004;5450000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2590000.0;5470000.0;0.0;0.013833333333333333;0.11316666666666667;0.02266666666666667;0.021500000000000002;0.021500000000000002;;10820.1083984375;0.0;1023.5601806640599;29577.26171875;507823.3035891939;507147.18921542773;238065.19055062212;239040.77047553018;237421.52251439085;430280.9020939914;458057.79158168816;455697.50911575207;473014.93639070686;520438.2824460558;517664.06864147057;455450.64017974574;458144.9806715737;465554.39734395995;464841.74997644586;434939.0355588151;507644.5007018931;458887.9186232276;457918.9156678938;;205710.24989127388;472333.7623376517;202382.75459596215;238065.19055062212;274.1239087705614;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;28666.78638648956;6118.889508811631;0.0;4726.85509002134;0.0;0.0;0.0;0.0;3.336173308247019;0.2655410396901805
1;2019-02-07 17:01:37.855;742;739;147;150;144;45;198;27;46;35;638;611;43;66;249;237;261;743;208;204;197;27;549;357;368;133;362;260;552;-3.0;81.0;641.0;146.0;129.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29769.484375;10892.6123046875;0.0;1030.91027832031;492.0;77074;;;Calculated values ==>;1549555297.855;347.36;347.06000000000006;287.86;288.16;287.56;277.66;274.0616903277293;292.96000000000004;275.86;277.76000000000005;276.66;336.96000000000004;334.26000000000005;277.46000000000004;279.76000000000005;298.06;296.86;299.26000000000005;347.46000000000004;293.56;292.86;;322.36;275.86;241.05796691057077;262.5002047102346;274.0616903277293;293.96000000000004;5490000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2600000.0;5520000.0;0.0;0.013500000000000002;0.10683333333333334;0.024333333333333332;0.021500000000000002;0.021500000000000002;;10892.6123046875;0.0;1030.91027832031;29769.484375;507341.00692689756;506697.1126056923;237590.3204905783;238555.96125941677;236636.12192516867;430346.717906069;458057.79158168816;455778.51535834384;473112.1826642056;520458.63456597336;517682.75536838657;455407.7469629331;458228.03325103875;465829.7507489795;464987.84065055486;433990.3076809972;507196.47068902483;458887.9186232276;457918.9156678938;;206546.2383541025;472333.7623376517;202090.07457701626;237590.3204905783;274.00550594591374;494.6468854117568;180.97251115756168;17.12372590911272;0.0;0;0;0;0;0;0;0;0;0;0;220840479.69818112;79814629.89091873;155728544.7871685;27102.381756805164;6575.929735508794;0.0;4737.064796312283;464.8282701212911;105.80955508746317;0.0;78.88045771146865;3.221814360747043;0.26028579804798757
2;2019-02-07 17:02:37.885;741;738;146;149;143;45;198;27;48;35;639;612;45;66;249;237;261;742;208;204;197;27;549;358;368;133;363;261;552;0.0;86.0;977.0;187.0;129.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29794.66015625;10877.5302734375;0.0;1037.62377929688;491.0;77075;;;Calculated values ==>;1549555357.885;347.26;346.96000000000004;287.76000000000005;288.06;287.46000000000004;277.66;274.1680685717883;292.96000000000004;275.86;277.96000000000004;276.66;337.06;334.36;277.66;279.76000000000005;298.06;296.86;299.26000000000005;347.36;293.56;292.86;;322.26000000000005;275.86;241.05796691057077;262.63441904999945;274.1680685717883;293.96000000000004;5490000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2610000.0;5520000.0;0.0;0.014333333333333333;0.16283333333333333;0.03116666666666667;0.021500000000000002;0.021500000000000002;;10877.5302734375;0.0;1037.62377929688;29794.66015625;507216.49996853387;506572.1465082695;237271.01421511293;238232.76967341272;236320.4913731211;430280.9020939914;458057.79158168816;455859.91297266266;473112.1826642056;520479.0646058048;517701.521362483;455488.8326064018;458067.99001765647;465685.3213544199;464841.74997644586;433990.3076809972;507071.70676717814;458887.9186232276;457918.9156678938;;206128.24275125185;472333.7623376517;202371.3674050048;237271.01421511293;274.1194830811624;991.2629402043669;362.4810748161721;34.370128606276424;0.0;0;0;0;0;0;0;0;0;0;0;441750879.59289545;159654529.85286713;312106694.71263885;41276.384836600286;8413.827975400829;0.0;4743.929881234789;1034.9362363220962;230.7866599426082;0.0;157.92825079784328;4.568479975359105;0.37737951065100095
3;2019-02-07 17:03:37.855;740;737;145;148;142;45;198;27;50;35;640;613;47;66;249;238;261;740;208;204;197;27;551;357;368;135;362;264;553;-2.0;82.0;983.0;174.0;129.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;29765.419921875;10920.099609375;0.0;1080.50476074219;491.0;77076;;;Calculated values ==>;1549555417.855;347.16;346.86;287.66;287.96000000000004;287.36;277.66;274.0616903277293;292.96000000000004;275.86;278.16;276.66;337.16;334.46000000000004;277.86;279.76000000000005;298.06;296.96000000000004;299.26000000000005;347.16;293.56;292.86;;322.26000000000005;275.86;241.49495122638035;263.0348170998261;274.0616903277293;293.96000000000004;5510000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2640000.0;5530000.0;0.0;0.013666666666666666;0.16383333333333333;0.029;0.021500000000000002;0.021500000000000002;;10920.099609375;0.0;1080.50476074219;29765.419921875;506912.0589959161;506356.72811906895;236923.50357908226;237880.34181056917;235977.6309429711;430346.717906069;458057.79158168816;455610.23969029967;472851.2559263234;520334.9505562683;517551.8925450761;455237.00566835946;457585.54517211486;465829.7507489795;465118.4183262364;433509.2943756298;506731.9373977483;458887.9186232276;457918.9156678938;;206128.24275125185;472070.4381999017;202117.0565744282;236923.50357908226;274.01600771226924;1487.3487740917535;544.0371671350472;52.012374246101864;0.0;0;0;0;0;0;0;0;0;0;0;662440479.698181;240014329.89120483;469527944.7877407;41530.63316715028;7828.648067138732;0.0;4751.401359909448;1724.6496907740475;366.0729500448024;0.0;237.01644729827154;4.508996457623413;0.36798379879671583
4;2019-02-07 17:04:37.896;738;735;145;147;141;45;198;27;50;36;633;608;48;91;249;238;261;740;208;204;197;26;551;357;368;156;362;269;553;93.0;82.0;785.0;435.0;129.0;0;22;100;1;0;0;0;0;0;0;1;1;0;0;0;30565.869140625;10845.6083984375;0.0;2067.93798828125;492.0;77077;;;Calculated values ==>;1549555477.896;346.96000000000004;346.66;287.66;287.86;287.26000000000005;277.66;274.0616903277293;292.96000000000004;275.86;278.16;276.76000000000005;336.46000000000004;333.96000000000004;277.96000000000004;282.26000000000005;298.06;296.96000000000004;299.26000000000005;347.16;293.56;292.86;;322.36;275.76000000000005;245.81826849250206;263.6948088759802;274.0616903277293;293.96000000000004;5510000.0;3570000.0000000005;3679999.9999999995;1560000.0;3620000.0000000005;2690000.0;5530000.0;0.015500000000000002;0.013666666666666666;0.13083333333333333;0.0725;0.021500000000000002;0.037000000000000005;;10845.6083984375;0.0;2067.93798828125;30565.869140625;506662.3841261269;506106.33183010976;236923.50357908226;237560.14002881784;235664.67681815047;430346.717906069;458057.79158168816;454774.0492147389;470159.40252950473;519199.15558533993;516611.68831851124;454522.18011340883;459847.1156640873;465829.7507489795;465118.4183262364;433509.2943756298;506731.9373977483;458887.9186232276;457918.9156678938;;206546.2383541025;469150.0781395521;201900.09136881036;222251.53359910348;273.93151008907205;1990.4530685261063;725.5420104807711;78.26732573857632;0.0;0;0;0;0;0;0;0;0;1;0;883391359.2910765;327373984.7302437;629537209.4929218;33084.342818175646;19375.624040878774;0.0;8719.693136545242;2346.8660470074615;592.9301304097987;0.0;349.3522782942965;4.737634276709716;0.43922473395670836
5;2019-02-07 17:05:37.846;736;735;145;147;142;45;198;26;47;34;591;572;46;123;249;239;261;739;208;204;197;25;572;362;368;155;367;255;572;-2.0;86.0;1365.0;495.0;129.0;0;99;0;1;0;1;0;0;0;0;1;1;0;0;0;39382.7734375;19609.154296875;0.0;2293.3447265625;492.0;77078;;;Calculated values ==>;1549555537.846;346.76;346.66;287.66;287.86;287.36;277.66;274.5913991737795;292.96000000000004;275.76000000000005;277.86;276.56;332.26000000000005;330.36;277.76000000000005;285.46000000000004;298.06;297.06;299.26000000000005;347.06000000000006;293.56;292.86;;322.36;275.66;245.62243170879464;261.82340779136865;274.5913991737795;293.96000000000004;5720000.0;3620000.0000000005;3679999.9999999995;1550000.0;3670000.0000000005;2550000.0;5720000.0;0.0;0.014333333333333333;0.2275;0.0825;0.021500000000000002;0.021500000000000002;;19609.154296875;0.0;2293.3447265625;39382.7734375;504500.38860827737;504373.1390671823;236380.9079418203;237004.47427103992;235453.7334004179;430014.67791919125;458057.79158168816;456723.56068594067;470093.15783867234;516049.61871655635;514095.023474283;456601.6585608984;465747.9437976638;465104.8312706036;464518.1588243853;428155.6041604227;504881.79782470036;458887.9186232276;457918.9156678938;;206546.2383541025;469185.9361491773;203299.95137708785;236380.9079418203;274.4980766046246;2572.872669344718;979.1202084024628;114.58106170563812;0.0;0;0;1;0;0;0;0;0;1;0;1104007359.4665525;420596234.80439186;786606209.6178532;57653.871117764014;21935.59374369738;0.0;4763.06716611058;3102.387703922228;936.9033954313561;0.0;461.61498395917494;3.8512743197617647;0.36748275153510207
6;2019-02-07 17:06:37.886;742;740;142;143;137;46;198;25;26;33;569;553;28;122;251;236;261;744;208;204;197;26;556;362;368;150;367;249;557;-2.0;83.0;905.0;393.0;129.0;0;7;0;1;0;1;0;0;0;0;1;1;1;0;0;39495.1484375;19136.8359375;0.0;3036.33618164062;484.0;77079;;;Calculated values ==>;1549555597.886;347.36;347.16;287.36;287.46000000000004;286.86;277.76000000000005;274.5913991737795;292.96000000000004;275.66;275.76000000000005;276.46000000000004;330.06;328.46000000000004;275.96000000000004;285.36;298.26000000000005;296.76000000000005;299.26000000000005;347.56000000000006;293.56;292.86;;321.56;275.76000000000005;244.62907804385475;260.9983114674233;274.5913991737795;293.96000000000004;5560000.0;3620000.0000000005;3679999.9999999995;1500000.0;3670000.0000000005;2490000.0;5570000.0;0.0;0.013833333333333333;0.15083333333333335;0.0655;0.021500000000000002;0.021500000000000002;;19136.8359375;0.0;3036.33618164062;39495.1484375;506711.81384104595;506370.97972160665;235864.8476338713;236177.61506647727;234317.57456609746;430014.67791919125;458057.79158168816;455153.4212451428;470666.8745815293;514307.3162507799;512665.20239863155;455397.3407788695;466493.0373598546;465368.39748007257;464122.52100971725;432286.41474518296;506872.19918812765;458887.9186232276;457918.9156678938;;203202.34940748036;469967.024534216;203329.493360674;235864.8476338713;274.50950343063477;3230.626895228891;1302.2187156516063;159.02467858413868;0.0;0;0;1;0;0;0;0;0;1;1;1324954559.3261716;512157234.7462177;937907009.5217228;37983.44245590738;17464.758291866998;0.0;4774.162462731483;3899.896634938194;1265.458553030284;0.0;541.1448820913779;2.7160012508323024;0.26103262706743896
7;2019-02-07 17:07:37.877;759;755;143;144;135;45;198;-25;11;30;547;535;13;122;251;237;261;762;208;204;197;-4;550;360;368;144;365;245;551;0.0;110.0;839.0;422.0;129.0;0;48;0;1;0;1;0;0;0;0;1;1;1;0;0;39515.0703125;18950.3125;0.0;3234.80517578125;478.0;77080;;;Calculated values ==>;1549555657.877;349.06000000000006;348.66;287.46000000000004;287.56;286.66;277.66;274.38016830617;292.96000000000004;270.66;274.26000000000005;276.16;327.86;326.66;274.46000000000004;285.36;298.26000000000005;296.86;299.26000000000005;349.36;293.56;292.86;;320.96000000000004;272.76000000000005;243.40439225979637;260.44013211722256;274.38016830617;293.96000000000004;5500000.0;3600000.0;3679999.9999999995;1440000.0;3650000.0;2450000.0;5510000.0;0.0;0.018333333333333333;0.13983333333333334;0.07033333333333333;0.021500000000000002;0.021500000000000002;;18950.3125;0.0;3234.80517578125;39515.0703125;509362.17431454867;508778.291302513;236349.3324064729;236665.3116728602;233862.59634759542;430148.3826014536;458057.79158168816;453994.699906057;471171.66155044775;512401.7695649904;511171.3504286666;454239.06529731845;467061.6379534355;465658.1741919227;464548.7096429471;433750.3671166919;509645.47975389677;458887.9186232276;457918.9156678938;;200694.54348549087;467793.16880441434;201888.83046742587;236349.3324064729;273.94067055233745;3888.9466239643984;1619.5640112901406;211.27635112212906;0.0;0;0;1;0;0;0;0;0;1;1;1545721439.9719236;600344005.0041676;1086084779.9551487;35252.80407650192;18701.938463034854;0.0;4763.746040120549;4510.107145851663;1566.8024851649657;0.0;620.6155307953044;2.6467512788430385;0.26102869839530407
8;2019-02-07 17:08:37.877;776;772;144;146;135;42;198;-42;19;27;547;541;16;124;251;237;261;779;208;204;197;-29;550;358;368;139;363;240;550;-1.0;110.0;694.0;385.0;129.0;0;63;0;1;0;1;0;0;0;0;1;1;1;0;0;39573.2890625;18981.93359375;0.0;3277.84008789062;475.0;77081;;;Calculated values ==>;1549555717.877;350.76;350.36;287.56;287.76000000000005;286.66;277.36;274.1680685717883;292.96000000000004;268.96000000000004;275.06;275.86;327.86;327.26000000000005;274.76000000000005;285.56;298.26000000000005;296.86;299.26000000000005;351.06000000000006;293.56;292.86;;320.66;270.26000000000005;242.35481222062532;259.7329541166123;274.1680685717883;293.96000000000004;5500000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2400000.0;5500000.0;0.0;0.018333333333333333;0.11566666666666667;0.06416666666666666;0.021500000000000002;0.021500000000000002;;18981.93359375;0.0;3277.84008789062;39573.2890625;511459.46302824834;510967.16515777726;236694.59332038925;237330.92658080193;233888.94906767053;430280.9020939914;458057.79158168816;455801.4775494391;471541.1619817675;512841.6523362898;512228.9884106903;455441.0265479266;467992.0890576114;465946.8475650451;464841.74997644586;433750.3671166919;511828.2196268935;458887.9186232276;457918.9156678938;;199440.67485045042;466005.55172137363;200521.25149525705;236694.59332038925;273.39612940363526;4548.016285422732;1935.6660620713906;265.5483949860613;0.0;0;0;1;0;0;0;0;0;1;1;1766521439.9719236;685244005.0041676;1231584779.9551487;29527.412813600393;17035.242597842476;0.0;4756.322930471348;5049.942286602515;1864.6123273389435;0.0;699.9494388835701;2.30545822594059;0.22780072953244293
9;2019-02-07 17:09:37.858;788;780;144;147;135;40;198;-61;31;25;556;555;24;159;249;238;261;783;208;204;197;-36;527;353;368;138;358;261;530;-1.0;83.0;659.0;414.0;129.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;31602.076171875;10435.734375;0.0;3657.58813476562;475.0;77082;;;Calculated values ==>;1549555777.858;351.96000000000004;351.16;287.56;287.86;286.66;277.16;273.6339639331285;292.96000000000004;267.06;276.26000000000005;275.66;328.76000000000005;328.66;275.56;289.06;298.06;296.96000000000004;299.26000000000005;351.46000000000004;293.56;292.86;;320.66;269.56;242.14157278889297;262.63441904999945;273.6339639331285;293.96000000000004;5270000.0;3529999.9999999995;3679999.9999999995;1380000.0;3579999.9999999995;2610000.0;5300000.0;0.0;0.013833333333333333;0.10983333333333332;0.06899999999999999;0.021500000000000002;0.021500000000000002;;10435.734375;0.0;3657.58813476562;31602.076171875;514880.5700859128;513661.35370394215;237300.4703804163;238280.21943581867;234432.61857800873;430607.02586249536;458057.79158168816;453744.7720462681;471477.517547777;511916.3591346164;511812.72090625815;452864.7615790376;469060.1576734632;466404.73984073254;465698.93970120384;439009.19981777674;514024.1036231745;458887.9186232276;457918.9156678938;;199440.67485045042;465451.8565980442;198858.95198840482;237300.4703804163;272.71832377377285;5140.956504634103;2180.7356649689627;323.32532829894353;0.0;0;0;1;0;0;0;0;0;1;1;1987251519.7753904;768317689.9302006;1381837184.8213673;27994.959236355317;18394.91041806512;0.0;4743.296573680766;5529.143591443677;2159.7701059715796;0.0;779.0878662406831;3.6281839284292077;0.36797793631696124
10;2019-02-07 17:10:37.878;789;779;145;149;137;39;198;-92;39;21;579;581;35;195;247;239;261;782;208;204;197;-66;541;350;368;139;355;271;543;-3.0;83.0;828.0;403.0;129.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32061.22265625;10590.12890625;0.0;3866.77001953125;482.0;77083;;;Calculated values ==>;1549555837.878;352.06000000000006;351.06000000000006;287.66;288.06;286.86;277.06;273.3108153835814;292.96000000000004;263.96000000000004;277.06;275.26000000000005;331.06;331.26000000000005;276.66;292.66;297.86;297.06;299.26000000000005;351.36;293.56;292.86;;321.36;266.56;242.35481222062532;263.95629194202945;273.3108153835814;293.96000000000004;5410000.0;3500000.0;3679999.9999999995;1390000.0;3550000.0;2710000.0;5430000.0;0.0;0.013833333333333333;0.13799999999999998;0.06716666666666667;0.021500000000000002;0.021500000000000002;;10590.12890625;0.0;3866.77001953125;32061.22265625;513819.3014019423;512429.791615189;237222.29899676514;238515.9119396583;234695.64833269312;430799.1582183253;458057.79158168816;453038.3644007936;470951.1231468757;513426.95907885965;513635.2025441369;452526.3982471922;471842.96785953455;466575.1774593809;466260.13756550447;435870.7634874646;512796.2064719117;458887.9186232276;457918.9156678938;;202366.40377179522;462307.95983267314;197563.2462137914;237222.29899676514;272.1903683420197;5671.660837196573;2356.0095974327946;386.04921389302444;0.0;0;0;1;0;0;0;0;0;1;1;2208125119.7051997;851445389.9037838;1541490384.7706318;35255.5663098063;17782.01993140156;0.0;4744.977258429266;6056.407000065095;2461.3450169278253;0.0;858.1831711326649;3.9968850717073514;0.38975737048953224
11;2019-02-07 17:11:37.848;784;780;148;152;144;41;198;-61;44;19;604;605;41;200;246;240;261;782;208;204;197;-57;581;355;368;142;360;262;580;-2.0;86.0;1706.0;547.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40832.21875;19754.265625;0.0;3802.89868164062;488.0;77084;;;Calculated values ==>;1549555897.848;351.56000000000006;351.16;287.96000000000004;288.36;287.56;277.26000000000005;273.8482719121499;292.96000000000004;267.06;277.56;275.06;333.56;333.66;277.26000000000005;293.16;297.76000000000005;297.16;299.26000000000005;351.36;293.56;292.86;;321.96000000000004;267.46000000000004;242.98782864720522;262.7682575881327;273.8482719121499;293.96000000000004;5810000.0;3550000.0;3679999.9999999995;1420000.0;3600000.0;2620000.0;5800000.0;0.0;0.014333333333333333;0.2843333333333333;0.09116666666666666;0.021500000000000002;0.021500000000000002;;19754.265625;0.0;3802.89868164062;40832.21875;509761.9981049871;509346.8596442215;237090.8905618371;238345.53023472923;235853.92712708705;430477.46260093397;458057.79158168816;455198.0039910322;470351.2200979448;516792.35771974624;516895.5113133383;454824.7643176052;473601.7818583262;465726.964571486;465669.0585932454;425662.72955753456;509598.14391897235;458887.9186232276;457918.9156678938;;204874.27233412856;462767.720610154;199868.5700776313;237090.8905618371;273.12612740576384;6278.802459865783;2608.753117003242;449.9311628136783;0.0;0;1;1;0;0;0;0;0;1;1;2428814719.8104854;935703239.9439812;1701310434.846878;72598.66904271032;23967.639223548318;0.0;4747.802539780219;6954.742902450673;2809.084886471827;0.0;937.250116239639;4.300777015741196;0.4047177566513677
12;2019-02-07 17:12:37.879;778;777;145;146;144;44;198;-55;43;21;613;607;40;163;249;234;261;778;208;204;197;-53;559;362;368;147;367;255;560;-2.0;79.0;1581.0;508.0;130.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40079.828125;19128.39453125;0.0;3601.76635742188;484.0;77085;;;Calculated values ==>;1549555957.879;350.96000000000004;350.86;287.66;287.76000000000005;287.56;277.56;274.5913991737795;292.96000000000004;267.66;277.46000000000004;275.26000000000005;334.46000000000004;333.86;277.16;289.46000000000004;298.06;296.56;299.26000000000005;350.96000000000004;293.56;292.86;;321.56;267.86;244.02132995426717;261.82340779136865;274.5913991737795;293.96000000000004;5590000.0;3620000.0000000005;3679999.9999999995;1470000.0;3670000.0000000005;2550000.0;5600000.0;0.0;0.013166666666666667;0.2635;0.08466666666666667;0.021666666666666667;0.021666666666666667;;19128.39453125;0.0;3601.76635742188;40079.828125;510927.3249370168;510716.7501139453;236719.90570339304;237035.1375840839;236405.8442824524;430014.67791919125;458057.79158168816;456235.3892323839;469874.17469448753;518308.2654178929;517692.73525337735;455868.2648029557;470339.91079201974;465104.8312706036;463858.19375264365;431538.0948676872;510840.6173116231;458887.9186232276;457918.9156678938;;203202.34940748036;462430.0019958248;201731.12625229656;236719.90570339304;273.88808025997014;6953.417887334362;2932.942695879522;511.6685858985988;0.0;0;1;1;0;0;0;0;0;1;1;2649728799.438476;1022448034.7979069;1856490569.5855618;67061.87329525303;22072.50481295206;0.0;4792.645215897516;8119.182069530127;3192.9509811941853;0.0;1016.7949243308406;4.132263901876444;0.3866389577069492
13;2019-02-07 17:13:37.869;783;780;142;144;138;45;198;-74;46;21;601;592;42;158;250;232;261;783;208;204;197;-70;554;361;368;150;366;253;554;0.0;76.0;1308.0;509.0;130.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39788.1875;18908.337890625;0.0;3532.03051757812;479.0;77086;;;Calculated values ==>;1549556017.869;351.46000000000004;351.16;287.36;287.56;286.96000000000004;277.66;274.4858918419099;292.96000000000004;265.76000000000005;277.76000000000005;275.26000000000005;333.26000000000005;332.36;277.36;288.96000000000004;298.16;296.36;299.26000000000005;351.46000000000004;293.56;292.86;;321.06;266.16;244.62907804385475;261.54996906429363;274.4858918419099;293.96000000000004;5540000.0;3610000.0;3679999.9999999995;1500000.0;3660000.0;2530000.0;5540000.0;0.0;0.012666666666666666;0.218;0.08483333333333333;0.021666666666666667;0.021666666666666667;;18908.337890625;0.0;3532.03051757812;39788.1875;511975.8870183549;511606.5360948993;235949.30615539083;236578.01582607985;234705.5109248598;430081.6785162784;458057.79158168816;456928.0333177049;469466.4477347666;517246.06739612925;516322.917801983;456441.8272467007;470044.2183489146;465381.95360251743;463741.9828368515;432779.13238984253;511975.8870183549;458887.9186232276;457918.9156678938;;201112.50472608567;460239.3459119731;200695.7547580871;235949.30615539083;273.47779617824057;7618.873756515672;3249.8626373171646;571.1069851484992;0.0;0;1;1;0;0;0;0;0;1;1;2870491999.4735713;1111533184.812069;2008865169.609785;55858.63672599669;22017.947982887996;0.0;4809.341539437564;9143.34893027277;3560.310184477925;0.0;1096.7981445453022;3.6846955782640465;0.3531695662571903
14;2019-02-07 17:14:37.879;792;790;143;144;137;45;198;-77;48;21;585;576;43;158;250;232;261;795;208;204;197;-76;552;359;368;151;364;254;552;-1.0;85.0;1308.0;498.0;130.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39573.43359375;18792.234375;0.0;3527.69775390625;476.0;77087;;;Calculated values ==>;1549556077.879;352.36;352.16;287.46000000000004;287.56;286.86;277.66;274.27422755570615;292.96000000000004;265.46000000000004;277.96000000000004;275.26000000000005;331.66;330.76000000000005;277.46000000000004;288.96000000000004;298.16;296.36;299.26000000000005;352.66;293.56;292.86;;320.76000000000005;265.56;244.82967444194236;261.6868853414304;274.27422755570615;293.96000000000004;5520000.0;3590000.0;3679999.9999999995;1510000.0;3640000.0;2540000.0;5520000.0;0.0;0.014166666666666666;0.218;0.083;0.021666666666666667;0.021666666666666667;;18792.234375;0.0;3527.69775390625;39573.43359375;513251.702582464;513006.6669272378;236320.4913731211;236636.12192516867;234450.81939765735;430214.79039162316;458057.79158168816;457008.179664001;469330.05980911775;515518.6039350775;514593.3325632689;456399.65931981895;469907.6720822557;465671.6860993213;464038.2431886511;433267.0745498221;513618.9372916261;458887.9186232276;457918.9156678938;;199858.6285646581;459467.1180290202;200038.39953902896;236320.4913731211;273.21024336667665;8280.330823332211;3564.0864347200277;629.9478592463396;0.0;0;1;1;0;0;0;0;0;1;1;3091328799.438476;1201848234.7977161;2160990519.5856094;56019.4120672439;21532.583634669274;0.0;4801.299193053408;10075.821389580467;3923.2917680826863;0.0;1176.900165415459;3.6896749694104987;0.35192356995997237
15;2019-02-07 17:15:37.850;800;798;143;145;137;43;198;-90;-30;19;572;564;-28;154;250;233;261;803;208;204;197;-87;552;359;368;151;364;257;552;-1.0;81.0;1089.0;501.0;130.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39631.58203125;18822.82421875;0.0;3575.63818359375;475.0;77088;;;Calculated values ==>;1549556137.85;353.16;352.96000000000004;287.46000000000004;287.66;286.86;277.46000000000004;274.27422755570615;292.96000000000004;264.16;270.16;275.06;330.36;329.56;270.36;288.56;298.16;296.46000000000004;299.26000000000005;353.46000000000004;293.56;292.86;;320.66;264.46000000000004;244.82967444194236;262.0952818180154;274.27422755570615;293.96000000000004;5520000.0;3590000.0;3679999.9999999995;1510000.0;3640000.0;2570000.0;5520000.0;0.0;0.013500000000000002;0.18150000000000002;0.08349999999999999;0.021666666666666667;0.021666666666666667;;18822.82421875;0.0;3575.63818359375;39631.58203125;514230.1542415595;513985.79277839593;236320.4913731211;236952.95555765813;234450.81939765735;430214.79039162316;458057.79158168816;446639.24544127187;469129.3322971822;513921.23329804954;513095.8410596263;446902.31202006387;469038.8131259422;465671.6860993213;464169.8927984072;433267.0745498221;514596.38584015233;458887.9186232276;457918.9156678938;;199440.67485045042;458329.32917792443;199355.06130866954;236320.4913731211;272.94006993465877;8940.053599522798;3877.393751008312;689.1137146902557;0.0;0;1;1;0;0;0;0;0;1;1;3312022079.277038;1292404444.731474;2314216424.473524;44882.079420067326;21624.35136708278;0.0;4801.299193053408;10916.260742574786;4282.759066290578;0.0;1256.8831414421195;3.1835993337088153;0.31350598946735464
16;2019-02-07 17:16:37.860;802;802;144;146;137;42;198;-91;-66;18;565;559;-72;118;250;234;261;805;208;204;197;-90;552;358;368;152;363;262;552;-1.0;109.0;1054.0;517.0;129.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39636.56640625;18700.923828125;0.0;3658.16796875;474.0;77089;;;Calculated values ==>;1549556197.86;353.36;353.36;287.56;287.76000000000005;286.86;277.36;274.1680685717883;292.96000000000004;264.06;266.56;274.96000000000004;329.66;329.06;265.96000000000004;284.96000000000004;298.16;296.56;299.26000000000005;353.66;293.56;292.86;;320.56;264.16;245.02929689885198;262.7682575881327;274.1680685717883;293.96000000000004;5520000.0;3579999.9999999995;3679999.9999999995;1520000.0;3629999.9999999995;2620000.0;5520000.0;0.0;0.018166666666666668;0.17566666666666667;0.08616666666666667;0.021500000000000002;0.021500000000000002;;18700.923828125;0.0;3658.16796875;39636.56640625;514474.3498750073;514474.3498750073;236636.12192516867;237271.01421511293;234450.81939765735;430280.9020939914;458057.79158168816;440739.51529426576;468891.79905463033;512760.7623318432;512138.93822850415;439892.41145105707;464143.3194383811;465816.1379094171;464448.5893172968;433267.0745498221;514840.3347316275;458887.9186232276;457918.9156678938;;199022.72361097817;457859.95380618895;198865.95569004279;236636.12192516867;272.741867934282;9600.731597714244;4190.143767665967;749.4054795698615;0.0;0;1;1;0;0;0;0;0;1;1;3532858879.241943;1383319594.7170258;2469942374.4487762;42489.12197047517;22316.64950434126;0.0;4757.58006546859;11644.475436271066;4648.99510266212;0.0;1336.5537448050006;3.1111886015874526;0.3112160781283157
17;2019-02-07 17:17:37.861;796;798;145;146;137;41;198;-98;-61;17;563;557;-59;94;249;234;261;799;208;205;197;-96;551;359;368;152;364;262;551;-2.0;81.0;997.0;500.0;130.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39592.37890625;18711.857421875;0.0;3678.75170898438;472.0;77090;;;Calculated values ==>;1549556257.861;352.76;352.96000000000004;287.66;287.76000000000005;286.86;277.26000000000005;274.27422755570615;292.96000000000004;263.36;267.06;274.86;329.46000000000004;328.86;267.26000000000005;282.56;298.06;296.56;299.26000000000005;353.06000000000006;293.66;292.86;;320.36;263.56;245.02929689885198;262.7682575881327;274.27422755570615;293.96000000000004;5510000.0;3590000.0;3679999.9999999995;1520000.0;3640000.0;2620000.0;5510000.0;0.0;0.013500000000000002;0.16616666666666668;0.08333333333333333;0.021666666666666667;0.021666666666666667;;18711.857421875;0.0;3678.75170898438;39592.37890625;513825.89567203587;514070.24382639857;236982.50092614195;237300.92232519292;234477.70222245323;430214.79039162316;458057.79158168816;441439.62436351826;468791.2063716108;512553.53684739897;511931.5643509752;441718.23688526655;461292.26261730137;465540.6161959158;464301.43004117184;433509.2943756298;514192.3555480383;459025.7599915035;457918.9156678938;;198186.82848740023;457235.2912646687;198898.39007497154;236982.50092614195;272.75889411759766;10260.983814497926;4501.922141831175;810.5474960700316;0.0;0;1;1;0;0;0;0;0;1;1;3753662559.8525996;1474521114.9692535;2627144994.8835373;40302.26843094685;21528.075099141428;0.0;4786.955652737956;12334.415190328577;5014.373898246721;0.0;1416.0928683066568;2.9752338935260307;0.2973110754364789
18;2019-02-07 17:18:37.881;785;788;145;146;138;39;198;-100;-49;15;560;554;-41;92;249;235;261;788;208;205;197;-98;551;357;368;152;363;258;551;85.0;108.0;958.0;514.0;130.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39667.64453125;18709.98828125;0.0;3586.01147460938;472.0;77091;;;Calculated values ==>;1549556317.881;351.66;351.96000000000004;287.66;287.76000000000005;286.96000000000004;277.06;274.0616903277293;292.96000000000004;263.16;268.26000000000005;274.66;329.16;328.56;269.06;282.36;298.06;296.66;299.26000000000005;351.96000000000004;293.66;292.86;;320.36;263.36;245.02929689885198;262.23063862743834;274.0616903277293;293.96000000000004;5510000.0;3570000.0000000005;3679999.9999999995;1520000.0;3629999.9999999995;2580000.0;5510000.0;0.014166666666666666;0.018000000000000002;0.15966666666666668;0.08566666666666665;0.021666666666666667;0.035833333333333335;;18709.98828125;0.0;3586.01147460938;39667.64453125;512478.96297625685;512846.82027377124;236982.50092614195;237300.92232519292;234786.8531886823;430346.717906069;458057.79158168816;443908.55961206555;468589.9469711891;512594.9452589853;511974.65940726124;444984.778906732;461664.49357270997;465685.3213544199;464726.3611697759;433509.2943756298;512846.82027377124;459025.7599915035;457918.9156678938;;198186.82848740023;457026.7436030603;198417.21475830532;221735.7598830437;272.5592879966946;10921.704176332229;4813.874805496147;871.1073691451334;0.0;0;1;1;0;0;0;0;0;1;1;3974536159.782409;1565751514.9402618;2783196994.833946;39196.784728317056;22154.216304367343;0.0;8463.229748957128;12997.12813048173;5378.5143328585855;0.0;1526.5478860229084;3.131244687213202;0.2967215561815925
19;2019-02-07 17:19:37.861;777;779;145;146;137;38;198;-114;-78;8;554;547;-79;88;249;236;261;780;208;205;197;-110;550;357;368;151;363;255;550;-1.0;87.0;703.0;489.0;130.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39585.3984375;18770.275390625;0.0;3539.89282226562;471.0;77092;;;Calculated values ==>;1549556377.861;350.86;351.06000000000006;287.66;287.76000000000005;286.86;276.96000000000004;274.0616903277293;292.96000000000004;261.76000000000005;265.36;273.96000000000004;328.56;327.86;265.26000000000005;281.96000000000004;298.06;296.76000000000005;299.26000000000005;351.16;293.66;292.86;;320.26000000000005;262.16;244.82967444194236;261.82340779136865;274.0616903277293;293.96000000000004;5500000.0;3570000.0000000005;3679999.9999999995;1510000.0;3629999.9999999995;2550000.0;5500000.0;0.0;0.0145;0.11716666666666667;0.08149999999999999;0.021666666666666667;0.021666666666666667;;18770.275390625;0.0;3539.89282226562;39585.3984375;511582.4261074475;511828.2196268935;237012.14028239695;237330.92658080193;234504.66405459717;430346.717906069;458057.79158168816;440552.94066114095;468023.5917413956;512239.661060666;511517.1193488909;440413.72150327114;461646.78702408;465685.3213544199;464857.1551205372;433750.3671166919;511951.05035812774;459025.7599915035;457918.9156678938;;197768.88456892778;455934.87783368555;197275.27058927715;237012.14028239695;272.1030900218198;11581.92605394018;5126.106224350861;930.4701107926998;0.0;0;1;1;0;0;0;0;0;1;1;4195262559.8525996;1656621214.9691582;2937045694.8828697;28504.033676753377;21080.757990419283;0.0;4786.313466685765;13561.113559541092;5738.685688278855;0.0;1636.923941901655;2.4370549166206317;0.2546770560589782
20;2019-02-07 17:20:37.862;772;775;145;146;137;38;198;-124;-56;-1;545;538;-56;80;248;236;261;777;208;205;197;-120;551;357;368;150;362;249;551;-2.0;83.0;677.0;523.0;130.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39599.69921875;18872.37890625;0.0;3469.82983398438;471.0;77093;;;Calculated values ==>;1549556437.862;350.36;350.66;287.66;287.76000000000005;286.86;276.96000000000004;274.0616903277293;292.96000000000004;260.76000000000005;267.56;273.06;327.66;326.96000000000004;267.56;281.16;297.96000000000004;296.76000000000005;299.26000000000005;350.86;293.66;292.86;;320.26000000000005;261.16;244.62907804385475;260.9983114674233;274.0616903277293;293.96000000000004;5510000.0;3570000.0000000005;3679999.9999999995;1500000.0;3620000.0000000005;2490000.0;5510000.0;0.0;0.013833333333333333;0.11283333333333333;0.08716666666666667;0.021666666666666667;0.021666666666666667;;18872.37890625;0.0;3469.82983398438;39599.69921875;510880.35911019944;511249.9341811573;236982.50092614195;237300.92232519292;234477.70222245323;430346.717906069;458057.79158168816;444764.45870301104;467256.7881564875;511843.1039104251;511123.17482444295;444764.45870301104;461616.6707625653;465699.07969398145;464857.1551205372;433509.2943756298;511496.0934422399;459025.7599915035;457918.9156678938;;197768.88456892778;455051.8361682661;196915.1580140221;236982.50092614195;271.95860434776625;12241.812864875372;5439.800237925651;988.885439763477;0.0;0;1;1;0;0;0;0;0;1;1;4416066239.5858755;1746922719.860077;3088248214.700222;27965.66276107425;22500.9137791116;0.0;4786.955652737956;14031.702205634594;6101.872338929529;0.0;1716.7025140878607;2.4730559469450277;0.2633103514535442
21;2019-02-07 17:21:37.842;772;774;145;146;137;37;198;-130;-18;-12;535;527;-22;87;248;237;261;777;208;205;197;-127;548;357;368;149;362;243;549;-1.0;83.0;675.0;540.0;130.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39530.0234375;18850.1328125;0.0;3377.48779296875;470.0;77094;;;Calculated values ==>;1549556497.842;350.36;350.56000000000006;287.66;287.76000000000005;286.86;276.86;274.0616903277293;292.96000000000004;260.16;271.36;271.96000000000004;326.66;325.86;270.96000000000004;281.86;297.96000000000004;296.86;299.26000000000005;350.86;293.66;292.86;;320.16;260.46000000000004;244.42749628697553;260.1585393101385;274.0616903277293;293.96000000000004;5480000.0;3570000.0000000005;3679999.9999999995;1490000.0;3620000.0000000005;2430000.0;5490000.0;0.0;0.013833333333333333;0.1125;0.09000000000000001;0.021666666666666667;0.021666666666666667;;18850.1328125;0.0;3377.48779296875;39530.0234375;511140.61864740687;511299.9670114128;237041.87423056492;237361.02760794485;234531.7053546236;430346.717906069;458057.79158168816;450762.7944331359;466289.202678345;511349.392465544;510529.5068875909;450263.141989042;463335.4355000028;465699.07969398145;464987.84065055486;434229.13066342263;511668.70679447585;459025.7599915035;457918.9156678938;;197350.94305643384;454483.6131413818;196987.55423912717;237041.87423056492;271.9876752186195;12901.007415768589;5754.049717593724;1045.927399679484;0.0;0;1;1;0;0;0;0;0;1;1;4636792639.656066;1836592819.8885918;3235799014.747143;28549.71452182598;23174.64530120292;0.0;4785.669231142126;14502.50669598269;6482.375121500148;0.0;1796.447797520876;2.5423337053120134;0.27183722915190206
22;2019-02-07 17:22:37.872;777;778;145;147;137;37;198;-131;4;-18;521;513;-1;100;248;238;261;782;208;205;197;-129;547;357;368;149;362;238;548;-2.0;81.0;643.0;508.0;130.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39447.66796875;18913.51171875;0.0;3281.25170898438;471.0;77095;;;Calculated values ==>;1549556557.872;350.86;350.96000000000004;287.66;287.86;286.86;276.86;274.0616903277293;292.96000000000004;260.06;273.56;271.36;325.26000000000005;324.46000000000004;273.06;283.16;297.96000000000004;296.96000000000004;299.26000000000005;351.36;293.66;292.86;;320.26000000000005;260.26000000000005;244.42749628697553;259.4470641161187;274.0616903277293;293.96000000000004;5470000.0;3570000.0000000005;3679999.9999999995;1490000.0;3620000.0000000005;2380000.0;5480000.0;0.0;0.013500000000000002;0.10716666666666666;0.08466666666666667;0.021666666666666667;0.021666666666666667;;18913.51171875;0.0;3281.25170898438;39447.66796875;511841.1124834652;511877.6668812669;237071.703381161;237712.02613505756;234558.82658747348;430346.717906069;458057.79158168816;454329.6701345874;465683.7757770463;510363.66501698666;509545.7666755293;453724.5945067181;465558.3238942031;465699.07969398145;465118.4183262364;434466.8503547613;512368.1567263317;459025.7599915035;457918.9156678938;;197768.88456892778;454273.83845198044;197198.646118457;237071.703381161;272.07237132054786;13559.48391755437;6068.904103722962;1101.444640250559;0.0;0;1;1;0;0;0;0;0;1;1;4857703039.55078;1926037519.8459625;3380171164.678335;27555.874740395306;21765.699617571652;0.0;4785.02293287921;14970.287046233518;6857.065247081855;0.0;1876.2434434003735;2.437809146604151;0.25800802024341596
23;2019-02-07 17:23:37.863;784;778;144;147;136;37;198;-146;12;-40;513;508;8;160;247;238;261;780;208;205;197;-136;529;351;368;148;355;261;532;-1.0;109.0;405.0;546.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31698.45703125;10426.318359375;0.0;3718.78125;474.0;77096;;;Calculated values ==>;1549556617.863;351.56000000000006;350.96000000000004;287.56;287.86;286.76000000000005;276.86;273.4187578820637;292.96000000000004;258.56;274.36;269.16;324.46000000000004;323.96000000000004;273.96000000000004;289.16;297.86;296.96000000000004;299.26000000000005;351.16;293.66;292.86;;320.56;259.56;244.22491754036054;262.63441904999945;273.4187578820637;293.96000000000004;5290000.0;3510000.0;3679999.9999999995;1480000.0;3550000.0;2610000.0;5320000.0;0.0;0.018166666666666668;0.06749999999999999;0.091;0.021666666666666667;0.021666666666666667;;10426.318359375;0.0;3718.78125;31698.45703125;514229.5674748978;513248.842809968;237238.07365173128;238215.35145340135;234689.8203502405;430735.4089219946;458057.79158168816;451342.99005638866;463602.04249191954;507448.0197733951;506926.76931725565;450831.8627949153;469175.2001931639;466575.1774593809;465987.53415588505;438571.82128398656;513491.2354706493;459025.7599915035;457918.9156678938;;199022.72361097817;453706.36301410536;194975.3603255155;237238.07365173128;271.15301496415594;14152.279359276159;6313.366012663249;1159.7694981397024;0.0;0;1;1;0;0;0;0;0;1;1;5078469919.319152;2015124154.752493;3529848709.5212936;17304.815006833935;23544.521244661675;0.0;4781.418243683521;15344.070051206072;7234.593782761619;0.0;1955.9518284032956;3.2259054906150157;0.37106282683342096
24;2019-02-07 17:24:37.863;788;780;145;149;138;37;198;-155;15;-73;519;516;14;189;245;239;261;784;208;205;197;-150;544;350;368;148;355;267;546;173.0;85.0;567.0;530.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32083.826171875;10686.8525390625;0.0;3833.81689453125;483.0;77097;;;Calculated values ==>;1549556677.863;351.96000000000004;351.16;287.66;288.06;286.96000000000004;276.86;273.3108153835814;292.96000000000004;257.66;274.66;265.86;325.06;324.76000000000005;274.56;292.06;297.66;297.06;299.26000000000005;351.56000000000006;293.66;292.86;;321.46000000000004;258.16;244.22491754036054;263.43189868330234;273.3108153835814;293.96000000000004;5440000.0;3500000.0;3679999.9999999995;1480000.0;3550000.0;2670000.0;5460000.0;0.028833333333333332;0.014166666666666666;0.0945;0.08833333333333333;0.021666666666666667;0.0505;;10686.8525390625;0.0;3833.81689453125;32083.826171875;513442.94291742163;512294.7415694704;237131.6497641307;238420.57787436055;234924.04371813397;430799.1582183253;458057.79158168816;450658.05481633596;460238.061989957;507522.5792230938;507208.5826775434;450528.65009463776;471688.8772942061;466316.7963488316;466260.13756550447;435173.528209429;512784.1458615734;459025.7599915035;457918.9156678938;;202784.37528459195;452231.75496507087;197051.5967153333;214247.6590795038;271.98574890888;14683.798385968867;6489.309103483562;1222.707816010796;0.0;0;1;1;0;0;0;0;0;1;1;5299269919.319152;2103924154.752493;3688248709.5212936;23965.810290544752;22540.913978726818;0.0;12305.398457713694;15687.991928684227;7618.639076289856;0.0;2098.341967581606;4.050234942400292;0.3756427862243484
25;2019-02-07 17:25:37.874;791;784;146;150;143;40;198;-146;21;-77;526;523;22;198;245;240;261;789;208;205;197;-145;554;354;368;148;359;271;556;-2.0;82.0;447.0;562.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32297.767578125;10853.3505859375;0.0;3926.22119140625;492.0;77098;;;Calculated values ==>;1549556737.874;352.26;351.56000000000006;287.76000000000005;288.16;287.46000000000004;277.16;273.7412296467126;292.96000000000004;258.56;275.26000000000005;265.46000000000004;325.76000000000005;325.46000000000004;275.36;292.96000000000004;297.66;297.16;299.26000000000005;352.06000000000006;293.66;292.86;;322.36;258.66;244.22491754036054;263.95629194202945;273.7412296467126;293.96000000000004;5540000.0;3540000.0;3679999.9999999995;1480000.0;3590000.0;2710000.0;5560000.0;0.0;0.013666666666666666;0.0745;0.09366666666666666;0.021666666666666667;0.021666666666666667;;10853.3505859375;0.0;3926.22119140625;32297.767578125;512958.8863700502;511927.0991167988;237152.33093866782;238431.2628352162;236206.01495887802;430542.39183029096;458057.79158168816;450718.69832406053;459827.866514092;507888.69158709794;507573.9788156358;450848.6639803379;472187.68815775326;465741.0905809244;465813.54573049117;432779.13238984253;512542.51067370566;459025.7599915035;457918.9156678938;;206546.2383541025;452759.47763695515;197509.9470061463;237152.33093866782;272.1851110703561;15220.41002938563;6668.843705303467;1287.3866558425857;0.0;0;1;1;0;0;0;0;0;1;1;5520110399.894713;2192740434.9839687;3849678299.9420166;18864.05197318461;23908.372702419096;0.0;4783.276002466562;16044.972882990805;8005.787430496389;0.0;2240.77369615141;3.2176643135879264;0.3673651699147161
26;2019-02-07 17:26:37.854;793;789;146;148;145;42;198;-139;29;-82;531;527;28;181;247;238;261;793;208;205;197;-140;576;362;368;148;368;256;576;-2.0;81.0;824.0;602.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40851.90234375;19713.166015625;0.0;3657.63208007812;499.0;77099;;;Calculated values ==>;1549556797.854;352.46000000000004;352.06000000000006;287.76000000000005;287.96000000000004;287.66;277.36;274.5913991737795;292.96000000000004;259.26000000000005;276.06;264.96000000000004;326.26000000000005;325.86;275.96000000000004;291.26000000000005;297.86;296.96000000000004;299.26000000000005;352.46000000000004;293.66;292.86;;323.06;259.16;244.22491754036054;261.9595390733887;274.5913991737795;293.96000000000004;5760000.0;3620000.0000000005;3679999.9999999995;1480000.0;3679999.9999999995;2560000.0;5760000.0;0.0;0.013500000000000002;0.13733333333333334;0.10033333333333333;0.021666666666666667;0.021666666666666667;;19713.166015625;0.0;3657.63208007812;40851.90234375;511321.56216653803;510822.5139895228;236580.54397150784;237203.73177575332;236270.59559442487;430014.67791919125;458057.79158168816;454345.6212795007;459314.3316679688;509773.22532339965;509358.94851933327;454221.63973398146;472244.9373987616;464694.4733131785;464386.3924891542;427064.3344061867;511321.56216653803;459025.7599915035;457918.9156678938;;209472.28574929133;453285.9962099811;200996.46798680368;236580.54397150784;273.60031675266885;15829.78741873414;6923.479770073568;1350.5643668659584;0.0;0;1;2;0;0;0;0;0;1;1;5740836799.964904;2281510835.0121975;4007725599.992275;34793.28371886373;25313.049331725466;0.0;4795.664720088362;16491.968299078653;8415.82922140567;0.0;2320.571594029403;2.7770552595125206;0.29448257610540235
27;2019-02-07 17:27:37.845;793;790;139;141;137;47;198;-133;32;-82;521;512;29;139;250;233;261;793;208;205;197;-133;556;364;368;148;369;246;557;-2.0;82.0;561.0;564.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40088.5703125;19234.28515625;0.0;3482.01782226562;492.0;77100;;;Calculated values ==>;1549556857.845;352.46000000000004;352.16;287.06;287.26000000000005;286.86;277.86;274.8017692304317;292.96000000000004;259.86;276.36;264.96000000000004;325.26000000000005;324.36;276.06;287.06;298.16;296.46000000000004;299.26000000000005;352.46000000000004;293.66;292.86;;322.36;259.86;244.22491754036054;260.58029834229245;274.8017692304317;293.96000000000004;5560000.0;3640000.0;3679999.9999999995;1480000.0;3690000.0;2460000.0;5570000.0;0.0;0.013666666666666666;0.0935;0.094;0.021666666666666667;0.021666666666666667;;19234.28515625;0.0;3482.01782226562;40088.5703125;513034.0504723782;512580.03453219106;234933.24537239756;235553.20961174916;234317.57456609746;429879.7862731237;458057.79158168816;456377.84301490715;459314.3316679688;509643.5617238097;508717.47323016834;456015.6140446141;468852.08433526603;464945.2602709624;463428.3443550566;432286.41474518296;512948.900285589;459025.7599915035;457918.9156678938;;206546.2383541025;454021.1526661271;201408.58271443433;234933.24537239756;273.77077026217586;16504.19018123782;7247.9931785180825;1410.0525247606968;0.0;0;1;2;0;0;0;0;0;1;1;5961603679.733275;2370297514.9190426;4158303009.8342896;23839.62583809421;23745.581575459117;0.0;4831.356189735751;16980.502587070452;8824.589821914702;0.0;2400.7847344176407;2.3074425293967527;0.2544420350187296
28;2019-02-07 17:28:37.875;802;797;138;140;132;47;198;-138;34;-107;500;489;28;131;250;232;261;802;208;205;197;-139;552;361;368;147;366;242;553;-1.0;83.0;464.0;567.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39821.48828125;19115.828125;0.0;3397.9765625;486.0;77101;;;Calculated values ==>;1549556917.875;353.36;352.86;286.96000000000004;287.16;286.36;277.86;274.4858918419099;292.96000000000004;259.36;276.56;262.46000000000004;323.16;322.06;275.96000000000004;286.26000000000005;298.16;296.36;299.26000000000005;353.36;293.66;292.86;;321.76000000000005;259.26000000000005;244.02132995426717;260.01710675043796;274.4858918419099;293.96000000000004;5520000.0;3610000.0;3679999.9999999995;1470000.0;3660000.0;2420000.0;5530000.0;0.0;0.013833333333333333;0.07733333333333332;0.0945;0.021666666666666667;0.021666666666666667;;19115.828125;0.0;3397.9765625;39821.48828125;514474.3498750073;513778.95983581414;234732.54511346918;235352.85732633783;232896.92431263;430081.6785162784;458057.79158168816;457269.2489433392;456893.429021856;507848.7198868277;506717.5257382859;456551.9436781095;468502.87300380314;465381.95360251743;463741.9828368515;433267.0745498221;514390.2090375378;459025.7599915035;457918.9156678938;;204038.30555042345;453559.6655484345;201447.15380393947;234732.54511346918;273.77256183517466;17170.440294445678;7567.737247848115;1467.4144779163414;0.0;0;1;2;0;0;0;0;0;1;1;6182514079.62799;2458841764.8768425;4304776209.764481;19783.575357446913;23824.63235985478;0.0;4835.704695345867;17344.211026864934;9221.206480411354;0.0;2481.383854508595;2.151742590160442;0.24360033586188115
