;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
29;2019-02-07 17:29:37.855;815;811;140;141;132;44;198;-135;37;-98;479;469;29;129;249;233;261;816;208;205;197;-135;550;359;368;147;364;242;551;0.0;85.0;732.0;567.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39828.59765625;19024.859375;0.0;3426.84692382812;483.0;77102;;;Calculated values ==>;1549556977.855;354.66;354.26;287.16;287.26000000000005;286.36;277.56;274.27422755570615;292.96000000000004;259.66;276.86;263.36;321.06;320.06;276.06;286.06;298.06;296.46000000000004;299.26000000000005;354.76;293.66;292.86;;321.46000000000004;259.66;244.02132995426717;260.01710675043796;274.27422755570615;293.96000000000004;5500000.0;3590000.0;3679999.9999999995;1470000.0;3640000.0;2420000.0;5510000.0;0.0;0.014166666666666666;0.12200000000000001;0.0945;0.021666666666666667;0.021666666666666667;;19024.859375;0.0;3426.84692382812;39828.59765625;516223.5090196764;515654.50557211833;235408.44226868334;235720.9183327416;232947.6685808663;430214.79039162316;458057.79158168816;457626.76246798836;457823.4752846082;505687.81356837635;504656.75978279585;456671.7084522426;468277.11565423076;465540.6161959158;464169.8927984072;433750.3671166919;516262.0294818926;459025.7599915035;457918.9156678938;;202784.37528459195;453978.8207622533;201079.92941644051;235408.44226868334;273.6198654244017;17833.969760563796;7885.4703640949865;1524.2690491441379;0.0;0;1;2;0;0;0;0;0;1;1;6403240479.69818;2547012364.9048805;4449927809.810638;31298.71363228884;23898.94523217931;0.0;4821.0602569828925;17769.754873334194;9618.770394978084;0.0;2561.8300714564934;2.6732364267825712;0.28392386215395465
30;2019-02-07 17:30:37.885;823;812;140;143;132;42;198;-136;41;-82;471;468;34;173;248;234;261;813;209;205;197;-130;530;352;368;147;357;270;532;179.0;83.0;457.0;563.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31913.275390625;10300.2353515625;0.0;3940.15649414062;485.0;77103;;;Calculated values ==>;1549557037.885;355.46000000000004;354.36;287.16;287.46000000000004;286.36;277.36;273.5264737036516;292.96000000000004;259.56;277.26000000000005;264.96000000000004;320.26000000000005;319.96000000000004;276.56;290.46000000000004;297.96000000000004;296.56;299.26000000000005;354.46000000000004;293.66;292.86;;321.66;260.16;244.02132995426717;263.82572766246335;273.5264737036516;294.06;5300000.0;3520000.0000000005;3679999.9999999995;1470000.0;3570000.0000000005;2700000.0;5320000.0;0.029833333333333333;0.013833333333333333;0.07616666666666667;0.09383333333333334;0.021666666666666667;0.051500000000000004;;10300.2353515625;0.0;3940.15649414062;31913.275390625;518828.2626856038;517348.3954691883;235953.8954549511;236915.0606162982;233444.4344611236;430671.36484660726;458057.79158168816;453465.59988136275;459469.37805013004;502191.76734892256;501874.4964597057;452572.47738288756;469437.17723135935;466418.3847020313;465325.50294009753;438351.81744113466;517468.3145694903;459025.7599915035;457918.9156678938;;203620.32615720207;454501.75124631485;198587.88390738843;214308.21239018178;272.606586540703;18432.11762680704;8129.968341261174;1585.6914401121785;0.0;0;1;2;0;0;0;0;0;1;1;6624150879.592895;2635256464.8628235;4603604609.737396;19413.186033351045;24013.25121863593;0.0;12545.951218802169;18192.565336594955;10018.23833269637;0.0;2706.627529566841;3.930537100190694;0.37747552913518845
31;2019-02-07 17:31:37.866;819;811;142;146;135;41;198;-140;43;-87;485;485;40;196;245;235;260;813;208;205;197;-138;556;351;368;146;356;273;561;281.0;111.0;480.0;556.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;42170.7421875;20909.888671875;0.0;3998.6513671875;492.0;77104;;;Calculated values ==>;1549557097.866;355.06000000000006;354.26;287.36;287.76000000000005;286.66;277.26000000000005;273.4187578820637;292.96000000000004;259.16;277.46000000000004;264.46000000000004;321.66;321.66;277.16;292.76000000000005;297.66;296.66;299.16;354.46000000000004;293.66;292.86;;322.36;259.36;243.81672145450628;264.2163659402789;273.4187578820637;293.96000000000004;5560000.0;3510000.0;3679999.9999999995;1460000.0;3560000.0;2730000.0;5610000.0;0.04683333333333333;0.018500000000000003;0.08;0.09266666666666666;0.021666666666666667;0.0685;;20909.888671875;0.0;3998.6513671875;42170.7421875;516212.58909773076;514819.4225761813;235753.42071214787;237006.06766991055;233603.16916686718;430735.4089219946;458057.79158168816;453204.3866702287;459111.81389110384;503384.0556702489;503384.0556702489;452819.9889838399;471690.8135712749;466173.27820480464;465600.0341921673;432052.20019230543;515064.30797872227;459025.7599915035;457918.9156678938;;206546.2383541025;453832.32949595427;198427.94305977027;210234.05521259044;272.5389150973573;19049.288939917737;8389.970347842147;1651.8272225991707;0.0;0;1;3;0;0;0;0;0;1;1;6844880959.396361;2723128629.784584;4766453024.5924;20382.115488836673;23667.473143086383;0.0;16966.41294118828;18524.087833605656;10415.451877889987;0.0;2952.4860174979876;2.4496016818899773;0.21248632144429558
32;2019-02-07 17:32:37.876;813;811;142;144;140;43;198;-119;27;-54;496;492;29;150;248;231;260;813;209;205;197;-120;563;362;368;147;368;257;564;-1.0;81.0;614.0;590.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40297.54296875;19291.541015625;0.0;3713.35107421875;494.0;77105;;;Calculated values ==>;1549557157.876;354.46000000000004;354.26;287.36;287.56;287.16;277.46000000000004;274.5913991737795;292.96000000000004;261.26000000000005;275.86;267.76000000000005;322.76000000000005;322.36;276.06;288.16;297.96000000000004;296.26000000000005;299.16;354.46000000000004;293.66;292.86;;322.56;261.16;244.02132995426717;262.0952818180154;274.5913991737795;294.06;5630000.0;3620000.0000000005;3679999.9999999995;1470000.0;3679999.9999999995;2570000.0;5640000.0;0.0;0.013500000000000002;0.10233333333333333;0.09833333333333334;0.021666666666666667;0.021666666666666667;;19291.541015625;0.0;3713.35107421875;40297.54296875;514897.0863779832;514567.9869590144;235670.72133848388;236292.80875283765;235052.98439280185;430014.67791919125;458057.79158168816;453927.4872014058;462328.3642236608;506047.7417505686;505631.16002779396;454176.19436342403;468580.134230442;464826.7974263201;463460.83753301925;430278.79525079695;514813.40570618375;459025.7599915035;457918.9156678938;;207382.2378540181;455544.33248477755;200216.98847218967;235670.72133848388;273.29355353337604;19736.63918872886;8725.038097170409;1716.1046207151765;0.0;0;1;3;0;0;0;0;0;1;1;7065717759.361266;2811043279.7706127;4925479524.567127;25963.04103662312;25107.188827904476;0.0;4815.377543803881;18910.361839529385;10821.975136836378;0.0;3134.031190664189;2.4292923083522733;0.2693008981898144
33;2019-02-07 17:33:37.867;813;811;138;139;133;45;198;-128;-15;-51;492;486;-5;125;249;228;260;813;209;205;197;-127;555;361;368;146;366;251;555;-2.0;83.0;388.0;561.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40026.82421875;19070.0546875;0.0;3621.5654296875;489.0;77106;;;Calculated values ==>;1549557217.867;354.46000000000004;354.26;286.96000000000004;287.06;286.46000000000004;277.66;274.4858918419099;292.96000000000004;260.36;271.66;268.06;322.36;321.76000000000005;272.66;285.66;298.06;295.96000000000004;299.16;354.46000000000004;293.66;292.86;;322.06;260.46000000000004;243.81672145450628;261.27494424493943;274.4858918419099;294.06;5550000.0;3610000.0;3679999.9999999995;1460000.0;3660000.0;2510000.0;5550000.0;0.0;0.013833333333333333;0.06466666666666666;0.0935;0.021666666666666667;0.021666666666666667;;19070.0546875;0.0;3621.5654296875;40026.82421875;515564.85832526983;515321.0310492182;234678.5560175466;234987.53823539513;233149.29953558047;430081.6785162784;458057.79158168816;449699.2605041799;462781.5108102865;506191.2326140458;505569.09707603033;450965.4187052804;466552.4102806059;465250.37265374704;463212.09266578907;432300.4200275045;515564.85832526983;459025.7599915035;457918.9156678938;;205292.2597576877;454980.0269714185;198668.7259647646;234678.5560175466;272.6758115575353;20405.908511790014;9044.670110303425;1777.2197564475296;0.0;0;1;3;0;0;0;0;0;1;1;7286484640.007018;2898930095.027685;5077856665.012836;16233.307900215525;23965.10664412214;0.0;4836.874459090855;19261.94533626193;11230.849593263234;0.0;3214.454558941883;1.984666091308177;0.2315797089469999
34;2019-02-07 17:34:37.877;816;814;139;139;130;44;198;-142;-9;-83;483;476;-13;111;249;228;260;817;209;205;197;-139;549;360;368;146;365;246;550;-3.0;82.0;445.0;571.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39737.265625;18998.33203125;0.0;3508.95874023438;485.0;77107;;;Calculated values ==>;1549557277.877;354.76;354.56000000000006;287.06;287.06;286.16;277.56;274.38016830617;292.96000000000004;258.96000000000004;272.26000000000005;264.86;321.46000000000004;320.76000000000005;271.86;284.26000000000005;298.06;295.96000000000004;299.16;354.86;293.66;292.86;;321.66;259.26000000000005;243.81672145450628;260.58029834229245;274.38016830617;294.06;5490000.0;3600000.0;3679999.9999999995;1460000.0;3650000.0;2460000.0;5500000.0;0.0;0.013666666666666666;0.07416666666666667;0.09516666666666666;0.021666666666666667;0.021666666666666667;;18998.33203125;0.0;3508.95874023438;39737.265625;516427.62216927524;516102.1303331025;235124.68729056825;235124.68729056825;232367.60090600746;430148.3826014536;458057.79158168816;451351.82997822325;459521.6927525058;505726.401859339;505002.7218610101;450852.0493167442;465660.86871421343;465395.6337934009;463361.4524620667;433764.5214852813;516466.1491384694;459025.7599915035;457918.9156678938;;203620.32615720207;453727.7279649476;199763.2062455367;235124.68729056825;273.10581801539405;21070.720043840396;9361.959539001917;1836.6506946932254;0.0;0;1;3;0;0;0;0;0;1;1;7507321439.971923;2986544695.0137615;5226981514.989138;18659.489593507587;24168.9569836306;0.0;4827.20828150872;19552.76711088215;11632.033642963568;0.0;3295.0020041045523;2.1173430130926403;0.24328291840866487
35;2019-02-07 17:35:37.877;818;817;140;140;131;42;198;-145;-3;-101;470;462;-5;106;249;229;260;819;209;205;197;-143;550;358;368;145;363;242;550;-1.0;83.0;368.0;536.0;130.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39783.30078125;19051.486328125;0.0;3464.7216796875;483.0;77108;;;Calculated values ==>;1549557337.877;354.96000000000004;354.86;287.16;287.16;286.26000000000005;277.36;274.1680685717883;292.96000000000004;258.66;272.86;263.06;320.16;319.36;272.66;283.76000000000005;298.06;296.06;299.16;355.06000000000006;293.66;292.86;;321.46000000000004;258.86;243.61107973660833;260.01710675043796;274.1680685717883;294.06;5500000.0;3579999.9999999995;3679999.9999999995;1450000.0;3629999.9999999995;2420000.0;5500000.0;0.0;0.013833333333333333;0.06133333333333334;0.08933333333333333;0.021666666666666667;0.021666666666666667;;19051.486328125;0.0;3464.7216796875;39783.30078125;516587.4108195333;516466.1491384694;235436.36077145688;235436.36077145688;232669.8860504643;430280.9020939914;458057.79158168816;452793.88395580713;457831.2230040211;504759.9270115542;503934.195919951;452548.21950891806;465665.13016533933;465685.3213544199;463791.1003516643;433523.426907949;516708.63374677824;459025.7599915035;457918.9156678938;;202784.37528459195;453477.51222970407;199915.01917075744;235436.36077145688;273.15727760900523;21733.391430559146;9679.041358663375;1894.7646981925745;0.0;0;1;3;0;0;0;0;0;1;1;7728121439.971923;3073844695.0137615;5373381514.989138;15509.903706816382;22651.5827132659;0.0;4820.4553560894665;19837.512055051517;12022.204807104372;0.0;3375.3992010845373;1.9089334119341144;0.2209696976487984
36;2019-02-07 17:36:37.868;821;817;140;140;131;40;198;-150;1;-101;457;450;0;126;248;230;260;818;209;205;197;-147;524;354;368;144;359;255;527;-2.0;79.0;393.0;481.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31669.20703125;10378.63671875;0.0;3732.23071289062;482.0;77109;;;Calculated values ==>;1549557397.868;355.26;354.86;287.16;287.16;286.26000000000005;277.16;273.7412296467126;292.96000000000004;258.16;273.26000000000005;263.06;318.86;318.16;273.16;285.76000000000005;297.96000000000004;296.16;299.16;354.96000000000004;293.66;292.86;;321.36;258.46000000000004;243.40439225979637;261.82340779136865;273.7412296467126;294.06;5240000.0;3540000.0;3679999.9999999995;1440000.0;3590000.0;2550000.0;5270000.0;0.0;0.013166666666666667;0.0655;0.08016666666666666;0.021666666666666667;0.021666666666666667;;10378.63671875;0.0;3732.23071289062;31669.20703125;519077.5328709345;518356.582906581;236102.95991267957;236102.95991267957;233269.66024711684;430542.39183029096;458057.79158168816;451011.0024364948;457989.37037180655;502168.73456024233;501436.451540321;450884.21563488897;466095.65126055223;466131.47824129247;464512.7476837228;439457.5436815491;518475.9085355783;459025.7599915035;457918.9156678938;;202366.40377179522;453228.17970494466;198826.65939853436;236102.95991267957;272.7096715308823;22328.73967940391;9924.255596142913;1954.7303052106522;0.0;0;1;3;0;0;0;0;0;1;1;7948888319.740294;3160531689.9228096;5522459149.832726;16518.074468986408;20394.521877897223;0.0;4806.012374696308;20104.3718379305;12380.868537357015;0.0;3455.607732338934;2.95648789301463;0.33075175847578975
37;2019-02-07 17:37:37.878;821;810;140;144;131;39;198;-163;4;-134;459;456;5;167;246;231;260;811;209;206;197;-158;536;351;368;144;356;265;538;133.0;85.0;302.0;513.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32011.841796875;10485.0732421875;0.0;3896.50073242188;491.0;77110;;;Calculated values ==>;1549557457.878;355.26;354.16;287.16;287.56;286.26000000000005;277.06;273.4187578820637;292.96000000000004;256.86;273.56;259.76000000000005;319.06;318.76000000000005;273.66;289.86;297.76000000000005;296.26000000000005;299.16;354.26;293.76000000000005;292.86;;322.26000000000005;257.36;243.40439225979637;263.1675429290057;273.4187578820637;294.06;5360000.0;3510000.0;3679999.9999999995;1440000.0;3560000.0;2650000.0;5380000.0;0.022166666666666668;0.014166666666666666;0.050333333333333334;0.08549999999999999;0.021666666666666667;0.043833333333333335;;10485.0732421875;0.0;3896.50073242188;32011.841796875;518099.74812340894;516612.6936786752;235778.1398497657;237053.3598507713;232977.85696038342;430735.4089219946;458057.79158168816;449593.28441780614;454582.57985912164;501409.2038929965;501092.70334041864;449723.27138322534;469430.61417611875;466302.76539371355;465081.9273043654;436800.65643387346;516733.1947230837;459163.4570647147;457918.9156678938;;206128.24275125185;452076.2033763595;199300.49277896516;217331.26889761182;272.88478088271165;22859.50353212175;10098.148823164704;2018.3136627051592;0.0;0;1;3;0;0;0;0;0;1;1;8169725119.705199;3246946089.9090767;5678485149.80793;12598.07051248833;21612.323256077212;0.0;10545.758516764026;20347.046818494477;12730.98392292496;0.0;3583.560478318119;3.11204826150089;0.31133712521342766
38;2019-02-07 17:38:37.859;816;810;142;146;137;40;198;-161;8;-141;467;466;9;179;245;232;260;813;209;206;197;-159;552;352;368;144;357;269;554;139.0;84.0;346.0;475.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32410.91796875;10809.2158203125;0.0;3981.16723632812;500.0;77111;;;Calculated values ==>;1549557517.859;354.76;354.16;287.36;287.76000000000005;286.86;277.16;273.5264737036516;292.96000000000004;257.06;273.96000000000004;259.06;319.86;319.76000000000005;274.06;291.06;297.66;296.36;299.16;354.46000000000004;293.76000000000005;292.86;;323.16;257.26000000000005;243.40439225979637;263.6948088759802;273.5264737036516;294.06;5520000.0;3520000.0000000005;3679999.9999999995;1440000.0;3570000.0000000005;2690000.0;5540000.0;0.023166666666666665;0.014;0.057666666666666665;0.07916666666666666;0.021666666666666667;0.044833333333333336;;10809.2158203125;0.0;3981.16723632812;32410.91796875;516179.1648280883;515282.5827969169;235949.30615539083;237211.48396038325;234397.28894963075;430671.36484660726;458057.79158168816;449384.17698037095;453854.2083413299;501865.6107385247;501759.8933304057;449515.1609061825;470268.70649475715;466029.4888257932;465065.94374329987;433037.7777648651;515648.1213661551;459163.4570647147;457918.9156678938;;209890.3038832737;451971.1972707219;199988.77445414444;217367.47007184714;273.1606269791143;23396.18985851917;10275.545038598117;2083.9401074291704;0.0;0;1;3;0;0;0;0;0;1;1;8390455199.508666;3333318729.8321724;5838634419.665337;14381.801545679062;19948.60847297905;0.0;10784.723144222758;20571.80788856115;13077.215345677867;0.0;3761.2582032304076;3.050301874543065;0.2924702148466025
39;2019-02-07 17:39:37.869;813;809;142;146;140;42;198;-153;11;-136;475;473;13;183;245;233;260;812;209;206;197;-153;552;356;368;144;361;272;555;0.0;110.0;468.0;516.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32466.2890625;10767.548828125;0.0;4034.00854492188;506.0;77112;;;Calculated values ==>;1549557577.869;354.46000000000004;354.06000000000006;287.36;287.76000000000005;287.16;277.36;273.955091788801;292.96000000000004;257.86;274.26000000000005;259.56;320.66;320.46000000000004;274.46000000000004;291.46000000000004;297.66;296.46000000000004;299.16;354.36;293.76000000000005;292.86;;323.76000000000005;257.86;243.40439225979637;264.08650396036035;273.955091788801;294.06;5520000.0;3560000.0;3679999.9999999995;1440000.0;3610000.0;2720000.0;5550000.0;0.0;0.018333333333333333;0.078;0.08600000000000001;0.021666666666666667;0.021666666666666667;;10767.548828125;0.0;4034.00854492188;32466.2890625;515814.5090110548;515077.041399223;235921.06768909429;237181.86059629428;235297.60513537744;430412.23801567365;458057.79158168816;449228.1034384617;454374.6892208476;502421.99147702166;502210.2644361979;449491.43205098715;470323.13054548553;465451.58992337313;464611.2859323508;433037.7777648651;515442.96491880994;459163.4570647147;457918.9156678938;;212398.47392691602;452600.524847313;201041.90432341245;235921.06768909429;273.59171834136527;23936.92335759231;10455.381378368527;2150.7443711175556;0.0;0;1;3;0;0;0;0;0;1;1;8611291999.47357;3419733129.8184395;6000961469.63954;19358.523530973842;21634.041365055447;0.0;4809.953372873989;20853.02412571784;13423.79518128674;0.0;3891.235500125165;3.0944391265413778;0.34431135728999934
40;2019-02-07 17:40:37.869;810;809;139;141;139;45;198;-140;14;-124;477;472;16;141;248;229;260;812;209;206;197;-143;564;365;368;144;370;251;565;-2.0;79.0;546.0;473.0;130.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40305.43359375;19336.576171875;0.0;3656.974609375;507.0;77113;;;Calculated values ==>;1549557637.869;354.16;354.06000000000006;287.06;287.26000000000005;287.06;277.66;274.9066339382667;292.96000000000004;259.16;274.56;260.76000000000005;320.86;320.36;274.76000000000005;287.26000000000005;297.96000000000004;296.06;299.16;354.36;293.76000000000005;292.86;;323.86;258.86;243.40439225979637;261.27494424493943;274.9066339382667;294.06;5640000.0;3650000.0;3679999.9999999995;1440000.0;3700000.0;2510000.0;5650000.0;0.0;0.013166666666666667;0.091;0.07883333333333334;0.021666666666666667;0.021666666666666667;;19336.576171875;0.0;3656.974609375;40305.43359375;514445.2140991831;514238.3137703111;234719.21987078554;235334.22737869373;234719.21987078554;429811.8947417682;458057.79158168816;453339.18957366527;455619.51444201753;504634.9116290323;504115.39754360367;453586.768352435;468385.07079863816;464533.7745429937;462745.3384353217;430020.10367239115;514606.90102139406;459163.4570647147;457918.9156678938;;212816.51262364245;453645.71000678453;203406.0458122193;234719.21987078554;274.5531738391976;24543.354379727727;10706.24908670186;2214.835897403363;0.0;0;1;4;0;0;0;0;0;1;1;8832091999.47357;3506133129.8184395;6157861469.63954;22743.916082291584;19727.226860671562;0.0;4835.9934089373455;21203.877789161717;13768.472416501132;0.0;3971.6183899735925;2.057408914436865;0.21872526876426301
41;2019-02-07 17:41:37.850;812;809;135;136;130;47;198;-139;19;-116;463;454;20;119;250;226;260;812;209;206;197;-139;553;362;368;144;367;244;554;-1.0;83.0;669.0;438.0;130.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39835.0546875;19059.123046875;0.0;3519.5966796875;499.0;77114;;;Calculated values ==>;1549557697.85;354.36;354.06000000000006;286.66;286.76000000000005;286.16;277.86;274.5913991737795;292.96000000000004;259.26000000000005;275.06;261.56;319.46000000000004;318.56;275.16;285.06;298.16;295.76000000000005;299.16;354.36;293.76000000000005;292.86;;323.06;259.26000000000005;243.40439225979637;260.2995467637923;274.5913991737795;294.06;5530000.0;3620000.0000000005;3679999.9999999995;1440000.0;3670000.0000000005;2440000.0;5540000.0;0.0;0.013833333333333333;0.1115;0.073;0.021666666666666667;0.021666666666666667;;19059.123046875;0.0;3519.5966796875;39835.0546875;515609.6197422467;515160.6557215805;233783.9913159303;234090.121503474;232268.32528691398;430014.67791919125;458057.79158168816;455137.0241879398;456446.13216204033;503847.3356524664;502915.779959432;455258.18232545984;466861.7027702957;465236.6699430183;462796.2276784706;432793.19233391056;515526.31548943324;459163.4570647147;457918.9156678938;;209472.28574929133;454062.5310103505;202598.28434462848;233783.9913159303;274.2260187284494;25210.980299632964;11026.111924589262;2274.6217199180837;0.0;0;1;4;0;0;0;0;0;1;1;9052822079.277037;3592505769.741535;6306314444.50736;28158.069492529215;18356.890006597707;0.0;4856.256694292542;21627.926677223506;14085.739557026378;0.0;4052.361563990844;2.2752050078811306;0.23071542397375625
42;2019-02-07 17:42:37.850;817;814;135;137;128;46;198;-137;29;-107;444;435;24;116;249;227;260;818;209;206;197;-136;550;360;368;143;365;240;551;146.0;109.0;584.0;459.0;130.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39683.41015625;18978.509765625;0.0;3464.73168945312;493.0;77115;;;Calculated values ==>;1549557757.85;354.86;354.56000000000006;286.66;286.86;285.96000000000004;277.76000000000005;274.38016830617;292.96000000000004;259.46000000000004;276.06;262.46000000000004;317.56;316.66;275.56;284.76000000000005;298.06;295.86;299.16;354.96000000000004;293.76000000000005;292.86;;322.46000000000004;259.56;243.1966462407574;259.7329541166123;274.38016830617;294.06;5500000.0;3600000.0;3679999.9999999995;1430000.0;3650000.0;2400000.0;5510000.0;0.024333333333333332;0.018166666666666668;0.09733333333333333;0.0765;0.021666666666666667;0.046;;18978.509765625;0.0;3464.73168945312;39683.41015625;516466.1491384694;516019.1383671364;233862.59634759542;234477.70222245323;231741.51620549758;430148.3826014536;458057.79158168816;456997.3040265475;457532.21719713585;502266.18991039373;501335.3976028067;456400.46718514874;467087.99314148905;465395.6337934009;463228.9603270487;433523.426907949;516504.7638379723;459163.4570647147;457918.9156678938;;206964.23671620517;454540.68930073775;201864.61457375402;216936.12772809961;273.9312222225883;25873.63417333088;11343.092198026763;2332.824456327589;0.0;0;1;4;0;0;0;0;0;1;1;9273622079.277037;3678605769.741535;6451514444.50736;24832.91510673857;19329.719716614254;0.0;11085.208245230531;22069.51821555074;14399.794638053145;0.0;4185.207105153536;2.461669504343487;0.22344993900235374
43;2019-02-07 17:43:37.850;823;814;135;139;128;43;198;-137;36;-92;433;428;29;151;248;228;260;815;209;206;197;-133;528;352;368;143;357;264;531;-1.0;108.0;700.0;421.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31847.908203125;10351.169921875;0.0;3914.90600585938;493.0;77116;;;Calculated values ==>;1549557817.85;355.46000000000004;354.56000000000006;286.66;287.06;285.96000000000004;277.46000000000004;273.5264737036516;292.96000000000004;259.46000000000004;276.76000000000005;263.96000000000004;316.46000000000004;315.96000000000004;276.06;288.26000000000005;297.96000000000004;295.96000000000004;299.16;354.66;293.76000000000005;292.86;;322.46000000000004;259.86;243.1966462407574;263.0348170998261;273.5264737036516;294.06;5280000.0;3520000.0000000005;3679999.9999999995;1430000.0;3570000.0000000005;2640000.0;5310000.0;0.0;0.018000000000000002;0.11666666666666667;0.07016666666666667;0.021666666666666667;0.021666666666666667;;10351.169921875;0.0;3914.90600585938;31847.908203125;518990.8106083461;517670.32723446446;234404.65337116705;235665.30880241017;232242.1829392209;430671.36484660726;458057.79158168816;453860.3037835336;459067.1386052814;498760.2561373636;498230.6104935457;452977.2602658352;467717.1456713724;466418.3847020313;464545.5568033712;438586.21866484516;517790.09064212407;459163.4570647147;457918.9156678938;;206964.23671620517;454851.7211202562;199337.34082817263;234404.65337116705;272.903575784861;26469.728492992337;11587.506195422597;2394.3214371218596;0.0;0;1;4;0;0;0;0;0;1;1;9494422079.277037;3764405769.741535;6602714444.50736;29694.34567812545;17928.592350494528;0.0;4842.809016429079;22523.912055424607;14710.280571945717;0.0;4317.940582334033;3.6776579145391683;0.3682803415845467
44;2019-02-07 17:44:37.871;822;813;137;141;131;42;198;-141;42;-79;444;445;37;179;245;229;260;815;209;206;197;-136;544;351;368;143;356;276;547;245.0;86.0;535.0;450.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32271.197265625;10569.580078125;0.0;4102.8583984375;500.0;77117;;;Calculated values ==>;1549557877.871;355.36;354.46000000000004;286.86;287.26000000000005;286.26000000000005;277.36;273.4187578820637;292.96000000000004;259.06;277.36;265.26000000000005;317.56;317.66;276.86;291.06;297.66;296.06;299.16;354.66;293.76000000000005;292.86;;323.16;259.56;243.1966462407574;264.60387354146746;273.4187578820637;294.06;5440000.0;3510000.0;3679999.9999999995;1430000.0;3560000.0;2760000.0;5470000.0;0.04083333333333334;0.014333333333333333;0.08916666666666666;0.075;0.021666666666666667;0.0625;;10569.580078125;0.0;4102.8583984375;32271.197265625;517564.9659878395;516229.6728248449;234586.02822254674;235834.43791769267;232745.90285546856;430735.4089219946;458057.79158168816;452555.7207405592;460391.1333099879;498733.0364333495;498839.89687761135;451908.56543700636;469309.8487954446;466173.27820480464;464822.24696235475;434953.2829224501;516471.9515541832;459163.4570647147;457918.9156678938;;209890.3038832737;454540.68930073775;198516.3851004224;211020.5280494255;272.5740545759154;27004.24138726411;11761.906798036838;2461.159525800726;0.0;0;1;4;0;0;0;0;0;1;1;9715299359.817503;3850235799.9515533;6764771144.903898;22651.84076124553;19201.82281502365;0.0;15431.149226154266;22960.282953197573;15019.808996126656;0.0;4486.949367147317;3.904246243317307;0.32388477315277797
45;2019-02-07 17:45:37.861;810;811;139;141;137;44;198;-134;43;-63;463;462;40;153;247;227;260;812;209;206;197;-135;568;362;368;143;367;257;568;-1.0;108.0;1000.0;431.0;130.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40459.82421875;19464.71875;0.0;3795.42797851562;504.0;77118;;;Calculated values ==>;1549557937.861;354.16;354.26;287.06;287.26000000000005;286.86;277.56;274.5913991737795;292.96000000000004;259.76000000000005;277.46000000000004;266.86;319.46000000000004;319.36;277.16;288.46000000000004;297.86;295.86;299.16;354.36;293.76000000000005;292.86;;323.56;259.66;243.1966462407574;262.0952818180154;274.5913991737795;294.06;5680000.0;3620000.0000000005;3679999.9999999995;1430000.0;3670000.0000000005;2570000.0;5680000.0;0.0;0.018000000000000002;0.16666666666666666;0.07183333333333333;0.021666666666666667;0.021666666666666667;;19464.71875;0.0;3795.42797851562;40459.82421875;514108.9498462555;514232.081720626;234640.22625588512;235253.42832091652;234031.07960387014;430014.67791919125;458057.79158168816;455905.59998492966;462013.19273370237;502603.4643286226;502498.81654443213;455536.67342380155;468924.2287988726;464840.8181699309;462929.3875858028;428971.1588014057;514355.17041777616;459163.4570647147;457918.9156678938;;211562.405474017;454644.4084253792;201322.00014328453;234640.22625588512;273.7279907802609;27610.23221775595;12012.150907340401;2526.9676091102733;0.0;0;2;4;0;0;0;0;0;1;1;9936062559.852598;3936021499.965191;6924644494.929314;42430.59997360752;18196.992994930468;0.0;4837.704937260188;23502.546233795423;15331.41385179274;0.0;4655.82833401628;2.814483445435081;0.26976772670189897
46;2019-02-07 17:46:37.861;798;799;134;134;130;46;198;-127;25;-45;465;461;27;130;249;224;260;798;209;206;197;-124;556;362;368;142;367;252;556;-1.0;85.0;879.0;444.0;130.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40045.61328125;19098.5703125;0.0;3710.03955078125;497.0;77119;;;Calculated values ==>;1549557997.861;352.96000000000004;353.06000000000006;286.56;286.56;286.16;277.76000000000005;274.5913991737795;292.96000000000004;260.46000000000004;275.66;268.66;319.66;319.26000000000005;275.86;286.16;298.06;295.56;299.16;352.96000000000004;293.76000000000005;292.86;;322.86;260.76000000000005;242.98782864720522;261.41265627149306;274.5913991737795;294.06;5560000.0;3620000.0000000005;3679999.9999999995;1420000.0;3670000.0000000005;2520000.0;5560000.0;0.0;0.014166666666666666;0.1465;0.07400000000000001;0.021666666666666667;0.021666666666666667;;19098.5703125;0.0;3710.03955078125;40045.61328125;513647.5033764973;513770.0657810487;233427.43088133316;233427.43088133316;232219.0938687368;430014.67791919125;458057.79158168816;454527.33069276606;463974.799579892;503291.8549637135;502875.16233608517;454773.28846912313;466985.03896808106;465104.8312706036;462529.5463882496;432052.20019230543;513647.5033764973;459163.4570647147;457918.9156678938;;208636.25808486674;455945.27061460767;200846.6722035878;233427.43088133316;273.5414795045828;28281.110863589285;12333.511649527902;2589.513171854414;0.0;0;2;4;0;0;0;0;0;1;1;10156862559.852598;4021521499.965191;7077344494.929314;37164.216468664614;18877.29628241547;0.0;4863.982170375481;24165.83637081436;15640.36626243729;0.0;4736.675726579911;2.670285268875816;0.2625093629703326
47;2019-02-07 17:47:37.872;797;796;134;134;126;45;198;-140;-19;-64;461;455;-17;115;249;224;260;798;209;206;197;-138;551;360;368;142;365;247;552;-2.0;90.0;711.0;452.0;130.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39799.24609375;18985.181640625;0.0;3612.83081054688;491.0;77120;;;Calculated values ==>;1549558057.872;352.86;352.76;286.56;286.56;285.76000000000005;277.66;274.38016830617;292.96000000000004;259.16;271.26000000000005;266.76000000000005;319.26000000000005;318.66;271.46000000000004;284.66;298.06;295.56;299.16;352.96000000000004;293.76000000000005;292.86;;322.26000000000005;259.36;242.98782864720522;260.72004837742526;274.38016830617;294.06;5510000.0;3600000.0;3679999.9999999995;1420000.0;3650000.0;2470000.0;5520000.0;0.0;0.015000000000000001;0.11850000000000001;0.07533333333333332;0.021666666666666667;0.021666666666666667;;18985.181640625;0.0;3612.83081054688;39799.24609375;513948.0905793548;513741.2644071767;233530.62442456593;233530.62442456593;231120.26360780591;430148.3826014536;458057.79158168816;449918.11569185235;462061.6954100862;503354.07556788315;502731.33971076517;450170.35591606563;465976.0273091006;465395.6337934009;462830.7780603107;433281.1840897609;513985.79277839593;459163.4570647147;457918.9156678938;;206128.24275125185;454499.19234991964;200080.2929384516;233530.62442456593;273.23105348615735;28946.606676006588;12650.93443221339;2650.5482791673403;0.0;0;2;4;0;0;0;0;0;1;1;10377703039.55078;4106737119.848728;7227071939.724684;29605.78199627799;19166.223755663923;0.0;4861.746310272103;24722.35503364817;15957.453717699096;0.0;4817.738322559699;2.3733835963716667;0.2415375160599371
48;2019-02-07 17:48:37.852;801;801;135;135;126;43;198;-141;-35;-79;453;447;-24;98;248;225;260;804;209;206;197;-139;550;358;368;142;363;242;551;-2.0;82.0;966.0;458.0;130.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39721.453125;18944.369140625;0.0;3525.15869140625;487.0;77121;;;Calculated values ==>;1549558117.852;353.26;353.26;286.66;286.66;285.76000000000005;277.46000000000004;274.1680685717883;292.96000000000004;259.06;269.66;265.26000000000005;318.46000000000004;317.86;270.76000000000005;282.96000000000004;297.96000000000004;295.66;299.16;353.56000000000006;293.76000000000005;292.86;;321.86;259.26000000000005;242.98782864720522;260.01710675043796;274.1680685717883;294.06;5500000.0;3579999.9999999995;3679999.9999999995;1420000.0;3629999.9999999995;2420000.0;5510000.0;0.0;0.013666666666666666;0.161;0.07633333333333334;0.021666666666666667;0.021666666666666667;;18944.369140625;0.0;3525.15869140625;39721.453125;514520.58926187124;514436.45495182124;233862.59634759542;233862.59634759542;231144.06173944077;430280.9020939914;458057.79158168816;448810.7257195672;460543.8308528409;503004.1518702894;502383.4583981162;450193.0454650941;464749.4578672355;465554.39734395995;463263.0670591279;433523.426907949;514802.2959570426;459163.4570647147;457918.9156678938;;204456.2876039246;454395.59433346;200518.9704281652;233862.59634759542;273.3952323489643;29609.058278875666;12966.908662294338;2710.0116972872424;0.0;0;2;4;0;0;0;0;0;1;1;10598429439.62097;4191908719.8758125;7373723039.771318;39974.972601915724;19379.24895810417;0.0;4854.553585273131;25302.001375610227;16278.558919658402;0.0;4898.680498659716;2.857593431659064;0.2798706737640373
49;2019-02-07 17:49:37.853;806;804;135;135;126;41;198;-142;-16;-73;444;438;-15;109;248;226;260;807;209;206;197;-139;523;354;368;142;360;255;526;-1.0;80.0;704.0;463.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31679.86328125;10352.755859375;0.0;3779.27075195312;486.0;77122;;;Calculated values ==>;1549558177.853;353.76;353.56000000000006;286.66;286.66;285.76000000000005;277.26000000000005;273.7412296467126;292.96000000000004;258.96000000000004;271.56;265.86;317.56;316.96000000000004;271.66;284.06;297.96000000000004;295.76000000000005;299.16;353.86;293.76000000000005;292.86;;321.76000000000005;259.26000000000005;242.98782864720522;261.82340779136865;273.7412296467126;294.06;5230000.0;3540000.0;3679999.9999999995;1420000.0;3600000.0;2550000.0;5260000.0;0.0;0.013333333333333334;0.11733333333333333;0.07716666666666666;0.021666666666666667;0.021666666666666667;;10352.755859375;0.0;3779.27075195312;31679.86328125;517371.7102656462;516884.8924647006;234545.34268092617;234545.34268092617;231760.54528462197;430542.39183029096;458057.79158168816;448838.6396789083;461151.8071147456;500808.1056073546;500179.1220398405;448967.4557599866;464117.6002860963;465987.6186816921;463989.4189834076;439673.2456428726;517243.8885813568;459163.4570647147;457918.9156678938;;204038.30555042345;454395.59433346;198766.4630933502;234545.34268092617;272.6857790036477;30204.079165058483;13211.05543937789;2770.8829570791295;0.0;0;2;4;0;0;0;0;0;1;1;10819233119.354246;4277110139.772892;7522825524.5912075;29341.80205270548;19726.047960695134;0.0;4839.760748050965;25879.65079103077;16604.44182487931;0.0;4979.467797772375;3.814570425323122;0.39159861879246677
50;2019-02-07 17:50:37.873;808;799;135;139;126;40;198;-159;0;-102;448;447;0;152;246;227;260;800;209;206;197;-151;537;350;368;141;355;266;540;131.0;86.0;622.0;480.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32023.037109375;10524.044921875;0.0;3973.61181640625;494.0;77123;;;Calculated values ==>;1549558237.873;353.96000000000004;353.06000000000006;286.66;287.06;285.76000000000005;277.16;273.3108153835814;292.96000000000004;257.26000000000005;273.16;262.96000000000004;317.96000000000004;317.86;273.16;288.36;297.76000000000005;295.86;299.16;353.16;293.76000000000005;292.86;;322.56;258.06;242.77792619122317;263.299902668528;273.3108153835814;294.06;5370000.0;3500000.0;3679999.9999999995;1410000.0;3550000.0;2660000.0;5400000.0;0.021833333333333333;0.014333333333333333;0.10366666666666666;0.08;0.021666666666666667;0.0435;;10524.044921875;0.0;3973.61181640625;32023.037109375;516454.49024093384;515117.15649022843;234156.74261900908;235405.26697971026;231410.10512002432;430799.1582183253;458057.79158168816;448887.64053831814;458359.64621818834;500149.45733787527;500043.6675572002;448887.64053831814;467552.02106200013;466446.0373839678;464708.80337326357;436573.23518989683;515238.25189720734;459163.4570647147;457918.9156678938;;207382.2378540181;453317.9950480164;198430.12487107408;216224.99194858962;272.53565881865853;30735.11362064602;13385.086770279617;2835.5118475798317;0.0;0;2;4;0;0;0;0;0;1;1;11040106719.284056;4362038439.745903;7679177624.541521;25964.095790837633;20391.029614155388;0.0;10513.68568178973;26340.686900407796;16938.862240890056;0.0;5107.455833109347;3.9226208837335705;0.36506505396693123
51;2019-02-07 17:51:37.873;806;800;137;141;131;41;198;-164;11;-127;461;461;8;169;244;229;259;804;209;206;197;-162;551;353;368;141;358;270;554;151.0;110.0;547.0;495.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32413.240234375;10803.908203125;0.0;4044.39404296875;504.0;77124;;;Calculated values ==>;1549558297.873;353.76;353.16;286.86;287.26000000000005;286.26000000000005;277.26000000000005;273.6339639331285;292.96000000000004;256.76000000000005;274.26000000000005;260.46000000000004;319.26000000000005;319.26000000000005;273.96000000000004;290.06;297.56;296.06;299.06;353.56000000000006;293.76000000000005;292.86;;323.56;256.96000000000004;242.77792619122317;263.82572766246335;273.6339639331285;294.06;5510000.0;3529999.9999999995;3679999.9999999995;1410000.0;3579999.9999999995;2700000.0;5540000.0;0.025166666666666667;0.018333333333333333;0.09116666666666666;0.0825;0.021666666666666667;0.04683333333333334;;10803.908203125;0.0;4044.39404296875;32413.240234375;515045.98610177607;514061.46650063555;234397.28894963075;235636.68380279193;232569.5130961513;430607.02586249536;458057.79158168816;449594.4067470239;455799.0425058957;501133.5313146188;501133.5313146188;449200.70314976247;468972.4693647879;465755.3386178344;464529.0916511057;433052.14672987553;514550.407815522;459163.4570647147;457918.9156678938;;211562.405474017;452172.6343928828;199679.18692620198;215740.94231070636;273.04285993622517;31272.082598510606;13562.81971298795;2902.3285630746236;0.0;0;2;4;0;0;0;0;0;1;1;11260906719.284056;4446638439.745903;7839977624.541521;22783.9375403316;20830.70941600117;0.0;11342.001752228278;26746.920511500874;17282.37673280803;0.0;5289.586561726163;3.7012075722676574;0.34415852745696285
52;2019-02-07 17:52:37.844;804;801;137;141;135;43;198;-158;16;-122;472;470;15;170;246;228;259;804;210;206;197;-157;581;359;368;142;365;261;581;-3.0;85.0;709.0;515.0;130.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;41036.88671875;19848.5546875;0.0;3864.90991210938;510.0;77125;;;Calculated values ==>;1549558357.844;353.56000000000006;353.26;286.86;287.26000000000005;286.66;277.46000000000004;274.27422755570615;292.96000000000004;257.36;274.76000000000005;260.96000000000004;320.36;320.16;274.66;290.16;297.76000000000005;295.96000000000004;299.06;353.56000000000006;293.76000000000005;292.86;;324.16;257.46000000000004;242.98782864720522;262.63441904999945;274.27422755570615;294.16;5810000.0;3590000.0;3679999.9999999995;1420000.0;3650000.0;2610000.0;5810000.0;0.0;0.014166666666666666;0.11816666666666667;0.08583333333333334;0.021666666666666667;0.021666666666666667;;19848.5546875;0.0;3864.90991210938;41036.88671875;512263.97259357164;511889.9046090364;233703.6611056364;234911.2435515995;233105.45738200776;430214.79039162316;458057.79158168816;451852.1518050079;456151.2159540562;503162.3318688201;502952.57572878385;451725.04308763775;470322.503318752;465000.999999308;463510.5090081324;425115.15666160453;512263.97259357164;459163.4570647147;457918.9156678938;;214070.64678622372;452523.4676066003;201231.7001145691;233703.6611056364;273.6793336837832;31883.87115098221;13818.133443262546;2968.2075726619487;0.0;0;2;5;0;0;0;0;0;1;1;11481599999.999998;4531497405.021191;7999200630.05805;29614.983374753516;21569.210043066014;0.0;4857.997182182244;27183.367135999866;17635.538618659222;0.0;5424.521303288279;2.3633067350658212;0.2484095086108523
53;2019-02-07 17:53:37.854;801;801;132;133;131;46;198;-148;24;-120;470;463;24;126;249;223;259;803;210;206;197;-148;558;363;368;142;368;247;558;-2.0;82.0;799.0;512.0;130.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40070.1640625;19147.591796875;0.0;3617.19750976562;505.0;77126;;;Calculated values ==>;1549558417.854;353.26;353.26;286.36;286.46000000000004;286.26000000000005;277.76000000000005;274.69669130483857;292.96000000000004;258.36;275.56;261.16;320.16;319.46000000000004;275.56;285.76000000000005;298.06;295.46000000000004;299.06;353.46000000000004;293.76000000000005;292.86;;323.66;258.36;242.98782864720522;260.72004837742526;274.69669130483857;294.16;5580000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2470000.0;5580000.0;0.0;0.013666666666666666;0.13316666666666668;0.08533333333333333;0.021666666666666667;0.021666666666666667;;19147.591796875;0.0;3617.19750976562;40070.1640625;513846.1700240331;513846.1700240331;232771.29198370528;233073.29624275456;232470.24132427512;429947.3805835815;458057.79158168816;455243.5230260007;456357.0063839512;504287.15571482014;503561.5318017876;455243.5230260007;467234.79155598854;464959.0081242338;462244.6568852205;431314.17877909355;514091.3592766721;459163.4570647147;457918.9156678938;;211980.4382156667;453461.3020071067;202671.05160453753;232771.29198370528;274.2588889861282;32559.87588940017;14143.155491895248;3030.5688596501936;0.0;0;2;5;0;0;0;0;0;1;1;11702436799.964903;4616711605.007648;8151626030.033827;33634.23411095818;21400.76803435257;0.0;4878.198513157417;27710.531794432416;17993.681449772568;0.0;5505.669789897235;2.6318363790431016;0.2710597256142269
54;2019-02-07 17:54:37.854;806;804;130;130;124;46;198;-141;33;-121;453;444;27;118;249;223;259;807;210;206;197;-141;552;360;368;143;365;242;552;0.0;83.0;920.0;526.0;130.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39886.98046875;18947.548828125;0.0;3509.27075195312;498.0;77127;;;Calculated values ==>;1549558477.854;353.76;353.56000000000006;286.16;286.16;285.56;277.76000000000005;274.38016830617;292.96000000000004;259.06;276.46000000000004;261.06;318.46000000000004;317.56;275.86;284.96000000000004;298.06;295.46000000000004;299.06;353.86;293.76000000000005;292.86;;322.96000000000004;259.06;243.1966462407574;260.01710675043796;274.38016830617;294.16;5520000.0;3600000.0;3679999.9999999995;1430000.0;3650000.0;2420000.0;5520000.0;0.0;0.013833333333333333;0.15333333333333332;0.08766666666666666;0.021666666666666667;0.021666666666666667;;18947.548828125;0.0;3509.27075195312;39886.98046875;514962.2479220692;514718.38074825046;232317.82666911863;232317.82666911863;230526.9083737572;430148.3826014536;458057.79158168816;457149.910476562;456092.1625126504;503004.1518702894;502072.9078540487;456432.09229401714;467031.5983309311;465395.6337934009;462697.81320866785;432807.5379912505;515084.1204508254;459163.4570647147;457918.9156678938;;209054.2704885073;454021.45802252507;202266.21625923814;232317.82666911863;274.0877258809233;33226.185427160584;14460.614997103581;3089.9560951645167;0.0;0;2;5;0;0;0;0;0;1;1;11923236799.964903;4702211605.007648;8298326030.033827;39082.16644665632;22070.542861248152;0.0;4888.0235949734615;28316.501799079204;18355.942373902573;0.0;5587.054974131659;2.9407874373031855;0.2985371594570992
55;2019-02-07 17:55:40.855;816;813;131;132;123;45;198;-140;37;-109;435;427;29;118;248;224;259;817;210;207;197;-139;532;358;368;143;363;249;533;0.0;82.0;777.0;512.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31951.88671875;10520.4326171875;0.0;3684.65551757812;493.0;77128;;;Calculated values ==>;1549558540.855;354.76;354.46000000000004;286.26000000000005;286.36;285.46000000000004;277.66;274.1680685717883;292.96000000000004;259.16;276.86;262.26000000000005;316.66;315.86;276.06;284.96000000000004;297.96000000000004;295.56;299.06;354.86;293.86;292.86;;322.46000000000004;259.26000000000005;243.1966462407574;260.9983114674233;274.1680685717883;294.16;5320000.0;3579999.9999999995;3679999.9999999995;1430000.0;3629999.9999999995;2490000.0;5330000.0;0.0;0.013666666666666666;0.1295;0.08533333333333333;0.021666666666666667;0.021666666666666667;;10520.4326171875;0.0;3684.65551757812;31951.88671875;517827.85592092236;517386.0559818379;233109.3321065766;233417.6005057672;230680.0850788758;430280.9020939914;458057.79158168816;456490.3279325524;457326.94776859286;500455.21290101734;499619.838894135;455519.1575828171;466033.4930459503;465554.39734395995;463130.76999981416;437491.7971462792;517865.7077678745;459301.0106943719;457918.9156678938;;206964.23671620517;454229.2784589925;201266.00654538482;233109.3321065766;273.68833154242793;33854.78549194848;14718.463927228626;3152.9039491069234;0.0;0;2;5;0;0;0;0;0;1;1;12155080479.69818;4792303034.904003;8452993484.85589;33051.5496196382;21586.19920329452;0.0;4870.8743104952055;28947.68183250482;18737.944929964247;0.0;5672.4466861087585;4.189247019720079;0.4334838726559123
56;2019-02-07 17:56:37.845;821;811;131;133;123;42;198;-148;43;-115;431;428;35;163;246;225;259;812;210;207;198;-141;533;351;368;142;356;268;536;278.0;86.0;541.0;504.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32018.140625;10422.4931640625;0.0;3996.66015625;497.0;77129;;;Calculated values ==>;1549558597.845;355.26;354.26;286.26000000000005;286.46000000000004;285.46000000000004;277.36;273.4187578820637;292.96000000000004;258.36;277.46000000000004;261.66;316.26000000000005;315.96000000000004;276.66;289.46000000000004;297.76000000000005;295.66;299.06;354.36;293.86;292.96000000000004;;322.86;259.06;242.98782864720522;263.56353331371673;273.4187578820637;294.16;5330000.0;3510000.0;3679999.9999999995;1420000.0;3560000.0;2680000.0;5360000.0;0.04633333333333333;0.014333333333333333;0.09016666666666667;0.084;0.021666666666666667;0.068;;10422.4931640625;0.0;3996.66015625;32018.140625;518344.78689185926;516898.4588064524;233030.21848201647;233645.9889560748;230607.74106498162;430735.4089219946;458057.79158168816;454060.9296701385;456870.81409986067;498147.78028686217;497828.6975050356;453047.0251066525;468552.303037223;466302.76539371355;464301.610533057;437267.2306110717;517018.7524057314;459301.0106943719;458057.79158168816;;208636.25808486674;454188.272343275;199634.87077609453;210275.5452902363;273.01684063610656;34361.126027911036;14884.233002294342;3213.7036963742457;0.0;0;2;5;0;0;0;0;0;1;1;12364803679.733274;4873513784.917593;8600312634.880543;22940.74964361297;21382.485731643163;0.0;16849.192747818728;29390.87643466408;19078.054007027007;0.0;5844.3670502560435;4.242442448885002;0.3568370303956628
57;2019-02-07 17:57:37.866;818;811;133;135;126;43;198;-147;47;-108;444;445;42;181;244;226;259;814;210;207;198;-148;548;353;368;142;358;277;550;137.0;86.0;736.0;523.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32407.435546875;10677.7548828125;0.0;4146.32275390625;505.0;77130;;;Calculated values ==>;1549558657.866;354.96000000000004;354.26;286.46000000000004;286.66;285.76000000000005;277.46000000000004;273.6339639331285;292.96000000000004;258.46000000000004;277.86;262.36;317.56;317.66;277.36;291.26000000000005;297.56;295.76000000000005;299.06;354.56000000000006;293.86;292.96000000000004;;323.66;258.36;242.98782864720522;264.73235714968143;273.6339639331285;294.16;5480000.0;3529999.9999999995;3679999.9999999995;1420000.0;3579999.9999999995;2770000.0;5500000.0;0.022833333333333334;0.014333333333333333;0.12266666666666667;0.08716666666666667;0.021666666666666667;0.0445;;10677.7548828125;0.0;4146.32275390625;32407.435546875;516752.5692139332;515737.7582610908;233277.4010639255;233888.94906767053;231167.9233631617;430607.02586249536;458057.79158168816;453026.932019493;457588.575138376;498633.21135292196;498740.1745187412;452381.1917525838;469405.99012535356;465755.3386178344;464137.216870198;433778.9533352757;516102.1303331025;459301.0106943719;458057.79158168816;;211980.4382156667;453461.3020071067;199637.6083434011;216016.53363803844;273.026447684496;34898.19373645462;15060.1299448068;3281.585637555492;0.0;0;2;5;0;0;0;0;0;1;1;12585680959.39636;4958743604.787588;8763869859.631062;31082.423704267276;22124.96529768634;0.0;10770.835978492412;29841.227112798406;19440.74299511703;0.0;6074.614514374548;4.315831753469375;0.4047514225626764
