;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
58;2019-02-07 17:58:37.856;808;809;134;135;131;45;199;-125;48;-69;458;456;44;146;247;224;259;809;210;207;198;-128;563;362;368;142;367;256;564;-1.0;110.0;932.0;506.0;130.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40415.65625;19332.447265625;0.0;3792.38159179688;506.0;77131;;;Calculated values ==>;1549558717.856;353.96000000000004;354.06000000000006;286.56;286.66;286.26000000000005;277.66;274.5913991737795;293.06;260.66;277.96000000000004;266.26000000000005;318.96000000000004;318.76000000000005;277.56;287.76000000000005;297.86;295.56;299.06;354.06000000000006;293.86;292.96000000000004;;323.76000000000005;260.36;242.98782864720522;261.9595390733887;274.5913991737795;294.16;5630000.0;3620000.0000000005;3679999.9999999995;1420000.0;3670000.0000000005;2560000.0;5640000.0;0.0;0.018333333333333333;0.15533333333333335;0.08433333333333333;0.021666666666666667;0.021666666666666667;;19332.447265625;0.0;3792.38159179688;40415.65625;514283.66814621334;514322.3987322034;233224.4865340879;233526.7574572001;232323.34779397858;430014.67791919125;458196.5170259769;456682.15549395315;461556.50481313193;502176.70965693204;501967.41594729625;456193.1846104779;468260.2111942965;464840.8181699309;462529.5463882496;430034.10223264154;514322.3987322034;459301.0106943719;458057.79158168816;;212398.47392691602;455532.9094027877;201421.82106407842;233224.4865340879;273.76708845361617;35504.95169167531;15310.173281913878;3347.7304811352756;0.0;0;3;5;0;0;0;0;0;1;1;12806444159.431456;5043929404.80113;8923743209.656477;39650.43861477388;21430.03511656448;0.0;4871.388276031339;30430.569392130885;19803.640838904015;0.0;6204.944657871501;2.851993518049434;0.2870721471293694
59;2019-02-07 17:59:37.856;803;801;130;130;125;46;199;-128;47;-51;456;451;41;130;248;221;259;801;210;207;198;-127;554;361;368;143;366;250;554;-1.0;84.0;1030.0;515.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39956.96484375;19038.0546875;0.0;3677.86743164062;498.0;77132;;;Calculated values ==>;1549558777.856;353.46000000000004;353.26;286.16;286.16;285.66;277.76000000000005;274.4858918419099;293.06;260.36;277.86;268.06;318.76000000000005;318.26000000000005;277.26000000000005;286.16;297.96000000000004;295.26000000000005;299.06;353.26;293.86;292.96000000000004;;322.96000000000004;260.46000000000004;243.1966462407574;261.13683023647616;274.4858918419099;294.16;5540000.0;3610000.0;3679999.9999999995;1430000.0;3660000.0;2500000.0;5540000.0;0.0;0.014;0.1716666666666667;0.08583333333333334;0.021833333333333333;0.021833333333333333;;19038.0546875;0.0;3677.86743164062;39956.96484375;514428.23480323126;514183.7642804178;232268.32528691398;232268.32528691398;230776.24032262436;430081.6785162784;458196.5170259769;457535.0496650144;463224.6539909796;502546.6813947315;502025.9838384548;456810.91249991214;467268.1335664135;465118.6810666539;462280.22558120737;432314.7153286799;514183.7642804178;459301.0106943719;458057.79158168816;;209054.2704885073;455472.66871466115;200696.56694600402;232268.32528691398;273.47811553663945;36174.72353412323;15629.927464856586;3409.982556330588;0.0;0;3;5;0;0;0;0;0;1;1;13027244159.431456;5129429404.80113;9075543209.656477;44090.60620009679;21868.282068476405;0.0;4929.736680769236;31128.41143225481;20164.460148779355;0.0;6286.620699178172;3.1206580378971758;0.31053540619785597
60;2019-02-07 18:00:37.867;805;803;131;131;124;45;199;-128;16;-44;451;445;20;126;248;222;259;806;210;207;198;-126;553;359;368;143;364;250;554;-2.0;110.0;873.0;518.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39959.41796875;18966.689453125;0.0;3663.90771484375;494.0;77133;;;Calculated values ==>;1549558837.867;353.66;353.46000000000004;286.26000000000005;286.26000000000005;285.56;277.66;274.27422755570615;293.06;260.36;274.76000000000005;268.76000000000005;318.26000000000005;317.66;275.16;285.76000000000005;297.96000000000004;295.36;299.06;353.76;293.86;292.96000000000004;;322.56;260.56;243.1966462407574;261.13683023647616;274.27422755570615;294.16;5530000.0;3590000.0;3679999.9999999995;1430000.0;3640000.0;2500000.0;5540000.0;0.0;0.018333333333333333;0.14550000000000002;0.08633333333333333;0.021833333333333333;0.021833333333333333;;18966.689453125;0.0;3663.90771484375;39959.41796875;514756.4608084141;514428.23480323126;232569.5130961513;232569.5130961513;230480.4978228875;430214.79039162316;458196.5170259769;453757.5995671252;463929.43200334336;502025.9838384548;501400.6067818104;454250.23383227136;466809.64460119157;465409.4377871421;462715.43254397233;432561.732969489;514794.6300108881;459301.0106943719;458057.79158168816;;207382.2378540181;455576.0175424572;199647.32005899513;232569.5130961513;273.0557579762838;36840.81548710379;15946.69172965757;3471.175232645025;0.0;0;3;5;0;0;0;0;0;1;1;13248084640.007017;5215245135.024786;9225570710.047483;36973.04566843293;22095.17754940556;0.0;4923.160746934222;31804.065713499378;20530.889479613343;0.0;6368.743230994134;2.8276489343085403;0.2892367150341584
61;2019-02-07 18:01:37.877;809;809;131;132;124;43;199;-131;-19;-47;447;442;-11;113;248;223;259;812;210;207;198;-129;551;358;368;142;363;248;552;-1.0;81.0;671.0;518.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39899.05859375;18995.283203125;0.0;3648.45458984375;491.0;77134;;;Calculated values ==>;1549558897.877;354.06000000000006;354.06000000000006;286.26000000000005;286.36;285.56;277.46000000000004;274.1680685717883;293.06;260.06;271.26000000000005;268.46000000000004;317.86;317.36;272.06;284.46000000000004;297.96000000000004;295.46000000000004;299.06;354.36;293.86;292.96000000000004;;322.26000000000005;260.26000000000005;242.98782864720522;260.85938512811435;274.1680685717883;294.16;5510000.0;3579999.9999999995;3679999.9999999995;1420000.0;3629999.9999999995;2480000.0;5520000.0;0.0;0.013500000000000002;0.11183333333333333;0.08633333333333333;0.021833333333333333;0.021833333333333333;;18995.283203125;0.0;3648.45458984375;39899.05859375;515411.2181466046;515327.74404561153;232619.5604419751;232922.26096884615;230526.9083737572;430280.9020939914;458196.5170259769;449736.76201992016;463773.897562469;501803.23141418275;501282.74497661245;450745.773027914;465602.1836536593;465554.39734395995;462998.3561934723;433052.14672987553;515692.8777258548;459301.0106943719;458057.79158168816;;206128.24275125185;455429.7200022095;198861.19668366844;232619.5604419751;272.73997749712373;37506.41370623629;16263.094226704727;3532.1217412331584;0.0;0;3;5;0;0;0;0;0;1;1;13468921439.971922;5300759385.011196;9374995610.023737;28056.250723437483;22150.41584650071;0.0;4922.068046550402;32346.06683514604;20899.664210067007;0.0;6450.800478189012;2.4346128329399295;0.25919839142007217
62;2019-02-07 18:02:37.858;811;812;131;131;124;41;199;-140;2;-53;445;440;-6;102;247;224;259;814;210;207;198;-136;548;358;368;142;363;243;548;-3.0;86.0;510.0;526.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39694.30859375;18889.8125;0.0;3570.78637695312;488.0;77135;;;Calculated values ==>;1549558957.858;354.26;354.36;286.26000000000005;286.26000000000005;285.56;277.26000000000005;274.1680685717883;293.06;259.16;273.36;267.86;317.66;317.16;272.56;283.36;297.86;295.56;299.06;354.56000000000006;293.86;292.96000000000004;;321.96000000000004;259.56;242.98782864720522;260.1585393101385;274.1680685717883;294.16;5480000.0;3579999.9999999995;3679999.9999999995;1420000.0;3629999.9999999995;2430000.0;5480000.0;0.0;0.014333333333333333;0.08499999999999999;0.08766666666666666;0.021833333333333333;0.021833333333333333;;18889.8125;0.0;3570.78637695312;39694.30859375;515904.1248511545;516025.4479393757;232720.49295472782;232720.49295472782;230620.46207402542;430280.9020939914;458196.5170259769;453234.68158882996;463170.52881599433;502079.7634352517;501561.4795277367;452251.0418062;465062.597645163;465423.3653177346;463130.76999981416;433778.9533352757;516267.97686841735;459301.0106943719;458057.79158168816;;204874.27233412856;454706.2634023632;198198.9290745013;232720.49295472782;272.47638333262745;38169.481727489445;16578.703382724983;3592.2630317948106;0.0;0;3;5;0;0;0;0;0;1;1;13689651519.775389;5385932404.93536;9522248964.892626;21678.038963717936;22487.142976075895;0.0;4919.8643533553;32760.388005572313;21271.52607303271;0.0;6532.790609682502;2.1853845733167616;0.2420383679717161
63;2019-02-07 18:03:37.848;812;812;132;132;123;40;199;-149;12;-73;440;435;7;115;247;225;259;814;210;207;198;-146;523;355;368;142;360;254;526;-3.0;86.0;272.0;520.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31639.353515625;10376.03125;0.0;3759.66088867188;486.0;77136;;;Calculated values ==>;1549559017.848;354.36;354.36;286.36;286.36;285.46000000000004;277.16;273.8482719121499;293.06;258.26000000000005;274.36;265.86;317.16;316.66;273.86;284.66;297.86;295.66;299.06;354.56000000000006;293.86;292.96000000000004;;321.76000000000005;258.56;242.98782864720522;261.6868853414304;273.8482719121499;294.16;5230000.0;3550000.0;3679999.9999999995;1420000.0;3600000.0;2540000.0;5260000.0;0.0;0.014333333333333333;0.04533333333333334;0.08666666666666667;0.021833333333333333;0.021833333333333333;;10376.03125;0.0;3759.66088867188;31639.353515625;518087.4496061558;517841.5033684849;233607.12344406417;233607.12344406417;230851.20837031104;430477.46260093397;458196.5170259769;452571.9226471214;461151.8071147456;500487.06292484;499963.08454806125;451944.99109075684;464963.6691126647;465857.34435233945;463709.95100614504;439472.18614936987;518080.3026693679;459301.0106943719;458057.79158168816;;204038.30555042345;453669.2233870292;196796.94066211308;233607.12344406417;271.90329330622666;38763.82983729801;16822.544767008538;3653.339911174637;0.0;0;3;5;0;0;0;0;0;1;1;13910414719.810484;5471118204.948902;9671324114.916325;11595.132516653712;22262.264502826063;0.0;4900.506254338124;33037.61822188131;21644.375650128;0.0;6614.613392022666;2.741846871989064;0.3270152755575947
64;2019-02-07 18:04:37.858;813;804;132;135;123;40;199;-162;15;-101;445;443;16;161;245;227;259;805;210;207;198;-155;535;351;368;141;356;265;538;-1.0;81.0;275.0;489.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32030.111328125;10462.703125;0.0;3974.32690429688;494.0;77137;;;Calculated values ==>;1549559077.858;354.46000000000004;353.56000000000006;286.36;286.66;285.46000000000004;277.16;273.4187578820637;293.06;256.96000000000004;274.66;263.06;317.66;317.46000000000004;274.76000000000005;289.26000000000005;297.66;295.86;299.06;353.66;293.86;292.96000000000004;;322.56;257.66;242.77792619122317;263.1675429290057;273.4187578820637;294.16;5350000.0;3510000.0;3679999.9999999995;1410000.0;3560000.0;2650000.0;5380000.0;0.0;0.013500000000000002;0.04583333333333333;0.08149999999999999;0.021833333333333333;0.021833333333333333;;10462.703125;0.0;3974.32690429688;32030.111328125;517221.40329620417;515888.89563231636;233284.6065552467;234211.2558743401;230559.83629529687;430735.4089219946;458196.5170259769;451015.81387425447;458461.602745482;499930.73807480116;499719.2197577775;451144.3531467388;468737.1055098398;466173.27820480464;464562.14285730536;436815.257324218;516009.62350194296;459301.0106943719;458057.79158168816;;207382.2378540181;452902.12396508094;197098.43395362588;233284.6065552467;272.008471150381;39294.49714072388;16996.229829459233;3717.800551088845;0.0;0;3;5;0;0;0;0;0;1;1;14131251519.775389;5556032354.935408;9827050064.891577;11637.87991302881;20848.000735933587;0.0;4907.547873077306;33231.25892683738;22003.687735762283;0.0;6696.360798702202;2.5901053364963356;0.30363322480659655
65;2019-02-07 18:05:37.859;809;804;133;138;128;41;199;-160;18;-112;458;458;20;177;244;228;259;807;210;207;198;-158;552;353;368;141;358;271;554;152.0;118.0;286.0;494.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32361.322265625;10790.255859375;0.0;4054.22021484375;503.0;77138;;;Calculated values ==>;1549559137.859;354.06000000000006;353.56000000000006;286.46000000000004;286.96000000000004;285.96000000000004;277.26000000000005;273.6339639331285;293.06;257.16;274.96000000000004;261.96000000000004;318.96000000000004;318.96000000000004;275.16;290.86;297.56;295.96000000000004;299.06;353.86;293.86;292.96000000000004;;323.46000000000004;257.36;242.77792619122317;263.95629194202945;273.6339639331285;294.16;5520000.0;3529999.9999999995;3679999.9999999995;1410000.0;3579999.9999999995;2710000.0;5540000.0;0.025333333333333333;0.019666666666666666;0.04766666666666666;0.08233333333333334;0.021666666666666667;0.047;;10790.255859375;0.0;4054.22021484375;32361.322265625;515327.74404561153;514550.407815522;233174.77585907196;234705.5109248598;231668.76277226704;430607.02586249536;458196.5170259769;450327.99480868643;457338.14843004255;500717.8130231858;500717.8130231858;450588.59879562625;469764.03109373234;465755.3386178344;464398.57556835364;432807.5379912505;514916.67945992964;459301.0106943719;458057.79158168816;;211144.3756859795;452589.7558059966;198667.00563351903;214574.84297153988;272.6421462099762;39831.101363278256;17173.340772581607;3784.706225410186;0.0;0;3;5;0;0;0;0;0;1;1;14352055199.508665;5640633764.833212;9987852744.697332;11995.840484016311;20906.30643086732;0.0;11443.69858467697;33428.20987903601;22351.64609427463;0.0;6832.623456692007;2.9873634662376913;0.290482026654451
66;2019-02-07 18:06:37.879;807;805;134;138;132;43;199;-157;21;-126;470;469;20;174;245;228;259;808;210;207;198;-157;581;359;368;141;364;260;581;-1.0;85.0;488.0;504.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40929.29296875;19902.7734375;0.0;3852.99829101562;507.0;77139;;;Calculated values ==>;1549559197.879;353.86;353.66;286.56;286.96000000000004;286.36;277.46000000000004;274.27422755570615;293.06;257.46000000000004;275.26000000000005;260.56;320.16;320.06;275.16;290.56;297.66;295.96000000000004;299.06;353.96000000000004;293.86;292.96000000000004;;323.86;257.46000000000004;242.77792619122317;262.5002047102346;274.27422755570615;294.16;5810000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2600000.0;5810000.0;0.0;0.014166666666666666;0.08133333333333333;0.084;0.021833333333333333;0.021833333333333333;;19902.7734375;0.0;3852.99829101562;40929.29296875;512637.6180309101;512388.56781589944;232807.7038249061;234004.1385222633;232214.8275727148;430214.79039162316;458196.5170259769;452659.8574337333;455901.9152820354;503048.43896049494;502943.6287513595;452533.6833682403;470914.9891083659;465015.24582933175;463510.5090081324;425115.15666160453;512762.07333099126;459301.0106943719;458057.79158168816;;212816.51262364245;452693.92321264895;201128.21422097593;232807.7038249061;273.6387909952256;40442.06007507954;17429.201275055635;3850.621677433917;0.0;0;3;6;0;0;0;0;0;1;1;14572928799.438475;5725261964.806318;10147205844.646692;20457.906981304262;21131.519555300536;0.0;4917.960249356409;33698.74792379289;22702.078082453518;0.0;6969.016062651258;1.9577299915765447;0.21512058352155816
67;2019-02-07 18:07:37.879;804;804;129;130;128;47;199;-146;24;-119;467;461;21;127;248;223;259;805;210;207;198;-146;556;364;368;141;369;247;557;-4.0;85.0;445.0;526.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40196.58203125;19232.93359375;0.0;3636.3544921875;502.0;77140;;;Calculated values ==>;1549559257.879;353.56000000000006;353.56000000000006;286.06;286.16;285.96000000000004;277.86;274.8017692304317;293.06;258.56;275.56;261.26000000000005;319.86;319.26000000000005;275.26000000000005;285.86;297.96000000000004;295.46000000000004;299.06;353.66;293.86;292.96000000000004;;323.36;258.56;242.77792619122317;260.72004837742526;274.8017692304317;294.16;5560000.0;3640000.0;3679999.9999999995;1410000.0;3690000.0;2470000.0;5570000.0;0.0;0.014166666666666666;0.07416666666666667;0.08766666666666666;0.021833333333333333;0.021833333333333333;;19232.93359375;0.0;3636.3544921875;40196.58203125;514382.2445192648;514298.0913559373;231895.12870531544;232194.5785064578;231596.59381429022;429879.7862731237;458196.5170259769;455243.5230260007;456620.95037821744;503976.2634374899;503354.07556788315;454878.174424882;467348.8764650065;464680.42916884983;462092.9729319857;431816.9750014937;514420.49082191795;459301.0106943719;458057.79158168816;;210726.34883551928;453836.8562638403;202554.05934022853;231895.12870531544;274.2179901270752;41118.109033412875;17755.33216698272;3913.032950627276;0.0;0;3;6;0;0;0;0;0;1;1;14793728799.438475;5809861964.806318;10299305844.646692;18741.135223361438;22029.125196969962;0.0;4937.884806134138;34025.40660883177;23061.75012205577;0.0;7051.148104780345;1.9986693531825255;0.2243922234644232
68;2019-02-07 18:08:37.880;809;806;128;128;121;47;199;-151;31;-135;451;441;24;117;249;222;259;810;210;207;198;-150;552;361;368;141;366;238;552;-1.0;84.0;527.0;510.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;39833.16015625;19149.384765625;0.0;3487.56713867188;496.0;77141;;;Calculated values ==>;1549559317.88;354.06000000000006;353.76;285.96000000000004;285.96000000000004;285.26000000000005;277.86;274.4858918419099;293.06;258.06;276.26000000000005;259.66;318.26000000000005;317.26000000000005;275.56;284.86;298.06;295.36;299.06;354.16;293.86;292.96000000000004;;322.76000000000005;258.16;242.77792619122317;259.4470641161187;274.4858918419099;294.16;5520000.0;3610000.0;3679999.9999999995;1410000.0;3660000.0;2380000.0;5520000.0;0.0;0.014;0.08783333333333333;0.08499999999999999;0.021833333333333333;0.021833333333333333;;19149.384765625;0.0;3487.56713867188;39833.16015625;515327.74404561153;514962.2479220692;231717.19955470308;231717.19955470308;229643.36046897282;430081.6785162784;458196.5170259769;457558.3300836991;454974.6443026447;503180.94767270936;502149.5601592157;456727.2755325792;467483.2881970401;465250.37265374704;462413.7112240227;432807.5379912505;515449.49537148426;459301.0106943719;458057.79158168816;;208218.24852204052;453421.8535152021;202516.89443772857;231717.19955470308;274.18979761521416;41785.03466872847;18075.190151739665;3972.3999538155167;0.0;0;3;6;0;0;0;0;0;1;1;15014532480.049131;5894463375.040293;10444808270.049095;22401.13943090441;21326.92152158525;0.0;4941.769592589174;34368.26461277034;23423.056534049454;0.0;7133.479930504959;2.1500169612429345;0.2338163655299544
69;2019-02-07 18:09:37.870;818;808;128;129;119;45;199;-158;39;-148;433;427;28;150;247;223;258;809;210;207;198;-151;526;353;368;140;359;259;529;-1.0;109.0;293.0;496.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31683.15625;10352.162109375;0.0;3871.45922851562;495.0;77142;;;Calculated values ==>;1549559377.87;354.96000000000004;353.96000000000004;285.96000000000004;286.06;285.06;277.66;273.6339639331285;293.06;257.36;277.06;258.36;316.46000000000004;315.86;275.96000000000004;288.16;297.86;295.46000000000004;298.96000000000004;354.06000000000006;293.86;292.96000000000004;;322.66;258.06;242.56692532238324;262.3656120759269;273.6339639331285;294.16;5260000.0;3529999.9999999995;3679999.9999999995;1400000.0;3590000.0;2590000.0;5290000.0;0.0;0.018166666666666668;0.04883333333333333;0.08266666666666667;0.021833333333333333;0.021833333333333333;;10352.162109375;0.0;3871.45922851562;31683.15625;518557.4833632645;517116.1249582629;232293.8151692001;232600.12022955486;229581.65587013296;430607.02586249536;458196.5170259769;455079.5801925144;453797.1374491696;499257.97060690395;498625.37711287104;453711.02531543287;468301.64818231267;466001.4536310495;463744.35380676674;438615.736384942;517235.9356913039;459301.0106943719;458057.79158168816;;207800.24178383037;453486.45077228046;200988.54624830958;232293.8151692001;273.55755069427425;42380.904641623216;18320.99540038951;4033.7149524381875;0.0;0;3;6;0;0;0;0;0;1;1;15235295679.206846;5978749324.718714;10593883419.480324;12408.11215760867;20873.160107314925;0.0;4929.1801516726555;34658.29336205197;23774.665268390967;0.0;7215.724135074262;2.6864081592784377;0.3126316381906134
70;2019-02-07 18:10:37.851;820;808;130;132;121;44;199;-173;44;-170;436;434;36;175;245;225;258;812;210;208;198;-167;545;352;368;138;357;266;548;175.0;84.0;402.0;500.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32198.255859375;10699.0244140625;0.0;4023.54052734375;503.0;77143;;;Calculated values ==>;1549559437.851;355.16;353.96000000000004;286.16;286.36;285.26000000000005;277.56;273.5264737036516;293.06;255.86;277.56;256.16;316.76000000000005;316.56;276.76000000000005;290.66;297.66;295.66;298.96000000000004;354.36;293.96000000000004;292.96000000000004;;323.46000000000004;256.46000000000004;242.14157278889297;263.299902668528;273.5264737036516;294.16;5450000.0;3520000.0000000005;3679999.9999999995;1380000.0;3570000.0000000005;2660000.0;5480000.0;0.029166666666666667;0.014;0.06699999999999999;0.08333333333333333;0.021833333333333333;0.051000000000000004;;10699.0244140625;0.0;4023.54052734375;32198.255859375;517241.523454457;515539.919586528;232417.65093918797;233024.3210620819;229734.0025874577;430671.36484660726;458196.5170259769;454525.8889938194;451855.04356773343;498878.66737031017;498666.5861648754;453518.175689324;470215.94121052773;466029.4888257932;464154.13906721957;434272.5348688522;516025.4479393757;459438.4217246144;458057.79158168816;;211144.3756859795;452166.66293371853;201065.1427264664;214487.29493518051;273.5264737036516;42913.08116822756;18496.36640355021;4099.4857832460875;0.0;0;3;6;0;0;0;0;0;1;1;15456025759.887693;6062122914.975882;10751333544.965982;16981.869999912647;20925.126683937677;0.0;12422.095328971891;34903.132323889164;24122.874025024208;0.0;7360.272309770755;3.4185002554327295;0.31804708847462476
71;2019-02-07 18:11:37.861;819;813;132;133;125;44;199;-163;47;-164;446;445;42;183;245;226;258;816;210;208;199;-164;553;354;368;138;359;272;556;149.0;84.0;585.0;521.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32345.22265625;10832.654296875;0.0;4129.46484375;508.0;77144;;;Calculated values ==>;1549559497.861;355.06000000000006;354.46000000000004;286.36;286.46000000000004;285.66;277.56;273.7412296467126;293.06;256.86;277.86;256.76000000000005;317.76000000000005;317.66;277.36;291.46000000000004;297.66;295.76000000000005;298.96000000000004;354.76;293.96000000000004;293.06;;323.96000000000004;256.76000000000005;242.14157278889297;264.08650396036035;273.7412296467126;294.16;5530000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2720000.0;5560000.0;0.024833333333333332;0.014;0.09749999999999999;0.08683333333333333;0.021833333333333333;0.04666666666666666;;10832.654296875;0.0;4129.46484375;32345.22265625;516460.8147892839;515481.54907439824;232821.33623767327;233123.89441607488;230729.5810182014;430542.39183029096;458196.5170259769;453886.1333921839;452477.8835794128;499344.2874117478;499237.8559876212;453248.96302749077;470323.13054548553;465741.0905809244;463989.4189834076;432329.30008678464;515847.2497113359;459438.4217246144;458196.5170259769;;213234.55432191002;452477.8835794128;201446.94854128102;216125.67992780742;273.7412296467126;43451.033132825774;18675.82696455549;4167.438818279641;0.0;0;3;6;0;0;0;0;0;1;1;15676862559.852598;6144936714.962721;10912760444.940329;24612.82052296303;21797.852859144445;0.0;11296.639064581243;35249.81251526154;24478.95819196489;0.0;7557.961372372272;3.85689432788985;0.3634279121829275
72;2019-02-07 18:12:37.861;816;815;132;132;129;45;200;-143;48;-131;456;454;44;160;246;224;258;817;211;208;199;-146;569;363;368;139;368;258;569;-1.0;85.0;860.0;520.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40517.8671875;19513.783203125;0.0;3857.189453125;513.0;77145;;;Calculated values ==>;1549559557.861;354.76;354.66;286.36;286.36;286.06;277.66;274.69669130483857;293.16;258.86;277.96000000000004;260.06;318.76000000000005;318.56;277.56;289.16;297.76000000000005;295.56;298.96000000000004;354.86;293.96000000000004;293.06;;324.46000000000004;258.56;242.35481222062532;262.23063862743834;274.69669130483857;294.26000000000005;5690000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2580000.0;5690000.0;0.0;0.014166666666666666;0.14333333333333334;0.08666666666666667;0.021833333333333333;0.021833333333333333;;19513.783203125;0.0;3857.189453125;40517.8671875;514763.4498852341;514640.4433557351;232500.8830813355;232500.8830813355;231609.09962684027;429947.3805835815;458335.0929063802;456354.50165650685;455713.8106209778;501773.64215873333;501563.8986532169;455863.1555877597;469588.0216328587;464562.0351814137;462378.4611214822;428196.6173404914;514886.41373116756;459438.4217246144;458196.5170259769;;215324.80838970217;454170.8110504445;203220.5244139204;232500.8830813355;274.47201383174104;44058.225548190356;18928.713943722156;4233.994270753599;0.0;0;3;7;0;0;0;0;0;1;1;15897662559.852598;6228036714.962721;11071760444.940329;36282.53673810406;21749.02484183209;0.0;4927.688007791337;35757.27382577043;24841.84883947303;0.0;7693.164097975377;2.693907973525893;0.2762710207126965
73;2019-02-07 18:13:37.872;815;814;127;127;123;48;200;-139;48;-107;454;448;42;132;248;220;258;815;211;208;199;-137;555;362;368;139;367;249;555;-1.0;81.0;632.0;541.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40126.8984375;19080.201171875;0.0;3727.38549804688;504.0;77146;;;Calculated values ==>;1549559617.872;354.66;354.56000000000006;285.86;285.86;285.46000000000004;277.96000000000004;274.5913991737795;293.16;259.26000000000005;277.96000000000004;262.46000000000004;318.56;317.96000000000004;277.36;286.36;297.96000000000004;295.16;298.96000000000004;354.66;293.96000000000004;293.06;;323.56;259.46000000000004;242.35481222062532;260.9983114674233;274.5913991737795;294.26000000000005;5550000.0;3620000.0000000005;3679999.9999999995;1390000.0;3670000.0000000005;2490000.0;5550000.0;0.0;0.013500000000000002;0.10533333333333333;0.09016666666666667;0.021833333333333333;0.021833333333333333;;19080.201171875;0.0;3727.38549804688;40126.8984375;515808.5242670453;515686.71139829175;231346.4964314633;231346.4964314633;230162.7429788659;430014.67791919125;458335.0929063802;457816.2617035853;458164.97835251613;502434.88431621727;501810.3679978924;457094.34714836575;467637.7639940667;464972.8808765168;461994.71921587875;431831.5085889214;515808.5242670453;459438.4217246144;458196.5170259769;;211562.405474017;455097.675750156;202126.71702212497;231346.4964314633;274.04247849380863;44730.38846809421;19250.389442772546;4297.210649472033;0.0;0;3;7;0;0;0;0;0;1;1;16118503039.55078;6311452004.848719;11223888329.732418;26932.632039780485;22809.548111977467;0.0;4952.8921163135465;36284.163476929454;25213.238355844773;0.0;7775.517360894446;2.3981087109142547;0.25937667341165677
74;2019-02-07 18:14:37.862;818;816;127;127;120;46;200;-145;32;-121;443;436;30;125;248;221;258;818;211;208;199;-144;550;359;368;140;365;244;551;-2.0;96.0;1039.0;521.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40010.1328125;19002.4140625;0.0;3630.0869140625;498.0;77147;;;Calculated values ==>;1549559677.862;354.96000000000004;354.76;285.86;285.86;285.16;277.76000000000005;274.27422755570615;293.16;258.66;276.36;261.06;317.46000000000004;316.76000000000005;276.16;285.66;297.96000000000004;295.26000000000005;298.96000000000004;354.96000000000004;293.96000000000004;293.06;;322.96000000000004;258.76000000000005;242.56692532238324;260.2995467637923;274.27422755570615;294.26000000000005;5500000.0;3590000.0;3679999.9999999995;1400000.0;3650000.0;2440000.0;5510000.0;0.0;0.016;0.17316666666666666;0.08683333333333333;0.021833333333333333;0.021833333333333333;;19002.4140625;0.0;3630.0869140625;40010.1328125;516587.4108195333;516262.0294818926;231442.33245516315;231442.33245516315;229372.86392412297;430214.79039162316;458335.0929063802;456704.97771923593;456576.8796034375;501775.5462558424;501048.9561078858;456464.7380476893;467544.02486728615;465264.19953021937;462582.5062421609;433066.79874492896;516504.7638379723;459438.4217246144;458196.5170259769;;209054.2704885073;454210.7977214654;201967.87047964206;231442.33245516315;273.96697779240174;45398.08576051806;19567.691677254956;4358.512700871006;0.0;0;3;7;0;0;0;0;0;1;1;16339266239.585875;6395138054.862022;11371763679.755926;44111.97573698967;21903.094182164994;0.0;4950.799696462767;36876.10320209695;25585.78160746311;0.0;7858.034370886516;3.1355734697242443;0.31317252761685477
75;2019-02-07 18:15:37.852;822;821;128;129;121;44;200;-139;-16;-102;431;424;-15;112;248;222;258;824;211;208;199;-138;550;358;368;138;363;241;551;-3.0;86.0;816.0;539.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40008.78125;19088.92578125;0.0;3593.21875;494.0;77148;;;Calculated values ==>;1549559737.852;355.36;355.26;285.96000000000004;286.06;285.26000000000005;277.56;274.1680685717883;293.16;259.26000000000005;271.56;262.96000000000004;316.26000000000005;315.56;271.66;284.36;297.96000000000004;295.36;298.96000000000004;355.56000000000006;293.96000000000004;293.06;;322.56;259.36;242.14157278889297;259.87524604437704;274.1680685717883;294.26000000000005;5500000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2410000.0;5510000.0;0.0;0.014333333333333333;0.136;0.08983333333333333;0.021833333333333333;0.021833333333333333;;19088.92578125;0.0;3593.21875;40008.78125;517072.0712350083;516868.5736280003;231741.51620549758;232041.62707460328;229665.9339174885;430280.9020939914;458335.0929063802;451366.5955535709;458829.2679732881;500823.48775781004;500097.5567972083;451490.30845554767;466492.15149243816;465554.39734395995;462865.82500516507;433066.79874492896;517232.0362830134;459438.4217246144;458196.5170259769;;207382.2378540181;455159.2317139344;201036.5339419942;231741.51620549758;273.5984439434779;46064.79890709757;19885.066604697986;4418.696882378783;0.0;0;3;7;0;0;0;0;0;1;1;16560029439.62097;6478524154.875278;11517239429.779053;34044.88837917444;22828.689016512628;0.0;4944.267517913799;37527.30185196835;25958.484340034673;0.0;7940.479521203852;2.7253968348730084;0.28519538129048083
76;2019-02-07 18:16:37.853;826;820;128;129;120;42;200;-146;-21;-89;425;421;-21;127;247;223;258;820;211;208;199;-140;525;352;368;138;357;260;528;427.0;83.0;459.0;545.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31882.296875;10345.041015625;0.0;3932.93774414062;493.0;77149;;;Calculated values ==>;1549559797.853;355.76;355.16;285.96000000000004;286.06;285.16;277.36;273.5264737036516;293.16;258.56;271.06;264.26000000000005;315.66;315.26000000000005;271.06;285.86;297.86;295.46000000000004;298.96000000000004;355.16;293.96000000000004;293.06;;322.46000000000004;259.16;242.14157278889297;262.5002047102346;273.5264737036516;294.26000000000005;5250000.0;3520000.0000000005;3679999.9999999995;1380000.0;3570000.0000000005;2600000.0;5280000.0;0.07116666666666666;0.013833333333333333;0.0765;0.09083333333333334;0.021833333333333333;0.09299999999999999;;10345.041015625;0.0;3932.93774414062;31882.296875;519591.0760412401;518633.0016405063;232319.74262586454;232626.34608210612;229902.95003234292;430671.36484660726;458335.0929063802;447252.6125051959;460143.737624023;498314.1910207065;497891.50124449853;447252.6125051959;465491.5990571317;466288.85533692164;463892.64845557977;438834.8661272693;518633.0016405063;459438.4217246144;458196.5170259769;;206964.23671620517;454953.9445299714;198943.92670283504;206779.46771702298;272.74784336529405;46663.901208954165;20130.353749093258;4481.415898387038;0.0;0;3;7;0;0;0;0;0;1;1;16780833119.354246;6561325534.775257;11667541934.597492;18995.614463880604;23254.243285964887;0.0;23381.785585732712;37969.313408529706;26342.51517583202;0.0;8176.533897623135;4.596704088153132;0.355613551268968
77;2019-02-07 18:17:37.853;823;816;129;133;121;42;200;-157;-9;-101;437;437;-10;155;244;225;258;817;211;208;199;-153;543;352;368;138;357;269;546;298.0;82.0;508.0;551.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32286.7421875;10651.7109375;0.0;4089.33447265625;502.0;77150;;;Calculated values ==>;1549559857.853;355.46000000000004;354.76;286.06;286.46000000000004;285.26000000000005;277.36;273.5264737036516;293.16;257.46000000000004;272.26000000000005;263.06;316.86;316.86;272.16;288.66;297.56;295.66;298.96000000000004;354.86;293.96000000000004;293.06;;323.36;257.86;242.14157278889297;263.6948088759802;273.5264737036516;294.26000000000005;5430000.0;3520000.0000000005;3679999.9999999995;1380000.0;3570000.0000000005;2690000.0;5460000.0;0.049666666666666665;0.013666666666666666;0.08466666666666667;0.09183333333333334;0.021833333333333333;0.0715;;10651.7109375;0.0;4089.33447265625;32286.7421875;517767.4376810052;516675.67035651463;232165.5554658877;233381.19744867613;229779.6748344655;430671.36484660726;458335.0929063802;447135.109357414;458930.57338890136;498685.58212334965;498685.58212334965;447001.44215633936;467479.3568038512;465899.65062480443;464154.13906721957;434746.9818158071;516796.6278255549;459438.4217246144;458196.5170259769;;210726.34883551928;453615.7035341334;198762.40831442067;208962.43693176843;272.67586514420316;47198.64320114166;20305.326682035968;4548.268166860345;0.0;0;3;7;0;0;0;0;0;1;1;17001633119.354246;6644125534.775257;11826241934.597492;21028.88868830677;23404.027611010286;0.0;17820.236726735904;38302.850934797934;26731.33409997348;0.0;8519.884083560373;4.22311656289736;0.3630137882406922
78;2019-02-07 18:18:37.864;815;814;130;134;127;43;200;-161;3;-110;455;456;1;165;244;226;258;815;211;208;199;-159;553;354;368;138;360;274;556;99.0;83.0;372.0;549.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32594.857421875;10792.5712890625;0.0;4151.16552734375;511.0;77151;;;Calculated values ==>;1549559917.864;354.66;354.56000000000006;286.16;286.56;285.86;277.46000000000004;273.7412296467126;293.16;257.06;273.46000000000004;262.16;318.66;318.76000000000005;273.26000000000005;289.66;297.56;295.76000000000005;298.96000000000004;354.66;293.96000000000004;293.06;;324.26000000000005;257.26000000000005;242.14157278889297;264.3458800820626;273.7412296467126;294.26000000000005;5530000.0;3540000.0;3679999.9999999995;1380000.0;3600000.0;2740000.0;5560000.0;0.0165;0.013833333333333333;0.062000000000000006;0.0915;0.021833333333333333;0.03833333333333333;;10792.5712890625;0.0;4151.16552734375;32594.857421875;515974.6555323708;515603.48964038194;232219.0938687368;233427.43088133316;231322.69671989238;430542.39183029096;458335.0929063802;447793.7865627879;458017.63267245644;500104.4546813168;500210.8790237346;447525.8107354121;467947.9263481069;465465.8864643596;463989.4189834076;432329.30008678464;515725.3898095763;459438.4217246144;458196.5170259769;;214488.6975840042;452995.71365256625;198743.97448057542;217810.23813209342;272.6768508421917;47739.42232396192;20484.06179648766;4616.951590025462;0.0;0;3;7;0;0;0;0;0;1;1;17222473599.929806;6726940714.991093;11989171800.022125;15441.088349097176;23264.03413423716;0.0;9214.807357598866;38606.82312892233;27120.305913958626;0.0;8745.21742172334;3.2066898948811415;0.33699702452633146
79;2019-02-07 18:19:37.864;806;809;129;130;128;45;200;-154;13;-108;466;463;12;128;247;223;258;809;211;208;199;-155;562;364;368;138;369;251;562;0.0;83.0;597.0;528.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40289.50390625;19220.083984375;0.0;3754.5986328125;512.0;77152;;;Calculated values ==>;1549559977.864;353.76;354.06000000000006;286.06;286.16;285.96000000000004;277.66;274.8017692304317;293.16;257.76000000000005;274.46000000000004;262.36;319.76000000000005;319.46000000000004;274.36;285.96000000000004;297.86;295.46000000000004;298.96000000000004;354.06000000000006;293.96000000000004;293.06;;324.36;257.66;242.14157278889297;261.27494424493943;274.8017692304317;294.26000000000005;5620000.0;3640000.0;3679999.9999999995;1380000.0;3690000.0;2510000.0;5620000.0;0.0;0.013833333333333333;0.09949999999999999;0.08800000000000001;0.021833333333333333;0.021833333333333333;;19220.083984375;0.0;3754.5986328125;40289.50390625;514122.2635576938;514490.4268406983;231774.8421514348;232072.99123057924;231477.58672330622;429879.7862731237;458335.0929063802;453215.2420408981;458220.7423083042;503491.47585783916;503179.30487556977;453091.18828355055;466897.1741655774;464547.84212666226;462092.9729319857;430048.4113745091;514490.4268406983;459438.4217246144;458196.5170259769;;214906.75144652807;453409.2083126489;201804.0164987301;231774.8421514348;273.9255249294865;48346.79200169629;20734.167257099638;4682.832958026764;0.0;0;4;7;0;0;0;0;0;1;1;17443273599.929806;6809740714.991093;12146671800.022125;25015.416941445714;22141.256879624852;0.0;4943.539901427503;38943.96067301019;27498.68333907414;0.0;8863.203648881894;2.2677228926558306;0.24605463707811828
80;2019-02-07 18:20:37.864;801;800;125;125;121;48;200;-157;21;-122;458;451;22;111;249;220;258;801;211;208;199;-155;553;362;368;137;367;240;554;-2.0;81.0;394.0;545.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40008.0390625;19099.904296875;0.0;3583.48510742188;504.0;77153;;;Calculated values ==>;1549560037.864;353.26;353.16;285.66;285.66;285.26000000000005;277.96000000000004;274.5913991737795;293.16;257.46000000000004;275.26000000000005;260.96000000000004;318.96000000000004;318.26000000000005;275.36;284.26000000000005;298.06;295.16;298.96000000000004;353.26;293.96000000000004;293.06;;323.56;257.66;241.92719264551067;259.7329541166123;274.5913991737795;294.26000000000005;5530000.0;3620000.0000000005;3679999.9999999995;1370000.0;3670000.0000000005;2400000.0;5540000.0;0.0;0.013500000000000002;0.06566666666666666;0.09083333333333334;0.021833333333333333;0.021833333333333333;;19099.904296875;0.0;3583.48510742188;40008.0390625;514268.0425136814;514061.46650063555;230776.24032262436;230776.24032262436;229598.38604346747;430014.67791919125;458335.0929063802;456041.3353794571;456956.3161006409;503711.6930624374;502989.29873741494;456161.13284579694;466521.1526689815;465104.8312706036;461994.71921587875;432329.30008678464;514183.7642804178;459438.4217246144;458196.5170259769;;211562.405474017;453577.34154619783;201580.21674263733;230776.24032262436;273.8290781185057;49015.93819310254;21053.500492776722;4743.98365586205;0.0;0;4;7;0;0;0;0;0;1;1;17664073599.929806;6892240714.991093;12293971800.022125;16709.613457151165;22889.738836323413;0.0;4965.342708023197;39291.66925966516;27873.941636707044;0.0;8945.777670627316;1.9646400371302517;0.22656429389164903
81;2019-02-07 18:21:37.865;807;800;125;125;117;46;200;-166;35;-148;443;435;27;133;248;221;258;802;211;208;199;-161;524;355;368;136;360;252;527;165.0;108.0;347.0;548.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31818.833984375;10336.84765625;0.0;3821.61572265625;498.0;77154;;;Calculated values ==>;1549560097.865;353.86;353.16;285.66;285.66;284.86;277.76000000000005;273.8482719121499;293.16;256.56;276.66;258.36;317.46000000000004;316.66;275.86;286.46000000000004;297.96000000000004;295.26000000000005;298.96000000000004;353.36;293.96000000000004;293.06;;322.96000000000004;257.06;241.71165711629368;261.41265627149306;273.8482719121499;294.26000000000005;5240000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2520000.0;5270000.0;0.0275;0.018000000000000002;0.057833333333333334;0.09133333333333334;0.021833333333333333;0.04933333333333333;;10336.84765625;0.0;3821.61572265625;31818.833984375;517408.7335891824;516322.64087348885;231431.23412783555;231431.23412783555;229035.18059399686;430477.46260093397;458335.0929063802;455753.1787349472;454463.572857782;500996.8022739301;500160.20740981156;454773.28846912313;467329.5422317983;465987.6186816921;463183.32317938417;439053.1242026608;516562.4672108953;459438.4217246144;458196.5170259769;;209054.2704885073;453127.5722712281;201019.06106441858;214478.50252153893;273.57834956743204;49614.50544372471;21298.810847194207;4805.6938578577165;0.0;0;4;7;0;0;0;0;0;1;1;17884877279.663082;6974142079.8921585;12441574259.843826;14732.12313861224;23025.91069022194;0.0;12023.422048885606;39553.688097887876;28256.57842613959;0.0;9087.353069647865;3.5160210925068225;0.34568857382044854
82;2019-02-07 18:22:37.865;813;798;126;129;117;45;200;-172;42;-171;440;436;35;167;245;222;257;801;211;208;199;-167;540;353;368;135;358;260;541;248.0;83.0;278.0;543.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32158.583984375;10651.43359375;0.0;3966.96728515625;505.0;77155;;;Calculated values ==>;1549560157.865;354.46000000000004;352.96000000000004;285.76000000000005;286.06;284.86;277.66;273.6339639331285;293.16;255.96000000000004;277.36;256.06;317.16;316.76000000000005;276.66;289.86;297.66;295.36;298.86;353.26;293.96000000000004;293.06;;323.66;256.46000000000004;241.49495122638035;262.5002047102346;273.6339639331285;294.26000000000005;5400000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2600000.0;5410000.0;0.04133333333333333;0.013833333333333333;0.04633333333333333;0.0905;0.021833333333333333;0.06316666666666666;;10651.43359375;0.0;3966.96728515625;32158.583984375;516808.9788778274;514912.10040856083;231385.59009281627;232291.21093529294;228718.16293292478;430607.02586249536;458335.0929063802;455283.95530262263;452266.45312164933;499896.46218787157;499474.9499533515;454414.5248921489;470115.37166265113;465885.42676947766;463613.17710080923;435232.17380264064;515275.6502257939;459438.4217246144;458196.5170259769;;211980.4382156667;452678.9026584537;201393.36181960782;211760.06868976695;273.6339639331285;50147.65059346429;21473.713190944207;4870.598716256154;0.0;0;4;7;0;0;0;0;0;1;1;18105677279.663082;7055442079.8921585;12595174259.843826;11763.597498046352;22741.34144591555;0.0;15566.568986570595;39774.48576986003;28637.972193940735;0.0;9317.26966161;3.4252383927152814;0.3118150232659086
83;2019-02-07 18:23:37.865;816;520;129;130;123;46;201;-166;47;-165;446;443;41;180;245;224;257;399;211;208;199;-167;550;353;368;135;358;265;553;170.0;84.0;322.0;551.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32347.0234375;10781.7216796875;0.0;4042.01611328125;513.0;77156;;;Calculated values ==>;1549560217.865;354.76;325.16;286.06;286.16;285.46000000000004;277.76000000000005;273.6339639331285;293.26000000000005;256.56;277.86;256.66;317.76000000000005;317.46000000000004;277.26000000000005;291.16;297.66;295.56;298.86;313.06;293.96000000000004;293.06;;324.46000000000004;256.46000000000004;241.49495122638035;263.1675429290057;273.6339639331285;294.26000000000005;5500000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2650000.0;5530000.0;0.028333333333333332;0.014;0.05366666666666667;0.09183333333333334;0.021833333333333333;0.050166666666666665;;10781.7216796875;0.0;4042.01611328125;32347.0234375;516344.8485799082;477583.8351932735;231992.5290231695;232293.04205302676;230208.5486171172;430607.02586249536;458473.52012050984;455069.7027408463;452884.8757868745;500036.46781237324;499719.2197577775;454318.49147014046;470926.092001477;465885.42676947766;463875.4189427811;432837.08419776766;459195.73970396473;459438.4217246144;458196.5170259769;;215324.80838970217;452678.9026584537;201075.04525162964;214530.82722528986;273.59140407473234;50685.19732197992;21652.322818222852;4937.340244576467;0.0;0;4;7;0;0;0;0;0;1;1;18326477279.663082;7136442079.8921585;12752674259.843826;13631.046618587963;23105.62090519334;0.0;12223.895438334466;39986.107804165316;29020.03021353331;0.0;9548.856865150876;3.302848690789642;0.32513589181058733
84;2019-02-07 18:24:37.856;818;402;130;131;125;47;201;-161;50;-161;453;451;45;186;245;224;257;250;211;208;199;-163;552;355;368;136;360;269;555;90.0;109.0;231.0;536.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32478.56640625;10826.0654296875;0.0;4100.544921875;517.0;77157;;;Calculated values ==>;1549560277.856;354.96000000000004;313.36;286.16;286.26000000000005;285.66;277.86;273.8482719121499;293.26000000000005;257.06;278.16;257.06;318.46000000000004;318.26000000000005;277.66;291.76000000000005;297.66;295.56;298.86;298.16;293.96000000000004;293.06;;324.86;256.86;241.71165711629368;263.6948088759802;273.8482719121499;294.26000000000005;5520000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2690000.0;5550000.0;0.015000000000000001;0.018166666666666668;0.0385;0.08933333333333333;0.021833333333333333;0.036833333333333336;;10826.0654296875;0.0;4100.544921875;32478.56640625;516422.0716048941;459378.4155529783;232243.67601103132;232544.5928384478;230752.88014073388;430477.46260093397;458473.52012050984;454774.0492147389;453127.5722712281;500383.82222316304;500171.8257260647;454143.5416770994;471075.84060113336;465596.4787924315;463578.4645306311;432344.17373151396;429913.61039656383;459438.4217246144;458196.5170259769;;216997.06728235667;452921.4223978162;201580.81428362234;219756.53775100052;273.7979743469724;51225.32953812383;21832.360700878195;5005.18474159696;0.0;0;4;7;0;0;0;0;0;1;1;18547244159.431454;7217729884.806871;12912850229.67577;9747.939544847986;22453.094324867987;44.15523391826069;8782.539236628298;40180.90346492353;29399.62922499151;0.3679050882237689;9723.88422921525;2.7486299550900917;0.299053793948585
85;2019-02-07 18:25:37.856;819;336;129;130;127;48;201;-159;52;-158;460;457;48;189;246;224;257;216;211;209;199;-161;566;358;368;136;363;266;570;-2.0;77.0;221.0;576.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42378.046875;21190.173828125;0.0;4028.27709960938;519.0;77158;;;Calculated values ==>;1549560337.856;355.06000000000006;306.76000000000005;286.06;286.16;285.86;277.96000000000004;274.1680685717883;293.26000000000005;257.26000000000005;278.36;257.36;319.16;318.86;277.96000000000004;292.06;297.76000000000005;295.56;298.86;294.76000000000005;294.06;293.06;;325.06;257.06;241.71165711629368;263.299902668528;274.1680685717883;294.26000000000005;5660000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2660000.0;5700000.0;0.0;0.012833333333333334;0.036833333333333336;0.096;0.021833333333333333;0.021833333333333333;;21190.173828125;0.0;4028.27709960938;42378.046875;515382.21656858793;445111.6024129924;231585.6698126229;231881.80026917535;230995.98036610222;430280.9020939914;458473.52012050984;455526.61032282165;453436.4866706037;501417.4281250762;501100.69302216347;455027.1040612277;471822.52277961985;465292.22471119097;463130.76999981416;428747.56422639574;415491.46170803107;459575.6909922959;458196.5170259769;;217833.21561994078;453127.5722712281;202273.1673282418;231585.6698126229;274.08130354566396;51849.13464880091;22099.1626946933;5072.92492510933;0.0;0;4;8;0;0;0;0;0;1;1;18768044159.431454;7299329884.806871;13073350229.67577;9328.168483633692;24082.022874526687;170.11998231901327;4947.670164158229;40339.87103182755;29787.421868319798;2.153531890201052;9838.30264088847;1.5277695531356321;0.18929248254614475
86;2019-02-07 18:26:37.887;815;406;126;127;124;50;201;-144;52;-149;458;451;47;146;249;221;257;378;211;208;199;-147;562;364;368;142;369;250;562;-1.0;111.0;663.0;618.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40215.46875;19258.39453125;0.0;3704.83349609375;516.0;77159;;;Calculated values ==>;1549560397.887;354.66;313.76000000000005;285.76000000000005;285.86;285.56;278.16;274.8017692304317;293.26000000000005;258.76000000000005;278.36;258.26000000000005;318.96000000000004;318.26000000000005;277.86;287.76000000000005;298.06;295.26000000000005;298.86;310.96000000000004;293.96000000000004;293.06;;324.76000000000005;258.46000000000004;242.98782864720522;261.13683023647616;274.8017692304317;294.26000000000005;5620000.0;3640000.0;3679999.9999999995;1420000.0;3690000.0;2500000.0;5620000.0;0.0;0.018500000000000003;0.1105;0.103;0.021833333333333333;0.021833333333333333;;19258.39453125;0.0;3704.83349609375;40215.46875;515225.6165168801;458955.44717339426;230885.70422055846;231181.21171868342;230297.24156973427;429879.7862731237;458473.52012050984;458136.0969033482;453357.27583537117;502754.8477148859;502025.9838384548;457535.0496650144;469092.9547260578;464812.9016813492;461824.42280746065;429802.8270651793;454218.7562812537;459438.4217246144;458196.5170259769;;216578.99785978085;453565.2844562515;204162.58055059268;230885.70422055846;274.8017692304317;52537.769558221305;22436.4082520178;5137.40080889164;0.0;0;4;8;0;0;0;0;0;1;1;18988958239.936825;7382772974.997759;13228230210.030079;28064.07355697949;25688.478502282855;0.0;4962.952746251636;40651.63404392131;30202.39033706788;3.5719308738059286;9920.933836068447;2.556936016817747;0.2829394405518247
