;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
87;2019-02-07 18:27:37.877;816;413;123;124;119;50;201;-130;52;-120;438;427;44;131;249;220;257;400;211;208;199;-134;552;361;368;145;366;247;553;-2.0;95.0;967.0;592.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39851.5859375;19071.83984375;0.0;3609.00512695312;506.0;77160;;;Calculated values ==>;1549560457.877;354.76;314.46000000000004;285.46000000000004;285.56;285.06;278.16;274.4858918419099;293.26000000000005;260.16;278.36;261.16;316.96000000000004;315.86;277.56;286.26000000000005;298.06;295.16;298.86;313.16;293.96000000000004;293.06;;323.76000000000005;259.76000000000005;243.61107973660833;260.72004837742526;274.4858918419099;294.26000000000005;5520000.0;3610000.0;3679999.9999999995;1450000.0;3660000.0;2470000.0;5530000.0;0.0;0.01583333333333333;0.16116666666666665;0.09866666666666667;0.021833333333333333;0.021833333333333333;;19071.83984375;0.0;3609.00512695312;39851.5859375;516179.1648280883;461465.45404165384;230208.5486171172;230503.67282818444;229036.45251990337;430081.6785162784;458473.52012050984;458614.13212545495;455870.60998545855;500963.83509946876;499817.61881516053;457658.0576764345;467804.6497722714;465250.37265374704;462146.61757077737;432344.17373151396;459359.4218157109;459438.4217246144;458196.5170259769;;212398.47392691602;454416.64855507924;202728.44839681155;230208.5486171172;274.2719709647781;53204.8838098139;22755.773635423608;5198.339305984186;0.0;0;4;8;0;0;0;0;0;1;1;19209721439.97192;7468858625.011444;13377305360.053778;41240.24269426636;24833.23574894908;0.0;4977.737310260104;41229.07375677869;30623.334453514162;3.5719308738059286;10003.75911337191;3.1326529432766943;0.32487588117729743
88;2019-02-07 18:28:37.868;820;453;124;125;118;47;201;-120;45;-73;419;410;40;127;249;221;257;450;211;209;199;-120;553;358;368;146;363;248;553;-1.0;82.0;1064.0;601.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39822.8125;19003.892578125;0.0;3589.173828125;500.0;77161;;;Calculated values ==>;1549560517.868;355.16;318.46000000000004;285.56;285.66;284.96000000000004;277.86;274.1680685717883;293.26000000000005;261.16;277.66;265.86;315.06;314.16;277.16;285.86;298.06;295.26000000000005;298.86;318.16;294.06;293.06;;323.16;261.16;243.81672145450628;260.85938512811435;274.1680685717883;294.26000000000005;5530000.0;3579999.9999999995;3679999.9999999995;1460000.0;3629999.9999999995;2480000.0;5530000.0;0.0;0.013666666666666666;0.17733333333333334;0.10016666666666667;0.021833333333333333;0.021833333333333333;;19003.892578125;0.0;3589.173828125;39822.8125;516582.25631469884;467718.6428557955;230503.67282818444;230799.66187155823;228745.4692477943;430280.9020939914;458473.52012050984;457616.9733224638;460543.97667876317;498883.06271778914;497941.5070524006;457015.7002368038;467207.6354639169;465685.3213544199;462733.1757949236;432095.879119245;467260.3563071598;459575.6909922959;458196.5170259769;;209890.3038832737;455707.6745415243;200750.70663724677;230503.67282818444;273.48630028994785;53868.73753643184;23073.023810607512;5258.315132823216;0.0;0;4;8;0;0;0;0;0;1;1;19430488319.74029;7556145529.919863;13525783084.897995;45550.95129217849;25538.1896184118;0.0;4971.293764985136;41952.22521691452;31043.033366853448;3.5719308738059286;10086.655269289802;3.366538800352243;0.3462441591402359
89;2019-02-07 18:29:37.868;824;471;125;125;119;45;201;-128;0;-60;408;402;5;119;248;223;257;466;211;209;200;-127;549;358;368;147;363;246;550;-1.0;82.0;524.0;596.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39713.8203125;18906.271484375;0.0;3555.53833007812;496.0;77162;;;Calculated values ==>;1549560577.868;355.56000000000006;320.26000000000005;285.66;285.66;285.06;277.66;274.1680685717883;293.26000000000005;260.36;273.16;267.16;313.96000000000004;313.36;273.66;285.06;297.96000000000004;295.46000000000004;298.86;319.76000000000005;294.06;293.16;;322.76000000000005;260.46000000000004;244.02132995426717;260.58029834229245;274.1680685717883;294.26000000000005;5490000.0;3579999.9999999995;3679999.9999999995;1470000.0;3629999.9999999995;2460000.0;5500000.0;0.0;0.013666666666666666;0.08733333333333333;0.09933333333333333;0.021833333333333333;0.021833333333333333;;18906.271484375;0.0;3555.53833007812;39713.8203125;517396.2621478707;470833.6396337376;230870.29783581037;230870.29783581037;229102.78328135208;430280.9020939914;458473.52012050984;452469.83032469533;461717.8811531964;497933.45919836144;497305.921745886;453087.18073065346;466577.2273785423;465554.39734395995;462998.3561934723;433081.73324326164;470088.054574315;459575.6909922959;458335.0929063802;;208218.24852204052;454814.97904893354;198823.09285586217;230870.29783581037;272.7248394498047;54531.542809869345;23388.94184446168;5317.854400808242;0.0;0;4;8;0;0;0;0;0;1;1;19651288319.74029;7644045529.919863;13673983084.897995;22151.815072278096;25428.52736184509;0.0;4966.314692374108;42516.41493661833;31467.756008355587;3.5719308738059286;10169.46867310113;2.339377706452041;0.266924481075773
90;2019-02-07 18:30:37.868;825;483;126;126;119;44;201;-145;-11;-82;400;394;-8;107;248;224;257;478;211;209;200;-145;549;357;368;148;363;243;550;0.0;109.0;465.0;604.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39589.953125;18857.376953125;0.0;3464.95458984375;493.0;77163;;;Calculated values ==>;1549560637.868;355.66;321.46000000000004;285.76000000000005;285.76000000000005;285.06;277.56;274.0616903277293;293.26000000000005;258.66;272.06;264.96000000000004;313.16;312.56;272.36;283.86;297.96000000000004;295.56;298.86;320.96000000000004;294.06;293.16;;322.46000000000004;258.66;244.22491754036054;260.1585393101385;274.0616903277293;294.26000000000005;5490000.0;3570000.0000000005;3679999.9999999995;1480000.0;3629999.9999999995;2430000.0;5500000.0;0.0;0.018166666666666668;0.0775;0.10066666666666667;0.021833333333333333;0.021833333333333333;;18857.376953125;0.0;3464.95458984375;39589.953125;517517.17059610196;472607.2924950254;231167.9233631617;231167.9233631617;229102.78328135208;430346.717906069;458473.52012050984;451632.8499350209;459314.3316679688;497400.3963955025;496773.81326637586;452004.08646109863;465635.22681998607;465554.39734395995;463280.3055365746;433081.73324326164;471870.91480534145;459575.6909922959;458335.0929063802;;206964.23671620517;452759.47763695515;198530.89841826286;231167.9233631617;272.6045375544546;55192.407588515176;23703.63891477418;5376.358508474257;0.0;0;4;8;0;0;0;0;0;1;1;19872088319.74029;7732545529.919863;13820683084.897995;19615.40124254875;25592.343641348358;0.0;4959.816535026936;42864.47507257522;31892.9299333822;3.5719308738059286;10252.186433329472;2.247415836574033;0.2610752922596012
91;2019-02-07 18:31:37.859;825;448;125;126;118;42;201;-152;-1;-100;391;386;-5;129;247;225;257;349;211;209;199;-151;526;353;368;149;358;259;529;299.0;85.0;455.0;561.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31679.3046875;10353.4833984375;0.0;3766.67944335938;493.0;77164;;;Calculated values ==>;1549560697.859;355.66;317.96000000000004;285.66;285.76000000000005;284.96000000000004;277.36;273.6339639331285;293.26000000000005;257.96000000000004;273.06;263.16;312.26000000000005;311.76000000000005;272.66;286.06;297.86;295.66;298.86;308.06;294.06;293.06;;322.46000000000004;258.06;244.42749628697553;262.3656120759269;273.6339639331285;294.26000000000005;5260000.0;3529999.9999999995;3679999.9999999995;1490000.0;3579999.9999999995;2590000.0;5290000.0;0.049833333333333334;0.014166666666666666;0.07583333333333334;0.0935;0.021833333333333333;0.07166666666666667;;10353.4833984375;0.0;3766.67944335938;31679.3046875;519391.22689665324;470226.8958935905;231381.03632586004;231684.28990489317;229284.9789256343;430607.02586249536;458473.52012050984;450037.55522680585;457298.60077928833;494814.3788279461;494282.85642268084;449522.7547341041;465869.23340538895;466145.29014520516;464006.37310129235;438410.8451129219;454755.8244605945;459575.6909922959;458196.5170259769;;206964.23671620517;451953.92283162795;198903.73255319492;208797.98091184406;272.73608321841743;55786.22898309071;23947.0262372064;5436.613085811856;0.0;0;4;8;0;0;0;0;0;1;1;20092855199.508663;7821632164.826393;13971260494.74001;19044.314886082164;23660.19279103349;0.0;17873.56175484619;43186.59104866401;32303.306170884272;3.5719308738059286;10442.43604382261;4.290182068768047;0.3711661890343852
92;2019-02-07 18:32:37.869;822;446;126;127;119;43;201;-152;4;-106;396;395;1;161;245;226;257;398;211;209;200;-153;538;351;368;149;356;270;541;180.0;85.0;557.0;555.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32038.505859375;10518.83203125;0.0;3947.05200195312;501.0;77165;;;Calculated values ==>;1549560757.869;355.36;317.76000000000005;285.76000000000005;285.86;285.06;277.46000000000004;273.4187578820637;293.26000000000005;257.96000000000004;273.56;262.56;312.76000000000005;312.66;273.26000000000005;289.26000000000005;297.66;295.76000000000005;298.86;312.96000000000004;294.06;293.16;;323.26000000000005;257.86;244.42749628697553;263.82572766246335;273.4187578820637;294.26000000000005;5380000.0;3510000.0;3679999.9999999995;1490000.0;3560000.0;2700000.0;5410000.0;0.030000000000000002;0.014166666666666666;0.09283333333333334;0.0925;0.021833333333333333;0.051833333333333335;;10518.83203125;0.0;3947.05200195312;32038.505859375;518056.2646763084;468305.168875998;231385.59009281627;231686.50062668222;229304.8336151543;430735.4089219946;458473.52012050984;448673.756767707;456675.68237095507;494204.25522262306;494096.89773475076;448277.0084200793;468040.105966988;466173.27820480464;464431.93050373014;435698.1167821834;460869.509757118;459575.6909922959;458335.0929063802;;210308.32490665457;451741.8475894623;198537.38099346778;212373.764890621;272.5823938740112;56317.299234522696;24120.9911884198;5500.904894695139;0.0;0;4;8;0;0;0;0;0;1;1;20313691999.473568;7911047064.812183;14129986944.714785;23220.993551041876;23421.413160129494;0.0;12748.995502150185;43538.860654068005;32695.71827820098;3.5719308738059286;10697.66655225321;4.1056185765766;0.38756682254746744
93;2019-02-07 18:33:37.879;816;607;127;129;123;43;201;-147;8;-92;409;410;7;170;245;228;257;648;211;209;200;-146;568;353;368;149;358;271;573;148.0;86.0;681.0;559.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;44050.1953125;22964.138671875;0.0;3956.63037109375;509.0;77166;;;Calculated values ==>;1549560817.879;354.76;333.86;285.86;286.06;285.46000000000004;277.46000000000004;273.6339639331285;293.26000000000005;258.46000000000004;273.96000000000004;263.96000000000004;314.06;314.16;273.86;290.16;297.66;295.96000000000004;298.86;337.96000000000004;294.06;293.16;;324.06;258.56;244.42749628697553;263.95629194202945;273.6339639331285;294.26000000000005;5680000.0;3529999.9999999995;3679999.9999999995;1490000.0;3579999.9999999995;2710000.0;5730000.0;0.024666666666666667;0.014333333333333333;0.11349999999999999;0.09316666666666666;0.021833333333333333;0.0465;;22964.138671875;0.0;3956.63037109375;44050.1953125;514847.0962224206;487423.78220543946;230927.4969868395;231515.74513097625;229760.81716891695;430607.02586249536;458473.52012050984;449016.65393624303;458126.9414880617;495494.75534670363;495601.8846520942;448884.73605369567;468950.4321581911;465885.42676947766;464398.57556835364;428210.94662728405;492957.46527607227;459575.6909922959;458335.0929063802;;213652.59903751023;452483.2320285774;198910.92265637362;213943.79447462104;272.7389342847255;56951.47742293916;24400.062448360804;5566.77989179669;0.0;0;5;8;0;0;0;0;0;1;1;20534528799.438473;8000461964.797974;14292313994.688988;28387.000500265178;23624.486823176987;0.0;11364.1953770768;43968.99894886339;33087.832786193976;3.5719308738059286;10898.64330009105;2.3541557300745697;0.22522529280409442
94;2019-02-07 18:34:37.850;806;729;124;125;123;46;201;-129;13;-74;417;414;12;123;248;223;257;753;211;209;200;-130;561;362;368;150;368;255;561;-2.0;83.0;909.0;574.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40192.12890625;19172.005859375;0.0;3667.77001953125;508.0;77167;;;Calculated values ==>;1549560877.85;353.76;346.06000000000006;285.56;285.66;285.46000000000004;277.76000000000005;274.5913991737795;293.26000000000005;260.26000000000005;274.46000000000004;265.76000000000005;314.86;314.56;274.36;285.46000000000004;297.96000000000004;295.46000000000004;298.86;348.46000000000004;294.06;293.16;;323.96000000000004;260.16;244.62907804385475;261.82340779136865;274.5913991737795;294.26000000000005;5610000.0;3620000.0000000005;3679999.9999999995;1500000.0;3679999.9999999995;2550000.0;5610000.0;0.0;0.013833333333333333;0.1515;0.09566666666666666;0.021833333333333333;0.021833333333333333;;19172.005859375;0.0;3667.77001953125;40192.12890625;514206.4756943607;504621.72600502137;230319.94290100815;230613.99070146453;230026.7293224473;430014.67791919125;458473.52012050984;452523.2481893406;459827.86819324153;497972.44885008794;497656.5206480377;452397.8611071685;465747.9437976638;464826.7974263201;462396.02367842785;430063.0305222707;507640.40424884623;459575.6909922959;458335.0929063802;;213234.55432191002;454001.79880033;201286.39019526553;230319.94290100815;273.7140372029714;57653.15748155403;24751.027270837905;5630.285852281648;0.0;0;5;8;0;0;0;0;0;1;1;20755222079.277035;8090118609.732389;14450037724.573612;38062.383986102366;24176.44075655117;0.0;4978.33077511729;44522.476175824064;33485.98131755327;3.5719308738059286;11034.765193862757;2.942986650751221;0.3069257124333211
95;2019-02-07 18:35:37.830;802;774;122;122;118;48;201;-130;23;-69;411;405;22;110;249;221;256;779;211;209;200;-128;555;362;368;149;367;250;555;-1.0;83.0;632.0;564.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39749.84765625;19113.208984375;0.0;3594.57739257812;500.0;77168;;;Calculated values ==>;1549560937.83;353.36;350.56000000000006;285.36;285.36;284.96000000000004;277.96000000000004;274.5913991737795;293.26000000000005;260.16;275.46000000000004;266.26000000000005;314.26000000000005;313.66;275.36;284.16;298.06;295.26000000000005;298.76000000000005;351.06000000000006;294.06;293.16;;323.16;260.36;244.42749628697553;261.13683023647616;274.5913991737795;294.26000000000005;5550000.0;3620000.0000000005;3679999.9999999995;1490000.0;3670000.0000000005;2500000.0;5550000.0;0.0;0.013833333333333333;0.10533333333333333;0.094;0.021833333333333333;0.021833333333333333;;19113.208984375;0.0;3594.57739257812;39749.84765625;514221.7837190752;510779.79681536613;229868.94750329808;229868.94750329808;228701.9733407252;430014.67791919125;458473.52012050984;454618.64964034245;460495.08459753555;497845.0311266975;497215.3773348035;454495.9441994254;464966.03722864116;465104.8312706036;462128.61077188735;431358.50279428804;511396.9780028886;459575.6909922959;458335.0929063802;;209890.3038832737;454378.74842961755;200657.09710074656;229868.94750329808;273.46693915866473;58319.11855874063;25069.964380151567;5690.785240881209;0.0;0;5;8;0;0;0;0;0;1;1;20975948479.347225;8179788709.760904;14601487224.621773;26750.6168675041;23849.835224913873;0.0;4988.1775079672925;45062.404480329;33886.06687787054;3.5719308738059286;11117.7917448363;2.447998614995075;0.267735392693565
96;2019-02-07 18:36:37.851;804;792;123;123;116;47;201;-141;39;-93;402;396;31;111;249;222;256;793;211;209;200;-139;551;360;368;149;365;246;551;-3.0;80.0;603.0;556.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39585.92578125;18944.388671875;0.0;3524.05639648438;495.0;77169;;;Calculated values ==>;1549560997.851;353.56000000000006;352.36;285.46000000000004;285.46000000000004;284.76000000000005;277.86;274.38016830617;293.26000000000005;259.06;277.06;263.86;313.36;312.76000000000005;276.26000000000005;284.26000000000005;298.06;295.36;298.76000000000005;352.46000000000004;294.06;293.16;;322.66;259.26000000000005;244.42749628697553;260.58029834229245;274.38016830617;294.26000000000005;5510000.0;3600000.0;3679999.9999999995;1490000.0;3650000.0;2460000.0;5510000.0;0.0;0.013333333333333334;0.1005;0.09266666666666666;0.021833333333333333;0.021833333333333333;;18944.388671875;0.0;3524.05639648438;39585.92578125;514802.2959570426;513336.6967230302;230254.59199040785;230254.59199040785;228208.70246362453;430148.3826014536;458473.52012050984;457219.9348226582;458023.53470579465;497305.921745886;496677.70862219523;456257.19011546014;465660.86871421343;465395.6337934009;462564.72855843324;432359.33568423445;513459.05963134655;459575.6909922959;458335.0929063802;;207800.24178383037;453222.20154922735;200716.14581126094;230254.59199040785;273.4814561365087;58980.48140167728;25387.22202938978;5750.127951950487;0.0;0;5;8;0;0;0;0;0;1;1;21196825759.88769;8269219999.979734;14750339304.986;25778.630795645426;23398.894498384885;0.0;4979.757603332063;45500.30142223243;34279.944101990164;3.5719308738059286;11200.886944111196;2.410370754744751;0.2638052179964717
97;2019-02-07 18:37:37.871;809;802;125;125;117;45;201;-143;46;-95;393;387;35;113;248;223;256;802;211;209;200;-142;548;358;368;147;363;242;549;-1.0;86.0;649.0;546.0;131.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39524.5546875;18952.607421875;0.0;3475.51538085938;491.0;77170;;;Calculated values ==>;1549561057.871;354.06000000000006;353.36;285.66;285.66;284.86;277.66;274.1680685717883;293.26000000000005;258.86;277.76000000000005;263.66;312.46000000000004;311.86;276.66;284.46000000000004;297.96000000000004;295.46000000000004;298.76000000000005;353.36;294.06;293.16;;322.26000000000005;258.96000000000004;244.02132995426717;260.01710675043796;274.1680685717883;294.26000000000005;5480000.0;3579999.9999999995;3679999.9999999995;1470000.0;3629999.9999999995;2420000.0;5490000.0;0.0;0.014333333333333333;0.10816666666666667;0.091;0.021833333333333333;0.021833333333333333;;18952.607421875;0.0;3475.51538085938;39524.5546875;515661.360800792;514726.485726971;230893.96798110125;230893.96798110125;228542.03168985635;430280.9020939914;458473.52012050984;458694.8857832068;458132.801008849;496771.1076804349;496144.36224525364;457388.50347483275;466463.2397907394;465554.39734395995;462998.3561934723;433096.9496502888;514726.485726971;459575.6909922959;458335.0929063802;;206128.24275125185;453244.8171823133;200263.08468722424;230893.96798110125;273.29452213416164;59639.955156708595;25703.135599504232;5808.4771599980795;0.0;0;5;8;0;0;0;0;0;1;1;21417699359.8175;8358049599.951506;14896788104.93946;27953.706485215447;23021.337657053104;0.0;4965.797894201924;45948.22015592304;34666.908314918495;3.5719308738059286;11283.794199774014;2.494227561017738;0.26889504144629306
98;2019-02-07 18:38:37.851;814;804;125;125;117;43;201;-146;49;-85;387;383;37;135;247;224;256;801;212;209;200;-142;523;353;368;145;358;257;525;-3.0;81.0;538.0;552.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31450.349609375;10310.103515625;0.0;3776.6513671875;490.0;77171;;;Calculated values ==>;1549561117.851;354.56000000000006;353.56000000000006;285.66;285.66;284.86;277.46000000000004;273.6339639331285;293.26000000000005;258.56;278.06;264.66;311.86;311.46000000000004;276.86;286.66;297.86;295.56;298.76000000000005;353.26;294.06;293.16;;322.16;258.96000000000004;243.61107973660833;262.0952818180154;273.6339639331285;294.36;5230000.0;3529999.9999999995;3679999.9999999995;1450000.0;3579999.9999999995;2570000.0;5250000.0;0.0;0.013500000000000002;0.08966666666666666;0.092;0.021833333333333333;0.021833333333333333;;10310.103515625;0.0;3776.6513671875;31450.349609375;518325.7514485149;516967.59094093955;231481.7149066644;231481.7149066644;229081.41843348043;430607.02586249536;458473.52012050984;456640.8336411775;459471.81655911775;494597.271205442;494172.6160451909;455166.8545106976;466851.7502403135;466145.29014520516;463875.4189427811;438865.34056955733;516608.52541187574;459575.6909922959;458335.0929063802;;205710.24989127388;453582.03853986005;198201.1442458004;231481.7149066644;272.45689835265296;60231.215540191966;25946.91023875276;5868.891738010048;0.0;0;5;8;0;0;0;0;0;1;1;21638425759.88769;8445620399.979353;15046438204.98705;23173.425482452145;23495.04227505349;0.0;4952.9654196604615;46374.13756931135;35054.41560230946;3.5719308738059286;11366.423008628828;3.6645369076557386;0.4090643865920457
99;2019-02-07 18:39:37.842;815;796;126;128;117;42;201;-161;51;-111;398;399;43;169;245;226;256;792;212;209;200;-155;539;350;368;143;356;266;541;202.0;86.0;589.0;509.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31895.578125;10548.1171875;0.0;3971.33764648438;499.0;77172;;;Calculated values ==>;1549561177.842;354.66;352.76;285.76000000000005;285.96000000000004;284.86;277.36;273.3108153835814;293.26000000000005;257.06;278.26000000000005;262.06;312.96000000000004;313.06;277.46000000000004;290.06;297.66;295.76000000000005;298.76000000000005;352.36;294.06;293.16;;323.06;257.66;243.1966462407574;263.299902668528;273.3108153835814;294.36;5390000.0;3500000.0;3679999.9999999995;1430000.0;3560000.0;2660000.0;5410000.0;0.033666666666666664;0.014333333333333333;0.09816666666666667;0.08483333333333333;0.021833333333333333;0.055499999999999994;;10548.1171875;0.0;3971.33764648438;31895.578125;517132.4656094013;514669.53632779495;231385.59009281627;231988.36914815073;228718.16293292478;430799.1582183253;458473.52012050984;455401.8918781268;457121.52977943217;494834.4291306472;494941.27124980756;454400.3136980843;469524.0347869911;466173.27820480464;464578.8495294238;435247.4974539622;514183.92947506445;459575.6909922959;458335.0929063802;;209472.28574929133;452561.79470949783;198607.49980369725;211502.18397148882;272.606091880784;60759.019088348316;26120.702671653915;5933.44862806998;0.0;0;5;8;0;0;0;0;0;1;1;21859192639.656063;8532007439.888716;15203314669.822454;25208.649488639832;21543.789351175416;0.0;13699.22644588647;46777.26104938711;35429.68290026144;3.5719308738059286;11521.834625438829;4.163494151599132;0.3749912450068306
100;2019-02-07 18:40:37.832;812;401;128;129;123;45;202;-149;52;-102;418;420;47;181;245;227;256;355;211;209;200;-151;546;352;368;141;357;273;545;149.0;96.0;720.0;506.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32243.828125;10637.005859375;0.0;4117.94873046875;507.0;77173;;;Calculated values ==>;1549561237.832;354.36;313.26000000000005;285.96000000000004;286.06;285.46000000000004;277.66;273.5264737036516;293.36;258.26000000000005;278.36;262.96000000000004;314.96000000000004;315.16;277.86;291.26000000000005;297.66;295.86;298.76000000000005;308.66;294.06;293.16;;323.86;258.06;242.77792619122317;264.2163659402789;273.5264737036516;294.26000000000005;5460000.0;3520000.0000000005;3679999.9999999995;1410000.0;3570000.0000000005;2730000.0;5450000.0;0.024833333333333332;0.016;0.12000000000000001;0.08433333333333333;0.021833333333333333;0.04666666666666666;;10637.005859375;0.0;4117.94873046875;32243.828125;516191.4566926193;460744.2648380265;231888.8136457492;232190.54689947073;230394.1724348571;430671.36484660726;458611.7995580637;454351.14320836676;458359.64621818834;496253.8386620377;496468.0829118498;453715.23204408324;469954.71036665177;466029.4888257932;464415.192549656;433582.74637136835;453091.7082799435;459575.6909922959;458335.0929063802;;212816.51262364245;453317.9950480164;199065.14500949907;214421.9328357447;272.79586687354464;61293.425058007924;26297.21593995726;6000.84811276867;0.0;0;5;8;0;0;0;0;0;1;1;22079955839.69116;8617193239.902258;15364987719.848156;30634.319783864124;21441.990353248297;0.0;11382.614136629656;47242.5415670524;35787.83802871676;3.5719308738059286;11730.815127769987;4.300855274568086;0.3972896944053947
101;2019-02-07 18:41:37.863;806;233;130;130;127;48;202;-141;49;-95;438;438;47;162;246;227;256;230;211;209;200;-146;596;361;368;140;366;256;591;-3.0;86.0;896.0;498.0;131.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41516.70703125;20500.42578125;0.0;3831.85375976562;511.0;77174;;;Calculated values ==>;1549561297.863;353.76;296.46000000000004;286.16;286.16;285.86;277.96000000000004;274.4858918419099;293.36;259.06;278.06;263.66;316.96000000000004;316.96000000000004;277.86;289.36;297.76000000000005;295.86;298.76000000000005;296.16;294.06;293.16;;324.26000000000005;258.56;242.56692532238324;261.9595390733887;274.4858918419099;294.26000000000005;5960000.0;3610000.0;3679999.9999999995;1400000.0;3660000.0;2560000.0;5910000.0;0.0;0.014333333333333333;0.14933333333333335;0.083;0.021833333333333333;0.021833333333333333;;20500.42578125;0.0;3831.85375976562;41516.70703125;511230.34834925603;413506.636542526;231398.4515018107;231398.4515018107;230527.29457002453;430081.6785162784;458611.7995580637;456804.1626795621;459228.0080760923;500080.6282535291;500080.6282535291;456560.0545998089;470089.96300729807;464854.9636409364;463079.3272856336;419614.63914639363;412358.3867534045;459575.6909922959;458335.0929063802;;214488.6975840042;454004.05102216784;201414.32773907547;231398.4515018107;273.7597135228202;61908.413763356315;26556.828600467077;6067.130695058617;0.0;0;5;9;0;0;0;0;0;1;1;22300869919.31915;8701536794.760227;15523769714.580774;38138.215351112674;20964.947032496668;104.00628429951068;4954.7833373331005;47815.94212951568;36141.41175842742;4.439097713010093;11867.030448062753;2.6369067434511257;0.2656991836918095
102;2019-02-07 18:42:37.893;807;218;123;122;120;54;202;-131;46;-71;441;437;40;133;249;219;256;223;211;209;200;-133;563;368;368;141;373;254;557;0.0;86.0;866.0;512.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40401.17578125;19339.703125;0.0;3769.07861328125;504.0;77175;;;Calculated values ==>;1549561357.893;353.86;294.96000000000004;285.46000000000004;285.36;285.16;278.56;275.2199585193972;293.36;260.06;277.76000000000005;266.06;317.26000000000005;316.86;277.16;286.46000000000004;298.06;295.06;298.76000000000005;295.46000000000004;294.06;293.16;;323.56;259.86;242.77792619122317;261.6868853414304;275.2199585193972;294.26000000000005;5630000.0;3679999.9999999995;3679999.9999999995;1410000.0;3729999.9999999995;2540000.0;5570000.0;0.0;0.014333333333333333;0.14433333333333334;0.08533333333333333;0.021833333333333333;0.021833333333333333;;19339.703125;0.0;3769.07861328125;40401.17578125;514160.85730551754;420720.9323589952;230117.17274191615;229823.84951664697;229239.6668209865;429606.4342157736;458611.7995580637;456765.0488544147;461504.9498362167;500591.8049851174;500172.7297788305;456033.4258377083;467046.6375946803;464225.61179506104;460940.765792692;429292.9523194087;422194.74059828167;459575.6909922959;458335.0929063802;;211562.405474017;455180.98242693226;202751.02951176558;230117.17274191615;274.31292480082345;62591.404110980024;26888.995675064627;6130.503468688692;0.0;0;5;9;0;0;0;0;0;1;1;22521780319.213863;8785878944.72003;15676846214.507818;36662.69012512236;21540.689315427557;101.74103466948755;4982.757923590798;48439.594678626556;36495.802501309336;6.15451598409655;11949.884698286218;2.73869384875316;0.2790888342589093
103;2019-02-07 18:43:37.863;816;199;120;119;113;53;202;-142;14;-95;439;434;16;123;249;217;256;204;212;209;200;-142;556;362;368;141;367;251;550;-3.0;83.0;541.0;494.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40089.7734375;19116.140625;0.0;3722.38696289062;496.0;77176;;;Calculated values ==>;1549561417.863;354.76;293.06;285.16;285.06;284.46000000000004;278.46000000000004;274.5913991737795;293.36;258.96000000000004;274.56;263.66;317.06;316.56;274.76000000000005;285.46000000000004;298.06;294.86;298.76000000000005;293.56;294.06;293.16;;322.76000000000005;258.96000000000004;242.77792619122317;261.27494424493943;274.5913991737795;294.36;5560000.0;3620000.0000000005;3679999.9999999995;1410000.0;3670000.0000000005;2510000.0;5500000.0;0.0;0.013833333333333333;0.09016666666666667;0.08233333333333334;0.021833333333333333;0.021833333333333333;;19116.140625;0.0;3722.38696289062;40089.7734375;515847.2497113359;417183.44266475714;229395.26074894576;229102.78328135208;227364.6465970384;430014.67791919125;458611.7995580637;453339.18957366527;459072.62312176067;500676.6809670903;500154.0771494121;453586.768352435;466322.2672470897;465104.8312706036;461592.2958648185;431105.079407129;418790.6839901444;459575.6909922959;458335.0929063802;;208218.24852204052;454251.17881678825;201240.139661795;229395.26074894576;273.69590950942006;63261.82664250104;27209.300807118478;6192.901134079992;0.0;0;5;9;0;0;0;0;0;1;1;22742469919.31915;8870436644.76037;15828270464.58006;22730.931000386972;20831.242223761114;170.34913660161985;4998.519668770652;48934.29404815379;36848.7253812562;8.420800370056671;12033.020422938924;2.1337208295055934;0.23070121956065345
104;2019-02-07 18:44:37.854;819;192;120;119;112;48;202;-147;-21;-122;434;428;-13;108;247;219;256;196;212;209;201;-146;553;358;368;140;363;246;548;-1.0;86.0;462.0;492.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39938.19921875;19023.015625;0.0;3635.18188476562;492.0;77177;;;Calculated values ==>;1549561477.854;355.06000000000006;292.36;285.16;285.06;284.36;277.96000000000004;274.1680685717883;293.36;258.46000000000004;271.06;260.96000000000004;316.56;315.96000000000004;271.86;283.96000000000004;297.86;295.06;298.76000000000005;292.76000000000005;294.06;293.26000000000005;;322.36;258.56;242.56692532238324;260.58029834229245;274.1680685717883;294.36;5530000.0;3579999.9999999995;3679999.9999999995;1400000.0;3629999.9999999995;2460000.0;5480000.0;0.0;0.014333333333333333;0.077;0.082;0.021833333333333333;0.021833333333333333;;19023.015625;0.0;3635.18188476562;39938.19921875;516460.8147892839;415579.6716023351;229440.2259803645;229147.2837524931;227119.0831788045;430280.9020939914;458611.7995580637;449846.92749479896;456474.4305694062;500645.33814984444;500020.56014269975;450852.0493167442;465316.24337734154;465423.3653177346;462467.52072328096;431861.4551512952;416929.8009116943;459575.6909922959;458473.52012050984;;206546.2383541025;454004.05102216784;201222.39068487159;229440.2259803645;273.67125660496293;63928.62638162105;27527.079436186013;6254.205011028717;0.0;0;5;9;0;0;0;0;0;1;1;22963236799.9649;8954724000.006914;15977348100.016117;19144.08933436441;20728.096147658292;214.0203774342792;5000.560255393173;49283.20020818853;37195.00125285793;11.623399201164348;12116.33359036741;1.9898655263914036;0.21945916937782192
105;2019-02-07 18:45:37.854;821;189;120;120;113;45;202;-153;0;-134;426;419;-11;97;246;220;255;192;212;209;201;-152;553;356;368;140;361;240;548;129.0;81.0;824.0;476.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39909.3359375;19091.375;0.0;3546.51318359375;489.0;77178;;;Calculated values ==>;1549561537.854;355.26;292.06;285.16;285.16;284.46000000000004;277.66;273.955091788801;293.36;257.86;273.16;259.76000000000005;315.76000000000005;315.06;272.06;282.86;297.76000000000005;295.16;298.66;292.36;294.06;293.26000000000005;;322.06;257.96000000000004;242.56692532238324;259.7329541166123;273.955091788801;294.36;5530000.0;3560000.0;3679999.9999999995;1400000.0;3610000.0;2400000.0;5480000.0;0.021500000000000002;0.013500000000000002;0.13733333333333334;0.07933333333333333;0.021833333333333333;0.043333333333333335;;19091.375;0.0;3546.51318359375;39909.3359375;516703.6587747761;414529.21004869137;229440.2259803645;229440.2259803645;227406.503711544;430412.23801567365;458611.7995580637;453504.6407829475;455242.08185384754;500403.3501564324;499677.52885491564;452158.9489623152;464926.4064080351;465582.3289076539;462901.36609670473;431626.0129066403;415579.6716023351;459575.6909922959;458473.52012050984;;205292.2597576877;453382.80340383516;201352.93303016372;215504.60755507258;273.71343796779803;64594.02250792313;27844.699358061014;6314.052469931712;0.0;0;5;9;0;0;0;0;0;1;1;23184036799.9649;9038724000.006914;16123148100.016117;34628.8345313823;19994.369716311267;216.62560760812002;10528.652877835615;49731.30790706975;37534.355135057674;15.212115743184341;12245.743699810984;2.887569821133382;0.2632833786656927
106;2019-02-07 18:46:37.864;823;184;120;119;112;42;203;-150;11;-111;417;412;4;123;245;222;255;186;212;209;201;-148;527;352;368;139;357;259;527;375.0;81.0;479.0;463.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31728.23046875;10354.8740234375;0.0;3878.44702148438;490.0;77179;;;Calculated values ==>;1549561597.864;355.46000000000004;291.56;285.16;285.06;284.36;277.36;273.5264737036516;293.46000000000004;258.16;274.26000000000005;262.06;314.86;314.36;273.56;285.46000000000004;297.66;295.36;298.66;291.76000000000005;294.06;293.26000000000005;;322.16;258.36;242.35481222062532;262.3656120759269;273.5264737036516;294.36;5270000.0;3520000.0000000005;3679999.9999999995;1390000.0;3570000.0000000005;2590000.0;5270000.0;0.0625;0.013500000000000002;0.07983333333333334;0.07716666666666666;0.021833333333333333;0.08433333333333333;;10354.8740234375;0.0;3878.44702148438;31728.23046875;519072.0193325609;420585.106964058;229926.73463458405;229628.64970340725;227566.64707558215;430671.36484660726;458749.9321009194;451569.75684122;457757.87741369853;497569.47307738225;497040.7603929444;450678.1562791073;465169.12366023014;466029.4888257932;463761.73777380685;437776.3941712476;421168.7746743227;459575.6909922959;458473.52012050984;;205710.24989127388;453964.3956599594;199586.8492141685;207441.64168467134;273.0021510609102;65191.10172450034;28090.125664118746;6375.937450742258;0.0;0;5;9;0;0;0;0;0;1;1;23404873599.929806;9122437949.99361;16272873049.992323;20116.63545889295;19629.467334066863;224.20286320848643;21170.355081422378;50187.59619229118;37864.60881019869;18.886298594503852;12509.946125829425;4.29560048175856;0.323194492056925
107;2019-02-07 18:47:37.845;822;176;121;120;112;42;203;-158;16;-124;425;425;16;157;243;224;255;178;212;210;201;-157;535;350;368;139;355;267;535;308.0;113.0;501.0;451.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32050.22265625;10470.3505859375;0.0;4015.81884765625;497.0;77180;;;Calculated values ==>;1549561657.845;355.36;290.76000000000005;285.26000000000005;285.16;284.36;277.36;273.3108153835814;293.46000000000004;257.36;274.76000000000005;260.76000000000005;315.66;315.66;274.76000000000005;288.86;297.46000000000004;295.56;298.66;290.96000000000004;294.16;293.26000000000005;;322.86;257.46000000000004;242.35481222062532;263.43189868330234;273.3108153835814;294.36;5350000.0;3500000.0;3679999.9999999995;1390000.0;3550000.0;2670000.0;5350000.0;0.051333333333333335;0.01883333333333333;0.08349999999999999;0.07516666666666666;0.021833333333333333;0.07316666666666667;;10470.3505859375;0.0;4015.81884765625;32050.22265625;518301.31853050366;415133.45553454565;230035.1770471308;229738.224994;227393.40313068777;430799.1582183253;458749.9321009194;450787.3282578322;456430.9002160943;497610.3552531057;497610.3552531057;450787.3282578322;467993.88356178487;466058.0093327334;464318.62166137894;435960.4867314824;415818.55199540226;459712.81932707026;458473.52012050984;;208636.25808486674;453033.45853487635;199176.74304670922;208385.06845457992;272.8316249906941;65722.42052915096;28263.614246921905;6441.70216750272;0.0;0;5;9;0;0;0;0;0;1;1;23625603679.733273;9205811539.919376;16430623079.851866;21009.48386512877;19081.563114193894;379.33977086284216;18298.138380223874;50530.20532576032;38187.0985762056;23.91422785867048;12838.746084748198;4.056871307477866;0.3189989929149211
108;2019-02-07 18:48:37.865;815;182;123;122;116;44;203;-158;28;-131;440;440;26;171;242;225;255;184;212;210;201;-159;552;351;368;138;356;269;553;147.0;82.0;434.0;445.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32412.107421875;10851.1552734375;0.0;4067.50048828125;503.0;77181;;;Calculated values ==>;1549561717.865;354.66;291.36;285.46000000000004;285.36;284.76000000000005;277.56;273.4187578820637;293.46000000000004;257.36;275.96000000000004;260.06;317.16;317.16;275.76000000000005;290.26000000000005;297.36;295.66;298.66;291.56;294.16;293.26000000000005;;323.46000000000004;257.26000000000005;242.14157278889297;263.6948088759802;273.4187578820637;294.36;5520000.0;3510000.0;3679999.9999999995;1380000.0;3560000.0;2690000.0;5530000.0;0.0245;0.013666666666666666;0.07233333333333333;0.07416666666666667;0.021833333333333333;0.04633333333333334;;10851.1552734375;0.0;4067.50048828125;32412.107421875;516057.65243536484;249747.7444593594;230208.5486171172;229914.27664341856;228165.8721177693;430735.4089219946;458749.9321009194;451978.18118491885;455876.5272507187;499004.40234891715;499004.40234891715;451721.12992085476;469342.7996736192;465784.1997128528;464301.610533057;431876.8669557194;250525.61461375855;459712.81932707026;458473.52012050984;;211144.3756859795;452995.71365256625;199407.3157618608;213921.56577638807;272.9269989712858;66259.78567499256;28441.35268876538;6509.0856156122745;0.0;0;5;9;0;0;0;0;0;1;1;23846477279.663082;9288939239.89296;16591476679.800749;18269.29259893453;18807.806176893988;2478.467115340132;11330.90721794431;50857.63757056919;38502.94856844566;47.73722358858633;13085.737100892215;3.4109288344656075;0.29970931012009
109;2019-02-07 18:49:37.856;810;190;124;124;119;47;203;-157;39;-138;451;450;35;178;243;225;255;193;212;209;201;-158;558;356;368;138;361;271;558;0.0;84.0;356.0;442.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32555.240234375;10959.45703125;0.0;4097.12060546875;510.0;77182;;;Calculated values ==>;1549561777.856;354.16;292.16;285.56;285.56;285.06;277.86;273.955091788801;293.46000000000004;257.46000000000004;277.06;259.36;318.26000000000005;318.16;276.66;290.96000000000004;297.46000000000004;295.66;298.66;292.46000000000004;294.06;293.26000000000005;;324.16;257.36;242.14157278889297;263.95629194202945;273.955091788801;294.36;5580000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2710000.0;5580000.0;0.0;0.014;0.059333333333333335;0.07366666666666667;0.021833333333333333;0.021833333333333333;;10959.45703125;0.0;4097.12060546875;32555.240234375;514948.19766869576;410661.08281804813;230388.39721303806;230388.39721303806;228927.0034802755;430412.23801567365;458749.9321009194;453038.3644007936;455159.2317139344;499974.78691813484;499868.55948599626;452526.3982471922;469880.0193158758;465189.78860520123;463561.2915065947;430352.0593905671;411859.8641199572;459575.6909922959;458473.52012050984;;214070.64678622372;453099.15083631827;200831.21150883252;230388.39721303806;273.5091290234919;66801.09902904212;28623.080527848393;6577.113918879116;0.0;0;5;9;0;0;0;0;0;1;1;24067244159.431454;9371726819.806099;16753452379.630804;14964.291071589692;18583.738197124785;258.89073378853897;4979.858516813134;51134.54255888677;38814.49803180514;70.54511727675049;13221.639760082102;2.576068709314534;0.2842183114409351
110;2019-02-07 18:50:37.876;807;203;123;123;121;51;203;-153;46;-149;455;450;40;143;246;220;255;206;212;209;201;-156;584;367;368;138;371;248;578;-1.0;82.0;463.0;429.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40979.82421875;19987.240234375;0.0;3719.7021484375;511.0;77183;;;Calculated values ==>;1549561837.876;353.86;293.46000000000004;285.46000000000004;285.46000000000004;285.26000000000005;278.26000000000005;275.1157276137837;293.46000000000004;257.86;277.76000000000005;258.26000000000005;318.66;318.16;277.16;287.46000000000004;297.76000000000005;295.16;298.66;293.76000000000005;294.06;293.26000000000005;;324.26000000000005;257.56;242.14157278889297;260.85938512811435;275.1157276137837;294.36;5840000.0;3670000.0000000005;3679999.9999999995;1380000.0;3710000.0;2480000.0;5780000.0;0.0;0.013666666666666666;0.07716666666666666;0.0715;0.021833333333333333;0.021833333333333333;;19987.240234375;0.0;3719.7021484375;40979.82421875;512382.22574052995;256869.05774192468;229652.3408786685;229652.3408786685;229075.88345817217;429675.2189834977;458749.9321009194;457736.96880525927;454028.197540481;502635.1691850015;502115.3281004891;457015.7002368038;469028.6571578269;464120.4795009538;461230.37992798607;423100.2515796835;408128.50150039693;459575.6909922959;458473.52012050984;;214488.6975840042;453305.8979690103;204494.10549817243;229652.3408786685;274.9823401797667;67414.09549669128;28881.05563469458;6642.275821870832;0.0;0;6;9;0;0;0;0;0;1;1;24288117759.361263;9454554419.779778;16909204279.581308;19541.9076185302;17790.043161664904;204.61391775024984;4995.929080113536;51422.19006509828;39117.71391464691;74.4089435512668;13304.7990338845;1.7940944509526833;0.1897348302523394
111;2019-02-07 18:51:37.866;813;201;119;118;114;55;203;-149;47;-147;442;434;36;125;248;216;255;203;212;209;201;-151;559;364;369;138;369;243;554;-3.0;110.0;625.0;438.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40119.54296875;19102.419921875;0.0;3626.57446289062;501.0;77184;;;Calculated values ==>;1549561897.866;354.46000000000004;293.26000000000005;285.06;284.96000000000004;284.56;278.66;274.8017692304317;293.46000000000004;258.26000000000005;277.86;258.46000000000004;317.36;316.56;276.76000000000005;285.66;297.96000000000004;294.76000000000005;298.66;293.46000000000004;294.06;293.26000000000005;;323.26000000000005;258.06;242.14157278889297;260.1585393101385;274.8017692304317;294.36;5590000.0;3640000.0;3690000.0;1380000.0;3690000.0;2430000.0;5540000.0;0.0;0.018333333333333333;0.10416666666666667;0.073;0.021833333333333333;0.021833333333333333;;19102.419921875;0.0;3626.57446289062;40119.54296875;515231.34357869823;416368.5653301002;229014.4531857927;228723.69426592367;227568.45147171916;429879.7862731237;458590.48981361865;458654.72797954426;454234.19939265697;501768.8398979503;500939.01874246175;457346.24252132775;467684.62352569954;464680.42916884983;461150.82657720096;430093.19648198725;417037.44699379225;459418.15383522364;458313.4302660672;;210308.32490665457;453822.0327630495;203892.40007544038;229014.4531857927;274.73632308016715;68089.81091868455;29206.748511520447;6703.48459047967;0.0;0;6;9;0;0;0;0;0;1;1;24509180909.396408;9537340619.792938;17056479729.604721;26537.74249001082;18244.863186195464;239.35540728357495;5006.360999585993;51806.12314988312;39417.954752445774;78.10807130307418;13388.137559159022;2.2010794334397796;0.22523284495713158
112;2019-02-07 18:52:37.867;824;191;119;118;111;52;203;-149;41;-146;427;418;30;119;247;217;255;193;212;209;201;-150;552;360;368;137;365;238;548;-2.0;87.0;573.0;405.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29377.0703125;8313.2197265625;0.0;3576.90405273438;495.0;77185;;;Calculated values ==>;1549561957.867;355.56000000000006;292.26000000000005;285.06;284.96000000000004;284.26000000000005;278.36;274.38016830617;293.46000000000004;258.26000000000005;277.26000000000005;258.56;315.86;314.96000000000004;276.16;285.06;297.86;294.86;298.66;292.46000000000004;294.06;293.26000000000005;;322.66;258.16;241.92719264551067;259.4470641161187;274.38016830617;294.36;5520000.0;3600000.0;3679999.9999999995;1370000.0;3650000.0;2380000.0;5480000.0;0.0;0.0145;0.0955;0.06749999999999999;0.021833333333333333;0.021833333333333333;;8313.2197265625;0.0;3576.90405273438;29377.0703125;517149.85684204416;415233.3291099176;229147.2837524931;228855.16399015902;226832.40886566712;430148.3826014536;458749.9321009194;458738.7139588963;454503.04025927914;500703.11924164894;499771.65947398567;457439.85386824276;467708.7149803239;465132.6551254336;461897.48510764097;431876.8669557194;415922.3736940479;459575.6909922959;458473.52012050984;;207800.24178383037;454092.02071006625;202849.25259587844;229147.2837524931;274.31421206696126;68668.95901660407;29435.215983617007;6763.514578759025;0.0;0;6;9;0;0;0;0;0;1;1;24730284595.007896;9619841995.021105;17200782135.003807;24437.443560168205;16958.886847707676;231.3401522942369;5006.9561607016985;52230.923448029724;39711.324226282704;82.0305996847874;13471.583259797359;3.92213130716706;0.3982275111672093
113;2019-02-07 18:53:37.867;830;178;119;118;110;48;203;-156;39;-152;419;416;29;155;245;218;255;179;212;210;201;-151;528;352;369;136;357;262;528;-3.0;82.0;585.0;422.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31861.26953125;10387.2998046875;0.0;3973.8359375;498.0;77186;;;Calculated values ==>;1549562017.867;356.16;290.96000000000004;285.06;284.96000000000004;284.16;277.96000000000004;273.5264737036516;293.46000000000004;257.56;277.06;257.96000000000004;315.06;314.76000000000005;276.06;288.66;297.66;294.96000000000004;298.66;291.06;294.16;293.26000000000005;;322.96000000000004;258.06;241.71165711629368;262.7682575881327;273.5264737036516;294.36;5280000.0;3520000.0000000005;3690000.0;1360000.0;3570000.0000000005;2620000.0;5280000.0;0.0;0.013666666666666666;0.09749999999999999;0.07033333333333333;0.021833333333333333;0.021833333333333333;;10387.2998046875;0.0;3973.8359375;31861.26953125;519824.5038933614;418421.5928954316;229605.12150831282;229308.19356177392;226963.62989311482;430671.36484660726;458590.48981361865;454575.41209722357;454053.2168901539;497478.1833469817;497160.2064347547;453322.16135155066;468460.29676815454;466029.4888257932;463236.97874712443;437552.7556879067;418732.37898895395;459555.5943475005;458313.4302660672;;209054.2704885073;454155.86504705466;200963.48904748296;229605.12150831282;273.5264737036516;69179.278515302;29591.053646377422;6826.437412010979;0.0;0;6;9;0;0;0;0;0;1;1;24951384595.007896;9701741995.021105;17350782135.003807;24727.162497349706;17807.863778636543;257.21181488568755;4993.464741210971;52640.62849850904;40001.04714816891;86.10186607795345;13554.92010064663;3.3274320144267473;0.34145863442916435
114;2019-02-07 18:54:37.868;827;176;120;120;111;48;203;-156;37;-150;429;429;33;174;242;220;255;178;212;210;201;-154;542;349;368;136;355;269;542;174.0;83.0;512.0;458.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32252.603515625;10593.1962890625;0.0;4089.15991210938;506.0;77187;;;Calculated values ==>;1549562077.868;355.86;290.76000000000005;285.16;285.16;284.26000000000005;277.96000000000004;273.20264511476705;293.46000000000004;257.56;276.86;258.16;316.06;316.06;276.46000000000004;290.56;297.36;295.16;298.66;290.96000000000004;294.16;293.26000000000005;;323.76000000000005;257.76000000000005;241.71165711629368;263.6948088759802;273.20264511476705;294.36;5420000.0;3490000.0;3679999.9999999995;1360000.0;3550000.0;2690000.0;5420000.0;0.029;0.013833333333333333;0.08533333333333333;0.07633333333333334;0.021833333333333333;0.050833333333333335;;10593.1962890625;0.0;4089.15991210938;32252.603515625;518330.5139485975;247993.8662297785;229576.51461223484;229576.51461223484;226956.68005612536;430862.6128555636;458749.9321009194;453128.81857222365;454258.47363830387;497834.4651439251;497834.4651439251;452618.638209442;469690.4560305701;465928.4623088799;463945.06333759974;434318.3909241891;412988.0197166831;459712.81932707026;458473.52012050984;;212398.47392691602;453847.8011401521;199964.1175988828;212682.88484068317;273.13798317809193;69713.5696947518;29765.89402757193;6893.630163870425;0.0;0;6;9;0;0;0;0;0;1;1;25172488279.74081;9783343354.922533;17510084789.811375;21603.387816391754;19379.787843650225;295.07013503716695;12494.35729339119;53026.72285212248;40310.949409598565;90.7042923609107;13700.65437962311;3.6623960317880346;0.3277055444751367
115;2019-02-07 18:55:37.868;820;183;122;121;115;49;203;-140;36;-108;444;444;34;181;242;221;255;186;212;209;201;-142;555;352;369;136;357;275;556;138.0;85.0;887.0;413.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32598.935546875;10785.74609375;0.0;4188.68212890625;511.0;77188;;;Calculated values ==>;1549562137.868;355.16;291.46000000000004;285.36;285.26000000000005;284.66;278.06;273.5264737036516;293.46000000000004;259.16;276.76000000000005;262.36;317.56;317.56;276.56;291.26000000000005;297.36;295.26000000000005;298.66;291.76000000000005;294.06;293.26000000000005;;324.26000000000005;258.96000000000004;241.71165711629368;264.4750485637546;273.5264737036516;294.36;5550000.0;3520000.0000000005;3690000.0;1360000.0;3570000.0000000005;2750000.0;5560000.0;0.023;0.014166666666666666;0.14783333333333332;0.06883333333333333;0.022000000000000002;0.045;;10785.74609375;0.0;4188.68212890625;32598.935546875;516416.9900313814;249982.54007122852;229846.36975615713;229553.63973114427;227814.02422442395;430671.36484660726;458590.48981361865;451954.91421603045;458534.62422594754;498832.76795971306;498832.76795971306;451695.6078583451;469680.8337421264;465639.66166502296;463630.7160577749;431120.4248782997;251154.38861518275;459418.15383522364;458313.4302660672;;214488.6975840042;455077.93986522715;199927.69750731462;214554.60394008207;273.13657003831645;70253.9991869393;29944.051880762032;6962.612180878889;0.0;0;6;9;0;0;0;0;0;1;1;25393588279.74081;9864943354.922533;17673284789.811375;37258.02353677182;17562.841682302977;2549.518847060823;10969.147184669331;53517.23461339885;40618.80465564817;114.40920054506061;13896.183583606948;4.563748961540148;0.38313821000690085
