;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
116;2019-02-07 18:56:37.868;814;203;122;122;120;52;203;-109;33;-60;456;453;32;138;245;218;254;206;211;209;201;-117;583;364;368;137;369;256;576;-1.0;85.0;1347.0;461.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41052.81640625;19948.13671875;0.0;3867.87084960938;510.0;77189;;;Calculated values ==>;1549562197.868;354.56000000000006;293.46000000000004;285.36;285.36;285.16;278.36;274.8017692304317;293.46000000000004;262.26000000000005;276.46000000000004;267.16;318.76000000000005;318.46000000000004;276.36;286.96000000000004;297.66;294.96000000000004;298.56;293.76000000000005;294.06;293.26000000000005;;324.16;261.46000000000004;241.92719264551067;261.9595390733887;274.8017692304317;294.26000000000005;5830000.0;3640000.0;3679999.9999999995;1370000.0;3690000.0;2560000.0;5760000.0;0.0;0.014166666666666666;0.2245;0.07683333333333334;0.022000000000000002;0.022000000000000002;;19948.13671875;0.0;3867.87084960938;41052.81640625;513338.91792075936;407747.3237640296;229406.5343766628;229406.5343766628;228830.73143342932;429879.7862731237;458749.9321009194;454840.5135957991;463204.99302540225;501967.41594729625;501653.34678706445;454716.9444498576;467339.83964433335;464282.322002336;461420.64936624526;423114.4464860792;409086.49251506716;459575.6909922959;458473.52012050984;;214070.64678622372;457464.7822907054;202598.6030458227;229406.5343766628;274.2353148103785;70867.76378654868;30200.167570866197;7029.7501223665195;0.0;0;7;9;0;0;0;0;0;1;1;25614688279.74081;9946843354.922533;17832584789.811375;56628.3089184697;19582.218105315158;198.7293479226704;5039.473686364635;54299.62071719253;40928.34682054499;137.31126883658973;14029.58875753223;3.4199153583693183;0.32143426911387296
117;2019-02-07 18:57:37.869;820;200;117;116;114;54;203;-106;4;-28;457;454;9;120;247;214;254;202;211;209;201;-106;561;364;368;138;369;258;554;-1.0;83.0;1173.0;417.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40342.39453125;19145.875;0.0;3884.966796875;500.0;77190;;;Calculated values ==>;1549562257.869;355.16;293.16;284.86;284.76000000000005;284.56;278.56;274.8017692304317;293.46000000000004;262.56;273.56;270.36;318.86;318.56;274.06;285.16;297.86;294.56;298.56;293.36;294.06;293.26000000000005;;323.16;262.56;242.14157278889297;262.23063862743834;274.8017692304317;294.26000000000005;5610000.0;3640000.0;3679999.9999999995;1380000.0;3690000.0;2580000.0;5540000.0;0.0;0.013833333333333333;0.1955;0.06949999999999999;0.022000000000000002;0.022000000000000002;;19145.875;0.0;3884.966796875;40342.39453125;515920.1065155266;416029.10932482954;228433.72541066384;228144.53572478014;227568.45147171916;429879.7862731237;458749.9321009194;450857.06869968405;466246.7421843846;501878.48763799766;501563.8986532169;451492.7415474736;464963.9781118674;464547.84212666226;460880.48460767657;429323.54803475866;416704.642931831;459575.6909922959;458473.52012050984;;209890.3038832737;458423.7172471202;202010.530794377;228433.72541066384;274.00619128987887;71546.06851509889;30525.95643118609;7094.358179458852;0.0;0;7;9;0;0;0;0;0;1;1;25835491959.474087;10029344729.822874;17986787359.625103;48649.49816048753;17820.716458465653;174.5615205904991;5060.875483616613;55176.9503970417;41240.043136385335;140.4220779163957;14113.759736673339;3.1134620373663404;0.29247506430808357
118;2019-02-07 18:58:37.859;820;193;117;116;111;53;203;-112;-13;-19;461;458;-9;107;246;214;254;195;211;209;201;-112;559;360;369;138;365;257;552;-2.0;85.0;660.0;452.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40219.93359375;19091.607421875;0.0;3850.603515625;494.0;77191;;;Calculated values ==>;1549562317.859;355.16;292.46000000000004;284.86;284.76000000000005;284.26000000000005;278.46000000000004;274.38016830617;293.46000000000004;261.96000000000004;271.86;271.26000000000005;319.26000000000005;318.96000000000004;272.26000000000005;283.86;297.76000000000005;294.56;298.56;292.66;294.06;293.26000000000005;;322.56;261.96000000000004;242.14157278889297;262.0952818180154;274.38016830617;294.26000000000005;5590000.0;3600000.0;3690000.0;1380000.0;3650000.0;2570000.0;5520000.0;0.0;0.014166666666666666;0.11;0.07533333333333332;0.022000000000000002;0.022000000000000002;;19091.607421875;0.0;3850.603515625;40219.93359375;516085.91549923044;414359.1762267576;228476.88682950055;228187.26094971248;226750.5488814185;430148.3826014536;458590.48981361865;448856.88595076016;467139.2040673301;502394.15183096135;502080.055486465;449372.85290695494;463587.54089014133;465000.999999308;461495.6585078262;429848.446087533;415068.77947206923;459418.15383522364;458313.4302660672;;207382.2378540181;457814.38708952843;199229.15677398787;228476.88682950055;272.8943479917906;72217.3093574582;30844.54901047122;7158.810521558941;0.0;0;7;9;0;0;0;0;0;1;1;26056555109.50923;10112130929.836035;18141261609.64966;27459.05020944495;19480.087350437385;209.37861038573706;5056.403955604467;55811.0825939081;41550.831361503646;143.62104575819097;14198.05634690325;2.2754964753872704;0.23464023588360616
119;2019-02-07 18:59:37.849;815;190;117;116;110;50;203;-130;2;-35;464;461;0;101;246;215;254;192;211;209;201;-129;555;359;369;138;364;255;550;0.0;82.0;625.0;516.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40146.43359375;18955.849609375;0.0;3821.7666015625;489.0;77192;;;Calculated values ==>;1549562377.849;354.66;292.16;284.86;284.76000000000005;284.16;278.16;274.27422755570615;293.46000000000004;260.16;273.36;269.66;319.56;319.26000000000005;273.16;283.26000000000005;297.76000000000005;294.66;298.56;292.36;294.06;293.26000000000005;;322.06;260.26000000000005;242.14157278889297;261.82340779136865;274.27422755570615;294.26000000000005;5550000.0;3590000.0;3690000.0;1380000.0;3640000.0;2550000.0;5500000.0;0.0;0.013666666666666666;0.10416666666666667;0.08600000000000001;0.022000000000000002;0.022000000000000002;;18955.849609375;0.0;3821.7666015625;40146.43359375;515808.5242670453;414083.7466353395;228520.26270263235;228230.19690437103;226505.84899828417;430214.79039162316;458590.48981361865;451137.6687847939;465551.30092775595;502900.19046519615;502586.80927070667;450884.21563488897;463180.0447809768;465146.75317812245;461782.40754588926;430881.27502255276;414798.6417306446;459418.15383522364;458313.4302660672;;205292.2597576877;456081.1290699957;198475.33910984517;228520.26270263235;272.5906173839687;72886.91746417273;31161.558308758376;7222.736283142725;0.0;0;7;9;0;0;0;0;0;1;1;26277918209.544422;10194917129.849195;18294836009.674072;26318.992674473826;22154.097936572947;219.79598832274445;5055.449686395567;56259.15825961909;41897.725080359865;147.19690467216523;14282.307749692141;2.3596997942197246;0.252619271386581
120;2019-02-07 19:00:37.840;808;189;117;117;111;47;203;-142;-2;-55;466;461;-2;102;245;217;254;190;211;209;201;-142;557;358;368;137;363;251;551;-1.0;84.0;493.0;479.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40271.92578125;19156.025390625;0.0;3755.52905273438;486.0;77193;;;Calculated values ==>;1549562437.84;353.96000000000004;292.06;284.86;284.86;284.26000000000005;277.86;274.1680685717883;293.46000000000004;258.96000000000004;272.96000000000004;267.66;319.76000000000005;319.26000000000005;272.96000000000004;283.36;297.66;294.86;298.56;292.16;294.06;293.26000000000005;;321.76000000000005;258.96000000000004;241.92719264551067;261.27494424493943;274.1680685717883;294.26000000000005;5570000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.014;0.08216666666666667;0.07983333333333334;0.021833333333333333;0.021833333333333333;;19156.025390625;0.0;3755.52905273438;40271.92578125;514787.4390507794;413307.47646805906;228498.54783370413;228498.54783370413;226770.9408044987;430280.9020939914;458749.9321009194;451342.93557448447;463704.0628566382;503491.47585783916;502971.11198477773;451342.93557448447;463890.6525500096;465160.9749554807;462201.38575610484;430367.63176783966;413676.3280692049;459575.6909922959;458473.52012050984;;204038.30555042345;454913.42930244573;198164.41315887467;228498.54783370413;272.46261724677345;73556.96993531215;31479.109626914786;7285.87094190939;0.0;0;7;9;0;0;0;0;0;1;1;26498985044.312477;10277404754.76265;18446613239.514828;20802.835258482606;20497.12978879509;233.67825178088702;5021.120228261925;56651.78125636354;42253.09866366375;150.97528982626443;14366.266569847137;2.0319338717244397;0.22014627335843698
121;2019-02-07 19:01:37.860;805;189;118;117;110;45;203;-154;-30;-90;463;458;-30;95;245;218;254;191;211;209;201;-155;554;357;369;138;362;244;549;0.0;81.0;423.0;538.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39972.65625;19048.7890625;0.0;3634.13012695312;484.0;77194;;;Calculated values ==>;1549562497.86;353.66;292.06;284.96000000000004;284.86;284.16;277.66;274.0616903277293;293.46000000000004;257.76000000000005;270.16;264.16;319.46000000000004;318.96000000000004;270.16;282.66;297.66;294.96000000000004;298.56;292.26000000000005;294.06;293.26000000000005;;321.56;257.66;242.14157278889297;260.2995467637923;274.0616903277293;294.26000000000005;5540000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2440000.0;5490000.0;0.0;0.013500000000000002;0.07050000000000001;0.08966666666666666;0.022000000000000002;0.022000000000000002;;19048.7890625;0.0;3634.13012695312;39972.65625;514672.53950698924;414127.2103214636;228833.11486510892;228542.03168985635;226526.1358131781;430346.717906069;458590.48981361865;449075.0361484653;460042.8137205575;503847.3356524664;503329.9532841727;449075.0361484653;464111.32963642495;465306.4224800408;462485.70515263407;431136.0688145487;414840.6948555996;459418.15383522364;458313.4302660672;;203202.34940748036;453409.2083126489;198520.76834422525;228833.11486510892;272.60050670748944;74225.89768697675;31797.58920507421;7347.471961884931;0.0;0;7;9;0;0;0;0;0;1;1;26720158744.24219;10359932254.736423;18595162739.46762;17664.075880198925;22854.996783835315;219.9875484458131;5048.566938821083;56972.445701614924;42614.48680756131;154.75709834306355;14450.208600899396;2.01859499515349;0.229494455067847
122;2019-02-07 19:02:37.861;806;187;117;117;110;44;203;-155;-41;-113;454;446;-36;89;245;219;254;189;211;209;201;-157;530;357;369;138;362;246;530;-2.0;84.0;410.0;497.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31923.83203125;10587.6806640625;0.0;3678.50390625;481.0;77195;;;Calculated values ==>;1549562557.861;353.76;291.86;284.86;284.86;284.16;277.56;274.0616903277293;293.46000000000004;257.66;269.06;261.86;318.56;317.76000000000005;269.56;282.06;297.66;295.06;298.56;292.06;294.06;293.26000000000005;;321.26000000000005;257.46000000000004;242.14157278889297;260.58029834229245;274.0616903277293;294.26000000000005;5300000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2460000.0;5300000.0;0.0;0.014;0.06833333333333333;0.08283333333333333;0.022000000000000002;0.022000000000000002;;10587.6806640625;0.0;3678.50390625;31923.83203125;516793.68179846456;420461.13736597955;228966.2771216851;228966.2771216851;226920.99133325997;430346.717906069;458590.48981361865;447299.5341644295;457712.7129239213;502723.67518089147;501893.1085979731;447941.23436242214;463120.46245362714;465306.4224800408;462618.4332792204;436892.0496501656;421048.1970196477;459418.15383522364;458313.4302660672;;201948.4348523538;453202.5455425244;199763.0902115778;228966.2771216851;273.0930261197715;74825.04507660089;32044.563902988284;7408.411594640442;0.0;0;7;9;0;0;0;0;0;1;1;26941562434.854507;10442733634.96542;18742165189.874172;16914.9903367782;20993.234883246743;221.81393682725076;5045.637369176407;57260.60939020143;42979.89482916308;158.4388387585054;14534.328372338172;3.0264347354565904;0.3384357733569014
123;2019-02-07 19:03:37.851;809;175;116;116;109;43;203;-160;-34;-137;447;442;-29;136;243;221;254;175;211;209;201;-159;528;350;368;138;355;258;529;-3.0;83.0;330.0;543.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31926.271484375;10438.1064453125;0.0;3887.2939453125;487.0;77196;;;Calculated values ==>;1549562617.851;354.06000000000006;290.66;284.76000000000005;284.76000000000005;284.06;277.46000000000004;273.3108153835814;293.46000000000004;257.16;269.76000000000005;259.46000000000004;317.86;317.36;270.26000000000005;286.76000000000005;297.46000000000004;295.26000000000005;298.56;290.66;294.06;293.26000000000005;;321.86;257.26000000000005;242.14157278889297;262.23063862743834;273.3108153835814;294.26000000000005;5280000.0;3500000.0;3679999.9999999995;1380000.0;3550000.0;2580000.0;5290000.0;0.0;0.013833333333333333;0.055;0.0905;0.022000000000000002;0.022000000000000002;;10438.1064453125;0.0;3887.2939453125;31926.271484375;517318.34953495214;417101.70366243063;228694.26070407633;228694.26070407633;226653.10604882188;430799.1582183253;458749.9321009194;445917.81016691285;455261.81716954784;500829.2378017999;500303.9388267053;446579.5303331546;466825.3740256832;466058.0093327334;463927.47094490804;437344.0413165685;417101.70366243063;459575.6909922959;458473.52012050984;;204456.2876039246;452995.71365256625;198983.3106450344;228694.26070407633;272.7550741626283;75357.04059194967;32219.749593112163;7471.449402027579;0.0;0;7;9;0;0;0;0;0;1;1;27162625584.88965;10525519834.97858;18893339989.898205;13581.397473703315;22988.122472181632;280.01900421557383;5055.143707161538;57514.70359923499;43346.34505529802;162.62008294433107;14618.487519125094;2.925201496265739;0.34294339513534416
124;2019-02-07 19:04:37.851;808;176;117;117;110;44;203;-164;-22;-151;450;447;-22;156;241;223;254;178;211;209;201;-166;543;350;369;138;355;260;544;326.0;83.0;254.0;582.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32258.55078125;10746.591796875;0.0;3926.2822265625;494.0;77197;;;Calculated values ==>;1549562677.851;353.96000000000004;290.76000000000005;284.86;284.86;284.16;277.56;273.3108153835814;293.46000000000004;256.76000000000005;270.96000000000004;258.06;318.16;317.86;270.96000000000004;288.76000000000005;297.26000000000005;295.46000000000004;298.56;290.96000000000004;294.06;293.26000000000005;;322.56;256.56;242.14157278889297;262.5002047102346;273.3108153835814;294.26000000000005;5430000.0;3500000.0;3690000.0;1380000.0;3550000.0;2600000.0;5440000.0;0.05433333333333333;0.013833333333333333;0.042333333333333334;0.097;0.022000000000000002;0.07633333333333334;;10746.591796875;0.0;3926.2822265625;32258.55078125;515956.32927605027;247898.52580026214;228651.697414107;228651.697414107;226628.2969396931;430799.1582183253;458590.48981361865;447120.93131253414;453822.0327630495;500948.92591318674;500633.3816747881;447120.93131253414;468853.3380423937;465798.81223944406;464188.3465130001;433855.25511685497;412128.71280242736;459418.15383522364;458313.4302660672;;207382.2378540181;452270.4471754056;199615.68339259032;207984.14158219774;273.00500223686174;75891.91411082988;32396.28874513039;7536.562536793203;0.0;0;7;9;0;0;0;0;0;1;1;27383725584.88965;10608319834.97858;19048739989.898205;10477.722161944288;24507.512086933086;300.55050201624863;19108.469036202037;57715.196262865386;43742.14200995731;167.4581621629296;14819.850958653124;3.7071301573372604;0.3205925781968944
125;2019-02-07 19:05:37.862;806;184;118;118;113;47;203;-165;-8;-163;453;450;-12;162;242;223;254;186;211;209;201;-166;555;354;369;137;359;262;556;-2.0;86.0;280.0;567.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32470.650390625;10976.13671875;0.0;3945.14501953125;501.0;77198;;;Calculated values ==>;1549562737.862;353.76;291.56;284.96000000000004;284.96000000000004;284.46000000000004;277.86;273.7412296467126;293.46000000000004;256.66;272.36;256.86;318.46000000000004;318.16;271.96000000000004;289.36;297.36;295.46000000000004;298.56;291.76000000000005;294.06;293.26000000000005;;323.26000000000005;256.56;241.92719264551067;262.7682575881327;273.7412296467126;294.26000000000005;5550000.0;3540000.0;3690000.0;1370000.0;3590000.0;2620000.0;5560000.0;0.0;0.014333333333333333;0.04666666666666666;0.0945;0.022000000000000002;0.022000000000000002;;10976.13671875;0.0;3945.14501953125;32470.650390625;514710.75017791084;250370.13788166858;228680.306219478;228680.306219478;227240.2794848523;430542.39183029096;458590.48981361865;448581.56789561285;452751.7079183823;501069.260891722;500753.2989171079;448058.25809868827;469267.4141987523;465349.75327765616;463595.7598268558;430881.27502255276;251154.38861518275;459418.15383522364;458313.4302660672;;210308.32490665457;452441.3969153894;201239.21968803782;228680.306219478;273.66006409577665;76431.42301169329;32577.344670015053;7602.1697895459465;0.0;0;7;9;0;0;0;0;0;1;1;27605166174.58701;10690834959.865808;19205368699.684143;11542.642916353501;23738.605747984726;2576.0853718389703;5051.928729024963;57898.732947158125;44144.26670071207;191.4345226059845;15021.224518140276;2.875708904759598;0.3272677263472752
126;2019-02-07 19:06:37.852;808;191;118;118;116;49;203;-162;3;-172;454;450;-2;164;244;222;254;193;211;209;201;-165;559;358;369;138;363;263;560;-4.0;84.0;369.0;604.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32573.29296875;11077.763671875;0.0;3956.72021484375;507.0;77199;;;Calculated values ==>;1549562797.852;353.96000000000004;292.26000000000005;284.96000000000004;284.96000000000004;284.76000000000005;278.06;274.1680685717883;293.46000000000004;256.96000000000004;273.46000000000004;255.96000000000004;318.56;318.16;272.96000000000004;289.56;297.56;295.36;298.56;292.46000000000004;294.06;293.26000000000005;;323.86;256.66;242.14157278889297;262.9017227912062;274.1680685717883;294.26000000000005;5590000.0;3579999.9999999995;3690000.0;1380000.0;3629999.9999999995;2630000.0;5600000.0;0.0;0.014;0.0615;0.10066666666666667;0.022000000000000002;0.022000000000000002;;11077.763671875;0.0;3956.72021484375;32573.29296875;514619.7043479889;410158.77762629226;228594.17078673578;228594.17078673578;228017.6052045426;430280.9020939914;458590.48981361865;449827.7537495217;451647.07303448964;501076.98734695016;500655.35240728554;449178.9469685415;469359.95144501235;465029.61547741666;462865.82500516507;429848.446087533;410978.81114965247;459418.15383522364;458313.4302660672;;212816.51262364245;452374.18732210115;202947.78675797116;228594.17078673578;274.1680685717883;76973.36553429735;32761.096542882264;7668.007691696713;0.0;0;7;9;0;0;0;0;0;1;1;27826529274.6222;10773321209.878922;19362842449.709175;15183.117969980356;25108.92432345575;264.17488913032787;5053.823708545292;58121.410502133964;44551.26160758034;215.09941331190603;15105.425086032807;3.0336951527416907;0.35921765781912696
127;2019-02-07 19:07:37.863;812;194;116;116;115;52;203;-160;10;-180;453;449;6;166;245;221;254;195;211;209;201;-163;555;360;369;138;366;266;555;-1.0;110.0;368.0;598.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32568.4609375;10951.009765625;0.0;4015.39379882812;511.0;77200;;;Calculated values ==>;1549562857.863;354.36;292.56;284.76000000000005;284.76000000000005;284.66;278.36;274.38016830617;293.46000000000004;257.16;274.16;255.16000000000003;318.46000000000004;318.06;273.76000000000005;289.76000000000005;297.66;295.26000000000005;298.56;292.66;294.06;293.26000000000005;;324.26000000000005;256.86;242.14157278889297;263.299902668528;274.38016830617;294.26000000000005;5550000.0;3600000.0;3690000.0;1380000.0;3660000.0;2660000.0;5550000.0;0.0;0.018333333333333333;0.06133333333333334;0.09966666666666667;0.022000000000000002;0.022000000000000002;;10951.009765625;0.0;4015.39379882812;32568.4609375;515442.96491880994;413506.49496626557;228123.25152956232;228123.25152956232;227835.04385385563;430148.3826014536;458590.48981361865;450190.7189087316;450813.3597722238;500678.11404706904;500255.2275440127;449671.1363189335;469177.29664941254;464722.9366227796;462431.52345146996;430881.27502255276;413873.7736063451;459418.15383522364;458313.4302660672;;214488.6975840042;452581.53615195944;204114.04545584603;228123.25152956232;274.38016830617;77516.31300489808;32944.70330968103;7734.454154671799;0.0;0;7;9;0;0;0;0;0;1;1;28047969864.31956;10856136389.76574;19521571544.49224;15092.702638443649;24763.926572712637;311.80419263047344;5064.183932203108;58373.75526158522;44966.94489244695;219.9001189547266;15189.75727432435;3.022277004705552;0.35641550627071233
128;2019-02-07 19:08:37.903;814;193;114;114;113;54;203;-158;14;-220;452;447;12;168;246;221;253;194;211;209;201;-163;556;360;369;140;365;271;555;-2.0;111.0;686.0;608.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32448.162109375;10850.59765625;0.0;4085.34838867188;513.0;77201;;;Calculated values ==>;1549562917.903;354.56000000000006;292.46000000000004;284.56;284.56;284.46000000000004;278.56;274.38016830617;293.46000000000004;257.36;274.56;251.16000000000003;318.36;317.86;274.36;289.96000000000004;297.76000000000005;295.26000000000005;298.46000000000004;292.56;294.06;293.26000000000005;;324.46000000000004;256.86;242.56692532238324;263.95629194202945;274.38016830617;294.26000000000005;5560000.0;3600000.0;3690000.0;1400000.0;3650000.0;2710000.0;5550000.0;0.0;0.018500000000000003;0.11433333333333334;0.10133333333333333;0.022000000000000002;0.022000000000000002;;10850.59765625;0.0;4085.34838867188;32448.162109375;515603.48964038194;413134.7333990844;227547.59112166913;227547.59112166913;227260.88320682474;430148.3826014536;458590.48981361865;449805.143497955;446222.6961123728;500080.99399167736;499549.7542946768;449542.8824012491;468717.4266391897;465000.999999308;462431.52345146996;430383.50924959977;413506.49496626557;459418.15383522364;458313.4302660672;;215324.80838970217;452239.8059663957;205846.66470793448;227547.59112166913;274.38016830616994;78058.47940222522;33126.50449217764;7802.005343916223;0.0;0;7;9;0;0;0;0;0;1;1;28269517465.058563;10939591990.044117;19682778945.02997;27892.58607499235;24967.838314190736;312.2247642416827;5076.848461176758;58732.20480921903;45381.65255547049;225.1038271068904;15274.322216953446;3.899953671458659;0.425702730517917
129;2019-02-07 19:09:37.873;809;201;114;114;111;54;203;-142;19;-185;447;440;19;131;248;220;253;203;211;209;201;-147;579;366;369;140;371;253;574;-2.0;82.0;789.0;574.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40891.9375;19881.546875;0.0;3760.77294921875;512.0;77202;;;Calculated values ==>;1549562977.873;354.06000000000006;293.26000000000005;284.56;284.56;284.26000000000005;278.56;275.0112864084945;293.46000000000004;258.96000000000004;275.06;254.66000000000003;317.86;317.16;275.06;286.26000000000005;297.96000000000004;295.16;298.46000000000004;293.46000000000004;294.06;293.26000000000005;;324.36;258.46000000000004;242.56692532238324;261.54996906429363;275.0112864084945;294.26000000000005;5790000.0;3660000.0;3690000.0;1400000.0;3710000.0;2530000.0;5740000.0;0.0;0.013666666666666666;0.1315;0.09566666666666666;0.022000000000000002;0.022000000000000002;;19881.546875;0.0;3760.77294921875;40891.9375;513056.13098659576;407824.43608818704;227160.53386014662;227160.53386014662;226313.79708556875;429743.705733735;458590.48981361865;453616.22754005145;449937.1212580592;501317.3298856203;500585.18121654715;453616.22754005145;466958.19442109467;464386.83197356726;461383.9005954645;424028.8955308794;408721.96643314674;459418.15383522364;458313.4302660672;;214906.75144652807;453900.61519237986;206251.14558761226;227160.53386014662;275.0112864084945;78669.3413130845;33382.47764510698;7867.356995997768;0.0;0;7;10;0;0;0;0;0;1;1;28490806764.28437;11023549989.750385;19839900344.48027;32528.508276745753;23691.7992588561;209.1946976690128;5085.363720930253;59235.46217249637;45786.94678533805;229.44681669319405;15358.964975624118;2.601896362605942;0.2748216025535328
130;2019-02-07 19:10:37.904;805;197;112;111;107;54;203;-135;28;-149;432;423;23;110;249;218;253;198;211;209;201;-140;556;362;369;141;367;248;551;-1.0;111.0;678.0;595.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39994.765625;19063.375;0.0;3665.65258789062;501.0;77203;;;Calculated values ==>;1549563037.904;353.66;292.86;284.36;284.26000000000005;283.86;278.56;274.5913991737795;293.46000000000004;259.66;275.96000000000004;258.26000000000005;316.36;315.46000000000004;275.46000000000004;284.16;298.06;294.96000000000004;298.46000000000004;292.96000000000004;294.06;293.26000000000005;;323.26000000000005;259.16;242.77792619122317;260.85938512811435;274.5913991737795;294.26000000000005;5560000.0;3620000.0000000005;3690000.0;1410000.0;3670000.0000000005;2480000.0;5510000.0;0.0;0.018500000000000003;0.113;0.09916666666666667;0.022000000000000002;0.022000000000000002;;19063.375;0.0;3665.65258789062;39994.765625;514504.5545649263;416143.28649519663;227056.99879057807;226770.9408044987;225633.88773437397;430014.67791919125;458590.48981361865;455563.5499633274;453525.6686687317;500240.5245197003;499301.06070382014;454954.54680310714;465256.6186254107;465104.8312706036;461726.5624587006;430383.50924959977;416480.9241581686;459418.15383522364;458313.4302660672;;210308.32490665457;454458.0889648252;203977.202507259;227056.99879057807;274.5913991737795;79343.7454361963;33707.186340999535;7929.275850503056;0.0;0;7;10;0;0;0;0;0;1;1;28712321154.791115;11107893544.943333;19990277999.82428;28429.25726253573;24839.35457370865;257.1978241914765;5087.641492460762;59743.70601019914;46191.58202178075;233.33542912984075;15443.78381970219;2.578792732167926;0.28059003869907845
131;2019-02-07 19:11:37.854;808;189;112;111;105;50;203;-134;10;-131;416;408;11;106;248;219;253;191;211;209;201;-135;554;358;369;140;363;245;548;97.0;83.0;646.0;545.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39876.71875;19036.697265625;0.0;3616.9189453125;494.0;77204;;;Calculated values ==>;1549563097.854;353.96000000000004;292.06;284.36;284.26000000000005;283.66;278.16;274.1680685717883;293.46000000000004;259.76000000000005;274.16;260.06;314.76000000000005;313.96000000000004;274.26000000000005;283.76000000000005;297.96000000000004;295.06;298.46000000000004;292.26000000000005;294.06;293.26000000000005;;322.56;259.66;242.56692532238324;260.44013211722256;274.1680685717883;294.26000000000005;5540000.0;3579999.9999999995;3690000.0;1400000.0;3629999.9999999995;2450000.0;5480000.0;0.016166666666666666;0.013833333333333333;0.10766666666666666;0.09083333333333334;0.022000000000000002;0.03816666666666667;;19036.697265625;0.0;3616.9189453125;39876.71875;515038.68798628356;414529.21004869137;227119.0831788045;226832.40886566712;225127.49039810343;430280.9020939914;458590.48981361865;453872.3691860126;455550.68937881093;498868.8962983492;498034.0088639097;453994.699906057;465231.35095308645;465554.39734395995;462467.52072328096;430897.19674583327;415233.3291099176;459418.15383522364;458313.4302660672;;207382.2378540181;455139.1340260114;202322.27875259044;216615.63326901075;274.10040078092936;80008.78647676433;34024.422359630225;7989.913373247888;0.0;0;7;10;0;0;0;0;0;1;1;28933536654.967068;11192123295.010328;20138054749.94182;27083.559736665116;22964.197687335738;216.68350229683298;9224.799252054321;60205.92731321985;46589.61298849312;237.28114934450332;15562.954767384988;2.626037257117021;0.2597402033162869
132;2019-02-07 19:12:37.865;812;187;113;112;106;47;203;-135;-25;-116;405;398;-21;94;246;221;253;189;211;209;201;-136;552;357;369;139;362;241;548;0.0;108.0;602.0;584.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39896.828125;19031.90625;0.0;3568.62329101562;489.0;77205;;;Calculated values ==>;1549563157.865;354.36;291.86;284.46000000000004;284.36;283.76000000000005;277.86;274.0616903277293;293.46000000000004;259.66;270.66;261.56;313.66;312.96000000000004;271.06;282.56;297.76000000000005;295.26000000000005;298.46000000000004;292.06;294.06;293.26000000000005;;322.06;259.56;242.35481222062532;259.87524604437704;274.0616903277293;294.26000000000005;5520000.0;3570000.0000000005;3690000.0;1390000.0;3620000.0000000005;2410000.0;5480000.0;0.0;0.018000000000000002;0.10033333333333333;0.09733333333333333;0.022000000000000002;0.022000000000000002;;19031.90625;0.0;3568.62329101562;39896.828125;515692.8777258548;413808.91226698237;227406.503711544;227119.0831788045;225409.8893151775;430346.717906069;458590.48981361865;450248.20890678617;457248.2171163129;498123.07498712896;497394.0609193863;450746.3870322083;464436.8126780906;465437.41611875535;462883.5339337955;431405.4972838728;414529.21004869137;459418.15383522364;458313.4302660672;;205292.2597576877;455200.46197614406;201226.14480935634;227406.503711544;273.668290122771;80673.68790939946;34341.71888219327;8049.803869713854;0.0;0;7;10;0;0;0;0;0;1;1;29154977244.66443;11275838639.895916;20283881479.74252;24985.213764442124;24720.16687090067;303.7731702332658;5079.952384199511;60639.91330798436;46987.055543714436;241.61908341846416;15682.182885339156;2.437513956909701;0.2695078664524263
133;2019-02-07 19:13:37.845;815;182;112;112;106;45;203;-139;-23;-94;400;396;-22;113;245;222;253;183;211;209;201;-137;527;352;369;139;357;261;527;89.0;83.0;537.0;524.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31841.802734375;10389.2451171875;0.0;3918.111328125;487.0;77206;;;Calculated values ==>;1549563217.845;354.66;291.36;284.36;284.36;283.76000000000005;277.66;273.5264737036516;293.46000000000004;259.26000000000005;270.86;263.76000000000005;313.16;312.76000000000005;270.96000000000004;284.46000000000004;297.66;295.36;298.46000000000004;291.46000000000004;294.06;293.26000000000005;;321.86;259.46000000000004;242.35481222062532;262.63441904999945;273.5264737036516;294.26000000000005;5270000.0;3520000.0000000005;3690000.0;1390000.0;3570000.0000000005;2610000.0;5270000.0;0.014833333333333334;0.013833333333333333;0.0895;0.08733333333333333;0.022000000000000002;0.036833333333333336;;10389.2451171875;0.0;3918.111328125;31841.802734375;518117.82730931137;419992.37454020354;227566.64707558215;227566.64707558215;225831.2191209728;430671.36484660726;458590.48981361865;446798.39716741734;459484.33333256777;495564.0511469309;495138.81646963576;446930.6527202922;463701.18718145904;466029.4888257932;463761.73777380685;437360.1473901513;420289.9029666323;459418.15383522364;458313.4302660672;;204456.2876039246;455097.675750156;198921.68257648428;216030.8921415563;272.73902702483616;81271.31055944302;34586.813418243975;8112.1725284081385;0.0;0;7;10;0;0;0;0;0;1;1;29376303444.73481;11359210839.922428;20434431279.790394;22184.965955888507;22372.703403833995;236.1383811920129;8924.073487586153;61032.867110835075;47379.365315933435;246.1168465941289;15798.844200902602;3.754563705309808;0.3780469481830258
134;2019-02-07 19:14:37.875;812;176;113;113;106;46;203;-144;-4;-83;414;415;-8;143;243;224;253;178;211;209;201;-143;541;350;369;139;355;271;541;363.0;85.0;687.0;477.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32210.833984375;10589.306640625;0.0;4089.05029296875;495.0;77207;;;Calculated values ==>;1549563277.875;354.36;290.76000000000005;284.46000000000004;284.46000000000004;283.76000000000005;277.76000000000005;273.3108153835814;293.46000000000004;258.76000000000005;272.76000000000005;264.86;314.56;314.66;272.36;287.46000000000004;297.46000000000004;295.56;298.46000000000004;290.96000000000004;294.06;293.26000000000005;;322.66;258.86;242.35481222062532;263.95629194202945;273.3108153835814;294.26000000000005;5410000.0;3500000.0;3690000.0;1390000.0;3550000.0;2710000.0;5410000.0;0.0605;0.014166666666666666;0.1145;0.07949999999999999;0.022000000000000002;0.0825;;10589.306640625;0.0;4089.05029296875;32210.833984375;516605.6756514388;412663.7354477416;227554.62049070376;227554.62049070376;225548.02166610118;430799.1582183253;458590.48981361865;447423.781904708;460596.44986223;496030.1663419599;496137.1783100802;446887.8863462354;465783.17400962114;466058.0093327334;464318.62166137894;434111.39078381483;413408.5767822079;459418.15383522364;458313.4302660672;;207800.24178383037;454480.1275864492;198482.21176871125;206234.85409457592;272.5563495089856;81805.34941783108;34761.72209344138;8178.93223839219;0.0;0;7;10;0;0;0;0;0;1;1;29597814144.62924;11442652539.88266;20594111079.71429;28503.80978057163;20351.834307510166;293.2898650227651;20796.482534148032;61455.484778336395;47735.581148932;250.53095459484086;16046.639336615712;4.765207495886097;0.36490600401726603
135;2019-02-07 19:15:37.856;802;183;115;114;109;48;203;-147;8;-83;435;437;3;154;243;224;253;185;211;209;201;-148;566;354;369;139;359;269;558;-2.0;83.0;608.0;514.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;43823.828125;22580.623046875;0.0;4019.78491210938;501.0;77208;;;Calculated values ==>;1549563337.856;353.36;291.46000000000004;284.66;284.56;284.06;277.96000000000004;273.7412296467126;293.46000000000004;258.46000000000004;273.96000000000004;264.86;316.66;316.86;273.46000000000004;288.56;297.46000000000004;295.56;298.46000000000004;291.66;294.06;293.26000000000005;;323.26000000000005;258.36;242.35481222062532;263.6948088759802;273.7412296467126;294.26000000000005;5660000.0;3540000.0;3690000.0;1390000.0;3590000.0;2690000.0;5580000.0;0.0;0.013833333333333333;0.10133333333333333;0.08566666666666665;0.022000000000000002;0.022000000000000002;;22580.623046875;0.0;4019.78491210938;43823.828125;513292.0034914055;249882.11744694493;227772.13725049424;227485.31038511245;226062.02064807058;430542.39183029096;458590.48981361865;449384.17698037095;460596.44986223;498472.93042792444;498685.58212334965;448727.1231319191;467362.3568566359;465480.30547409743;463727.09145321214;427728.3285784308;250656.5635399332;459418.15383522364;458313.4302660672;;210308.32490665457;453964.3956599594;198408.73476234422;227772.13725049424;272.54361633093873;82438.77095448687;35038.05064216561;8246.484466725902;0.0;0;7;11;0;0;0;0;0;1;1;29819144034.43217;11526026129.808426;20756059779.570095;25432.17814476004;21892.6016168957;2449.492749699217;5071.908446342606;61904.80901290151;48087.506636282786;273.3802384652796;16262.140997451725;2.061854879905068;0.2120095242640216
136;2019-02-07 19:16:37.846;796;203;116;116;113;52;203;-145;15;-97;446;443;12;114;246;219;253;206;211;209;201;-149;578;365;369;139;371;249;572;-1.0;83.0;712.0;480.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40805.640625;19919.67578125;0.0;3699.48974609375;502.0;77209;;;Calculated values ==>;1549563397.846;352.76;293.46000000000004;284.76000000000005;284.76000000000005;284.46000000000004;278.36;274.9066339382667;293.46000000000004;258.66;274.66;263.46000000000004;317.76000000000005;317.46000000000004;274.36;284.56;297.76000000000005;295.06;298.46000000000004;293.76000000000005;294.06;293.26000000000005;;323.36;258.26000000000005;242.35481222062532;260.9983114674233;274.9066339382667;294.26000000000005;5780000.0;3650000.0;3690000.0;1390000.0;3710000.0;2490000.0;5720000.0;0.0;0.013833333333333333;0.11866666666666667;0.08;0.022000000000000002;0.022000000000000002;;19919.67578125;0.0;3699.48974609375;40805.640625;511523.56273391406;409663.59438955045;227769.18126401797;227769.18126401797;226917.15804803596;429811.8947417682;458590.48981361865;453804.8726206853;459180.3614032639;501602.06578442955;501289.48880765005;453434.9720253852;465572.9773167019;464120.4795009538;461402.2117313213;424324.7191251731;410911.1991862741;459418.15383522364;458313.4302660672;;210726.34883551928;453861.1260806795;202180.27352302347;227769.18126401797;274.0769391372703;83143.8989865868;35392.16077093013;8310.801034339684;0.0;0;7;11;0;0;0;0;0;1;1;30040507134.46736;11609412229.821682;20911433879.594795;29859.452426255873;20134.46820461248;185.55369248810322;5071.9734780450835;62365.4958071352;48437.673847254046;295.33529903360557;16346.659258110163;2.339263329918972;0.24051470046060852
137;2019-02-07 19:17:37.896;804;198;112;111;108;55;203;-146;21;-115;438;430;17;105;248;215;253;199;211;209;201;-149;557;364;369;139;369;243;552;-2.0;109.0;680.0;471.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40016.44140625;19252.75390625;0.0;3593.908203125;493.0;77210;;;Calculated values ==>;1549563457.896;353.56000000000006;292.96000000000004;284.36;284.26000000000005;283.96000000000004;278.66;274.8017692304317;293.46000000000004;258.56;275.26000000000005;261.66;316.96000000000004;316.16;274.86;283.66;297.96000000000004;294.66;298.46000000000004;293.06;294.06;293.26000000000005;;322.46000000000004;258.26000000000005;242.35481222062532;260.1585393101385;274.8017692304317;294.26000000000005;5570000.0;3640000.0;3690000.0;1390000.0;3690000.0;2430000.0;5520000.0;0.0;0.018166666666666668;0.11333333333333333;0.0785;0.022000000000000002;0.022000000000000002;;19252.75390625;0.0;3593.908203125;40016.44140625;514298.0913559373;416104.77006364113;227036.4030908482;226750.5488814185;225897.2949288713;429879.7862731237;458590.48981361865;455545.4070294835;457350.21973895025;501354.0561965146;500523.72368534346;455061.78815090534;465406.3554751566;464680.42916884983;461015.7208579768;430124.59530437726;416443.0190306947;459418.15383522364;458313.4302660672;;206964.23671620517;453861.1260806795;202634.45992372124;227036.4030908482;274.2492572393605;83817.97760077051;35718.86971549492;8371.629999131741;0.0;0;7;11;0;0;0;0;0;1;1;30262091634.29141;11692881729.755402;21059156879.477493;28663.24067198639;19721.29329332122;248.548635638567;5088.094597854819;62853.5913234906;48770.08196892772;298.95583303128706;16431.39704803701;2.3513796869590333;0.2414838671579605
138;2019-02-07 19:18:37.847;814;191;112;111;105;52;203;-147;26;-127;424;416;19;105;247;216;253;192;211;209;201;-148;543;359;369;139;365;245;542;-2.0;79.0;357.0;447.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;30663.8203125;9114.548828125;0.0;3655.65283203125;489.0;77211;;;Calculated values ==>;1549563517.847;354.56000000000006;292.26000000000005;284.36;284.26000000000005;283.66;278.36;274.27422755570615;293.46000000000004;258.46000000000004;275.76000000000005;260.46000000000004;315.56;314.76000000000005;275.06;283.66;297.86;294.76000000000005;298.46000000000004;292.36;294.06;293.26000000000005;;322.06;258.36;242.35481222062532;260.44013211722256;274.27422755570615;294.26000000000005;5430000.0;3590000.0;3690000.0;1390000.0;3650000.0;2450000.0;5420000.0;0.0;0.013166666666666667;0.0595;0.0745;0.022000000000000002;0.022000000000000002;;9114.548828125;0.0;3655.65283203125;30663.8203125;516681.7939552734;417496.3172045171;227244.6100401926;226956.68005612536;225244.59992553043;430214.79039162316;458590.48981361865;455818.0939289369;456123.8012917765;499702.65617659513;498868.8962983492;454969.83168407984;465116.44968563144;465132.6551254336;461916.06316538615;433630.14876776113;417818.8676324662;459418.15383522364;458313.4302660672;;205292.2597576877;453964.3956599594;201557.51608803385;227244.6100401926;273.8068059080927;84406.49876306887;35955.070849595635;8431.993670442698;0.0;0;7;11;0;0;0;0;0;1;1;30483310824.199913;11776213619.720936;21205437319.416992;15128.504381533732;18804.312528108454;208.18186828138332;5083.514044969242;63218.224504965285;49090.8664958229;302.75881225756206;16516.09122991114;3.071565654697177;0.3378002865757854
139;2019-02-07 19:19:37.847;819;178;112;111;104;49;203;-170;29;-162;418;414;21;146;245;218;253;178;211;209;201;-164;528;352;369;137;358;260;528;-1.0;87.0;413.0;419.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31897.4140625;10392.416015625;0.0;3935.76440429688;491.0;77212;;;Calculated values ==>;1549563577.847;355.06000000000006;290.96000000000004;284.36;284.26000000000005;283.56;278.06;273.5264737036516;293.46000000000004;256.16;276.06;256.96000000000004;314.96000000000004;314.56;275.26000000000005;287.76000000000005;297.66;294.96000000000004;298.46000000000004;290.96000000000004;294.06;293.26000000000005;;322.26000000000005;256.76000000000005;241.92719264551067;262.5002047102346;273.5264737036516;294.26000000000005;5280000.0;3520000.0000000005;3690000.0;1370000.0;3579999.9999999995;2600000.0;5280000.0;0.0;0.0145;0.06883333333333333;0.06983333333333334;0.022000000000000002;0.022000000000000002;;10392.416015625;0.0;3935.76440429688;31897.4140625;518513.66295133845;418421.5928954316;227544.80109244288;227253.81514786696;225238.72161523302;430671.36484660726;458590.48981361865;453665.16875313333;452855.05934343074;497574.27081240894;497151.0089176009;452659.8574337333;467699.96015118796;465885.42676947766;463236.97874712443;437134.63361756736;418421.5928954316;459418.15383522364;458313.4302660672;;206128.24275125185;452648.31383854494;200816.35441109934;227544.80109244288;273.48569581014897;84927.84238286053;36117.628889960215;8495.255480745433;0.0;0;7;11;0;0;0;0;0;1;1;30704710824.199913;11859013619.720936;21356937319.416992;17404.42672054334;17586.265166683286;271.3390904709683;5076.909841819735;63489.33226414926;49394.12130994616;306.75482024716496;16600.761428967715;2.815356844853107;0.2987591591058778
140;2019-02-07 19:20:37.887;816;175;114;113;105;49;203;-163;32;-171;425;424;27;166;243;219;253;177;211;209;201;-162;542;350;369;138;355;264;543;120.0;80.0;491.0;440.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32197.544921875;10679.296875;0.0;4002.4208984375;499.0;77213;;;Calculated values ==>;1549563637.887;354.76;290.66;284.56;284.46000000000004;283.66;278.06;273.3108153835814;293.46000000000004;256.86;276.36;256.06;315.66;315.56;275.86;289.76000000000005;297.46000000000004;295.06;298.46000000000004;290.86;294.06;293.26000000000005;;323.06;256.96000000000004;242.14157278889297;263.0348170998261;273.3108153835814;294.26000000000005;5420000.0;3500000.0;3690000.0;1380000.0;3550000.0;2640000.0;5430000.0;0.02;0.013333333333333334;0.08183333333333334;0.07333333333333333;0.022000000000000002;0.042;;10679.296875;0.0;4002.4208984375;32197.544921875;517005.76700721873;247569.39969920204;227801.2947891767;227512.04200685787;225224.96854428554;430799.1582183253;458590.48981361865;453356.3894402828;451751.080870107;497912.57607749535;497806.52297979983;452723.9292718575;469452.81137115817;466058.0093327334;463666.15784065425;433871.3399391097;248325.42440860948;459418.15383522364;458313.4302660672;;209472.28574929133;452685.1452433778;200783.85648582262;214935.8479780557;273.3108153835814;85462.32312595195;36293.34356303982;8561.45112618515;0.0;0;7;11;0;0;0;0;0;1;1;30926258424.938915;11941568619.99631;21514242119.941704;20668.852280106657;18472.761175554046;2473.9455404066694;10221.858456096485;63806.82110843038;49694.8135250586;329.6474438287894;16728.336158366437;3.530746078360755;0.3133287500610862
141;2019-02-07 19:21:37.858;811;183;116;115;109;50;203;-163;37;-175;433;431;33;174;242;221;253;186;211;209;201;-164;555;353;369;137;358;264;555;133.0;83.0;665.0;418.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32533.583984375;10983.4609375;0.0;4011.06567382812;505.0;77214;;;Calculated values ==>;1549563697.858;354.26;291.46000000000004;284.76000000000005;284.66;284.06;278.16;273.6339639331285;293.46000000000004;256.86;276.86;255.66000000000003;316.46000000000004;316.26000000000005;276.46000000000004;290.56;297.36;295.26000000000005;298.46000000000004;291.76000000000005;294.06;293.26000000000005;;323.66;256.76000000000005;241.92719264551067;263.0348170998261;273.6339639331285;294.26000000000005;5550000.0;3529999.9999999995;3690000.0;1370000.0;3579999.9999999995;2640000.0;5550000.0;0.022166666666666668;0.013833333333333333;0.11083333333333334;0.06966666666666667;0.022000000000000002;0.044166666666666674;;10983.4609375;0.0;4011.06567382812;32533.583984375;515321.0310492182;250033.15051479047;228123.25152956232;227835.04385385563;226121.30466386222;430607.02586249536;458590.48981361865;453986.0025407328;451508.1059844913;498760.2561373636;498548.4591861466;453482.5372081749;470373.1147820809;465494.84668458975;463481.8882278805;430641.0362646684;251207.8992395357;459418.15383522364;458313.4302660672;;211980.4382156667;452648.31383854494;201575.8039677692;214799.43822496425;273.6339639331285;86001.48847717376;36473.779291904146;8628.197904362065;0.0;0;7;11;0;0;0;0;0;1;1;31147551414.77704;12024028744.93599;21672565559.82589;27975.463675170133;17491.38485433071;2482.1583955143356;10755.201315148715;64211.994479266476;49994.369886167005;370.9283478459698;16903.06049873048;3.9150424526115963;0.3326353890716732
142;2019-02-07 19:22:37.858;810;189;117;117;112;53;203;-160;43;-175;437;434;39;178;244;220;253;191;211;209;201;-162;553;357;369;137;362;267;553;-1.0;82.0;579.0;444.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32503.408203125;10919.9912109375;0.0;4033.84985351562;510.0;77215;;;Calculated values ==>;1549563757.858;354.16;292.06;284.86;284.86;284.36;278.46000000000004;274.0616903277293;293.46000000000004;257.16;277.46000000000004;255.66000000000003;316.86;316.56;277.06;290.96000000000004;297.56;295.16;298.46000000000004;292.26000000000005;294.06;293.26000000000005;;324.16;256.96000000000004;241.92719264551067;263.43189868330234;274.0616903277293;294.26000000000005;5530000.0;3570000.0000000005;3690000.0;1370000.0;3620000.0000000005;2670000.0;5530000.0;0.0;0.013666666666666666;0.0965;0.07400000000000001;0.022000000000000002;0.022000000000000002;;10919.9912109375;0.0;4033.84985351562;32503.408203125;515366.06237554894;412465.3940541978;228455.2794383903;228455.2794383903;227015.85657122475;430346.717906069;458590.48981361865;454230.8490233495;451508.1059844913;498885.0724184978;498566.6761436575;453726.1368930483;470425.3756555644;465175.32018785755;462751.0426575283;431152.0106046657;413220.0903815756;459418.15383522364;458313.4302660672;;214070.64678622372;452855.05934343074;202819.08438006075;228455.2794383903;274.0616903277293;86543.46341206958;36656.308059807794;8695.238867089929;0.0;0;7;11;0;0;0;0;0;1;1;31368951414.77704;12106228744.93599;21831865559.82589;24261.23528807737;18502.662147289382;245.06957638223133;5056.879318208892;64647.300303960204;50294.320277847175;393.65524761177454;17034.827837341792;3.2142809411165625;0.3322377670442176
143;2019-02-07 19:23:37.869;812;191;116;116;114;54;203;-154;48;-177;441;438;43;180;245;219;253;193;211;209;201;-158;559;357;369;138;362;273;559;0.0;84.0;892.0;420.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32615.6171875;10915.4697265625;0.0;4134.56005859375;512.0;77216;;;Calculated values ==>;1549563817.869;354.36;292.26000000000005;284.76000000000005;284.76000000000005;284.56;278.56;274.0616903277293;293.46000000000004;257.76000000000005;277.96000000000004;255.46000000000004;317.26000000000005;316.96000000000004;277.46000000000004;291.16;297.66;295.06;298.46000000000004;292.46000000000004;294.06;293.26000000000005;;324.36;257.36;242.14157278889297;264.2163659402789;274.0616903277293;294.26000000000005;5590000.0;3570000.0000000005;3690000.0;1380000.0;3620000.0000000005;2730000.0;5590000.0;0.0;0.014;0.14866666666666667;0.07;0.022000000000000002;0.022000000000000002;;10915.4697265625;0.0;4134.56005859375;32615.6171875;515109.0984852051;410616.18902811914;228038.63196583118;228038.63196583118;227464.6494988233;430346.717906069;458590.48981361865;453842.64716872294;451126.349344003;498712.16114218644;498392.1771955589;453204.3866702287;469838.50217756355;465306.4224800408;462618.4332792204;429602.52251533576;411422.6270748474;459418.15383522364;458313.4302660672;;214906.75144652807;453099.15083631827;202866.01998531068;228038.63196583118;274.06169032772937;87086.22144364959;36838.303593770215;8763.321429112937;0.0;0;7;11;0;0;0;0;0;1;1;31590392004.4744;12188743869.823217;21993895259.604446;37311.85857460062;17516.319159570532;254.51853616683698;5066.0455626051935;65160.503488785645;50594.53348399326;397.8192451369423;17119.201010146277;3.9965862321593217;0.38587097298616574
