;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
144;2019-02-07 19:24:37.879;808;205;114;114;113;56;203;-132;47;-139;441;435;43;141;247;217;253;207;210;208;201;-138;578;367;369;139;372;254;572;-2.0;87.0;1186.0;422.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40889.67578125;19766.09375;0.0;3812.68530273438;511.0;77217;;;Calculated values ==>;1549563877.879;353.96000000000004;293.66;284.56;284.56;284.46000000000004;278.76000000000005;275.1157276137837;293.46000000000004;259.96000000000004;277.86;259.26000000000005;317.26000000000005;316.66;277.46000000000004;287.26000000000005;297.86;294.86;298.46000000000004;293.86;293.96000000000004;293.26000000000005;;324.26000000000005;259.36;242.35481222062532;261.6868853414304;275.1157276137837;294.16;5780000.0;3670000.0000000005;3690000.0;1390000.0;3720000.0000000005;2540000.0;5720000.0;0.0;0.0145;0.19766666666666666;0.07033333333333333;0.022000000000000002;0.022000000000000002;;19766.09375;0.0;3812.68530273438;40889.67578125;513016.7514702063;410501.5336011124;227200.46722114887;227200.46722114887;226917.15804803596;429675.2189834977;458590.48981361865;456886.66015253164;454891.9853484328;500591.8049851174;499963.08454806125;456399.65931981895;467966.0546969241;464106.2147632996;460823.58251197264;424324.7191251731;411315.0283285424;459280.5708841072;458313.4302660672;;214488.6975840042;454994.85026863415;204868.48512938066;227200.46722114887;275.1157276137837;87698.86764230982;37094.0259026502;8829.559511620924;0.0;0;8;11;0;0;0;0;0;1;1;31811828904.43921;12271857719.810009;22152021609.579315;49815.592596242845;17592.221014794162;188.64051655114503;5084.485186988204;65886.68659210946;50887.153413927816;401.5128527410228;17203.802864338817;3.082472555174468;0.28668052186531495
145;2019-02-07 19:25:37.859;806;198;110;110;106;56;203;-125;46;-101;433;427;38;124;249;213;253;199;210;208;201;-128;557;363;369;139;368;253;552;-2.0;83.0;1178.0;426.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40102.765625;19035.0078125;0.0;3801.8251953125;500.0;77218;;;Calculated values ==>;1549563937.859;353.76;292.96000000000004;284.16;284.16;283.76000000000005;278.76000000000005;274.69669130483857;293.46000000000004;260.66;277.76000000000005;263.06;316.46000000000004;315.86;276.96000000000004;285.56;298.06;294.46000000000004;298.46000000000004;293.06;293.96000000000004;293.26000000000005;;323.16;260.36;242.35481222062532;261.54996906429363;274.69669130483857;294.16;5570000.0;3629999.9999999995;3690000.0;1390000.0;3679999.9999999995;2530000.0;5520000.0;0.0;0.013833333333333333;0.19633333333333333;0.071;0.022000000000000002;0.022000000000000002;;19035.0078125;0.0;3801.8251953125;40102.765625;514542.84850318916;416104.77006364113;226465.41907476954;226465.41907476954;225331.95712668533;429947.3805835815;458590.48981361865;456928.0333177049;458774.6081297476;499852.1704572403;499223.17221243907;455954.1324085096;466151.19262259325;464959.0081242338;460899.70540415944;430124.59530437726;416443.0190306947;459280.5708841072;458313.4302660672;;209890.3038832737;456021.3602698665;203070.72035970967;226465.41907476954;274.41398512529736;88373.57967523922;37417.26063493615;8892.992614373436;0.0;0;8;11;0;0;0;0;0;1;1;32033155104.50959;12355229919.836521;22304070909.627666;49840.6524440864;17959.49543362113;189.26180511927575;5100.656246208549;66716.87847813997;51183.318962990874;404.66098902727276;17288.650750916233;3.200534238001879;0.29882125177801533
146;2019-02-07 19:26:37.870;807;190;110;109;104;53;203;-136;7;-103;427;422;11;116;247;214;253;192;210;208;201;-136;555;359;369;138;364;250;549;-1.0;81.0;645.0;411.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40036.2890625;18984.408203125;0.0;3736.251953125;493.0;77219;;;Calculated values ==>;1549563997.87;353.86;292.16;284.16;284.06;283.56;278.46000000000004;274.27422755570615;293.46000000000004;259.56;273.86;262.86;315.86;315.36;274.26000000000005;284.76000000000005;297.86;294.56;298.46000000000004;292.36;293.96000000000004;293.26000000000005;;322.46000000000004;259.56;242.14157278889297;261.13683023647616;274.27422755570615;294.16;5550000.0;3590000.0;3690000.0;1380000.0;3640000.0;2500000.0;5490000.0;0.0;0.013500000000000002;0.1075;0.0685;0.022000000000000002;0.022000000000000002;;18984.408203125;0.0;3736.251953125;40036.2890625;514832.8883271323;414485.982530214;226526.1358131781;226241.1246311094;224826.59767494642;430214.79039162316;458590.48981361865;452643.08846884506;458727.9298030529;499520.8109252084;498997.6341393513;453139.4843447668;465659.2390521503;465278.15030523995;461648.628002798;430641.0362646684;415191.4900061728;459280.5708841072;458313.4302660672;;206964.23671620517;455364.3641072662;201448.96610171936;226526.1358131781;273.764366006993;89041.5275647224;37734.14718651886;8955.821440364636;0.0;0;8;11;0;0;0;0;0;1;1;32254595694.20695;12438345154.722929;22454998574.421394;27003.368154466014;17393.20476337996;208.5688744896906;5099.320477963562;67357.36271617292;51477.97880863292;407.9768524830207;17373.666140132584;2.1876328385038812;0.21876954813418736
147;2019-02-07 19:27:37.870;809;188;111;110;104;50;203;-153;-18;-136;422;417;-13;101;246;216;253;189;211;208;201;-152;552;358;369;137;363;244;547;-3.0;86.0;624.0;435.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39914.9375;18987.0859375;0.0;3650.35278320312;489.0;77220;;;Calculated values ==>;1549564057.87;354.06000000000006;291.96000000000004;284.26000000000005;284.16;283.56;278.16;274.1680685717883;293.46000000000004;257.86;271.36;259.56;315.36;314.86;271.86;283.26000000000005;297.76000000000005;294.76000000000005;298.46000000000004;292.06;293.96000000000004;293.26000000000005;;322.06;257.96000000000004;241.92719264551067;260.2995467637923;274.1680685717883;294.26000000000005;5520000.0;3579999.9999999995;3690000.0;1370000.0;3629999.9999999995;2440000.0;5470000.0;0.0;0.014333333333333333;0.10400000000000001;0.0725;0.022000000000000002;0.022000000000000002;;18987.0859375;0.0;3650.35278320312;39914.9375;515327.74404561153;414572.912758482;226852.99637495677;226566.85420850717;224864.99064383286;430280.9020939914;458590.48981361865;450583.97698805993;455527.8560378548;499593.3787368723;499072.7295294979;451207.74823372415;464802.2043405067;465292.22471119097;462068.13665675744;431405.4972838728;414926.21430635254;459280.5708841072;458313.4302660672;;205292.2597576877;453886.2708008162;201822.1173535771;226852.99637495677;273.90562686199115;89707.78778607657;38050.5763043574;9017.376479834038;0.0;0;8;11;0;0;0;0;0;1;1;32475995694.20695;12520845154.722929;22603198574.421394;25871.233401986217;18274.651124924832;236.20305601112366;5092.12954560443;67797.98439581002;51775.21094103546;411.6832852371942;17458.594890328983;2.185504187948606;0.2232119148068356
148;2019-02-07 19:28:37.881;811;187;112;111;104;46;203;-153;-2;-143;414;408;-13;92;245;217;253;189;211;208;201;-155;539;356;369;136;361;245;538;-2.0;86.0;633.0;412.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31343.93359375;9760.3125;0.0;3696.9794921875;486.0;77221;;;Calculated values ==>;1549564117.881;354.26;291.86;284.36;284.26000000000005;283.56;277.76000000000005;273.955091788801;293.46000000000004;257.86;272.96000000000004;258.86;314.56;313.96000000000004;271.86;282.36;297.66;294.86;298.46000000000004;292.06;293.96000000000004;293.26000000000005;;321.76000000000005;257.66;241.71165711629368;260.44013211722256;273.955091788801;294.26000000000005;5390000.0;3560000.0;3690000.0;1360000.0;3610000.0;2450000.0;5380000.0;0.0;0.014333333333333333;0.1055;0.06866666666666667;0.022000000000000002;0.022000000000000002;;9760.3125;0.0;3696.9794921875;31343.93359375;516650.49416359246;417662.93463627505;227329.32065312553;227040.5359772304;225039.9595921614;430412.23801567365;458590.48981361865;452396.48552033125;454975.64125938516;498660.2814662948;498034.0088639097;451030.1608153586;463617.03154704353;465451.58992337313;462504.01303383906;434588.1305447494;418300.1525719283;459280.5708841072;458313.4302660672;;204038.30555042345;453745.0331752005;201487.08127064884;227329.32065312553;273.7658622318359;90301.72058112548;38290.1818782642;9078.615474046206;0.0;0;8;11;0;0;0;0;0;1;1;32697436284.784077;12602760169.936419;22749925469.8038;26470.942148341495;17321.71269744588;233.46101761043576;5081.650411484718;68234.24916041241;52071.90169032875;415.59787006991087;17543.391933467326;3.6491566284949126;0.36678209210784135
149;2019-02-07 19:29:37.871;815;177;111;110;104;45;203;-156;0;-122;412;410;-3;135;244;219;253;177;211;208;201;-152;529;350;369;135;355;261;529;-3.0;86.0;423.0;420.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31961.736328125;10436.9052734375;0.0;3962.54223632812;489.0;77222;;;Calculated values ==>;1549564177.871;354.66;290.86;284.26000000000005;284.16;283.56;277.66;273.3108153835814;293.46000000000004;257.56;273.16;260.96000000000004;314.36;314.16;272.86;286.66;297.56;295.06;298.46000000000004;290.86;293.96000000000004;293.26000000000005;;322.06;257.96000000000004;241.49495122638035;262.63441904999945;273.3108153835814;294.26000000000005;5290000.0;3500000.0;3690000.0;1350000.0;3550000.0;2610000.0;5290000.0;0.0;0.014333333333333333;0.07050000000000001;0.07;0.022000000000000002;0.022000000000000002;;10436.9052734375;0.0;3962.54223632812;31961.736328125;517954.0483167594;417744.6980619352;227232.2485174772;226942.28422965863;225218.6338467937;430799.1582183253;458590.48981361865;449803.519294242;457275.64811533276;496837.6468285267;496625.5967624959;449415.73276210966;466281.1772081954;466187.4538382608;463666.15784065425;436908.16183529195;417744.6980619352;459280.5708841072;458313.4302660672;;205292.2597576877;454219.73043200147;198870.29019228564;227232.2485174772;272.7103049535682;90829.17990601674;38458.46397471158;9142.43418356936;0.0;0;8;11;0;0;0;0;0;1;1;32918799384.819267;12684046619.94934;22901700169.827927;17690.792651687927;17874.46081678011;274.6763140847801;5083.785998468981;68602.20228139503;52365.154252752924;419.8316420884167;17628.08978490206;2.8420337483967755;0.3022450519695256
150;2019-02-07 19:30:37.851;812;176;112;112;105;46;203;-164;6;-130;426;426;3;154;242;221;253;178;211;209;201;-163;545;351;369;135;356;265;546;365.0;109.0;388.0;428.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32409.564453125;10728.220703125;0.0;4043.47290039062;498.0;77223;;;Calculated values ==>;1549564237.851;354.36;290.76000000000005;284.36;284.36;283.66;277.76000000000005;273.4187578820637;293.46000000000004;256.76000000000005;273.76000000000005;260.16;315.76000000000005;315.76000000000005;273.46000000000004;288.56;297.36;295.26000000000005;298.46000000000004;290.96000000000004;294.06;293.26000000000005;;322.96000000000004;256.86;241.49495122638035;263.1675429290057;273.4187578820637;294.26000000000005;5450000.0;3510000.0;3690000.0;1350000.0;3560000.0;2650000.0;5460000.0;0.06083333333333333;0.018166666666666668;0.06466666666666666;0.07133333333333333;0.022000000000000002;0.08283333333333333;;10728.220703125;0.0;4043.47290039062;32409.564453125;516274.3921504237;247804.1337314751;227160.72274887387;227160.72274887387;225166.34667516092;430735.4089219946;458590.48981361865;449853.1226543457;456463.90377742366;497918.06784836604;497918.06784836604;449463.1609113667;467925.28272261785;465784.1997128528;463779.2430610787;433144.284461438;248560.50947822467;459418.15383522364;458313.4302660672;;209054.2704885073;453090.6832283867;199434.32032334973;206798.27428747286;272.9376672457669;91365.42860352884;38634.78123255573;9209.128737465622;0.0;0;8;11;0;0;0;0;0;1;1;33140125584.88965;12765019619.97509;23059447569.87809;16193.749217404405;18094.15388722597;3353.2719121950427;20833.83875356023;68884.47933999982;52664.792795896305;450.0544663497308;17843.997997835537;3.9585856124492564;0.27184213721658507
151;2019-02-07 19:31:37.852;808;186;113;113;109;48;203;-165;10;-150;440;439;8;162;242;222;253;188;210;208;201;-167;557;354;369;135;359;266;557;-1.0;83.0;340.0;431.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32602.701171875;11009.6875;0.0;4055.203125;506.0;77224;;;Calculated values ==>;1549564297.852;353.96000000000004;291.76000000000005;284.46000000000004;284.46000000000004;284.06;277.96000000000004;273.7412296467126;293.46000000000004;256.66;274.16;258.16;317.16;317.06;273.96000000000004;289.36;297.36;295.36;298.46000000000004;291.96000000000004;293.96000000000004;293.26000000000005;;323.76000000000005;256.46000000000004;241.49495122638035;263.299902668528;273.7412296467126;294.16;5570000.0;3540000.0;3690000.0;1350000.0;3590000.0;2660000.0;5570000.0;0.0;0.013833333333333333;0.056666666666666664;0.07183333333333333;0.022000000000000002;0.022000000000000002;;11009.6875;0.0;4055.203125;32602.701171875;514787.4390507794;251101.17795168798;227219.72489924103;227219.72489924103;226081.736148963;430542.39183029096;458590.48981361865;450190.7189087316;454424.4977128195;499302.58495385747;499196.6359754187;449931.1978601972;468714.1490684398;465349.75327765616;463464.3154936422;430124.59530437726;410295.9558455669;459280.5708841072;458313.4302660672;;212398.47392691602;452678.9026584537;200471.13600116211;227219.72489924103;273.359025049083;91907.20651256407;38815.933486516864;9276.618829078467;0.0;0;8;11;0;0;0;0;0;1;1;33361529274.6222;12846020969.877243;23218750224.685658;14150.77636476227;18116.924571548778;274.29617918021034;5084.061518070176;69137.35460072984;52966.556812004696;480.28470423690896;18059.98409954659;2.497599190738329;0.27256692880895245
152;2019-02-07 19:32:37.882;807;192;113;113;110;51;203;-161;13;-159;448;447;14;166;244;220;253;193;210;208;201;-163;555;359;369;135;364;269;555;-1.0;80.0;318.0;443.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32562.91015625;10945.013671875;0.0;4098.630859375;510.0;77225;;;Calculated values ==>;1549564357.882;353.86;292.36;284.46000000000004;284.46000000000004;284.16;278.26000000000005;274.27422755570615;293.46000000000004;257.06;274.46000000000004;257.26000000000005;317.96000000000004;317.86;274.56;289.76000000000005;297.56;295.16;298.46000000000004;292.46000000000004;293.96000000000004;293.26000000000005;;324.16;256.86;241.49495122638035;263.6948088759802;274.27422755570615;294.16;5550000.0;3590000.0;3690000.0;1350000.0;3640000.0;2690000.0;5550000.0;0.0;0.013333333333333334;0.053000000000000005;0.07383333333333333;0.022000000000000002;0.022000000000000002;;10945.013671875;0.0;4098.630859375;32562.91015625;514832.8883271323;412758.3114497388;227260.88320682474;227260.88320682474;226405.13032286434;430214.79039162316;458590.48981361865;450037.7033802001;453501.8071816641;499853.68112466676;499747.5926704676;450167.9950184934;468762.17234687443;464883.6276779939;462449.46005367924;430641.0362646684;413134.7333990844;459280.5708841072;458313.4302660672;;214070.64678622372;453090.6832283867;202518.75407495795;227260.88320682474;274.18133876520926;92450.52479675337;38998.980807450134;9344.601419890792;0.0;0;8;11;0;0;0;0;0;1;1;33583039974.51663;12927061469.83862;23379330474.609123;13118.504313177835;18500.56076916149;233.41737154111965;5083.156035303335;69364.71222827381;53271.85509588736;484.51776596403056;18144.75327585744;2.4552320690945453;0.272042209280972
153;2019-02-07 19:33:37.852;808;193;111;111;110;53;203;-161;18;-168;455;452;20;164;246;219;253;194;210;208;201;-164;580;360;369;135;365;258;575;-1.0;110.0;355.0;446.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41106.515625;19790.40234375;0.0;3915.87646484375;511.0;77226;;;Calculated values ==>;1549564417.852;353.96000000000004;292.46000000000004;284.26000000000005;284.26000000000005;284.16;278.46000000000004;274.38016830617;293.46000000000004;257.06;274.96000000000004;256.36;318.66;318.36;275.16;289.56;297.76000000000005;295.06;298.46000000000004;292.56;293.96000000000004;293.26000000000005;;324.26000000000005;256.76000000000005;241.49495122638035;262.23063862743834;274.38016830617;294.16;5800000.0;3600000.0;3690000.0;1350000.0;3650000.0;2580000.0;5750000.0;0.0;0.018333333333333333;0.059166666666666666;0.07433333333333333;0.022000000000000002;0.022000000000000002;;19790.40234375;0.0;3915.87646484375;41106.515625;512847.0142866428;252904.60211153075;226294.46612011464;226294.46612011464;226013.7443701692;430148.3826014536;458590.48981361865;452629.4584523774;452575.85347751173;501668.7791853624;501354.08465277706;452880.7940013028;470045.25133386505;465000.999999308;462164.74920835934;423731.0323190938;253304.44562726302;459280.5708841072;458313.4302660672;;214488.6975840042;452987.80012212653;203248.83361536538;226294.46612011464;274.38016830617005;93064.12972261576;39254.981210135746;9411.355587177279;0.0;0;8;12;0;0;0;0;0;1;1;33804329274.6222;13008020969.877243;23537351424.68451;14755.020302856545;18563.929843669244;3124.4874226835645;5104.417211210957;69596.87546049895;53580.57141576401;512.4863146592701;18229.607271397017;1.752609724869971;0.17838236516925385
154;2019-02-07 19:34:37.853;805;204;109;109;106;55;203;-159;28;-174;449;442;24;120;248;216;253;205;210;208;201;-162;565;366;369;135;371;244;560;-2.0;86.0;365.0;452.0;132.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40502.5859375;19421.826171875;0.0;3665.39013671875;507.0;77227;;;Calculated values ==>;1549564477.853;353.66;293.56;284.06;284.06;283.76000000000005;278.66;275.0112864084945;293.46000000000004;257.26000000000005;275.96000000000004;255.76000000000002;318.06;317.36;275.56;285.16;297.96000000000004;294.76000000000005;298.46000000000004;293.66;293.96000000000004;293.26000000000005;;323.86;256.96000000000004;241.49495122638035;260.2995467637923;275.0112864084945;294.16;5650000.0;3660000.0;3690000.0;1350000.0;3710000.0;2440000.0;5600000.0;0.0;0.014333333333333333;0.06083333333333333;0.07533333333333332;0.022000000000000002;0.022000000000000002;;19421.826171875;0.0;3665.39013671875;40502.5859375;513746.2635814937;415116.5405843715;226022.72618424438;226022.72618424438;225178.21802047812;429743.705733735;458590.48981361865;456224.1462691358;451956.6693963439;502397.72306391114;501671.79536723124;455741.8913505225;466975.56397755997;464386.83197356726;460842.422834568;428000.73156490666;415466.73700578744;459280.5708841072;458313.4302660672;;212816.51262364245;453193.5252972451;205266.28251875765;226022.72618424438;275.0112864084945;93744.21690274584;39581.7552268474;9474.533861734344;0.0;0;8;12;0;0;0;0;0;1;1;34025732964.35475;13089022319.779396;23687953934.502586;15266.603378148004;18677.185622646055;179.6539220140422;5110.395489800103;69847.0598272084;53890.919216652226;540.0212847403423;18314.732129193268;1.6993750085844779;0.1857100218011044
155;2019-02-07 19:35:37.863;811;193;106;106;101;54;203;-155;36;-173;430;420;24;110;249;215;253;194;210;208;201;-158;552;361;369;135;366;235;548;0.0;85.0;407.0;456.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39981.97265625;8287.74609375;0.0;3551.0322265625;497.0;77228;;;Calculated values ==>;1549564537.863;354.26;292.46000000000004;283.76000000000005;283.76000000000005;283.26000000000005;278.56;274.4858918419099;293.46000000000004;257.66;276.76000000000005;255.86;316.16;315.16;275.56;284.16;298.06;294.66;298.46000000000004;292.56;293.96000000000004;293.26000000000005;;322.86;257.36;241.49495122638035;259.0149159925826;274.4858918419099;294.16;5520000.0;3610000.0;3690000.0;1350000.0;3660000.0;2350000.0;5480000.0;0.0;0.014166666666666666;0.06783333333333334;0.076;0.022000000000000002;0.022000000000000002;;8287.74609375;0.0;3551.0322265625;39981.97265625;515571.2065553618;415922.3736940479;225409.8893151775;225409.8893151775;224004.61729554815;430081.6785162784;458590.48981361865;458626.86637997464;452059.9735664277;501306.0147260222;500274.3197961312;457214.4555451244;467118.04005851963;465250.37265374704;461476.7180717267;431405.4972838728;416261.5548551322;459280.5708841072;458313.4302660672;;208636.25808486674;453604.4869986484;204096.6664704307;225409.8893151775;274.4858918419099;94415.03334169631;39812.70681454128;9534.680737560968;0.0;0;8;12;0;0;0;0;0;1;1;34247169864.31956;13170035819.766521;23831677884.479744;17265.631893864065;18962.594360144543;214.5391844071587;5123.877900919574;70118.20697142552;54204.63632726449;543.3067747837557;18400.03195503764;3.5110585074489453;0.37925690409930773
156;2019-02-07 19:36:37.854;818;177;106;106;99;51;203;-161;41;-177;416;410;28;148;246;217;253;177;210;208;201;-157;526;352;369;134;357;257;526;142.0;81.0;237.0;445.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32003.751953125;10432.58984375;0.0;3926.51733398438;496.0;77229;;;Calculated values ==>;1549564597.854;354.96000000000004;290.86;283.76000000000005;283.76000000000005;283.06;278.26000000000005;273.5264737036516;293.46000000000004;257.06;277.26000000000005;255.46000000000004;314.76000000000005;314.16;275.96000000000004;287.96000000000004;297.76000000000005;294.86;298.46000000000004;290.86;293.96000000000004;293.26000000000005;;322.76000000000005;257.46000000000004;241.2770596917726;262.0952818180154;273.5264737036516;294.16;5260000.0;3520000.0000000005;3690000.0;1340000.0;3570000.0000000005;2570000.0;5260000.0;0.023666666666666666;0.013500000000000002;0.0395;0.07416666666666667;0.022000000000000002;0.04566666666666667;;10432.58984375;0.0;3926.51733398438;32003.751953125;518557.4833632645;418823.49434788706;225851.8128456642;225851.8128456642;223859.77233814035;430671.36484660726;458590.48981361865;455659.7473725802;451818.91694565275;497665.6597077556;497032.2659582238;454051.8937662515;468350.4506095388;466159.22355335305;463105.5069138693;437584.71433361014;418823.49434788706;459280.5708841072;458313.4302660672;;208218.24852204052;453874.4387854782;202030.55421624167;213506.489030416;273.5264737036516;95014.82439970643;39968.68621405677;9596.984303810816;0.0;0;8;12;0;0;0;0;0;1;1;34468536654.96707;13250723715.002537;23979255744.911415;10018.353129675374;18678.42143888504;253.27646980726172;11179.516983094738;70345.53940897202;54518.26440857069;547.2046538107096;18535.87320022483;2.7947119221791454;0.2634438182646028
157;2019-02-07 19:37:37.874;817;174;107;107;100;50;203;-165;44;-173;418;416;36;167;243;219;253;176;210;208;201;-164;539;351;369;134;356;262;539;252.0;80.0;273.0;461.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32313.779296875;10632.72265625;0.0;4008.35571289062;500.0;77230;;;Calculated values ==>;1549564657.874;354.86;290.56;283.86;283.86;283.16;278.16;273.4187578820637;293.46000000000004;256.66;277.56;255.86;314.96000000000004;314.76000000000005;276.76000000000005;289.86;297.46000000000004;295.06;298.46000000000004;290.76000000000005;293.96000000000004;293.26000000000005;;323.16;256.76000000000005;241.2770596917726;262.7682575881327;273.4187578820637;294.16;5390000.0;3510000.0;3690000.0;1340000.0;3560000.0;2620000.0;5390000.0;0.042;0.013333333333333334;0.0455;0.07683333333333334;0.022000000000000002;0.064;;10632.72265625;0.0;4008.35571289062;32313.779296875;517373.22829410667;247381.36650519064;225872.75553151977;225872.75553151977;223893.48686953876;430735.4089219946;458590.48981361865;455198.0039910322;452231.34592934145;497372.21204125416;497160.2064347547;454200.5832515131;469842.1916008876;465913.9958927326;463517.398655582;434588.1305447494;413509.3325022522;459280.5708841072;458313.4302660672;;209890.3038832737;453156.8634281717;201089.5131156156;209608.7526960827;273.4187578820637;95550.9824864284;40144.28899959124;9663.130287161106;0.0;0;8;12;0;0;0;0;0;1;1;34690010454.89669;13331150514.976978;24135007644.86192;11561.936334831455;19367.174749014728;281.0506405666292;15917.099364479009;70525.43509970092;54835.416725580704;551.6588639710498;18761.753604761572;3.218838114289667;0.2691379902354499
158;2019-02-07 19:38:37.884;814;181;109;108;103;52;203;-163;46;-169;426;424;42;175;243;220;253;184;210;208;201;-164;554;352;369;135;357;264;554;199.0;85.0;230.0;468.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32589.021484375;10961.91015625;0.0;4013.93383789062;507.0;77231;;;Calculated values ==>;1549564717.884;354.56000000000006;291.26000000000005;284.06;283.96000000000004;283.46000000000004;278.36;273.5264737036516;293.46000000000004;256.86;277.76000000000005;256.26000000000005;315.76000000000005;315.56;277.36;290.66;297.46000000000004;295.16;298.46000000000004;291.56;293.96000000000004;293.26000000000005;;323.86;256.76000000000005;241.49495122638035;263.0348170998261;273.5264737036516;294.16;5540000.0;3520000.0000000005;3690000.0;1350000.0;3570000.0000000005;2640000.0;5540000.0;0.033166666666666664;0.014166666666666666;0.03833333333333333;0.078;0.022000000000000002;0.05516666666666667;;10961.91015625;0.0;4013.93383789062;32589.021484375;515769.8871020061;249313.85734774693;226141.15807206248;225857.83685173327;224451.42414037438;430671.36484660726;458590.48981361865;455112.38588102453;452472.76229202404;498018.6083115751;497806.52297979983;454612.8488999558;470487.89867944736;465769.70841700374;463499.5827140881;430897.19674583327;250473.50590275877;459280.5708841072;458313.4302660672;;212816.51262364245;452987.80012212653;201189.18802974102;211139.82260855197;273.5264737036517;96091.92930229838;40324.27426554571;9729.993842142478;0.0;0;8;12;0;0;0;0;0;1;1;34911447354.861496;13411863964.964151;24292833944.836838;9733.722584299201;19640.291743206068;2556.002286943555;13635.744022439592;70702.92850130286;55160.53312333434;575.3049120478316;19008.068345229232;3.042617207732417;0.25939090981502577
159;2019-02-07 19:39:37.885;814;189;109;109;106;54;203;-149;48;-150;432;430;45;180;243;220;253;192;210;208;201;-154;559;355;369;135;360;268;559;-1.0;85.0;590.0;500.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32724.884765625;11010.9453125;0.0;4078.98876953125;512.0;77232;;;Calculated values ==>;1549564777.885;354.56000000000006;292.06;284.06;284.06;283.76000000000005;278.56;273.8482719121499;293.46000000000004;258.26000000000005;277.96000000000004;258.16;316.36;316.16;277.66;291.16;297.46000000000004;295.16;298.46000000000004;292.36;293.96000000000004;293.26000000000005;;324.36;257.76000000000005;241.49495122638035;263.56353331371673;273.8482719121499;294.16;5590000.0;3550000.0;3690000.0;1350000.0;3600000.0;2680000.0;5590000.0;0.0;0.014166666666666666;0.09833333333333334;0.08333333333333333;0.022000000000000002;0.022000000000000002;;11010.9453125;0.0;4078.98876953125;32724.884765625;515353.5475618241;252186.74541440952;226042.35072438754;226042.35072438754;225197.28280668746;430477.46260093397;458590.48981361865;454690.93240954535;454424.4977128195;498254.0986060623;498041.4407154745;454313.26469778223;470520.01042934036;465335.1870322967;463051.38004137354;429602.52251533576;411022.3319942386;459280.5708841072;458313.4302660672;;214906.75144652807;454014.80719353334;201521.8167292435;226042.35072438754;273.7749453477545;96636.22092510009;40507.38444601625;9797.435987806553;0.0;0;8;12;0;0;0;0;0;1;1;35132851044.59405;13492865314.866304;24452436604.644043;24894.96304189635;21041.08253869082;263.21936571554306;5109.963749916953;70991.50569071223;55499.55022546483;598.7988173501737;19164.285180047355;3.400228815930848;0.3600375745714575
160;2019-02-07 19:40:37.855;816;193;108;108;107;57;203;-138;51;-116;440;439;48;183;245;219;253;195;210;208;201;-140;559;359;369;136;364;274;559;-1.0;82.0;510.0;496.0;132.0;0;99;0;1;0;0;0;0;0;0;1;1;1;0;0;31563.306640625;9864.9853515625;0.0;4178.84130859375;516.0;77233;;;Calculated values ==>;1549564837.855;354.76;292.46000000000004;283.96000000000004;283.96000000000004;283.86;278.86;274.27422755570615;293.46000000000004;259.36;278.26000000000005;261.56;317.16;317.06;277.96000000000004;291.46000000000004;297.66;295.06;298.46000000000004;292.66;293.96000000000004;293.26000000000005;;324.76000000000005;259.16;241.71165711629368;264.3458800820626;274.27422755570615;294.16;5590000.0;3590000.0;3690000.0;1360000.0;3640000.0;2740000.0;5590000.0;0.0;0.013666666666666666;0.08499999999999999;0.08266666666666667;0.022000000000000002;0.022000000000000002;;9864.9853515625;0.0;4178.84130859375;31563.306640625;515597.83272456273;411422.6270748474;225759.98644853765;225759.98644853765;225478.29997798087;430214.79039162316;458590.48981361865;454054.15687377716;457724.8853737398;498505.56681089255;498398.80260778347;453671.615268447;470050.52784077096;465015.24582933175;462316.2933191314;429602.52251533576;412206.6801068195;459280.5708841072;458313.4302660672;;216578.99785978085;455282.42342167976;201553.84544551637;225759.98644853765;273.80537127063184;97171.68798627677;40681.263551921955;9866.216830865083;0.0;0;8;12;0;0;0;0;0;1;1;35354140344.699615;13574124664.905071;24614955304.721577;21462.526471402165;20974.89577936284;237.74317958305568;5116.1757639856505;71377.62494730095;55849.50831170591;602.971417885714;19249.46040045587;3.4030141748988227;0.3672426153871972
161;2019-02-07 19:41:37.866;812;205;106;106;105;59;203;-130;50;-90;446;442;46;144;248;216;253;208;210;208;201;-133;578;368;369;137;373;254;571;-3.0;110.0;407.0;527.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41014.3125;19875.478515625;0.0;3833.20654296875;513.0;77234;;;Calculated values ==>;1549564897.866;354.36;293.66;283.76000000000005;283.76000000000005;283.66;279.06;275.2199585193972;293.46000000000004;260.16;278.16;264.16;317.76000000000005;317.36;277.76000000000005;287.56;297.96000000000004;294.76000000000005;298.46000000000004;293.96000000000004;293.96000000000004;293.26000000000005;;324.46000000000004;259.86;241.92719264551067;261.6868853414304;275.2199585193972;294.16;5780000.0;3679999.9999999995;3690000.0;1370000.0;3729999.9999999995;2540000.0;5710000.0;0.0;0.018333333333333333;0.06783333333333334;0.08783333333333333;0.022000000000000002;0.022000000000000002;;19875.478515625;0.0;3833.20654296875;41014.3125;513513.00590924866;410947.0822304514;224971.3089177682;224971.3089177682;224693.0870073475;429606.4342157736;458590.48981361865;457250.945269924;460196.1081007072;501115.250825583;500696.5293275872;456765.0488544147;468309.8732277556;464092.0766318382;460532.67531867756;424324.7191251731;412140.1516344429;459280.5708841072;458313.4302660672;;215324.80838970217;455834.5592173281;202639.758823756;224971.3089177682;274.269622819611;97776.61236076226;40929.1461872962;9932.996136832167;0.0;0;9;12;0;0;0;0;0;1;1;35575580934.39697;13656039679.79312;24773384344.505054;17271.1254805984;22238.943301235413;223.3837373300537;5133.526669662579;71700.46455620577;56209.68965802835;606.8148466875269;19334.89024655379;1.8924279890656943;0.21305617753813993
162;2019-02-07 19:42:37.886;813;197;104;103;100;59;203;-139;51;-92;441;435;41;128;250;212;253;199;210;208;201;-140;555;364;368;137;369;252;549;-1.0;109.0;448.0;509.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40223.4609375;19052.298828125;0.0;3782.25610351562;502.0;77235;;;Calculated values ==>;1549564957.886;354.46000000000004;292.86;283.56;283.46000000000004;283.16;279.06;274.8017692304317;293.46000000000004;259.26000000000005;278.26000000000005;263.96000000000004;317.26000000000005;316.66;277.26000000000005;285.96000000000004;298.16;294.36;298.46000000000004;293.06;293.96000000000004;293.26000000000005;;323.36;259.16;241.92719264551067;261.41265627149306;274.8017692304317;294.16;5550000.0;3640000.0;3679999.9999999995;1370000.0;3690000.0;2520000.0;5490000.0;0.0;0.018166666666666668;0.07466666666666667;0.08483333333333333;0.022000000000000002;0.022000000000000002;;19052.298828125;0.0;3782.25610351562;40223.4609375;515564.85832526983;416891.1666452266;224826.59767494642;224545.7357725391;223707.0848780905;429879.7862731237;458749.9321009194;457694.9053075404;459994.5828749552;500787.75810709404;500160.20740981156;456484.0767557704;466755.0730626177;464945.2602709624;460609.61753313727;430641.0362646684;417547.8004773429;459438.4217246144;458473.52012050984;;210726.34883551928;455118.3910259499;201468.72753955863;224826.59767494642;273.794333066355;98453.81946634132;41253.652464439176;9996.479479595604;0.0;0;9;12;0;0;0;0;0;1;1;35796754634.32669;13738267079.766989;24925234944.4568;19131.55460667597;21517.94645242886;237.8604501364129;5140.232293802396;72003.92134205908;56574.45195277562;610.6598294823797;19420.53344277479;2.015699186642156;0.2220668023257201
163;2019-02-07 19:43:37.856;814;190;105;104;98;55;203;-134;50;-86;434;429;41;124;248;213;253;191;210;208;201;-136;556;359;368;137;364;249;550;-2.0;84.0;539.0;530.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40141.70703125;19120.896484375;0.0;3749.3310546875;495.0;77236;;;Calculated values ==>;1549565017.856;354.56000000000006;292.16;283.66;283.56;282.96000000000004;278.66;274.27422755570615;293.46000000000004;259.76000000000005;278.16;264.56;316.56;316.06;277.26000000000005;285.56;297.96000000000004;294.46000000000004;298.46000000000004;292.26000000000005;293.96000000000004;293.26000000000005;;322.66;259.56;241.92719264551067;260.9983114674233;274.27422755570615;294.16;5560000.0;3590000.0;3679999.9999999995;1370000.0;3640000.0;2490000.0;5500000.0;0.0;0.014;0.08983333333333333;0.08833333333333333;0.022000000000000002;0.022000000000000002;;19120.896484375;0.0;3749.3310546875;40141.70703125;515603.48964038194;414083.7466353395;225088.81232319796;224807.4667576938;223133.1163054763;430214.79039162316;458749.9321009194;458056.21065356245;460598.7947248871;500350.8518742927;499828.7871420957;456973.721747507;466722.45081589656;465409.4377871421;461514.72384408844;430383.50924959977;414443.2327276156;459438.4217246144;458473.52012050984;;207800.24178383037;455527.8560378548;200243.9581434329;225088.81232319796;273.29129607281624;99123.19434486704;41571.60337054789;10059.211324330732;0.0;0;9;12;0;0;0;0;0;1;1;36017444234.43198;13820425979.806185;25075459794.528465;23160.134017159973;22550.077647340604;223.16387130777795;5134.463571540862;72356.17586538983;56941.501870348395;614.4997778949072;19506.113097127374;2.2329397038190812;0.2430022230684086
164;2019-02-07 19:44:37.877;816;188;106;105;99;51;203;-134;44;-74;430;425;36;122;246;215;253;190;210;208;201;-135;554;357;368;137;362;244;549;-1.0;82.0;669.0;558.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40174.47265625;19117.685546875;0.0;3663.361328125;491.0;77237;;;Calculated values ==>;1549565077.877;354.76;291.96000000000004;283.76000000000005;283.66;283.06;278.26000000000005;274.0616903277293;293.46000000000004;259.76000000000005;277.56;265.76000000000005;316.16;315.66;276.76000000000005;285.36;297.76000000000005;294.66;298.46000000000004;292.16;293.96000000000004;293.26000000000005;;322.26000000000005;259.66;241.92719264551067;260.2995467637923;274.0616903277293;294.16;5540000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2440000.0;5490000.0;0.0;0.013666666666666666;0.1115;0.093;0.022000000000000002;0.022000000000000002;;19117.685546875;0.0;3663.361328125;40174.47265625;516013.2986644318;413764.2266525931;225390.3388218716;225108.12917937728;223428.81940578663;430346.717906069;458749.9321009194;458139.2246306008;461804.02276343736;500425.5349830179;499905.56334170233;457184.4154580674;467203.1165933392;465437.41611875535;462086.8017432054;430897.19674583327;414485.982530214;459438.4217246144;458473.52012050984;;206128.24275125185;455630.1278140129;199426.79475451304;225390.3388218716;272.9600641655987;99792.73009942524;41890.36975078589;10121.005381358158;0.0;0;9;12;0;0;0;0;0;1;1;36238321514.97244;13902654750.007391;25223411559.890488;28846.435931183783;23826.90997453349;224.28659428012983;5127.829988570042;72789.71563518254;57328.11203435724;618.2298368477915;19591.66214202718;2.547093766452181;0.27275581278009914
165;2019-02-07 19:45:37.857;820;187;106;105;100;49;203;-138;35;-63;426;421;28;119;246;217;253;189;210;208;201;-137;554;356;368;136;361;239;550;0.0;110.0;439.0;509.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40056.3671875;19114.0234375;0.0;3569.15234375;489.0;77238;;;Calculated values ==>;1549565137.857;355.16;291.86;283.76000000000005;283.66;283.16;278.06;273.955091788801;293.46000000000004;259.36;276.66;266.86;315.76000000000005;315.26000000000005;275.96000000000004;285.06;297.76000000000005;294.86;298.46000000000004;292.06;293.96000000000004;293.26000000000005;;322.06;259.46000000000004;241.71165711629368;259.59022785621676;273.955091788801;294.16;5540000.0;3560000.0;3679999.9999999995;1360000.0;3610000.0;2390000.0;5500000.0;0.0;0.018333333333333333;0.07316666666666666;0.08483333333333333;0.022000000000000002;0.022000000000000002;;19114.0234375;0.0;3569.15234375;40056.3671875;516499.6457166914;412979.2520416587;225370.83341989058;225088.81232319796;223688.6727273851;430412.23801567365;458749.9321009194;457871.28073658946;463052.83202972217;500501.5635803346;499983.6841680441;457040.5817101;467568.2060126716;465582.3289076539;462504.01303383906;430897.19674583327;413720.03103230504;459438.4217246144;458473.52012050984;;205292.2597576877;455588.86724429944;197964.708099125;225370.83341989058;272.3748357233924;100461.09756822503;42208.86112656534;10181.256238327187;0.0;0;9;12;0;0;0;0;0;1;1;36459047915.04263;13984527450.033426;25368263259.93655;19016.497564641148;21855.116167482298;314.9147047480175;5128.259107413624;73188.44046184816;57708.66869114466;622.7216832264016;19677.10106205117;2.0418123101867005;0.22571287729254394
166;2019-02-07 19:46:37.868;825;179;106;105;99;47;203;-141;34;-65;426;425;28;153;244;219;253;179;210;208;201;-139;528;351;368;136;356;264;528;119.0;86.0;635.0;533.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32003.4609375;10388.7265625;0.0;4002.51806640625;492.0;77239;;;Calculated values ==>;1549565197.868;355.66;291.06;283.76000000000005;283.66;283.06;277.86;273.4187578820637;293.46000000000004;259.06;276.56;266.66;315.76000000000005;315.66;275.96000000000004;288.46000000000004;297.56;295.06;298.46000000000004;291.06;293.96000000000004;293.26000000000005;;322.36;259.26000000000005;241.71165711629368;263.0348170998261;273.4187578820637;294.16;5280000.0;3510000.0;3679999.9999999995;1360000.0;3560000.0;2640000.0;5280000.0;0.01983333333333333;0.014333333333333333;0.10583333333333332;0.08883333333333333;0.022000000000000002;0.041833333333333333;;10388.7265625;0.0;4002.51806640625;32003.4609375;519229.17841566744;418732.37898895395;225810.67505721902;225524.3298425029;223821.3988546223;430735.4089219946;458749.9321009194;453608.57175709575;462853.242138469;498018.6083115751;497912.57607749535;452850.65303800703;467949.35314347985;466043.6885466112;463517.398655582;437134.63361756736;418732.37898895395;459438.4217246144;458473.52012050984;;206546.2383541025;455384.60872326925;197563.72104099535;212418.69287422852;272.1945783057397;101061.7062265166;42454.7624498751;10244.365059488699;0.0;0;9;12;0;0;0;0;0;1;1;36679888394.740814;14066142409.921885;25519190924.730278;27098.080034120623;22903.08885577533;263.7656496767923;10293.293606469435;73572.79906080611;58081.7221130863;627.5449036016691;19805.637561863394;4.207991018678464;0.4054418679150807
167;2019-02-07 19:47:37.868;822;176;107;106;101;48;203;-148;36;-70;443;445;33;177;242;220;253;178;210;208;201;-149;541;352;368;137;357;270;541;150.0;108.0;482.0;562.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32336.56640625;10567.7646484375;0.0;4120.265625;500.0;77240;;;Calculated values ==>;1549565257.868;355.36;290.76000000000005;283.86;283.76000000000005;283.26000000000005;277.96000000000004;273.5264737036516;293.46000000000004;258.36;276.76000000000005;266.16;317.46000000000004;317.66;276.46000000000004;290.86;297.36;295.16;298.46000000000004;290.96000000000004;293.96000000000004;293.26000000000005;;323.16;258.26000000000005;241.92719264551067;263.82572766246335;273.5264737036516;294.16;5410000.0;3520000.0000000005;3679999.9999999995;1370000.0;3570000.0000000005;2700000.0;5410000.0;0.025;0.018000000000000002;0.08033333333333334;0.09366666666666666;0.022000000000000002;0.047;;10567.7646484375;0.0;4120.265625;32336.56640625;517810.8142328462;412663.7354477416;225832.47511515833;225548.02166610118;224136.2054282034;430671.36484660726;458749.9321009194;452828.2550479268;462204.84991486726;499223.759609943;499436.28058134235;452444.40577210765;469900.92611581116;465639.66166502296;463499.5827140881;434111.39078381483;413408.5767822079;459438.4217246144;458473.52012050984;;209890.3038832737;454194.8353515687;197150.26478034531;210575.98025621526;272.03319497496824;101597.87312104786;42629.39987663292;10312.05492358375;0.0;0;9;12;0;0;0;0;0;1;1;36900688394.740814;14148042409.921885;25679390924.730278;20539.465218162382;24076.508110171257;372.65065202892515;11651.184373621845;73969.77860457513;58473.21875446919;632.8483727825501;19988.508211697488;3.856188154542029;0.3750426474650181
168;2019-02-07 19:48:37.868;816;184;109;108;104;50;203;-148;41;-76;462;464;38;186;243;221;253;187;210;207;201;-150;555;354;368;137;359;273;555;-1.0;81.0;710.0;583.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;46327.19921875;27561.61328125;0.0;4104.8916015625;506.0;77241;;;Calculated values ==>;1549565317.868;354.76;291.56;284.06;283.96000000000004;283.56;278.16;273.7412296467126;293.46000000000004;258.36;277.26000000000005;265.56;319.36;319.56;276.96000000000004;291.76000000000005;297.46000000000004;295.26000000000005;298.46000000000004;291.86;293.86;293.26000000000005;;323.76000000000005;258.16;241.92719264551067;264.2163659402789;273.7412296467126;294.16;5550000.0;3540000.0;3679999.9999999995;1370000.0;3590000.0;2730000.0;5550000.0;0.0;0.013500000000000002;0.11833333333333333;0.09716666666666667;0.022000000000000002;0.022000000000000002;;27561.61328125;0.0;4104.8916015625;46327.19921875;515930.2970601787;250421.68149151542;226121.30466386222;225838.1763250024;224712.46061038075;430542.39183029096;458749.9321009194;452948.24331024045;461603.4401455096;500946.73834371066;501159.0855627442;452563.1114302958;470534.86077302095;465480.30547409743;463332.75784822745;430641.0362646684;410799.17277700413;459301.0106943719;458473.52012050984;;212398.47392691602;454092.02071006625;198060.1291051917;226121.30466386222;272.40478950392895;102253.4045012562;42947.14469271365;10380.59790047177;0.0;0;9;13;0;0;0;0;0;1;1;37121488394.740814;14230242409.921885;25842290924.730278;30161.760180930767;24877.765467606976;267.8651570834676;5111.748740046248;74392.28881623424;58881.17103428401;638.1860045251534;20128.199320978056;1.9079825755718598;0.20510828336213313
169;2019-02-07 19:49:37.869;810;203;110;110;108;54;203;-144;43;-84;471;467;40;145;246;217;253;206;209;207;201;-148;579;366;368;137;371;248;573;-2.0;82.0;798.0;592.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41114.80078125;19885.478515625;0.0;3726.16455078125;507.0;77242;;;Calculated values ==>;1549565377.869;354.16;293.46000000000004;284.16;284.16;283.96000000000004;278.56;275.0112864084945;293.46000000000004;258.76000000000005;277.46000000000004;264.76000000000005;320.26000000000005;319.86;277.16;287.66;297.76000000000005;294.86;298.46000000000004;293.76000000000005;293.86;293.26000000000005;;323.86;258.36;241.92719264551067;260.85938512811435;275.0112864084945;294.06;5790000.0;3660000.0;3679999.9999999995;1370000.0;3710000.0;2480000.0;5730000.0;0.0;0.013666666666666666;0.133;0.09866666666666667;0.022000000000000002;0.022000000000000002;;19885.478515625;0.0;3726.16455078125;41114.80078125;513180.3092351215;409196.70774156135;226052.08231402267;226052.08231402267;225491.87104878877;429743.705733735;458749.9321009194;457376.724578566;460799.95833816804;504296.05131799565;503881.1956745504;457015.7002368038;469255.30039974465;464120.4795009538;460977.98918730504;424028.8955308794;410465.5855148044;459301.0106943719;458473.52012050984;;212816.51262364245;454297.61003333225;201812.65447447533;226052.08231402267;273.9378501671887;102982.0999784315;43342.54371375051;10445.857789309157;0.0;0;9;13;0;0;0;0;0;1;1;37342292074.47409;14312443779.822588;25998593529.54147;33990.021323844056;24911.848948473882;185.36523688635796;5113.2716317427185;74926.89590476456;59296.09140247436;641.9629874190053;20213.409244115086;2.7190190432909374;0.28677918326745117
170;2019-02-07 19:50:37.869;816;199;106;105;103;57;203;-155;42;-115;462;454;34;130;248;212;253;200;209;207;201;-156;557;364;369;137;369;241;552;-1.0;110.0;551.0;608.0;132.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40173.14453125;19182.134765625;0.0;3587.44384765625;498.0;77243;;;Calculated values ==>;1549565437.869;354.76;293.06;283.76000000000005;283.66;283.46000000000004;278.86;274.8017692304317;293.46000000000004;257.66;277.36;261.66;319.36;318.56;276.56;286.16;297.96000000000004;294.36;298.46000000000004;293.16;293.86;293.26000000000005;;322.96000000000004;257.56;241.92719264551067;259.87524604437704;274.8017692304317;294.06;5570000.0;3640000.0;3690000.0;1370000.0;3690000.0;2410000.0;5520000.0;0.0;0.018333333333333333;0.09183333333333334;0.10133333333333333;0.022000000000000002;0.022000000000000002;;19182.134765625;0.0;3587.44384765625;40173.14453125;515764.15657064435;416443.0190306947;225331.95712668533;225050.3109542955;224489.02133816265;429879.7862731237;458590.48981361865;458380.3735720064;457667.9265381594;504029.2268791322;503203.307370705;457430.84304883645;468529.09921133297;464680.42916884983;460609.61753313727;430124.59530437726;416777.91492359515;459142.8446520546;458313.4302660672;;209054.2704885073;453474.2831973729;201862.285739732;225331.95712668533;273.9482961480676;103659.49952270235;43668.107157760925;10506.804525962803;0.0;0;9;13;0;0;0;0;0;1;1;37563392074.47409;14394643779.822588;26145293529.54147;23556.911065930533;25496.682409040946;244.68914031433874;5125.592409066402;75406.45367467935;59716.16249712032;645.5467738956778;20298.73311112183;2.3902012394997665;0.266688676263964
171;2019-02-07 19:51:37.849;827;189;105;104;99;54;203;-160;41;-146;445;436;29;136;247;213;253;190;209;207;201;-160;528;358;368;136;363;250;528;0.0;86.0;556.0;558.0;132.0;0;98;99;1;0;0;0;0;0;0;1;1;1;0;0;31765.822265625;10367.015625;0.0;3777.728515625;493.0;77244;;;Calculated values ==>;1549565497.849;355.86;292.06;283.66;283.56;283.06;278.56;274.1680685717883;293.46000000000004;257.16;277.26000000000005;258.56;317.66;316.76000000000005;276.06;286.76000000000005;297.86;294.46000000000004;298.46000000000004;292.16;293.86;293.26000000000005;;322.46000000000004;257.16;241.71165711629368;261.13683023647616;274.1680685717883;294.06;5280000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2500000.0;5280000.0;0.0;0.014333333333333333;0.09266666666666666;0.093;0.022000000000000002;0.022000000000000002;;10367.015625;0.0;3777.728515625;31765.822265625;519467.4100182394;421704.36401415785;225524.3298425029;225238.72161523302;223821.3988546223;430280.9020939914;458749.9321009194;456810.91249991214;454668.5160076681;501400.6067818104;500461.408833775;455352.82009935565;467954.1283699267;465423.3653177346;461667.65482352895;437134.63361756736;421989.31644015614;459301.0106943719;458473.52012050984;;206964.23671620517;453230.5849330493;201776.1665849585;225524.3298425029;273.88770117840363;104258.79108240355;43914.26799678777;10568.160503530871;0.0;0;9;13;0;0;0;0;0;1;1;37784418374.54437;14476516479.848623;26292544429.588295;23633.219788119037;23385.26090637244;217.08287954289426;5124.882186116153;75799.57368155796;60123.37624170238;649.3935913623228;20384.125259234963;3.7017598366990985;0.4042129667272955
