;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
172;2019-02-07 19:52:37.850;834;175;105;105;97;52;202;-161;43;-161;439;435;32;172;244;215;253;175;209;207;201;-159;529;352;368;136;357;263;530;235.0;85.0;633.0;535.0;132.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32043.568359375;10289.935546875;0.0;3998.44848632812;499.0;77245;;;Calculated values ==>;1549565557.85;356.56000000000006;290.66;283.66;283.66;282.86;278.36;273.5264737036516;293.36;257.06;277.46000000000004;257.06;317.06;316.66;276.36;290.36;297.56;294.66;298.46000000000004;290.66;293.86;293.26000000000005;;323.06;257.26000000000005;241.71165711629368;262.9017227912062;273.5264737036516;294.06;5290000.0;3520000.0000000005;3679999.9999999995;1360000.0;3570000.0000000005;2630000.0;5300000.0;0.03916666666666667;0.014166666666666666;0.1055;0.08916666666666666;0.022000000000000002;0.061166666666666675;;10289.935546875;0.0;3998.44848632812;32043.568359375;520219.7972534514;416726.8577233213;225483.79881949403;225483.79881949403;223221.83772619837;430671.36484660726;458611.7995580637;454906.01452564285;453127.5722712281;499494.28821070254;499071.4994383003;453528.07508904516;470279.5876813863;465899.65062480443;462842.2204873615;436908.16183529195;416726.8577233213;459301.0106943719;458473.52012050984;;209472.28574929133;453333.5563355696;200999.01966394464;209805.53423760273;273.5264737036516;104790.54486605157;44086.41212536645;10632.963058493451;0.0;0;9;13;0;0;0;0;0;1;1;38005222054.27765;14558117839.750051;26446446994.402386;26787.187957909162;22499.829519886556;285.9018082529175;15210.191803171154;76219.75074843504;60505.758367721864;653.585200281209;20553.58703325682;4.533970457308386;0.3944512338219498
173;2019-02-07 19:53:37.830;831;177;108;107;100;52;203;-158;45;-149;447;445;40;184;242;217;253;179;209;207;201;-158;549;351;368;136;356;268;549;377.0;84.0;696.0;566.0;132.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32419.724609375;10687.798828125;0.0;4084.66162109375;507.0;77246;;;Calculated values ==>;1549565617.83;356.26;290.86;283.96000000000004;283.86;283.16;278.36;273.4187578820637;293.46000000000004;257.36;277.66;258.26000000000005;317.86;317.66;277.16;291.56;297.36;294.86;298.46000000000004;291.06;293.86;293.26000000000005;;323.86;257.36;241.71165711629368;263.56353331371673;273.4187578820637;294.06;5490000.0;3510000.0;3679999.9999999995;1360000.0;3560000.0;2680000.0;5490000.0;0.06283333333333334;0.014;0.116;0.09433333333333334;0.022000000000000002;0.08483333333333334;;10687.798828125;0.0;4084.66162109375;32419.724609375;518241.833310373;248038.71108239493;225956.82755774618;225673.23531596395;223707.0848780905;430735.4089219946;458749.9321009194;454313.26469778223;454361.04284760536;499846.37509918807;499634.3376428262;453681.57950494776;470980.56638976355;465784.1997128528;463255.1075124623;432158.1819518879;248795.42989539623;459301.0106943719;458473.52012050984;;212816.51262364245;453436.4866706037;200337.5121309424;206981.42104319797;273.2934606252182;105327.55990959256;44261.168307062646;10700.299856326415;0.0;0;9;13;0;0;0;0;0;1;1;38225948454.34784;14639690639.775991;26605693894.453026;29461.187297753422;23875.669931574717;2567.0785287908834;21334.913071725292;76688.33096356108;60892.09204244175;677.3521114854178;20858.028059797558;5.228570358699395;0.40428766136641225
174;2019-02-07 19:54:37.831;826;186;110;109;104;54;203;-149;49;-126;458;457;45;190;241;218;253;189;209;207;201;-152;557;354;368;136;359;272;557;-1.0;83.0;792.0;553.0;132.0;0;99;98;1;0;0;0;0;0;0;1;1;1;0;0;32572.416015625;10808.7978515625;0.0;4145.39208984375;513.0;77247;;;Calculated values ==>;1549565677.831;355.76;291.76000000000005;284.16;284.06;283.56;278.56;273.7412296467126;293.46000000000004;258.26000000000005;278.06;260.56;318.96000000000004;318.86;277.66;292.16;297.26000000000005;294.96000000000004;298.46000000000004;292.06;293.86;293.26000000000005;;324.46000000000004;257.96000000000004;241.71165711629368;264.08650396036035;273.7412296467126;294.06;5570000.0;3540000.0;3679999.9999999995;1360000.0;3590000.0;2720000.0;5570000.0;0.0;0.013833333333333333;0.132;0.09216666666666667;0.022000000000000002;0.022000000000000002;;10808.7978515625;0.0;4145.39208984375;32572.416015625;516981.4311694211;251101.17795168798;226365.17284227416;226081.736148963;224674.75743798996;430542.39183029096;458749.9321009194;454140.1830550063;456709.67484369536;500619.85283317725;500513.667716655;453631.6187368087;471132.74488352943;465219.0939126357;462937.3989142076;430124.59530437726;410706.54676073755;459301.0106943719;458473.52012050984;;215324.80838970217;454053.2168901539;200354.73943473198;226365.17284227416;273.31327869979066;105869.17010965163;44440.30959886057;10768.88478050359;0.0;0;9;13;0;0;0;0;0;1;1;38446752134.958496;14721292000.001669;26767696594.901062;33499.678557876214;23382.54300547472;268.616338187016;5106.383640121186;77213.0135917071;61285.91704831368;700.9832959554309;21078.375872074663;4.163195852506648;0.4328315920067456
175;2019-02-07 19:55:37.861;823;197;111;111;108;57;203;-148;46;-118;467;463;44;164;243;217;254;200;209;207;201;-152;589;362;368;136;367;252;584;0.0;83.0;925.0;572.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41391.47265625;20189.181640625;0.0;3798.84375;516.0;77248;;;Calculated values ==>;1549565737.861;355.46000000000004;292.86;284.26000000000005;284.26000000000005;283.96000000000004;278.86;274.5913991737795;293.46000000000004;258.36;277.76000000000005;261.36;319.86;319.46000000000004;277.56;289.56;297.46000000000004;294.86;298.56;293.16;293.86;293.26000000000005;;324.76000000000005;257.96000000000004;241.71165711629368;261.41265627149306;274.5913991737795;294.06;5890000.0;3620000.0000000005;3679999.9999999995;1360000.0;3670000.0000000005;2520000.0;5840000.0;0.0;0.013833333333333333;0.15416666666666667;0.09533333333333333;0.022000000000000002;0.022000000000000002;;20189.181640625;0.0;3798.84375;41391.47265625;513953.175586928;254005.7974257321;226122.4380782235;226122.4380782235;225287.02878978322;430014.67791919125;458749.9321009194;457090.6148596613;457522.11738768226;503500.1058987635;503083.5406011898;456848.27267696836;470859.742311762;464311.4322414119;461592.2958648185;421255.71316360054;255226.680294013;459301.0106943719;458473.52012050984;;216578.99785978085;454053.2168901539;202215.93110101987;226122.4380782235;274.07724459282394;106485.84403115949;44698.75525275351;10835.11984678672;0.0;0;9;14;0;0;0;0;0;1;1;38667662534.85321;14802932799.962759;26924975194.826103;39293.180412790556;24008.48791189744;2296.734954695961;5111.7238049303005;77819.92405308578;61681.03976839895;722.3719123496489;21163.569342857176;2.947726039674328;0.29279696833085794
176;2019-02-07 19:56:37.921;827;203;111;110;107;59;203;-144;42;-110;459;452;37;135;246;211;254;205;209;207;201;-147;561;365;368;138;370;246;555;-2.0;108.0;915.0;550.0;132.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40289.16796875;19219.26171875;0.0;3677.02026367188;508.0;77249;;;Calculated values ==>;1549565797.921;355.86;293.46000000000004;284.26000000000005;284.16;283.86;279.06;274.9066339382667;293.46000000000004;258.76000000000005;277.36;262.16;319.06;318.36;276.86;286.66;297.76000000000005;294.26000000000005;298.56;293.66;293.86;293.26000000000005;;323.96000000000004;258.46000000000004;242.14157278889297;260.58029834229245;274.9066339382667;294.06;5610000.0;3650000.0;3679999.9999999995;1380000.0;3700000.0;2460000.0;5550000.0;0.0;0.018000000000000002;0.1525;0.09166666666666666;0.022000000000000002;0.022000000000000002;;19219.26171875;0.0;3677.02026367188;40289.16796875;516773.9165392682;416668.6815311742;226689.66240340762;226405.13032286434;225555.73639277116;429811.8947417682;458749.9321009194;457579.52890424023;458017.63267245644;503242.27520834375;502516.1274150564;456979.7750991051;468398.8802099622;464267.9552511883;460318.4583724024;429323.54803475866;417332.24674028397;459301.0106943719;458473.52012050984;;213234.55432191002;454234.19939265697;202901.84590580562;226689.66240340762;274.35774240401616;107167.1967077239;45027.48735079644;10897.481012374687;0.0;0;9;14;0;0;0;0;0;1;1;38888683334.64264;14885214999.884367;27074524594.683624;38838.346657261274;23038.79906962804;215.8434233005444;5099.244869776249;78471.67120744086;62073.49255359594;743.3310036328016;21248.745839804204;2.934635154805985;0.29798302353702033
177;2019-02-07 19:57:37.872;836;192;110;109;104;56;203;-156;41;-137;446;438;30;126;246;211;254;193;209;207;201;-157;551;361;368;137;366;241;547;-1.0;83.0;792.0;505.0;132.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;39929.8984375;18935.728515625;0.0;3594.65966796875;500.0;77250;;;Calculated values ==>;1549565857.872;356.76;292.36;284.16;284.06;283.56;278.76000000000005;274.4858918419099;293.46000000000004;257.56;277.26000000000005;259.46000000000004;317.76000000000005;316.96000000000004;276.16;285.76000000000005;297.76000000000005;294.26000000000005;298.56;292.46000000000004;293.86;293.26000000000005;;323.16;257.46000000000004;241.92719264551067;259.87524604437704;274.4858918419099;294.06;5510000.0;3610000.0;3679999.9999999995;1370000.0;3660000.0;2410000.0;5470000.0;0.0;0.013833333333333333;0.132;0.08416666666666667;0.022000000000000002;0.022000000000000002;;18935.728515625;0.0;3594.65966796875;39929.8984375;518682.4808019961;415963.3411232605;226566.85420850717;226281.44150186318;224864.99064383286;430081.6785162784;458749.9321009194;458261.9647981588;455425.54664655734;502376.45431707887;501548.63891469385;456954.1033360059;468077.9574667402;464854.9636409364;460938.52517989284;431892.57031427324;416301.8768538855;459301.0106943719;458473.52012050984;;209890.3038832737;453371.1835639945;202480.67510156872;226566.85420850717;274.1757177016198;107835.14299218668;45345.1859367124;10958.02885729156;0.0;0;9;14;0;0;0;0;0;1;1;39109303014.55139;14967647624.850273;27220505279.623245;33763.13023994989;21116.617795587503;215.67125953536402;5101.946650064059;79076.18942128315;62441.153858511454;746.9240226244677;21333.686344325455;2.671829950491999;0.27099977677190984
178;2019-02-07 19:58:37.872;841;183;110;109;102;52;202;-163;36;-158;432;425;26;143;245;213;254;184;209;207;201;-160;525;355;368;136;360;255;525;-1.0;84.0;592.0;507.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31861.837890625;10339.0517578125;0.0;3856.767578125;498.0;77251;;;Calculated values ==>;1549565917.872;357.26;291.46000000000004;284.16;284.06;283.36;278.36;273.8482719121499;293.36;256.86;276.76000000000005;257.36;316.36;315.66;275.76000000000005;287.46000000000004;297.66;294.46000000000004;298.56;291.56;293.86;293.26000000000005;;322.96000000000004;257.16;241.71165711629368;261.82340779136865;273.8482719121499;294.06;5250000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2550000.0;5250000.0;0.0;0.014;0.09866666666666667;0.0845;0.022000000000000002;0.022000000000000002;;10339.0517578125;0.0;3856.767578125;31861.837890625;521370.4643414936;420961.3561134187;227027.98597379192;226737.93176807745;224729.03287390532;430477.46260093397;458611.7995580637;455377.41119875095;453436.4866706037;499549.4865337825;498814.0682850004;454143.29160164174;468055.54771321337;465596.4787924315;462124.50259435363;438014.9587744756;421250.95135595335;459301.0106943719;458473.52012050984;;209054.2704885073;453230.5849330493;201614.75982440342;227027.98597379192;273.8112206516654;108433.40746158772;45589.142438991046;11020.12408434234;0.0;0;9;14;0;0;0;0;0;1;1;39330103014.55139;15049547624.850273;27369305279.623245;25037.91493560229;21261.537221680577;234.69610385931168;5091.801751227795;79566.19813107942;62794.30515032202;750.67708398609;21418.634247669554;3.636700974467605;0.3848134142589545
179;2019-02-07 19:59:37.882;841;174;110;110;102;50;202;-174;31;-175;432;429;26;172;242;215;254;175;209;207;201;-168;533;350;368;135;356;262;534;367.0;109.0;472.0;482.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32135.25390625;10490.89453125;0.0;3984.376953125;504.0;77252;;;Calculated values ==>;1549565977.882;357.26;290.56;284.16;284.16;283.36;278.16;273.3108153835814;293.36;255.76000000000002;276.26000000000005;255.66000000000003;316.36;316.06;275.76000000000005;290.36;297.36;294.66;298.56;290.66;293.86;293.26000000000005;;323.56;256.36;241.49495122638035;262.7682575881327;273.3108153835814;294.06;5330000.0;3500000.0;3679999.9999999995;1350000.0;3560000.0;2620000.0;5340000.0;0.06116666666666667;0.018166666666666668;0.07866666666666666;0.08033333333333334;0.022000000000000002;0.08316666666666667;;10490.89453125;0.0;3984.376953125;32135.25390625;520731.8397226406;414835.70705943945;226836.34252768956;226836.34252768956;224552.2073588126;430799.1582183253;458611.7995580637;453573.69324096834;451853.32203036355;498853.93635422323;498536.75965685945;452944.0162173301;470415.5595255642;465784.1997128528;463142.2002654372;436206.766616029;415183.09432202403;459301.0106943719;458473.52012050984;;211562.405474017;452575.85347751173;200656.44518815025;207581.78877295827;273.3108153835814;108966.80544465996;45762.7542551866;11085.477845904219;0.0;0;9;14;0;0;0;0;0;1;1;39550939814.5163;15130861174.83735;27524431129.598595;19896.15684682169;20237.525799245373;381.9300466744241;20865.828990404705;79940.7111376398;63140.188313028964;755.8164916649301;21634.983889413696;4.240434574881927;0.31956765931083947
180;2019-02-07 20:00:37.863;835;178;112;111;104;51;202;-172;24;-176;440;439;24;181;241;217;254;180;209;207;201;-171;549;351;368;135;357;263;549;346.0;83.0;534.0;505.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32505.01953125;10846.34375;0.0;4009.76904296875;511.0;77253;;;Calculated values ==>;1549566037.863;356.66;290.96000000000004;284.36;284.26000000000005;283.56;278.26000000000005;273.4187578820637;293.36;255.96000000000004;275.56;255.56000000000003;317.16;317.06;275.56;291.26000000000005;297.26000000000005;294.86;298.56;291.16;293.86;293.26000000000005;;324.26000000000005;256.06;241.49495122638035;262.9017227912062;273.4187578820637;294.06;5490000.0;3510000.0;3679999.9999999995;1350000.0;3570000.0000000005;2630000.0;5490000.0;0.057666666666666665;0.013833333333333333;0.089;0.08416666666666667;0.022000000000000002;0.07966666666666666;;10846.34375;0.0;4009.76904296875;32505.01953125;518724.1999621984;248415.73546700552;227098.3386120891;226811.87057994117;224826.59767494642;430735.4089219946;458611.7995580637;452517.445056214;451749.93126660783;499599.9361749964;499494.28821070254;452517.445056214;471309.9196096089;465509.5098274704;463255.1075124623;432390.5221577737;249177.87591693347;459301.0106943719;458473.52012050984;;214488.6975840042;452266.45312164933;200845.1261288772;208094.9672330278;273.41875788206374;109505.30381099365;45940.508267437726;11152.074633482658;0.0;0;9;14;0;0;0;0;0;1;1;39771669894.31976;15211835524.765253;27681881254.458405;22398.836384532973;21161.295021891656;2534.4416063316235;19946.824713369402;80293.05780246634;63485.06923934309;780.1118927709308;21974.981636584034;4.4454022829836335;0.33599214367186603
181;2019-02-07 20:01:37.873;831;186;114;113;108;53;202;-181;22;-203;447;444;22;182;241;218;254;189;209;207;201;-182;558;356;368;134;361;263;558;-1.0;85.0;274.0;485.0;132.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32577.7734375;11013.2412109375;0.0;4007.80932617188;517.0;77254;;;Calculated values ==>;1549566097.873;356.26;291.76000000000005;284.56;284.46000000000004;283.96000000000004;278.46000000000004;273.955091788801;293.36;255.06000000000003;275.36;252.86;317.86;317.56;275.36;291.36;297.26000000000005;294.96000000000004;298.56;292.06;293.86;293.26000000000005;;324.86;254.96000000000004;241.2770596917726;262.9017227912062;273.955091788801;294.06;5580000.0;3560000.0;3679999.9999999995;1340000.0;3610000.0;2630000.0;5580000.0;0.0;0.014166666666666666;0.04566666666666667;0.08083333333333333;0.022000000000000002;0.022000000000000002;;11013.2412109375;0.0;4007.80932617188;32577.7734375;517506.7453152551;251048.26350210488;227485.31038511245;227199.2192322094;225779.46646605674;430412.23801567365;458611.7995580637;452263.62440984184;449120.78452894744;500338.9285760401;500022.33326928585;452263.62440984184;471424.12991611206;464927.5523835209;462636.5820206667;430108.7420920603;410249.6488763151;459301.0106943719;458473.52012050984;;216997.06728235667;451302.412647467;203366.31630536195;227485.31038511245;273.955091788801;110047.75081174837;46122.70183595125;11218.898922073724;0.0;0;9;14;0;0;0;0;0;1;1;39992506694.28467;15292548974.752426;27839707554.433323;11366.310403437916;20041.50112098682;281.3371538897233;5081.740614178743;80574.48092169191;63828.48309991825;803.5806265728794;22183.58777617674;2.44795723186278;0.28013349001385013
182;2019-02-07 20:02:37.864;832;192;115;114;110;56;202;-174;26;-246;448;444;24;182;243;217;254;194;209;207;201;-179;557;359;368;135;364;266;558;-1.0;85.0;290.0;472.0;132.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32646.63671875;10968.9365234375;0.0;4054.40356445312;522.0;77255;;;Calculated values ==>;1549566157.864;356.36;292.36;284.66;284.56;284.16;278.76000000000005;274.27422755570615;293.36;255.76000000000002;275.76000000000005;248.56000000000003;317.96000000000004;317.56;275.56;291.36;297.46000000000004;294.86;298.56;292.56;293.86;293.26000000000005;;325.36;255.26000000000002;241.49495122638035;263.299902668528;274.27422755570615;294.06;5570000.0;3590000.0;3679999.9999999995;1350000.0;3640000.0;2660000.0;5580000.0;0.0;0.014166666666666666;0.04833333333333333;0.07866666666666666;0.022000000000000002;0.022000000000000002;;10968.9365234375;0.0;4054.40356445312;32646.63671875;517709.9127928858;411465.9254258662;227772.13725049424;227485.31038511245;226345.26399939676;430214.79039162316;458611.7995580637;452248.2021207474;444391.5890153708;500149.45733787527;499726.1800501593;451992.7755733859;471020.5822798882;464751.8981387732;462049.59554772783;430367.63176783966;412248.46956782654;459301.0106943719;458473.52012050984;;219087.46209138638;451439.4965554794;207123.7141764247;227772.13725049424;274.27422755570615;110591.20603412739;46305.85917321795;11286.073951925975;0.0;0;9;14;0;0;0;0;0;1;1;40213273574.93042;15373236869.988441;27998383749.897457;11847.683583975599;19219.508213818972;256.6881311668525;5075.430423140344;80767.9018546603;64155.60910240349;808.0634980965237;22268.21817193815;2.4228507202230603;0.273202100321007
183;2019-02-07 20:03:37.874;834;194;114;114;111;57;202;-173;33;-253;445;441;29;181;244;216;254;195;209;207;201;-177;558;360;368;135;365;269;558;-2.0;83.0;364.0;491.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32653.3203125;10926.4638671875;0.0;4113.4345703125;524.0;77256;;;Calculated values ==>;1549566217.874;356.56000000000006;292.56;284.56;284.56;284.26000000000005;278.86;274.38016830617;293.36;255.86;276.46000000000004;247.86;317.66;317.26000000000005;276.06;291.26000000000005;297.56;294.76000000000005;298.56;292.66;293.86;293.26000000000005;;325.56;255.46000000000004;241.49495122638035;263.6948088759802;274.38016830617;294.06;5580000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2690000.0;5580000.0;0.0;0.013833333333333333;0.06066666666666667;0.08183333333333334;0.022000000000000002;0.022000000000000002;;10926.4638671875;0.0;4113.4345703125;32653.3203125;517870.8344032921;412248.46956782654;227485.31038511245;227485.31038511245;226629.2054418369;430148.3826014536;458611.7995580637;452618.638209442;443640.94000824814;499535.3549399442;499110.6341109246;452106.5192429452;470499.60092732206;464737.35524180415;461763.66765822354;430108.7420920603;412631.9622702012;459301.0106943719;458473.52012050984;;219923.6425635755;451646.49690223794;207616.80327668518;227485.31038511245;274.38016830617;111135.4630370194;46488.35125338914;11354.150613924501;0.0;0;9;14;0;0;0;0;0;1;1;40434110374.895325;15454250369.975567;28158910499.87195;14863.444652587248;19969.76326169107;241.76212086905073;5081.740614178743;80990.53168871884;64482.24079419122;812.2179424881795;22352.875371084352;2.6700120892572428;0.29676668676304485
184;2019-02-07 20:04:37.874;833;196;115;114;110;57;202;-176;40;-255;440;435;34;162;245;216;254;198;209;207;201;-178;582;364;368;135;369;252;577;-1.0;79.0;366.0;479.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41120.4375;19906.427734375;0.0;3826.92700195312;525.0;77257;;;Calculated values ==>;1549566277.874;356.46000000000004;292.76000000000005;284.66;284.56;284.16;278.86;274.8017692304317;293.36;255.56000000000003;277.16;247.66000000000003;317.16;316.66;276.56;289.36;297.66;294.76000000000005;298.56;292.96000000000004;293.86;293.26000000000005;;325.66;255.36;241.49495122638035;261.41265627149306;274.8017692304317;294.06;5820000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2520000.0;5770000.0;0.0;0.013166666666666667;0.061000000000000006;0.07983333333333334;0.022000000000000002;0.022000000000000002;;19906.427734375;0.0;3826.92700195312;41120.4375;515776.049647967;253998.90528574798;227384.01401316843;227100.9797529634;225975.5789659513;429879.7862731237;458611.7995580637;456362.4941287204;443425.911484777;500683.2100480394;500160.20740981156;455631.0316612243;470633.54349435284;464282.322002336;461150.82657720096;423416.4239386547;254818.3210958024;459301.0106943719;458473.52012050984;;220341.7376933702;451543.01873345184;208663.52490228697;227384.01401316843;274.8017692304317;111750.24435212357;46745.2920167355;11420.320293693381;0.0;0;10;14;0;0;0;0;0;1;1;40654910374.895325;15535250369.975567;28315210499.87195;15109.637122812443;19389.879590854664;2219.875020764222;5083.969134361511;81240.3073701805;64810.23781796243;832.7315853351234;22437.589618988855;1.7613759762670789;0.18470541034039364
185;2019-02-07 20:05:37.885;826;200;113;112;108;57;202;-176;45;-255;420;411;32;124;248;212;254;201;209;207;201;-178;559;364;368;135;369;240;554;0.0;81.0;384.0;483.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40163.16796875;19208.974609375;0.0;3638.33618164062;515.0;77258;;;Calculated values ==>;1549566337.885;355.76;293.16;284.46000000000004;284.36;283.96000000000004;278.86;274.8017692304317;293.36;255.56000000000003;277.66;247.66000000000003;315.16;314.26000000000005;276.36;285.56;297.96000000000004;294.36;298.56;293.26000000000005;293.86;293.26000000000005;;324.66;255.36;241.49495122638035;259.7329541166123;274.8017692304317;294.06;5590000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2400000.0;5540000.0;0.0;0.013500000000000002;0.064;0.0805;0.022000000000000002;0.022000000000000002;;19208.974609375;0.0;3638.33618164062;40163.16796875;516816.83627891826;416029.10932482954;227281.53628453438;226995.3590132835;225857.83685173327;429879.7862731237;458611.7995580637;458893.3502293804;443425.911484777;499781.2664969738;498847.0299399213;457354.39599199884;467992.0890576114;464680.42916884983;460609.61753313727;429848.446087533;416368.5653301002;459301.0106943719;458473.52012050984;;216160.93158060662;451543.01873345184;208584.21687052946;227281.53628453438;274.8017692304317;112427.73191339005;47071.31346213032;11482.542225401488;0.0;0;10;14;0;0;0;0;0;1;1;40875750854.593506;15616265219.864845;28462837559.67019;16019.784534966462;19558.18354996525;181.97839022534333;5086.223644391461;81499.7667758127;65134.864514344285;852.7506998976102;22522.356763157135;1.787788965325875;0.1961476168413149
186;2019-02-07 20:06:37.895;829;186;111;110;103;53;202;-179;50;-257;390;381;28;129;247;213;254;187;209;207;201;-179;523;356;368;133;361;249;523;-1.0;85.0;327.0;466.0;132.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;31743.251953125;10357.3525390625;0.0;3806.65942382812;507.0;77259;;;Calculated values ==>;1549566397.895;356.06000000000006;291.76000000000005;284.26000000000005;284.16;283.46000000000004;278.46000000000004;273.955091788801;293.36;255.26000000000002;278.16;247.46000000000004;312.16;311.26000000000005;275.96000000000004;286.06;297.86;294.46000000000004;298.56;291.86;293.86;293.26000000000005;;323.86;255.26000000000002;241.05796691057077;260.9983114674233;273.955091788801;294.06;5230000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2490000.0;5230000.0;0.0;0.014166666666666666;0.0545;0.07766666666666668;0.022000000000000002;0.022000000000000002;;10357.3525390625;0.0;3806.65942382812;31743.251953125;520108.6907951546;422467.6973343691;227362.4629761398;227071.158458128;225053.9931669115;430412.23801567365;458611.7995580637;458056.21065356245;443603.17335116485;495740.97125881125;494793.40555271093;455397.3407788695;467294.95574835443;465712.960854355;461972.54226096225;438457.6491325246;422746.0623705654;459301.0106943719;458473.52012050984;;212816.51262364245;451784.91558675154;206780.19308912766;227362.4629761398;273.955091788801;113027.0519493381;47317.74058600473;11544.594195708874;0.0;0;10;14;0;0;0;0;0;1;1;41096587654.55841;15696678619.852066;28609562009.646873;13694.542957261696;19028.700113982122;222.5808124610885;5084.443257176142;81747.4274414412;65456.47547105338;856.1225884739094;22607.126446582977;2.68499258829486;0.29744563320575274
187;2019-02-07 20:07:37.835;833;172;112;111;102;50;202;-188;54;-259;375;371;36;155;243;216;254;172;209;207;201;-184;527;351;368;133;356;255;528;340.0;83.0;368.0;473.0;132.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;31881.150390625;10399.8115234375;0.0;3914.60815429688;509.0;77260;;;Calculated values ==>;1549566457.835;356.46000000000004;290.36;284.36;284.26000000000005;283.36;278.16;273.4187578820637;293.36;254.36;278.56;247.26000000000002;310.66;310.26000000000005;276.76000000000005;288.66;297.46000000000004;294.76000000000005;298.56;290.36;293.86;293.26000000000005;;324.06;254.76000000000002;241.05796691057077;261.82340779136865;273.4187578820637;294.06;5270000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2550000.0;5280000.0;0.056666666666666664;0.013833333333333333;0.06133333333333334;0.07883333333333334;0.022000000000000002;0.07866666666666666;;10399.8115234375;0.0;3914.60815429688;31881.150390625;520261.6969291753;416496.1002851045;227544.80109244288;227253.81514786696;224669.67705689906;430735.4089219946;458611.7995580637;457574.29927801486;443389.02400500124;493532.50490985275;493107.6455319165;455377.41119875095;469428.8214997918;465913.9958927326;463123.7929140055;437568.6121883323;416496.1002851045;459301.0106943719;458473.52012050984;;213652.59903751023;451269.30121400836;203812.90585666744;210449.79181243514;273.4187578820637;113556.72509935546;47490.543976990004;11608.873748358128;0.0;0;10;14;0;0;0;0;0;1;1;41317166854.76898;15776398819.92817;28760610809.79107;15564.032129842642;19507.812500670378;291.503081327985;19511.199960235208;81991.00507927388;65777.29193887663;860.4023368937891;22811.885176563395;3.833515357764158;0.29288964789981137
188;2019-02-07 20:08:37.856;832;175;113;113;104;50;202;-189;57;-258;370;369;46;164;241;217;254;177;209;207;201;-189;547;350;368;132;355;254;547;419.0;108.0;629.0;467.0;132.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32273.103515625;10808.357421875;0.0;3879.76611328125;515.0;77261;;;Calculated values ==>;1549566517.856;356.36;290.66;284.46000000000004;284.46000000000004;283.56;278.16;273.3108153835814;293.36;254.26000000000002;278.86;247.36;310.16;310.06;277.76000000000005;289.56;297.26000000000005;294.86;298.56;290.86;293.86;293.26000000000005;;324.66;254.26000000000002;240.83765695389522;261.6868853414304;273.3108153835814;294.06;5470000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2540000.0;5470000.0;0.06983333333333334;0.018000000000000002;0.10483333333333333;0.07783333333333334;0.022000000000000002;0.09183333333333335;;10808.357421875;0.0;3879.76611328125;32273.103515625;518525.1901402059;247383.81741644762;227427.50855945513;227427.50855945513;224864.99064383286;430799.1582183253;458611.7995580637;458097.8040025414;443691.7132699362;493106.91409989167;493000.73095998605;456765.0488544147;470589.18495824107;465798.81223944406;463404.40252878325;432883.5320973404;248133.32427208562;459301.0106943719;458473.52012050984;;216160.93158060662;450927.24720695685;202623.1707640014;208565.40776763097;273.3108153835814;114091.53099766567;47667.34057509069;11673.849600747115;0.0;0;10;14;0;0;0;0;0;1;1;41538044134.43207;15855926644.806862;28913364254.558067;26782.257384506942;19326.333949810032;3325.5037408545863;22949.894984406048;82344.01433469942;66101.02309173065;890.5546099692159;23165.85147875574;4.928062450341284;0.3378735581169244
189;2019-02-07 20:09:37.866;832;184;115;114;108;52;202;-181;59;-254;369;369;53;167;241;218;254;186;209;207;201;-183;554;353;368;132;358;254;555;87.0;110.0;359.0;478.0;132.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32456.580078125;10947.6328125;0.0;3864.14965820312;521.0;77262;;;Calculated values ==>;1549566577.866;356.36;291.56;284.66;284.56;283.96000000000004;278.36;273.6339639331285;293.36;255.06000000000003;279.06;247.76000000000002;310.06;310.06;278.46000000000004;289.86;297.26000000000005;294.96000000000004;298.56;291.76000000000005;293.86;293.26000000000005;;325.26000000000005;254.86;240.83765695389522;261.6868853414304;273.6339639331285;294.06;5540000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2540000.0;5550000.0;0.0145;0.018333333333333333;0.05983333333333333;0.07966666666666668;0.022000000000000002;0.036500000000000005;;10947.6328125;0.0;3864.14965820312;32456.580078125;517954.9502411856;250421.68149151542;227835.04385385563;227547.59112166913;225838.1763250024;430607.02586249536;458611.7995580637;458338.9730458517;444118.16865191347;493000.73095998605;493000.73095998605;457614.4173295793;470929.2330031408;465364.4418098396;463087.3425671512;431136.0688145487;251207.8992395357;459301.0106943719;458473.52012050984;;218669.37671819705;451545.55653175333;205026.16423499826;218773.98208746023;273.6339639331285;114631.03492986617;47848.670710334765;11738.392987604466;0.0;0;10;14;0;0;0;0;0;1;1;41758880934.39697;15935139844.794273;29065789654.533844;15156.54972718273;19639.378252974824;3298.6831088752388;8749.033138206312;82693.56264225116;66425.7914790803;945.7653673010373;23430.053239357916;3.1625933151457777;0.2948914211008251
190;2019-02-07 20:10:37.857;837;188;116;116;111;54;202;-178;60;-256;369;368;57;171;243;217;255;190;209;207;201;-180;555;357;368;131;362;252;556;-2.0;84.0;340.0;467.0;132.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32479.716796875;10975.0458984375;0.0;3846.39233398438;525.0;77263;;;Calculated values ==>;1549566637.857;356.86;291.96000000000004;284.76000000000005;284.76000000000005;284.26000000000005;278.56;274.0616903277293;293.36;255.36;279.16;247.56000000000003;310.06;309.96000000000004;278.86;290.26000000000005;297.46000000000004;294.86;298.66;292.16;293.86;293.26000000000005;;325.66;255.16000000000003;240.61611355647437;261.41265627149306;274.0616903277293;294.06;5550000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2520000.0;5560000.0;0.0;0.014;0.056666666666666664;0.07783333333333334;0.022000000000000002;0.022000000000000002;;10975.0458984375;0.0;3846.39233398438;32479.716796875;518478.4906907073;410752.57778573356;228102.0192927474;228102.0192927474;226669.4626369762;430346.717906069;458611.7995580637;458777.14900429564;444099.2912850345;493211.7042801729;493105.7229295715;458417.1689715234;471649.84101617185;465044.1086722825;462352.8576263787;431120.4248782997;411554.17536023696;459301.0106943719;458473.52012050984;;220341.7376933702;452025.91868924437;206821.51513754536;228102.0192927474;274.0616903277293;115172.08956836935;48031.332296778484;11802.637866216457;0.0;0;10;14;0;0;0;0;0;1;1;41979647815.042725;16014028010.025024;29217566884.9778;14277.485919115848;19085.076076440575;273.92749325287843;5068.173018210774;82938.80948080978;66748.44686053463;975.5326566425895;23545.17935282378;2.611397213959551;0.28793246089199265
191;2019-02-07 20:11:37.867;844;191;115;115;113;56;202;-166;62;-229;367;367;58;173;244;216;254;193;209;207;201;-170;559;357;368;132;362;260;560;-1.0;81.0;626.0;487.0;132.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32710.810546875;11037.296875;0.0;3979.21533203125;528.0;77264;;;Calculated values ==>;1549566697.867;357.56000000000006;292.26000000000005;284.66;284.66;284.46000000000004;278.76000000000005;274.0616903277293;293.36;256.56;279.36;250.26000000000002;309.86;309.86;278.96000000000004;290.46000000000004;297.56;294.76000000000005;298.56;292.46000000000004;293.86;293.26000000000005;;325.96000000000004;256.16;240.83765695389522;262.5002047102346;274.0616903277293;294.06;5590000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2600000.0;5600000.0;0.0;0.013500000000000002;0.10433333333333333;0.08116666666666666;0.022000000000000002;0.022000000000000002;;11037.296875;0.0;3979.21533203125;32710.810546875;519001.1868961639;410158.77762629226;227730.45180100927;227730.45180100927;227158.35379063422;430346.717906069;458611.7995580637;457741.12423952157;446762.7860615916;492151.3179876373;492151.3179876373;457252.749892262;470800.92030107765;465175.32018785755;462219.8900438566;429848.446087533;410978.81114965247;459301.0106943719;458473.52012050984;;221596.04284303306;452880.0377185289;204911.12403356828;227730.45180100927;274.0616903277293;115715.43450521334;48214.79905922627;11867.862132322425;0.0;0;10;14;0;0;0;0;0;1;1;42200484615.00763;16092941160.012484;29371192484.953384;26378.59668815446;20126.810160762634;254.7400716613876;5076.347503029013;83277.66663593125;67075.26704007917;979.9389539433482;23629.73111343251;3.4519663227347728;0.3577241486893746
192;2019-02-07 20:12:37.867;848;194;113;113;112;58;202;-160;64;-201;372;374;59;175;245;217;255;195;209;206;201;-163;556;360;368;133;365;267;557;-1.0;82.0;541.0;501.0;132.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32587.890625;10960.4931640625;0.0;4088.39990234375;531.0;77265;;;Calculated values ==>;1549566757.867;357.96000000000004;292.56;284.46000000000004;284.46000000000004;284.36;278.96000000000004;274.38016830617;293.36;257.16;279.56;253.06000000000003;310.36;310.56;279.06;290.66;297.66;294.86;298.66;292.66;293.76000000000005;293.26000000000005;;326.26000000000005;256.86;241.05796691057077;263.43189868330234;274.38016830617;294.06;5560000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2670000.0;5570000.0;0.0;0.013666666666666666;0.09016666666666667;0.08349999999999999;0.022000000000000002;0.022000000000000002;;10960.4931640625;0.0;4088.39990234375;32587.890625;519726.2529683045;412673.55452819855;227219.72489924103;227219.72489924103;226934.15794903602;430148.3826014536;458611.7995580637;456852.27101820137;449507.91965914815;491941.3577123149;492156.52872583654;456232.27956913534;470079.60727462923;464869.23356765806;461897.48510764097;430865.6535305442;413051.426362488;459163.4570647147;458473.52012050984;;222850.3779558165;453427.858262395;204904.19063475388;227219.72489924103;274.38016830617;116259.5903483123;48398.11397621846;11935.09225927555;0.0;0;10;14;0;0;0;0;0;1;1;42421284615.00763;16172441160.012484;29529292484.953384;22717.318581240852;20751.726246908034;243.46110463010115;5087.583494867914;83686.79926317622;67415.92151014309;984.0906304124439;23714.430538414985;3.2427693659797265;0.3454119904447532
193;2019-02-07 20:13:37.848;846;193;111;111;110;59;202;-162;66;-192;383;386;60;177;246;216;255;194;209;206;201;-164;556;360;368;134;365;273;556;-1.0;108.0;627.0;472.0;132.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32696.138671875;10878.9423828125;0.0;4187.7939453125;531.0;77266;;;Calculated values ==>;1549566817.848;357.76;292.46000000000004;284.26000000000005;284.26000000000005;284.16;279.06;274.38016830617;293.36;256.96000000000004;279.76000000000005;253.96000000000004;311.46000000000004;311.76000000000005;279.16;290.86;297.76000000000005;294.76000000000005;298.66;292.56;293.76000000000005;293.26000000000005;;326.26000000000005;256.76000000000005;241.2770596917726;264.2163659402789;274.38016830617;294.06;5560000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2730000.0;5560000.0;0.0;0.018000000000000002;0.1045;0.07866666666666666;0.022000000000000002;0.022000000000000002;;10878.9423828125;0.0;4187.7939453125;32696.138671875;519484.94328949595;412715.6717894541;226669.4626369762;226669.4626369762;226385.12821626765;430148.3826014536;458611.7995580637;456116.7254362966;450266.08027291286;492488.7744299003;492812.7142295571;455362.68259601;469489.51654949004;465000.999999308;461763.66765822354;430865.6535305442;413092.82235656865;459163.4570647147;458473.52012050984;;222850.3779558165;453156.8634281717;204260.9975203914;226669.4626369762;274.38016830617;116803.45164800248;48580.05164043662;12004.038701321977;0.0;0;10;14;0;0;0;0;0;1;1;42642014694.8111;16252515794.941187;29691241184.80919;26318.923567212092;19579.80811807872;319.9109611315598;5099.68926463774;84095.30521285505;67751.91119911424;988.783910946661;23799.297594921074;3.406068228277443;0.3500005661446158
194;2019-02-07 20:14:37.868;837;196;111;111;108;58;202;-167;44;-194;396;397;46;158;247;217;255;198;209;206;201;-170;583;365;368;133;370;257;577;-2.0;83.0;498.0;501.0;132.0;0;95;1;1;0;1;0;0;0;0;1;1;1;0;0;41257.00390625;19968.77734375;0.0;3913.10180664062;529.0;77267;;;Calculated values ==>;1549566877.868;356.86;292.76000000000005;284.26000000000005;284.26000000000005;283.96000000000004;278.96000000000004;274.9066339382667;293.36;256.46000000000004;277.56;253.76000000000002;312.76000000000005;312.86;277.76000000000005;288.96000000000004;297.86;294.86;298.66;292.96000000000004;293.76000000000005;293.26000000000005;;326.06;256.16;241.05796691057077;262.0952818180154;274.9066339382667;294.06;5830000.0;3650000.0;3679999.9999999995;1330000.0;3700000.0;2570000.0;5770000.0;0.0;0.013833333333333333;0.083;0.08349999999999999;0.022000000000000002;0.022000000000000002;;19968.77734375;0.0;3913.10180664062;41257.00390625;516186.9096272425;253998.90528574798;226255.93548313482;226255.93548313482;225416.8047465089;429811.8947417682;458611.7995580637;456028.3797168628;450234.78291225753;495551.4474644808;495657.35801506863;456273.6486729509;469496.58791755134;464400.92303500493;461132.061841229;423402.1408420785;254818.3210958024;459163.4570647147;458473.52012050984;;222014.15119762826;452710.35929286707;205563.75275038392;226255.93548313482;274.9066339382667;117419.93326135365;48837.20165951994;12071.568668388327;0.0;0;10;15;0;0;0;0;0;1;1;42862888294.740906;16332642494.915724;29850294184.758644;20788.564038217748;20636.74164629734;2332.076173156819;5108.786862022251;84487.9984635744;68087.16082634908;1010.8911703563007;23884.396586160994;2.0461609579367996;0.21066399370203928
195;2019-02-07 20:15:37.859;827;199;109;109;105;58;202;-164;-28;-189;394;390;-20;115;249;212;255;200;209;206;201;-166;556;364;368;134;369;246;551;-3.0;87.0;514.0;477.0;132.0;0;96;1;1;0;1;0;0;0;0;1;1;1;0;0;40230.3671875;19162.45703125;0.0;3775.9033203125;517.0;77268;;;Calculated values ==>;1549566937.859;355.86;293.06;284.06;284.06;283.66;278.96000000000004;274.8017692304317;293.36;256.76000000000005;270.36;254.26000000000002;312.56;312.16;271.16;284.66;298.06;294.36;298.66;293.16;293.76000000000005;293.26000000000005;;324.86;256.56;241.2770596917726;260.58029834229245;274.8017692304317;294.06;5560000.0;3640000.0;3679999.9999999995;1340000.0;3690000.0;2460000.0;5510000.0;0.0;0.0145;0.08566666666666665;0.07949999999999999;0.022000000000000002;0.022000000000000002;;19162.45703125;0.0;3775.9033203125;40230.3671875;517185.0874581466;416815.22164056764;226200.997294266;226200.997294266;225069.53964319846;429879.7862731237;458611.7995580637;448961.13115600165;450577.45404321037;496468.1514714998;496048.8045726038;449972.9820152269;466119.52327613166;464812.9016813492;460609.61753313727;430865.6535305442;417146.2822774479;459163.4570647147;458473.52012050984;;216997.06728235667;452951.4807920536;205204.92480168486;226200.997294266;274.8017692304317;118098.89282720868;49163.24636492655;12135.63409978931;0.0;0;10;15;0;0;0;0;0;1;1;43083655174.50928;16412730479.831696;30001171549.60034;20881.781677686467;19695.851201234313;198.93088316989585;5109.995502177365;84835.19925624384;68423.21535065153;1031.9797320447435;23969.540332295368;2.000428913008264;0.21260280600786188
196;2019-02-07 20:16:37.869;825;188;109;108;102;53;202;-154;-90;-172;381;376;-94;80;248;214;255;189;208;206;201;-156;551;358;368;133;363;239;546;-4.0;86.0;637.0;488.0;132.0;0;97;1;1;0;1;0;0;0;0;1;1;1;0;0;40073.3125;19091.53515625;0.0;3639.1494140625;508.0;77269;;;Calculated values ==>;1549566997.869;355.66;291.96000000000004;284.06;283.96000000000004;283.36;278.46000000000004;274.1680685717883;293.36;257.76000000000005;264.16;255.96000000000004;311.26000000000005;310.76000000000005;263.76000000000005;281.16;297.96000000000004;294.56;298.66;292.06;293.76000000000005;293.26000000000005;;323.96000000000004;257.56;241.05796691057077;259.59022785621676;274.1680685717883;293.96000000000004;5510000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2390000.0;5460000.0;0.0;0.014333333333333333;0.10616666666666667;0.08133333333333333;0.022000000000000002;0.022000000000000002;;19091.53515625;0.0;3639.1494140625;40073.3125;517353.1139302533;414969.6757126242;226301.67153315622;226016.77960473797;224322.08937577574;430280.9020939914;458611.7995580637;442273.88816534955;452504.99546123616;495825.45206832845;495303.6506754306;441740.7460331793;463123.2463575676;465554.39734395995;461801.27186994074;432126.4518943907;415318.3965160642;459163.4570647147;458473.52012050984;;213234.55432191002;454143.42324623466;203207.13646782807;226301.67153315622;274.1680685717883;118768.20169071993;49482.08276364975;12197.436504583633;0.0;0;10;15;0;0;0;0;0;1;1;43304491974.47418;16492843829.818964;30146695799.577217;25380.92013855353;20409.484657977067;240.91546042267993;5107.7806689217805;85220.78602507041;68757.48218461387;1035.6457291384652;24054.702658396785;2.2497827008987437;0.23422562123267793
197;2019-02-07 20:17:37.859;826;178;108;108;101;50;202;-162;-84;-170;372;370;-84;91;245;216;255;178;209;206;201;-158;521;352;368;132;357;258;522;0.0;81.0;459.0;461.0;132.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31851.931640625;10299.6640625;0.0;3977.94897460938;504.0;77270;;;Calculated values ==>;1549567057.859;355.76;290.96000000000004;283.96000000000004;283.96000000000004;283.26000000000005;278.16;273.5264737036516;293.36;256.96000000000004;264.76000000000005;256.16;310.36;310.16;264.76000000000005;282.26000000000005;297.66;294.76000000000005;298.66;290.96000000000004;293.76000000000005;293.26000000000005;;323.56;257.36;240.83765695389522;262.23063862743834;273.5264737036516;294.06;5210000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2580000.0;5220000.0;0.0;0.013500000000000002;0.0765;0.07683333333333334;0.022000000000000002;0.022000000000000002;;10299.6640625;0.0;3977.94897460938;31851.931640625;519914.1617489703;420506.717768509;226512.18234792704;226512.18234792704;224504.17829044937;430671.36484660726;458611.7995580637;439060.1817735057;452880.0377185289;492897.2792011671;492684.0786295858;439060.1817735057;461545.5914518605;466029.4888257932;462973.9210329063;439099.18309143663;420506.717768509;459163.4570647147;458473.52012050984;;211562.405474017;454105.85908280074;201534.71573678465;226512.18234792704;273.5264737036516;119367.47882914799;49726.9686027349;12260.901745196004;0.0;0;10;15;0;0;0;0;0;1;1;43525255174.50928;16572330579.8316;30295770949.600914;18170.69815180916;19405.88284708557;250.99828185952305;5103.149430996822;85583.65568918905;69089.22161475393;1039.7443271112709;24139.779560728937;3.00685616007161;0.3235703905541329
198;2019-02-07 20:18:37.880;820;172;109;109;102;49;202;-185;-73;-195;381;382;-74;112;242;218;255;173;209;206;201;-180;536;349;368;131;354;261;537;239.0;85.0;254.0;454.0;132.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32172.322265625;10581.740234375;0.0;3983.9990234375;507.0;77271;;;Calculated values ==>;1549567117.88;355.16;290.36;284.06;284.06;283.36;278.06;273.20264511476705;293.36;254.66000000000003;265.86;253.66000000000003;311.26000000000005;311.36;265.76000000000005;284.36;297.36;294.96000000000004;298.66;290.46000000000004;293.76000000000005;293.26000000000005;;323.86;255.16000000000003;240.61611355647437;262.63441904999945;273.20264511476705;294.06;5360000.0;3490000.0;3679999.9999999995;1310000.0;3540000.0;2610000.0;5370000.0;0.03983333333333334;0.014166666666666666;0.042333333333333334;0.07566666666666667;0.022000000000000002;0.06183333333333334;;10581.740234375;0.0;3983.9990234375;32172.322265625;517979.7824765436;246725.74933843693;226485.92814951084;226485.92814951084;224494.08286062177;430862.6128555636;458611.7995580637;439966.84795968974;450483.14187593275;493540.93557051296;493647.62421464093;439825.26547389687;463583.1179358314;466072.45092096843;463684.06007594336;435729.05212774646;413245.3675832885;459163.4570647147;458473.52012050984;;212816.51262364245;452025.91868924437;200868.15075301315;209982.83165958378;273.20264511476705;119901.20101707993;49901.04120973067;12327.274534357131;0.0;0;10;15;0;0;0;0;0;1;1;43746132455.04974;16651258195.024729;30451525444.982033;10121.844848415976;19004.27110717483;318.51886437982074;15365.00756983393;85819.5094013518;69409.41826143862;1044.4919644332256;24310.40723494462;3.0763726850163406;0.25817170212777907
199;2019-02-07 20:19:37.880;810;179;111;110;104;50;202;-171;-52;-204;392;392;-68;116;241;220;255;182;208;206;201;-174;553;351;368;132;356;263;553;169.0;86.0;590.0;476.0;132.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32631.361328125;10915.720703125;0.0;4015.07739257812;511.0;77272;;;Calculated values ==>;1549567177.88;354.16;291.06;284.26000000000005;284.16;283.56;278.16;273.4187578820637;293.36;256.06;267.96000000000004;252.76000000000002;312.36;312.36;266.36;284.76000000000005;297.26000000000005;295.16;298.66;291.36;293.76000000000005;293.26000000000005;;324.26000000000005;255.76000000000002;240.83765695389522;262.9017227912062;273.4187578820637;293.96000000000004;5530000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2630000.0;5530000.0;0.028166666666666666;0.014333333333333333;0.09833333333333334;0.07933333333333333;0.022000000000000002;0.050166666666666665;;10915.720703125;0.0;4015.07739257812;32631.361328125;515366.06237554894;248602.44030294742;226730.20531514075;226445.2755470083;224750.3340974183;430735.4089219946;458611.7995580637;442481.436400322;449374.4977733895;494505.4044979625;494505.4044979625;440243.5928631332;463759.4430955721;465654.29947270127;463648.37640278955;431626.0129066403;249747.7444593594;459163.4570647147;458473.52012050984;;214488.6975840042;452470.1669646005;201849.94005661935;212760.88694739953;273.4187578820637;120441.23171369452;50080.18671754317;12393.933504490595;0.0;0;10;15;0;0;0;0;0;1;1;43966932455.04974;16730158195.024729;30608725444.982033;23662.0971404641;19882.5380013665;2606.9218477443596;12326.583764184366;86101.04225125913;69733.4750040098;1068.8706370342604;24541.17049606144;3.916611850145408;0.3335137674904599
