;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
200;2019-02-07 20:20:37.850;802;187;113;112;108;53;202;-167;-25;-185;400;400;-43;117;243;219;255;190;208;206;201;-169;560;356;368;132;361;264;560;-1.0;112.0;383.0;474.0;132.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32824.796875;11067.1962890625;0.0;4033.333984375;516.0;77273;;;Calculated values ==>;1549567237.85;353.36;291.86;284.46000000000004;284.36;283.96000000000004;278.46000000000004;273.955091788801;293.36;256.46000000000004;270.66;254.66000000000003;313.16;313.16;268.86;284.86;297.46000000000004;295.06;298.66;292.16;293.76000000000005;293.26000000000005;;324.76000000000005;256.26000000000005;240.83765695389522;263.0348170998261;273.955091788801;293.96000000000004;5600000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2640000.0;5600000.0;0.0;0.018666666666666668;0.06383333333333334;0.079;0.022000000000000002;0.022000000000000002;;11067.1962890625;0.0;4033.333984375;32824.796875;513799.8800610916;251336.13272965632;227158.35379063422;226873.38982726977;225740.55108292264;430412.23801567365;458611.7995580637;445954.7900109413;451339.6254172543;495254.7862670368;495254.7862670368;443516.1330457495;463729.71342979826;465189.78860520123;462769.0328275246;429832.9287856104;252533.92740366157;459163.4570647147;458473.52012050984;;216578.99785978085;452982.4049997951;202880.86735587567;227158.35379063422;273.955091788801;120986.42696282065;50263.28609635001;12460.970064016603;0.0;0;10;15;0;0;0;0;0;1;1;44187622054.27765;16809318594.747782;30766746394.429188;15516.218729481689;19758.021473869634;3309.5813591297124;5088.9336592572645;86427.36497271757;70063.64782948383;1118.1501781557752;24686.227242760033;2.8921338807922927;0.29560732654847655
201;2019-02-07 20:21:37.841;799;192;112;112;110;56;202;-175;-3;-191;407;406;-19;121;245;218;255;194;208;206;201;-177;560;359;368;133;364;265;560;0.0;112.0;585.0;506.0;132.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32764.66796875;11083.267578125;0.0;4042.8935546875;517.0;77274;;;Calculated values ==>;1549567297.841;353.06000000000006;292.36;284.36;284.36;284.16;278.76000000000005;274.27422755570615;293.36;255.66000000000003;272.86;254.06000000000003;313.86;313.76000000000005;271.26000000000005;285.26000000000005;297.66;294.96000000000004;298.66;292.56;293.76000000000005;293.26000000000005;;324.86;255.46000000000004;241.05796691057077;263.1675429290057;274.27422755570615;293.96000000000004;5600000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2650000.0;5600000.0;0.0;0.018666666666666668;0.09749999999999999;0.08433333333333333;0.022000000000000002;0.022000000000000002;;11083.267578125;0.0;4042.8935546875;32764.66796875;513431.36100041284;410571.86841490306;226873.38982726977;226873.38982726977;226305.5851081385;430214.79039162316;458611.7995580637;448679.5041140041;450545.60757164663;495897.8136672101;495791.26423998526;446564.0824934072;464055.5904107582;465015.24582933175;462183.0053738274;429832.9287856104;411379.88356091734;459163.4570647147;458473.52012050984;;216997.06728235667;451990.86232966173;203428.38263292442;226873.38982726977;274.27422755570615;121532.92385128605;50447.84560770325;12528.261865087865;0.0;0;10;15;0;0;0;0;0;1;1;44408388934.9234;16888806669.980288;30925422589.893322;23911.984344405264;20962.102454424847;344.45684419427084;5095.202866451282;86755.88404737371;70402.93129639045;1148.5959290581093;24771.082317218486;3.3262733397922304;0.3508279128362952
202;2019-02-07 20:22:37.891;797;194;111;110;108;58;202;-171;8;-223;411;409;-1;129;246;217;255;195;208;206;200;-173;555;362;368;134;367;268;555;-1.0;82.0;555.0;533.0;132.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32608.59765625;10966.447265625;0.0;4095.55639648438;518.0;77275;;;Calculated values ==>;1549567357.891;352.86;292.56;284.26000000000005;284.16;283.96000000000004;278.96000000000004;274.5913991737795;293.36;256.06;273.96000000000004;250.86;314.26000000000005;314.06;273.06;286.06;297.76000000000005;294.86;298.66;292.66;293.76000000000005;293.16;;324.96000000000004;255.86;241.2770596917726;263.56353331371673;274.5913991737795;293.96000000000004;5550000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2680000.0;5550000.0;0.0;0.013666666666666666;0.0925;0.08883333333333333;0.022000000000000002;0.022000000000000002;;10966.447265625;0.0;4095.55639648438;32608.59765625;513609.634344017;413506.49496626557;226689.66240340762;226405.13032286434;225838.1763250024;430014.67791919125;458611.7995580637;449567.08063528803;447023.17782844725;496016.84583645157;495803.26023686945;448385.3612346019;464562.20331000065;464708.6425554581;461592.2958648185;431120.4248782997;413873.7736063451;459163.4570647147;458335.0929063802;;217415.1398638553;452231.34592934145;206092.8173464896;226689.66240340762;274.5913991737795;122078.15504540605;50631.74635427489;12596.138798307282;0.0;0;10;15;0;0;0;0;0;1;1;44629372934.747925;16968973419.91663;31085455839.766243;22521.369354213854;21865.305955776672;235.70423405004598;5096.199471065397;87143.15111506647;70760.12377875023;1153.4346336026797;24856.081443590974;3.3009272956280147;0.35550409797670807
203;2019-02-07 20:23:37.852;794;194;110;110;107;58;202;-173;13;-250;413;411;7;125;247;216;255;195;208;206;201;-175;582;363;368;133;368;255;577;-1.0;81.0;498.0;503.0;131.0;0;94;0;1;1;0;0;0;0;0;1;1;1;0;0;41203.33984375;19908.365234375;0.0;3874.337890625;518.0;77276;;;Calculated values ==>;1549567417.852;352.56000000000006;292.56;284.16;284.16;283.86;278.96000000000004;274.69669130483857;293.36;255.86;274.46000000000004;248.16000000000003;314.46000000000004;314.26000000000005;273.86;285.66;297.86;294.76000000000005;298.66;292.66;293.76000000000005;293.26000000000005;;324.96000000000004;255.66000000000003;241.05796691057077;261.82340779136865;274.69669130483857;293.96000000000004;5820000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2550000.0;5770000.0;0.0;0.013500000000000002;0.083;0.08383333333333334;0.021833333333333333;0.021833333333333333;;19908.365234375;0.0;3874.337890625;41203.33984375;510929.1017466607;253193.49240078937;225975.5789659513;225975.5789659513;225138.3714155697;429947.3805835815;458611.7995580637;452523.2481893406;444350.78698432044;497551.171771657;497340.41436702275;451769.2184452878;465979.8119401535;464694.4733131785;461304.5296429779;423701.91799267946;253594.50903460867;459163.4570647147;458473.52012050984;;217415.1398638553;452196.640584172;207744.46638083385;225975.5789659513;274.69669130483857;122692.8547095593;50888.86921972662;12662.511413734468;0.0;0;11;15;0;0;0;0;0;1;1;44850029414.62158;17049021354.870796;31242253854.676464;20316.63889010606;20493.240604046514;2296.450020933956;5076.205048541195;87499.90247768688;71112.88222441958;1174.5222032132576;24940.796380681375;2.0259486194813157;0.2083210394454116
204;2019-02-07 20:24:37.852;792;201;110;109;105;58;202;-157;17;-212;404;397;12;94;249;215;255;203;208;206;200;-161;559;364;368;134;369;244;554;0.0;82.0;647.0;524.0;132.0;0;96;0;1;1;0;0;0;0;0;1;1;1;0;0;40239.5546875;19195.06640625;0.0;3697.119140625;510.0;77277;;;Calculated values ==>;1549567477.852;352.36;293.26000000000005;284.16;284.06;283.66;278.96000000000004;274.8017692304317;293.36;257.46000000000004;274.86;251.96000000000004;313.56;312.86;274.36;282.56;298.06;294.66;298.66;293.46000000000004;293.76000000000005;293.16;;324.16;257.06;241.2770596917726;260.2995467637923;274.8017692304317;293.96000000000004;5590000.0;3640000.0;3679999.9999999995;1340000.0;3690000.0;2440000.0;5540000.0;0.0;0.013666666666666666;0.10783333333333332;0.08733333333333333;0.022000000000000002;0.022000000000000002;;19195.06640625;0.0;3697.119140625;40239.5546875;512655.3552291264;416368.5653301002;226425.17936498643;226141.15807206248;225011.98481579847;429879.7862731237;458611.7995580637;454894.4273528235;448179.37290335423;497716.9904477296;496985.7110857731;454286.27478383254;463995.9627702839;464812.9016813492;461015.7208579768;430093.19648198725;417037.44699379225;459163.4570647147;458335.0929063802;;214070.64678622372;453464.63459706795;206427.2828424439;226425.17936498643;274.8017692304317;123371.5454973197;51214.73115006516;12725.606888994886;0.0;0;11;15;0;0;0;0;0;1;1;45070829414.62158;17129121354.870796;31391953854.676464;26793.040416369262;21574.5953865705;178.42857633866495;5102.0180979106635;87892.48313857417;71463.44752434139;1195.1461915238629;25025.614906901807;2.3435107306524765;0.2459507873917586
205;2019-02-07 20:25:37.862;801;190;109;108;102;54;202;-149;25;-175;386;378;16;90;248;215;255;191;208;206;200;-151;552;359;368;133;364;238;547;-2.0;85.0;527.0;491.0;132.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40042.859375;18981.314453125;0.0;3622.02490234375;501.0;77278;;;Calculated values ==>;1549567537.862;353.26;292.16;284.06;283.96000000000004;283.36;278.56;274.27422755570615;293.36;258.26000000000005;275.66;255.66000000000003;311.76000000000005;310.96000000000004;274.76000000000005;282.16;297.96000000000004;294.66;298.66;292.26000000000005;293.76000000000005;293.16;;323.26000000000005;258.06;241.05796691057077;259.4470641161187;274.27422755570615;293.96000000000004;5520000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2380000.0;5470000.0;0.0;0.014166666666666666;0.08783333333333333;0.08183333333333334;0.022000000000000002;0.022000000000000002;;18981.314453125;0.0;3622.02490234375;40042.859375;514352.2727199476;415275.6320791768;226281.44150186318;225996.74864939888;224303.19538806606;430214.79039162316;458611.7995580637;456846.24560605234;452196.640584172;496448.8960572185;495615.37642569764;455772.4603419304;464418.27004785975;465409.4377871421;461782.40754588926;431876.8669557194;415621.2991351717;459163.4570647147;458335.0929063802;;210308.32490665457;454653.39139996964;203943.01696550232;226281.44150186318;274.27422755570615;124040.67711775373;51532.92067992725;12786.609921487769;0.0;0;11;15;0;0;0;0;0;1;1;45291666214.58649;17209234704.858063;31536577954.65348;22213.333582261643;20516.465641220577;230.28721079109283;5105.180330899375;88300.93765290618;71814.26482599087;1198.552724076885;25110.68907045952;2.126467510365612;0.2256772356203613
206;2019-02-07 20:26:37.873;810;178;109;108;101;50;202;-165;33;-182;375;372;22;120;246;217;255;179;208;206;200;-160;524;352;368;132;357;257;525;0.0;109.0;411.0;500.0;132.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;31903.35546875;10375.25390625;0.0;3951.29931640625;498.0;77279;;;Calculated values ==>;1549567597.873;354.16;290.96000000000004;284.06;283.96000000000004;283.26000000000005;278.16;273.5264737036516;293.36;256.66;276.46000000000004;254.96000000000004;310.66;310.36;275.36;285.16;297.76000000000005;294.86;298.66;291.06;293.76000000000005;293.16;;322.96000000000004;257.16;240.83765695389522;262.0952818180154;273.5264737036516;293.96000000000004;5240000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2570000.0;5250000.0;0.0;0.018166666666666668;0.0685;0.08333333333333333;0.022000000000000002;0.022000000000000002;;10375.25390625;0.0;3951.29931640625;31903.35546875;517766.9059650066;419479.4040209407;226737.93176807745;226448.66604483078;224444.99287957212;430671.36484660726;458611.7995580637;454672.34886789246;451648.4582884696;493322.2129712687;493002.92918677925;453303.8437703498;465109.494089118;466159.22355335305;463105.5069138693;438441.8075963751;419780.5225492437;459163.4570647147;458335.0929063802;;209054.2704885073;453901.9419147142;202157.29131533892;226737.93176807745;273.5264737036516;124640.338825127;51777.603599567075;12849.732526914195;0.0;0;11;15;0;0;0;0;0;1;1;45512506694.28467;17288749279.74939;31685105179.450493;17297.28144234992;20978.72088328127;339.0133450228874;5095.13754504266;88630.25314110084;72160.12144197957;1203.297765133588;25195.70730312849;3.0509887853955524;0.33543079218512944
207;2019-02-07 20:27:37.863;808;173;110;109;101;50;202;-175;40;-193;382;382;31;144;243;219;255;174;208;206;201;-173;535;350;368;132;355;262;536;174.0;83.0;537.0;513.0;132.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32178.060546875;10562.1015625;0.0;4003.75170898438;505.0;77280;;;Calculated values ==>;1549567657.863;353.96000000000004;290.46000000000004;284.16;284.06;283.26000000000005;278.16;273.3108153835814;293.36;255.66000000000003;277.16;253.86;311.36;311.36;276.26000000000005;287.56;297.46000000000004;295.06;298.66;290.56;293.76000000000005;293.26000000000005;;323.66;255.86;240.83765695389522;262.7682575881327;273.3108153835814;293.96000000000004;5350000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2620000.0;5360000.0;0.029;0.013833333333333333;0.0895;0.08549999999999999;0.022000000000000002;0.051000000000000004;;10562.1015625;0.0;4003.75170898438;32178.060546875;516620.17454681295;413664.0062263684;226794.3284214064;226506.64804418455;224231.4835261555;430799.1582183253;458611.7995580637;454700.1411767046;450514.17026127904;493542.6589713845;493542.6589713845;453573.69324096834;467186.040438873;466058.0093327334;463666.15784065425;435960.4867314824;414025.3113076653;459163.4570647147;458473.52012050984;;211980.4382156667;452572.6952717777;201255.57561681425;212272.29251291283;273.31081538358137;125174.2616233754;51952.05248217402;12916.013570121007;0.0;0;11;15;0;0;0;0;0;1;1;45733269894.31976;17367936079.76198;31840779229.475243;22683.288617610186;21487.61373049937;303.4365933628028;12556.262607987448;88963.3690297506;72513.94858279703;1208.6506223294052;25342.777788593576;3.9153629029827455;0.3551579073660969
208;2019-02-07 20:28:37.853;800;179;112;111;105;51;202;-169;46;-192;392;392;40;155;242;221;256;182;208;206;200;-172;553;351;368;133;356;264;553;169.0;82.0;760.0;490.0;132.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32597.21875;10902.20703125;0.0;4047.54907226562;510.0;77281;;;Calculated values ==>;1549567717.853;353.16;291.06;284.36;284.26000000000005;283.66;278.26000000000005;273.4187578820637;293.36;256.26000000000005;277.76000000000005;253.96000000000004;312.36;312.36;277.16;288.66;297.36;295.26000000000005;298.76000000000005;291.36;293.76000000000005;293.16;;324.16;255.96000000000004;241.05796691057077;263.0348170998261;273.4187578820637;293.96000000000004;5530000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2640000.0;5530000.0;0.028166666666666666;0.013666666666666666;0.12666666666666665;0.08166666666666668;0.022000000000000002;0.050166666666666665;;10902.20703125;0.0;4047.54907226562;32597.21875;514145.83446657;248602.44030294742;227015.85657122475;226730.20531514075;225031.1260726795;430735.4089219946;458611.7995580637;455112.38588102453;450442.0445909665;494401.3364177611;494401.3364177611;454362.43735848455;468181.3149055482;465784.1997128528;463779.2430610787;431861.4551512952;249747.7444593594;459163.4570647147;458335.0929063802;;214070.64678622372;452504.99546123616;201369.15643923206;212616.21430442488;273.4187578820637;125713.96565193613;52130.89190894399;12983.096560946558;0.0;0;11;15;0;0;0;0;0;1;1;45954033094.35486;17447422829.774612;31998552929.500324;32140.809062627042;20509.426853463672;2488.887379456455;12326.897076531424;89420.16036591174;72863.86559182932;1231.9161105455241;25550.102892720184;4.512850905722344;0.38344135300889337
209;2019-02-07 20:29:37.864;798;188;114;113;109;54;202;-159;49;-166;401;400;45;162;243;221;256;191;208;206;200;-162;559;355;368;133;360;267;559;0.0;84.0;714.0;514.0;131.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32766.359375;11022.591796875;0.0;4100.03125;513.0;77282;;;Calculated values ==>;1549567777.864;352.96000000000004;291.96000000000004;284.56;284.46000000000004;284.06;278.56;273.8482719121499;293.36;257.26000000000005;278.06;256.56;313.26000000000005;313.16;277.66;289.36;297.46000000000004;295.26000000000005;298.76000000000005;292.26000000000005;293.76000000000005;293.16;;324.46000000000004;256.96000000000004;241.05796691057077;263.43189868330234;273.8482719121499;293.96000000000004;5590000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2670000.0;5590000.0;0.0;0.014;0.119;0.08566666666666665;0.021833333333333333;0.021833333333333333;;11022.591796875;0.0;4100.03125;32766.359375;513393.2753472887;251786.45387986567;227464.6494988233;227178.76226755374;226042.35072438754;430477.46260093397;458611.7995580637;454984.5902320973;453120.5992023326;495051.48985061777;494944.58502290235;454482.53466479125;468575.2088410027;465335.1870322967;463183.32317938417;430336.7927326803;410616.18902811914;459163.4570647147;458335.0929063802;;215324.80838970217;453530.1987722743;201881.19293124063;227464.6494988233;273.8482719121499;126258.76199875314;52313.63206254172;13051.005511501251;0.0;0;11;15;0;0;0;0;0;1;1;46174873574.93042;17527237459.982628;32157882134.915573;30119.304278801945;21557.93150038188;276.0884518638558;5040.671347731659;89939.08976472703;73214.49118193377;1254.9618001352203;25694.859163751404;3.7687903349913103;0.38895700906793135
210;2019-02-07 20:30:37.844;799;192;113;113;110;56;202;-158;49;-165;410;409;46;168;245;219;256;194;208;206;200;-159;559;359;368;134;364;270;559;-2.0;111.0;640.0;484.0;132.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32813.109375;10950.0;0.0;4155.09033203125;514.0;77283;;;Calculated values ==>;1549567837.844;353.06000000000006;292.36;284.46000000000004;284.46000000000004;284.16;278.76000000000005;274.27422755570615;293.36;257.36;278.06;256.66;314.16;314.06;277.76000000000005;289.96000000000004;297.66;295.06;298.76000000000005;292.56;293.76000000000005;293.16;;324.56;257.26000000000005;241.2770596917726;263.82572766246335;274.27422755570615;293.96000000000004;5590000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2700000.0;5590000.0;0.0;0.018500000000000003;0.10666666666666667;0.08066666666666666;0.022000000000000002;0.022000000000000002;;10950.0;0.0;4155.09033203125;32813.109375;513516.1101569094;411022.3319942386;227178.76226755374;227178.76226755374;226325.40148757055;430214.79039162316;458611.7995580637;454479.2919047325;453054.1924212535;495704.7136350008;495597.6929980848;454100.0146705789;468856.1405072607;465015.24582933175;462316.2933191314;430336.7927326803;411817.33045329753;459163.4570647147;458335.0929063802;;215742.86842915416;453669.6156993764;203023.08548918006;227178.76226755374;274.2742275557062;126805.07540665256;52496.67595926334;13119.775260480097;0.0;0;11;15;0;0;0;0;0;1;1;46395599975.00061;17607310760.00809;32318928434.966785;26821.995350992267;20218.820103622504;342.6100521685808;5085.4392740541825;90413.44242484942;73562.51473221225;1260.1159023968405;25779.215290874716;3.473588282327194;0.35761790619657113
211;2019-02-07 20:31:37.835;799;197;113;112;110;58;202;-163;37;-179;417;415;37;151;246;218;256;200;208;206;200;-165;587;364;368;133;369;253;581;-4.0;126.0;732.0;471.0;132.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;41397.625;20142.3828125;0.0;3861.50537109375;515.0;77284;;;Calculated values ==>;1549567897.835;353.06000000000006;292.86;284.46000000000004;284.36;284.16;278.96000000000004;274.8017692304317;293.36;256.86;276.86;255.26000000000002;314.86;314.66;276.86;288.26000000000005;297.76000000000005;294.96000000000004;298.76000000000005;293.16;293.76000000000005;293.16;;324.66;256.66;241.05796691057077;261.54996906429363;274.8017692304317;293.96000000000004;5870000.0;3640000.0;3679999.9999999995;1330000.0;3690000.0;2530000.0;5810000.0;0.0;0.021;0.12200000000000001;0.0785;0.022000000000000002;0.022000000000000002;;20142.3828125;0.0;3861.50537109375;41397.625;511124.5372257073;254175.61284139525;226740.61211801245;226459.67567464785;225899.7601595608;429879.7862731237;458611.7995580637;455831.97230811114;451784.91558675154;498173.35755482496;497963.16699579865;455831.97230811114;469248.0457195641;464415.139943259;461420.64936624526;422476.3582580669;255406.97271468653;459163.4570647147;458335.0929063802;;216160.93158060662;453223.05866181996;204625.29328557648;226740.61211801245;274.8017692304317;127423.40542904417;52755.74028361718;13186.570203858095;0.0;0;11;16;0;0;0;0;0;1;1;46616366854.76898;17687398744.924065;32475804899.802193;30647.21484074923;19514.924582035113;3508.4570964109876;5095.078577344091;90892.28067276547;73893.57960373118;1292.2033147674017;25864.040213900054;2.4481731729072442;0.23226114682939533
212;2019-02-07 20:32:37.865;801;202;110;109;106;60;202;-159;-19;-173;410;403;-12;110;249;213;256;204;208;206;200;-159;557;367;368;133;372;242;552;-1.0;110.0;478.0;514.0;132.0;0;97;0;1;0;1;0;0;0;0;1;1;1;0;0;40283.84765625;19178.19140625;0.0;3694.77172851562;506.0;77285;;;Calculated values ==>;1549567957.865;353.26;293.36;284.16;284.06;283.76000000000005;279.16;275.1157276137837;293.36;257.26000000000005;271.26000000000005;255.86;314.16;313.46000000000004;271.96000000000004;284.16;298.06;294.46000000000004;298.76000000000005;293.56;293.76000000000005;293.16;;323.76000000000005;257.26000000000005;241.05796691057077;260.01710675043796;275.1157276137837;293.96000000000004;5570000.0;3670000.0000000005;3679999.9999999995;1330000.0;3720000.0000000005;2420000.0;5520000.0;0.0;0.018333333333333333;0.07966666666666668;0.08566666666666665;0.022000000000000002;0.022000000000000002;;19178.19140625;0.0;3694.77172851562;40283.84765625;513930.6408920534;417438.0576891194;226465.41907476954;226181.00418594142;225331.95712668533;429675.2189834977;458611.7995580637;450816.6917620567;452402.2519114501;498543.30624311895;497814.20566712547;451685.09821154695;466121.5409837948;464372.8670338842;460279.31821408216;430850.3328823465;418085.96883876494;459163.4570647147;458335.0929063802;;212398.47392691602;453836.98533477617;205584.88966593784;226465.41907476954;275.1157276137837;128104.42470699108;53083.575571009766;13249.570664146062;0.0;0;11;16;0;0;0;0;0;1;1;46837277254.6637;17767238644.886013;32624379149.731384;19536.800233657475;21266.929528963814;234.01334079899584;5101.132824295435;91310.68989824892;74233.59831221958;1323.4061620227687;25949.05112642071;2.017179656866898;0.21969783219474537
213;2019-02-07 20:33:37.855;810;189;108;108;101;57;202;-176;-70;-191;395;387;-50;90;249;213;256;190;208;206;200;-176;527;359;368;132;364;248;527;-2.0;84.0;504.0;470.0;132.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;31933.75390625;10485.05859375;0.0;3764.92919921875;499.0;77286;;;Calculated values ==>;1549568017.855;354.16;292.06;283.96000000000004;283.96000000000004;283.26000000000005;278.86;274.27422755570615;293.36;255.56000000000003;266.16;254.06000000000003;312.66;311.86;268.16;282.16;298.06;294.46000000000004;298.76000000000005;292.16;293.76000000000005;293.16;;323.06;255.56000000000003;240.83765695389522;260.85938512811435;274.27422755570615;293.96000000000004;5270000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2480000.0;5270000.0;0.0;0.014;0.084;0.07833333333333334;0.022000000000000002;0.022000000000000002;;10485.05859375;0.0;3764.92919921875;31933.75390625;517520.3245333173;422028.2386784843;226406.58172797816;226406.58172797816;224405.7664063943;430214.79039162316;458611.7995580637;443101.92334983544;450720.7968906129;496368.86991167726;495528.3339862834;445749.037668242;462938.13792423817;465540.6161959158;461514.72384408844;437983.5016182176;422310.6520965342;459163.4570647147;458335.0929063802;;209472.28574929133;452264.9879804794;203503.22470384595;226406.58172797816;274.27422755570615;128706.1377512165;53330.728122090724;13311.724477857997;0.0;0;11;16;0;0;0;0;0;1;1;47058040454.69879;17846725394.89865;32771354649.75475;20126.29068626312;19486.338123336285;219.4198933035678;5102.427245924845;91641.16056834119;74573.1522742821;1327.1841425391767;26034.06662207485;3.153299259035117;0.33449198427348753
214;2019-02-07 20:34:37.866;815;174;108;108;100;53;202;-182;-71;-248;388;385;-51;119;245;215;256;174;208;206;200;-177;528;352;368;132;357;257;528;-2.0;86.0;507.0;494.0;131.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32067.8671875;10420.7587890625;0.0;3907.85107421875;499.0;77287;;;Calculated values ==>;1549568077.866;354.66;290.56;283.96000000000004;283.96000000000004;283.16;278.46000000000004;273.5264737036516;293.36;254.96000000000004;266.06;248.36;311.96000000000004;311.66;268.06;285.06;297.66;294.66;298.76000000000005;290.56;293.76000000000005;293.16;;323.06;255.46000000000004;240.83765695389522;262.0952818180154;273.5264737036516;293.96000000000004;5280000.0;3520000.0000000005;3679999.9999999995;1320000.0;3570000.0000000005;2570000.0;5280000.0;0.0;0.014333333333333333;0.0845;0.08233333333333334;0.021833333333333333;0.021833333333333333;;10420.7587890625;0.0;3907.85107421875;32067.8671875;518035.9601248576;417150.0998536547;226385.6168149119;226385.6168149119;224103.46531615677;430671.36484660726;458611.7995580637;441101.20406900666;444756.0861054208;494703.3789860589;494384.9885983087;443839.1141600715;464992.8262906394;466029.4888257932;462842.2204873615;437760.78520651395;417150.0998536547;459163.4570647147;458335.0929063802;;209472.28574929133;452162.33692296245;204575.50551111693;226385.6168149119;273.5264737036516;129239.58237318983;53504.97520615258;13375.67603568577;0.0;0;11;16;0;0;0;0;0;1;1;47278880934.39697;17925939914.79039;32922882424.54766;19986.421528141684;20384.649119575282;295.41982339098274;5064.230227997058;91975.4944529813;74905.47141486047;1331.475260066445;26118.80429996842;3.191567160768008;0.3426490749499619
215;2019-02-07 20:35:37.866;810;174;110;110;101;53;202;-180;-49;-245;390;388;-44;127;243;217;256;176;208;206;200;-178;544;350;368;132;355;258;545;268.0;80.0;543.0;461.0;131.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32318.76171875;10787.5556640625;0.0;3912.73706054688;504.0;77288;;;Calculated values ==>;1549568137.866;354.16;290.56;284.16;284.16;283.26000000000005;278.46000000000004;273.3108153835814;293.36;255.16000000000003;268.26000000000005;248.66000000000003;312.16;311.96000000000004;268.76000000000005;285.86;297.46000000000004;294.86;298.76000000000005;290.76000000000005;293.76000000000005;293.16;;323.56;255.36;240.83765695389522;262.23063862743834;273.3108153835814;293.96000000000004;5440000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2580000.0;5450000.0;0.04466666666666667;0.013333333333333334;0.0905;0.07683333333333334;0.021833333333333333;0.0665;;10787.5556640625;0.0;3912.73706054688;32318.76171875;516115.28827020887;247103.64251051095;226607.76705497626;226607.76705497626;224060.75807942796;430799.1582183253;458611.7995580637;443908.55961206555;445074.2659981235;494811.8765595696;494599.50934369996;444582.46219767537;465780.37104020553;466058.0093327334;463404.40252878325;434063.9325062132;247851.21251987995;459163.4570647147;458335.0929063802;;211562.405474017;452059.64456660027;202924.46202409334;210700.18372596215;273.3108153835814;129776.13761407524;53681.71115992862;13440.847603475484;0.0;0;11;16;0;0;0;0;0;1;1;47499680934.39697;18005139914.79039;33077382424.54766;21809.060831711486;19141.886525349284;2482.8362664844435;16467.7214604978;92323.79013931341;75234.85921190151;1354.6273941487402;26298.237230705876;4.074851175158128;0.3156589446132467
216;2019-02-07 20:36:37.857;804;183;112;111;105;54;202;-180;-16;-236;392;390;-25;127;242;218;256;185;208;206;200;-180;555;353;368;131;358;256;556;-3.0;84.0;517.0;503.0;131.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32566.447265625;10988.087890625;0.0;3870.7783203125;510.0;77289;;;Calculated values ==>;1549568197.857;353.56000000000006;291.46000000000004;284.36;284.26000000000005;283.66;278.56;273.6339639331285;293.36;255.16000000000003;271.56;249.56000000000003;312.36;312.16;270.66;285.86;297.36;294.96000000000004;298.76000000000005;291.66;293.76000000000005;293.16;;324.16;255.16000000000003;240.61611355647437;261.9595390733887;273.6339639331285;293.96000000000004;5550000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2560000.0;5560000.0;0.0;0.014;0.08616666666666667;0.08383333333333334;0.021833333333333333;0.021833333333333333;;10988.087890625;0.0;3870.7783203125;32566.447265625;514466.3499886013;249982.54007122852;226954.50991667574;226669.4626369762;224973.83245226843;430607.02586249536;458611.7995580637;448653.8621609914;446213.5264680229;495230.9178562443;495019.07394009654;447484.8037366193;466068.02030129894;465494.84668458975;463087.3425671512;431358.50279428804;250760.72137521344;459163.4570647147;458335.0929063802;;214070.64678622372;452025.91868924437;204050.1646623249;226954.50991667574;273.6339639331285;130316.76658401516;53863.14763719395;13505.700502444783;0.0;0;11;16;0;0;0;0;0;1;1;47720447815.042725;18084028080.02114;33231559294.998634;21076.685267801764;20788.634045923416;2528.3689398670444;5051.809395275213;92681.11775067193;75567.5636378179;1396.3811736506261;26477.539755614882;3.3276763480426914;0.34075724805102303
217;2019-02-07 20:37:37.857;804;188;113;113;108;56;202;-178;8;-253;392;389;-2;130;244;217;256;190;208;206;200;-180;555;357;368;132;363;256;555;-1.0;88.0;477.0;525.0;131.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32474.08984375;11020.5205078125;0.0;3854.787109375;515.0;77290;;;Calculated values ==>;1549568257.857;353.56000000000006;291.96000000000004;284.46000000000004;284.46000000000004;283.96000000000004;278.76000000000005;274.0616903277293;293.36;255.36;273.96000000000004;247.86;312.36;312.06;272.96000000000004;286.16;297.56;294.86;298.76000000000005;292.16;293.76000000000005;293.16;;324.66;255.16000000000003;240.83765695389522;261.9595390733887;274.0616903277293;293.96000000000004;5550000.0;3570000.0000000005;3679999.9999999995;1320000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.014666666666666666;0.07949999999999999;0.0875;0.021833333333333333;0.021833333333333333;;11020.5205078125;0.0;3854.787109375;32474.08984375;514466.3499886013;411202.0240501036;227260.88320682474;227260.88320682474;225838.1763250024;430346.717906069;458611.7995580637;451719.24484936637;444224.63423545426;495230.9178562443;494913.1192530058;450450.7861111059;466415.62249588466;465029.61547741666;462352.8576263787;431358.50279428804;411990.71530006983;459163.4570647147;458335.0929063802;;216160.93158060662;451854.13518630783;206231.9759353937;227260.88320682474;274.0616903277293;130858.77105992661;54046.55270718093;13570.080214358844;0.0;0;11;16;0;0;0;0;0;1;1;47941247815.042725;18162928080.02114;33385159294.998634;19516.237878660824;21491.938934454985;284.06088324853374;5045.12024510696;93019.39211022577;75919.90174598772;1419.818088843256;26561.6808359514;3.115052080531857;0.3403581477629441
218;2019-02-07 20:38:37.878;807;191;113;113;110;58;202;-180;17;-257;390;386;12;136;245;216;256;193;208;205;200;-182;558;358;368;132;363;257;558;0.0;85.0;507.0;513.0;131.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32599.0859375;11066.3935546875;0.0;3880.5615234375;519.0;77291;;;Calculated values ==>;1549568317.878;353.86;292.26000000000005;284.46000000000004;284.46000000000004;284.16;278.96000000000004;274.1680685717883;293.36;255.16000000000003;274.86;247.46000000000004;312.16;311.76000000000005;274.36;286.76000000000005;297.66;294.76000000000005;298.76000000000005;292.46000000000004;293.66;293.16;;325.06;254.96000000000004;240.83765695389522;262.0952818180154;274.1680685717883;293.96000000000004;5580000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2570000.0;5580000.0;0.0;0.014166666666666666;0.0845;0.08549999999999999;0.021833333333333333;0.021833333333333333;;11066.3935546875;0.0;3880.5615234375;32599.0859375;514581.23177407845;411066.4166422016;227199.2192322094;227199.2192322094;226345.26399939676;430280.9020939914;458611.7995580637;452677.4594084077;443798.4166184821;494915.5279122207;494491.14110368525;452048.2544113777;466967.3967900873;465160.9749554807;462068.13665675744;430594.24391398835;411859.8641199572;459025.7599915035;458335.0929063802;;217833.21561994078;451648.4582884696;206444.5320970487;227199.2192322094;274.1680685717883;131401.2373207056;54230.67474425359;13634.564014300768;0.0;0;11;16;0;0;0;0;0;1;1;48162125094.70581;18242155799.90029;33539113159.7638;20806.682357809834;20964.935689366484;265.4037137487746;5046.466575219395;93355.53405353431;76273.83286653069;1424.398563082988;26645.806826454023;3.150038793188828;0.3392917640412149
219;2019-02-07 20:39:37.858;810;193;112;111;109;58;202;-182;29;-259;387;384;25;142;246;216;256;195;208;205;200;-184;556;360;368;132;365;259;556;-1.0;83.0;429.0;519.0;131.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;32644.7421875;10997.333984375;0.0;3888.4208984375;519.0;77292;;;Calculated values ==>;1549568377.858;354.16;292.46000000000004;284.36;284.26000000000005;284.06;278.96000000000004;274.38016830617;293.36;254.96000000000004;276.06;247.26000000000002;311.86;311.56;275.66;287.36;297.76000000000005;294.76000000000005;298.76000000000005;292.66;293.66;293.16;;325.06;254.76000000000002;240.83765695389522;262.3656120759269;274.38016830617;293.96000000000004;5560000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2590000.0;5560000.0;0.0;0.013833333333333333;0.0715;0.08650000000000001;0.021833333333333333;0.021833333333333333;;10997.333984375;0.0;3888.4208984375;32644.7421875;515115.4836942737;412715.6717894541;226954.50991667574;226669.4626369762;226101.4974220925;430148.3826014536;458611.7995580637;453835.97169248824;443584.949795068;494389.2063144229;494070.08793538745;453335.5304366992;467378.2139229775;465000.999999308;461763.66765822354;431105.079407129;413465.294141843;459025.7599915035;458335.0929063802;;217833.21561994078;451442.61230735405;207321.28164318495;226954.50991667574;274.38016830617;131944.75465573088;54414.477852338845;13699.283953996912;0.0;0;11;16;0;0;0;0;0;1;1;48382851494.776;18321329399.92547;33693861559.81301;17625.800338525183;21116.49510245063;244.0170295031228;5051.809395275213;93675.69798587587;76624.39456371067;1428.6423208871497;26729.93107546831;2.9584070282254724;0.3261353020279062
220;2019-02-07 20:40:37.868;811;191;110;110;108;59;202;-187;42;-261;384;381;35;146;247;216;256;192;208;205;200;-189;552;360;368;132;365;262;552;-1.0;82.0;428.0;517.0;131.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32522.1484375;10912.126953125;0.0;3927.25268554688;519.0;77293;;;Calculated values ==>;1549568437.868;354.26;292.26000000000005;284.16;284.16;283.96000000000004;279.06;274.38016830617;293.36;254.46000000000004;277.36;247.06000000000003;311.56;311.26000000000005;276.66;287.76000000000005;297.86;294.76000000000005;298.76000000000005;292.36;293.66;293.16;;325.06;254.26000000000002;240.83765695389522;262.7682575881327;274.38016830617;293.96000000000004;5520000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2620000.0;5520000.0;0.0;0.013666666666666666;0.07133333333333333;0.08616666666666667;0.021833333333333333;0.021833333333333333;;10912.126953125;0.0;3927.25268554688;32522.1484375;515571.2065553618;413633.1203958097;226465.41907476954;226465.41907476954;225897.2949288713;430148.3826014536;458611.7995580637;454949.2821104551;443371.2413604828;493756.18911980174;493435.8580341363;454075.42441806814;467418.2756666603;465132.6551254336;461763.66765822354;432111.02054713457;413998.2807911148;459025.7599915035;458335.0929063802;;217833.21561994078;450927.24720695685;207153.27491667325;226465.41907476954;274.38016830617;132487.9025870899;54597.087123262514;13764.42542228863;0.0;0;11;16;0;0;0;0;0;1;1;48603688294.740906;18400542599.91288;33850187609.78817;17676.115179823104;21005.190612346105;247.54077666560372;5062.487878656832;93969.9296455869;76975.46711361945;1432.7393186570798;26814.230933706116;2.9644995625591295;0.32612198333714515
221;2019-02-07 20:41:37.878;810;189;109;108;106;57;202;-160;51;-214;381;379;42;150;247;217;256;191;207;205;200;-167;553;357;368;133;362;270;553;-2.0;81.0;778.0;497.0;131.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;32627.935546875;10883.78125;0.0;4076.306640625;520.0;77294;;;Calculated values ==>;1549568497.878;354.16;292.06;284.06;283.96000000000004;283.76000000000005;278.86;274.0616903277293;293.36;257.16;278.26000000000005;251.76000000000002;311.26000000000005;311.06;277.36;288.16;297.86;294.86;298.76000000000005;292.26000000000005;293.66;293.16;;325.16;256.46000000000004;241.05796691057077;263.82572766246335;274.0616903277293;293.86;5530000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2700000.0;5530000.0;0.0;0.013500000000000002;0.12966666666666668;0.08283333333333333;0.021833333333333333;0.021833333333333333;;10883.78125;0.0;4076.306640625;32627.935546875;515366.06237554894;412465.3940541978;226161.05784588633;225877.5429878418;225312.58585716016;430346.717906069;458611.7995580637;454731.5826876494;448151.8490599563;492591.25461590744;492375.7522566643;453592.71452856576;466751.4583823158;465568.3016696177;462352.8576263787;431861.4551512952;413220.0903815756;459025.7599915035;458335.0929063802;;218251.29456621417;453018.0997227255;204131.3665139053;226161.05784588633;274.0616903277293;133030.91043976782;54778.74996368775;13831.132866050748;0.0;0;11;16;0;0;0;0;0;1;1;48824525094.70581;18480055849.900246;34009814209.762802;32494.494697195492;20616.117734130607;251.65842439121462;5069.133098820783;94388.08774256488;77322.36915715766;1436.9000053307825;26898.67518020081;3.9058195634769737;0.393062099791439
222;2019-02-07 20:42:37.869;805;189;107;107;104;56;202;-148;57;-158;386;387;49;149;246;218;256;190;207;205;200;-151;573;357;368;133;362;263;569;-1.0;87.0;698.0;445.0;131.0;0;82;1;1;1;0;0;0;0;0;1;1;1;0;0;41088.81640625;19620.322265625;0.0;3960.76147460938;519.0;77295;;;Calculated values ==>;1549568557.869;353.66;292.06;283.86;283.86;283.56;278.76000000000005;274.0616903277293;293.36;258.36;278.86;257.36;311.76000000000005;311.86;278.06;288.06;297.76000000000005;294.96000000000004;298.76000000000005;292.16;293.66;293.16;;325.06;258.06;241.05796691057077;262.9017227912062;274.0616903277293;293.86;5730000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2630000.0;5690000.0;0.0;0.0145;0.11633333333333334;0.07416666666666667;0.021833333333333333;0.021833333333333333;;19620.322265625;0.0;3960.76147460938;41088.81640625;513068.9647199693;251646.60514302485;225287.75937607753;225287.75937607753;224452.03839125182;430346.717906069;458611.7995580637;456641.3738539494;453939.16980444617;493864.99756129703;493971.7911151344;455652.1820626169;467625.5578671582;465437.41611875535;462485.70515263407;426577.12115137733;252039.83791205118;459025.7599915035;458335.0929063802;;217833.21561994078;454653.39139996964;202512.54819781944;225287.75937607753;274.0616903277293;133645.12455945948;55032.91269592189;13898.098387272297;0.0;0;12;16;0;0;0;0;0;1;1;49045291974.47418;18559843879.816532;34169690224.595062;29563.653384663125;18700.44587082614;2530.7906069702294;5088.200115411608;94905.16140335276;77649.95804115076;1460.0836025065144;26983.306926897436;2.3698270441456675;0.22620523804836204
223;2019-02-07 20:43:37.879;795;200;102;102;102;55;202;-138;58;-118;391;389;50;118;248;217;257;202;207;205;200;-141;565;363;368;134;368;250;559;-2.0;84.0;1098.0;468.0;131.0;0;84;1;1;1;0;0;0;0;0;1;1;1;0;0;40588.4296875;19370.64453125;0.0;3767.97680664062;513.0;77296;;;Calculated values ==>;1549568617.879;352.66;293.16;283.36;283.36;283.36;278.66;274.69669130483857;293.36;259.36;278.96000000000004;261.36;312.26000000000005;312.06;278.16;284.96000000000004;297.96000000000004;294.86;298.86;293.36;293.66;293.16;;324.46000000000004;259.06;241.2770596917726;261.13683023647616;274.69669130483857;293.86;5650000.0;3629999.9999999995;3679999.9999999995;1340000.0;3679999.9999999995;2500000.0;5590000.0;0.0;0.014;0.183;0.078;0.021833333333333333;0.021833333333333333;;19370.64453125;0.0;3767.97680664062;40588.4296875;512513.0795001236;414080.3838347692;224079.7428891606;224079.7428891606;224079.7428891606;429947.3805835815;458611.7995580637;458854.5569072512;457838.9121889384;495743.44332979165;495532.8450721735;457895.93577920616;465889.80713112006;464826.7974263201;461439.2131810104;429013.5914380461;414799.1197306568;459025.7599915035;458335.0929063802;;215324.80838970217;455507.50758295256;203105.20293556084;224079.7428891606;274.42734749902576;134325.8817174188;55357.89157329809;13962.515273964535;0.0;0;12;16;0;0;0;0;0;1;1;49266128774.43909;18639957229.803802;34323615874.570602;46802.13177681933;19687.379762496555;199.00260390344997;5114.575142042628;95541.64900985446;77969.90990446876;1482.835670639639;27068.344224550565;3.103170592436331;0.2941507075563532
224;2019-02-07 20:44:37.840;799;192;98;97;95;54;202;-122;60;-82;387;384;50;112;248;216;257;193;207;205;200;-128;553;358;368;133;363;248;548;-2.0;86.0;1013.0;435.0;131.0;0;87;1;1;1;0;0;0;0;0;1;1;1;0;0;40264.24609375;19051.0078125;0.0;3741.9228515625;502.0;77297;;;Calculated values ==>;1549568677.84;353.06000000000006;292.36;282.96000000000004;282.86;282.66;278.56;274.1680685717883;293.36;260.96000000000004;279.16;264.96000000000004;311.86;311.56;278.16;284.36;297.96000000000004;294.76000000000005;298.86;292.46000000000004;293.66;293.16;;323.36;260.36;241.05796691057077;260.85938512811435;274.1680685717883;293.86;5530000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2480000.0;5480000.0;0.0;0.014333333333333333;0.16883333333333334;0.0725;0.021833333333333333;0.021833333333333333;;19051.0078125;0.0;3741.9228515625;40264.24609375;514023.5847614927;415579.6716023351;223169.29010121396;222892.10613992158;222339.58084218064;430280.9020939914;458611.7995580637;459408.14293094876;461604.3712724691;495528.3339862834;495212.80039252224;458216.10183566535;465487.05709758226;465554.39734395995;462068.13665675744;432095.879119245;415922.3736940479;459025.7599915035;458335.0929063802;;210726.34883551928;456987.5517534673;201109.46400173948;223169.29010121396;273.6270257314446;134999.21606321653;55677.86389202927;14025.05709245727;0.0;0;12;16;0;0;0;0;0;1;1;49486785254.312744;18720005164.75797;34472918764.485115;43609.426959214834;18551.161362000264;231.8202444278247;5134.453361246129;96294.58893628047;78288.35728822614;1486.4235274165835;27153.697279791373;2.9626230572165215;0.2795003366995074
225;2019-02-07 20:45:37.870;805;188;97;97;94;52;202;-120;59;-47;387;386;50;114;247;217;257;189;207;205;200;-121;555;356;368;132;362;246;550;-1.0;84.0;701.0;444.0;131.0;0;84;1;1;1;0;0;0;0;0;1;1;1;0;0;40228.8046875;19119.98046875;0.0;3694.38696289062;497.0;77298;;;Calculated values ==>;1549568737.87;353.66;291.96000000000004;282.86;282.86;282.56;278.36;273.955091788801;293.36;261.16;279.06;268.46000000000004;311.86;311.76000000000005;278.16;284.56;297.86;294.86;298.86;292.06;293.66;293.16;;322.86;261.06;240.83765695389522;260.58029834229245;273.955091788801;293.86;5550000.0;3560000.0;3679999.9999999995;1320000.0;3620000.0000000005;2460000.0;5500000.0;0.0;0.014;0.11683333333333333;0.07400000000000001;0.021833333333333333;0.021833333333333333;;19119.98046875;0.0;3694.38696289062;40228.8046875;514588.5707762163;413351.9237643686;222856.27125374912;222856.27125374912;222029.3806340375;430412.23801567365;458611.7995580637;459603.13925995375;465221.4076308892;495734.0885913443;495629.14367257705;458534.74369505455;466004.94942824973;465568.3016696177;462504.01303383906;431595.52531657205;413720.03103230504;459025.7599915035;458335.0929063802;;208636.25808486674;457852.4641152373;199114.7820251179;222856.27125374912;272.83228250048273;135670.32687378535;55996.114506672515;14087.057325505722;0.0;0;12;16;0;0;0;0;0;1;1;49707695654.20746;18799544914.720062;34621192864.414444;30433.72307026999;19146.58847466884;250.2569199797382;5141.287606082445;96911.92369935708;78602.66227733956;1490.442845772916;27239.371270065643;2.409527953633378;0.23988460302296308
226;2019-02-07 20:46:37.850;811;189;97;96;93;50;201;-134;33;-40;392;392;34;114;246;219;257;190;207;205;200;-132;555;356;368;132;361;243;550;-1.0;83.0;513.0;413.0;131.0;0;80;1;1;1;0;0;0;0;0;1;1;1;0;0;40220.359375;19112.072265625;0.0;3614.2109375;493.0;77299;;;Calculated values ==>;1549568797.85;354.26;292.06;282.86;282.76000000000005;282.46000000000004;278.16;273.955091788801;293.26000000000005;259.76000000000005;276.46000000000004;269.16;312.36;312.36;276.56;284.56;297.76000000000005;295.06;298.86;292.16;293.66;293.16;;322.46000000000004;259.96000000000004;240.83765695389522;260.1585393101385;273.955091788801;293.86;5550000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2430000.0;5500000.0;0.0;0.013833333333333333;0.08549999999999999;0.06883333333333333;0.021833333333333333;0.021833333333333333;;19112.072265625;0.0;3614.2109375;40220.359375;515321.0310492182;413720.03103230504;222856.27125374912;222580.03842477818;221754.94161270538;430412.23801567365;458473.52012050984;456987.6391725502;465911.32814449957;496564.8033475636;496564.8033475636;457107.2585312382;466434.4178288244;465582.3289076539;462769.0328275246;431595.52531657205;414083.7466353395;459025.7599915035;458335.0929063802;;206964.23671620517;456743.51628353464;197883.37512020385;222856.27125374912;272.34236789634934;136340.51310461914;56314.608746080434;14147.942006367504;0.0;0;12;16;0;0;0;0;0;1;1;49928422054.27765;18878718514.74524;34767843964.461075;22153.414576475607;17818.20638340927;242.24627175705007;5141.287606082445;97350.00377117025;78910.59955460242;1494.5456709742723;27325.030834152;1.9957137043635789;0.20324924933628255
227;2019-02-07 20:47:37.871;817;187;96;96;92;49;201;-147;-73;-51;398;397;-80;104;246;220;257;188;207;205;200;-143;526;356;368;132;362;255;526;-2.0;109.0;159.0;407.0;131.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;31727.841796875;10421.47265625;0.0;3801.54272460938;491.0;77300;;;Calculated values ==>;1549568857.871;354.86;291.86;282.76000000000005;282.76000000000005;282.36;278.06;273.955091788801;293.26000000000005;258.46000000000004;265.86;268.06;312.96000000000004;312.86;265.16;283.56;297.76000000000005;295.16;298.86;291.96000000000004;293.66;293.16;;322.26000000000005;258.86;240.83765695389522;261.82340779136865;273.955091788801;293.86;5260000.0;3560000.0;3679999.9999999995;1320000.0;3620000.0000000005;2550000.0;5260000.0;0.0;0.018166666666666668;0.026500000000000003;0.06783333333333334;0.021833333333333333;0.021833333333333333;;10421.47265625;0.0;3801.54272460938;31727.841796875;518438.2401548563;421783.62906962214;223016.52228656472;223016.52228656472;221901.4016240439;430412.23801567365;458473.52012050984;441246.0108383337;464826.6712246343;495968.51389238436;495862.8383040293;440274.29709283967;463532.14897501393;465437.41611875535;462901.36609670473;438410.8451129219;422067.51078419347;459025.7599915035;458335.0929063802;;206128.24275125185;455630.51267889154;195359.47342660706;223016.52228656472;271.32731339173796;136940.2912981058;56560.80776053784;14209.76158298453;0.0;0;12;16;0;0;0;0;0;1;1;50149299334.818115;18957946234.939102;34917296254.82677;6515.993241410756;17655.052162613298;296.90390697189997;5137.788791865971;97588.9991226769;79206.31350688028;1499.0401616626991;27410.71978498407;2.0815373751689705;0.23946076719443996
228;2019-02-07 20:48:37.871;815;175;96;96;92;49;201;-176;-68;-112;411;414;-71;121;245;222;257;176;207;205;200;-168;533;352;368;131;357;267;533;152.0;84.0;118.0;413.0;131.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32005.189453125;10463.1552734375;0.0;3964.41162109375;495.0;77301;;;Calculated values ==>;1549568917.871;354.66;290.66;282.76000000000005;282.76000000000005;282.36;278.06;273.5264737036516;293.26000000000005;255.56000000000003;266.36;261.96000000000004;314.26000000000005;314.56;266.06;285.26000000000005;297.66;295.36;298.86;290.76000000000005;293.66;293.16;;322.66;256.36;240.61611355647437;263.43189868330234;273.5264737036516;293.86;5330000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2670000.0;5330000.0;0.025333333333333333;0.014;0.019666666666666666;0.06883333333333333;0.021833333333333333;0.04716666666666666;;10463.1552734375;0.0;3964.41162109375;32005.189453125;517625.95391009416;415575.99726857606;222886.80514466192;222886.80514466192;221776.5454342903;430671.36484660726;458473.52012050984;439376.6479387008;458912.7354142614;496119.2608074854;496439.1468934393;438943.8766245663;463759.9953356652;466029.4888257932;463761.73777380685;436845.218314991;415915.19278355275;459025.7599915035;458335.0929063802;;207800.24178383037;453253.45585008996;197498.38997540373;209250.62455905328;272.1724855007652;137471.39989185578;56734.84632661857;14274.477869198723;0.0;0;12;16;0;0;0;0;0;1;1;50370099334.818115;19036846234.939102;35073896254.82677;4756.939073278176;17604.4737010409;293.02035744013534;11748.484090382251;97682.94022529932;79500.1428890774;1503.956197199466;27551.43872566947;2.384526613089685;0.21812266157925264
