;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
229;2019-02-07 20:49:37.881;802;179;97;97;93;50;201;-177;-64;-145;430;432;-66;122;244;223;257;182;207;205;200;-177;550;353;368;131;358;268;551;137.0;82.0;207.0;397.0;131.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32412.771484375;10834.89453125;0.0;3972.779296875;503.0;77302;;;Calculated values ==>;1549568977.881;353.36;291.06;282.86;282.86;282.46000000000004;278.16;273.6339639331285;293.26000000000005;255.46000000000004;266.76000000000005;258.66;316.16;316.36;266.56;285.36;297.56;295.46000000000004;298.86;291.36;293.66;293.16;;323.46000000000004;255.46000000000004;240.61611355647437;263.56353331371673;273.6339639331285;293.86;5500000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2680000.0;5510000.0;0.022833333333333334;0.013666666666666666;0.034499999999999996;0.06616666666666667;0.021833333333333333;0.04466666666666667;;10834.89453125;0.0;3972.779296875;32412.771484375;514642.4881675513;248698.44658970588;222838.4122977445;222838.4122977445;221737.73533559474;430607.02586249536;458473.52012050984;439733.6959687928;455590.86179582827;498041.4407154745;498254.0986060623;439446.08247578255;463730.808509286;465755.3386178344;463744.35380676674;432837.08419776766;249849.01163384554;459025.7599915035;458335.0929063802;;211144.3756859795;452333.34454334324;199438.60198590512;210876.56896669226;272.94783656495645;138008.30570230648;56912.35965558748;14340.632150714224;0.0;0;12;16;0;0;0;0;0;1;1;50590936134.78302;19115459334.92661;35234423004.801254;8290.180742409622;16733.20213255049;2500.8369917069354;11053.147402639395;97791.68434474584;79786.33787886161;1527.2422221294205;27741.48399034708;2.6052280538509973;0.22158597221635398
230;2019-02-07 20:50:37.872;788;187;99;98;96;53;201;-169;-48;-141;443;443;-58;118;245;222;257;189;207;205;200;-171;557;356;368;132;361;270;557;-1.0;83.0;133.0;414.0;131.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32541.849609375;10956.9736328125;0.0;4005.64868164062;508.0;77303;;;Calculated values ==>;1549569037.872;351.96000000000004;291.86;283.06;282.96000000000004;282.76000000000005;278.46000000000004;273.955091788801;293.26000000000005;256.26000000000005;268.36;259.06;317.46000000000004;317.46000000000004;267.36;284.96000000000004;297.66;295.36;298.86;292.06;293.66;293.16;;323.96000000000004;256.06;240.83765695389522;263.82572766246335;273.955091788801;293.86;5570000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2700000.0;5570000.0;0.0;0.013833333333333333;0.022166666666666668;0.06899999999999999;0.021833333333333333;0.021833333333333333;;10956.9736328125;0.0;4005.64868164062;32541.849609375;512333.9048820958;251497.0071206313;223284.02749959895;223007.74557405847;222456.98726910012;430412.23801567365;458473.52012050984;441584.5935900423;455833.1880562113;499223.759609943;499223.759609943;440161.8942834063;462955.22677878017;465451.58992337313;463165.68256596546;431090.0330031354;410706.54676073755;459025.7599915035;458335.0929063802;;213234.55432191002;452777.63046111906;199659.6430087408;223284.02749959895;273.04790956847313;138549.51301757686;57093.93131692896;14407.109077430467;0.0;0;12;16;0;0;0;0;0;1;1;50811703014.55139;19194347499.84384;35395798794.63194;5362.669737885518;17465.141134214096;281.9715596865038;5131.948261381391;97905.44103256584;80071.28132452327;1550.4288148560158;27876.339556036182;1.8874853685164166;0.21962747046339848
231;2019-02-07 20:51:37.882;779;194;99;99;97;54;201;-172;-24;-157;452;450;-38;97;246;223;257;196;207;205;200;-174;588;360;368;132;366;252;583;-1.0;83.0;288.0;401.0;131.0;0;75;0;1;0;1;0;0;0;0;1;1;1;0;0;41175.671875;20219.552734375;0.0;3708.71704101562;510.0;77304;;;Calculated values ==>;1549569097.882;351.06000000000006;292.56;283.06;283.06;282.86;278.56;274.38016830617;293.26000000000005;255.96000000000004;270.76000000000005;257.46000000000004;318.36;318.16;269.36;282.86;297.76000000000005;295.46000000000004;298.86;292.76000000000005;293.66;293.16;;324.16;255.76000000000002;240.83765695389522;261.41265627149306;274.38016830617;293.86;5880000.0;3600000.0;3679999.9999999995;1320000.0;3660000.0;2520000.0;5830000.0;0.0;0.013833333333333333;0.048;0.06683333333333333;0.021833333333333333;0.021833333333333333;;20219.552734375;0.0;3708.71704101562;41175.671875;508517.8602850743;252868.09289801554;222830.3338954949;222830.3338954949;222286.61852762153;430148.3826014536;458473.52012050984;448363.48734315694;454207.76086730853;501936.65644175734;501727.9180699744;446547.0379890544;463158.4484995079;464854.9636409364;462697.81320866785;422463.14383208996;253660.85690824766;459025.7599915035;458335.0929063802;;214070.64678622372;452470.1669646005;202008.1753827244;222830.3338954949;273.9872140414378;139163.9280819622;57353.77900401196;14471.40617283922;0.0;0;12;17;0;0;0;0;0;1;1;51032539814.5163;19273560699.831253;35552424894.607056;11825.054974100762;16739.20977072205;2335.098302446485;5141.853905070995;98048.69594364951;80356.36508806203;1572.2413651895772;27961.96884324602;1.5062190994439306;0.15273039849181405
232;2019-02-07 20:52:37.863;778;204;97;96;95;57;201;-166;0;-166;445;437;-9;72;249;216;257;205;207;205;199;-167;560;367;368;132;372;238;555;-1.0;85.0;416.0;407.0;131.0;0;75;0;1;0;1;0;0;0;0;1;1;1;0;0;40169.1796875;19329.15234375;0.0;3467.99829101562;503.0;77305;;;Calculated values ==>;1549569157.863;350.96000000000004;293.56;282.86;282.76000000000005;282.66;278.86;275.1157276137837;293.26000000000005;256.56;273.16;256.56;317.66;316.86;272.26000000000005;280.36;298.06;294.76000000000005;298.86;293.66;293.66;293.06;;323.46000000000004;256.46000000000004;240.83765695389522;259.4470641161187;275.1157276137837;293.86;5600000.0;3670000.0000000005;3679999.9999999995;1320000.0;3720000.0000000005;2380000.0;5550000.0;0.0;0.014166666666666666;0.06933333333333333;0.06783333333333334;0.021833333333333333;0.021833333333333333;;19329.15234375;0.0;3467.99829101562;40169.1796875;510840.6173116231;417002.0568415544;222767.36284779434;222491.95593743247;222217.14339002664;429675.2189834977;458473.52012050984;453845.7991389704;453289.2688366659;502562.2895620905;501736.5940525029;452751.46412642405;462350.7169398661;464372.8670338842;460687.71808047325;430321.83239933517;417332.24674028397;459025.7599915035;458196.5170259769;;211144.3756859795;453187.0203747399;204790.9243281516;222767.36284779434;275.09633136951265;139841.5871843547;57683.247181397914;14531.1931953319;0.0;0;12;17;0;0;0;0;0;1;1;51253269894.31976;19352735619.760757;35699378344.47621;17267.8046535501;16849.53518182691;184.01913016989195;5140.203199556986;98291.0596675068;80636.18265878495;1593.2273627716922;28047.625519168738;1.7301092929111748;0.1791412019088391
233;2019-02-07 20:53:37.843;791;187;96;95;90;56;201;-173;11;-181;425;416;1;96;249;215;257;187;207;205;200;-172;524;358;368;131;363;252;525;-2.0;114.0;256.0;400.0;131.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;31678.337890625;10441.748046875;0.0;3707.7734375;496.0;77306;;;Calculated values ==>;1549569217.843;352.26;291.86;282.76000000000005;282.66;282.16;278.76000000000005;274.1680685717883;293.26000000000005;255.86;274.26000000000005;255.06000000000003;315.66;314.76000000000005;273.26000000000005;282.76000000000005;298.06;294.66;298.86;291.86;293.66;293.16;;322.76000000000005;255.96000000000004;240.61611355647437;261.41265627149306;274.1680685717883;293.86;5240000.0;3579999.9999999995;3679999.9999999995;1310000.0;3629999.9999999995;2520000.0;5250000.0;0.0;0.019;0.042666666666666665;0.06666666666666667;0.021833333333333333;0.021833333333333333;;10441.748046875;0.0;3707.7734375;31678.337890625;515493.03709305316;422107.1310264075;223035.22082103763;222755.29025234096;221365.3005481944;430280.9020939914;458473.52012050984;452794.0909881129;451923.36154572497;499112.8641355676;498168.68391261034;451543.0817118079;463041.36742822063;465685.3213544199;461934.76558694645;438849.9842937391;422107.1310264075;459025.7599915035;458335.0929063802;;208218.24852204052;452844.91369589773;203058.3449469903;223035.22082103763;274.16806857178824;140440.11692125833;57931.25532111979;14590.971360389294;0.0;0;12;17;0;0;0;0;0;1;1;51473996294.38995;19431609319.78584;35846329344.52294;10655.391831087896;16652.437916593826;318.11421207930056;5137.380540529979;98523.67540718474;80915.27270699083;1597.4104124769262;28133.24350151963;2.3155075976576884;0.2508371517810369
234;2019-02-07 20:54:37.873;795;175;97;97;90;53;201;-181;15;-226;419;415;9;122;245;217;257;175;207;205;200;-177;535;352;368;134;357;258;536;174.0;84.0;397.0;486.0;131.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32069.244140625;10590.3115234375;0.0;3816.3837890625;500.0;77307;;;Calculated values ==>;1549569277.873;352.66;290.66;282.86;282.86;282.16;278.46000000000004;273.5264737036516;293.26000000000005;255.06000000000003;274.66;250.56000000000003;315.06;314.66;274.06;285.36;297.66;294.86;298.86;290.66;293.66;293.16;;323.16;255.46000000000004;241.2770596917726;262.23063862743834;273.5264737036516;293.86;5350000.0;3520000.0000000005;3679999.9999999995;1340000.0;3570000.0000000005;2580000.0;5360000.0;0.029;0.014;0.06616666666666667;0.081;0.021833333333333333;0.050833333333333335;;10590.3115234375;0.0;3816.3837890625;32069.244140625;515052.59103380924;414382.3511157764;223110.4564568115;223110.4564568115;221173.17811613774;430671.36484660726;458473.52012050984;452251.6005123059;446706.74781827413;497881.49803175696;497459.14606649306;451492.7415474736;465197.5629265202;466029.4888257932;463105.5069138693;436389.36034902104;414382.3511157764;459025.7599915035;458335.0929063802;;209890.3038832737;451818.91694565275;203271.00641108357;211792.2128241667;273.5264737036516;140971.61238619057;58106.6101177037;14653.70402123586;0.0;0;12;17;0;0;0;0;0;1;1;51694906694.28467;19511149069.747932;35999405844.44998;16474.215976364212;20132.380753300105;308.0981292654249;12532.596404179187;98749.86851217157;81221.9661325049;1602.6314578703996;28280.56693422593;3.432243841528729;0.3089822020501257
235;2019-02-07 20:55:37.874;791;178;99;99;92;54;201;-174;22;-243;417;413;18;137;243;219;257;181;207;205;199;-176;549;352;368;136;357;261;550;321.0;83.0;294.0;468.0;131.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32334.4453125;10905.0810546875;0.0;3917.51733398438;505.0;77308;;;Calculated values ==>;1549569337.874;352.26;290.96000000000004;283.06;283.06;282.36;278.56;273.5264737036516;293.26000000000005;255.76000000000002;275.36;248.86;314.86;314.46000000000004;274.96000000000004;286.86;297.46000000000004;295.06;298.86;291.26000000000005;293.66;293.06;;323.66;255.56000000000003;241.71165711629368;262.63441904999945;273.5264737036516;293.86;5490000.0;3520000.0000000005;3679999.9999999995;1360000.0;3570000.0000000005;2610000.0;5500000.0;0.0535;0.013833333333333333;0.049;0.078;0.021833333333333333;0.07533333333333334;;10905.0810546875;0.0;3917.51733398438;32334.4453125;513384.31351622584;248367.96295545803;223410.58095617942;223410.58095617942;221481.086687986;430671.36484660726;458473.52012050984;452612.30948496255;444519.851392144;497367.40199222544;496943.6399919268;452106.01007458626;466514.12308557617;465769.70841700374;463368.3371447518;433081.73324326164;249512.77325641108;459025.7599915035;458196.5170259769;;211980.4382156667;451577.29794035526;203970.22793519424;209604.48954083375;273.52647370365156;141508.31874474112;58285.74137515467;14718.15427159243;0.0;0;12;17;0;0;0;0;0;1;1;51915710374.895325;19592150419.97195;36155108439.88059;12183.461995938647;19313.35146040256;2539.3706131514327;18727.26607054745;98988.68647616763;81550.6860471021;1626.3607596046024;28541.070130550004;3.559662668885664;0.2617264202330827
236;2019-02-07 20:56:37.874;790;186;101;100;96;56;201;-160;33;-207;411;406;29;140;243;220;257;188;207;204;199;-162;557;355;368;137;360;263;558;89.0;85.0;426.0;502.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32532.859375;10986.9521484375;0.0;3988.474609375;509.0;77309;;;Calculated values ==>;1549569397.874;352.16;291.76000000000005;283.26000000000005;283.16;282.76000000000005;278.76000000000005;273.8482719121499;293.26000000000005;257.16;276.46000000000004;252.46000000000004;314.26000000000005;313.76000000000005;276.06;287.16;297.46000000000004;295.16;298.86;291.96000000000004;293.56;293.06;;324.06;256.96000000000004;241.92719264551067;262.9017227912062;273.8482719121499;293.86;5570000.0;3550000.0;3679999.9999999995;1370000.0;3600000.0;2630000.0;5580000.0;0.014833333333333334;0.014166666666666666;0.071;0.08366666666666665;0.021833333333333333;0.03666666666666667;;10986.9521484375;0.0;3988.474609375;32532.859375;512580.03453219106;251048.26350210488;223820.17163000492;223542.83052315074;222439.55899862936;430477.46260093397;458473.52012050984;453653.8914306736;448159.0373091024;496527.91024295555;495996.45549798734;453149.9494180667;466578.2991689436;465335.1870322967;463051.38004137354;431090.0330031354;251841.11582703004;458887.9186232276;458196.5170259769;;213652.59903751023;452855.05934343074;204027.74527046544;215813.23551182757;273.8482719121499;142048.87961713696;58468.17498518071;14784.037537787091;0.0;0;12;17;0;0;0;0;0;1;1;52136510374.895325;19674050419.97195;36312308439.88059;17723.456377374776;20818.551944104758;2539.359659994826;8887.386988852142;99237.91079594524;81885.118575473;1668.6835118808212;28771.192239378335;3.336716594354041;0.31581584878319313
237;2019-02-07 20:57:37.845;792;191;101;101;98;58;201;-160;41;-191;407;404;36;154;245;219;257;193;207;204;199;-162;555;359;368;138;364;266;556;0.0;102.0;682.0;518.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32661.810546875;10956.736328125;0.0;4025.19873046875;510.0;77310;;;Calculated values ==>;1549569457.845;352.36;292.26000000000005;283.26000000000005;283.26000000000005;282.96000000000004;278.96000000000004;274.27422755570615;293.26000000000005;257.16;277.26000000000005;254.06000000000003;313.86;313.56;276.76000000000005;288.56;297.66;295.06;298.86;292.46000000000004;293.56;293.06;;324.16;256.96000000000004;242.14157278889297;263.299902668528;274.27422755570615;293.86;5550000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2660000.0;5560000.0;0.0;0.017;0.11366666666666667;0.08633333333333333;0.021833333333333333;0.021833333333333333;;10956.736328125;0.0;4025.19873046875;32661.810546875;512996.423102794;411946.55931517074;223856.73452838918;223856.73452838918;223025.53904528875;430214.79039162316;458473.52012050984;454148.83295247785;449662.0602993032;495795.1723636974;495475.1323058731;453518.175689324;467784.9423840249;465015.24582933175;462316.2933191314;431595.52531657205;412715.6717894541;458887.9186232276;458196.5170259769;;214070.64678622372;452685.1452433778;204063.0461603134;223856.73452838918;274.27422755570615;142591.90594311262;58650.95067138422;14850.785871608232;0.0;0;12;17;0;0;0;0;0;1;1;52357203654.73389;19756510544.91163;36470931734.76456;28426.417765376027;21464.374554171223;320.9575099610048;5116.418584530666;99622.30719874945;82237.30598980261;1692.5079675577576;28887.83421485431;3.692992140044171;0.38147877418192455
238;2019-02-07 20:58:37.875;794;192;100;100;98;59;201;-161;47;-214;407;403;41;147;246;219;257;194;207;204;199;-163;558;359;368;140;364;270;557;-1.0;81.0;500.0;514.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32634.2265625;10963.5205078125;0.0;4062.9951171875;511.0;77311;;;Calculated values ==>;1549569517.875;352.56000000000006;292.36;283.16;283.16;282.96000000000004;279.06;274.27422755570615;293.26000000000005;257.06;277.86;251.76000000000002;313.86;313.46000000000004;277.26000000000005;287.86;297.76000000000005;295.06;298.86;292.56;293.56;293.06;;324.26000000000005;256.86;242.56692532238324;263.82572766246335;274.27422755570615;293.86;5580000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2700000.0;5570000.0;0.0;0.013500000000000002;0.08333333333333333;0.08566666666666665;0.021833333333333333;0.021833333333333333;;10963.5205078125;0.0;4062.9951171875;32634.2265625;512986.6605198209;411902.9413244403;223560.92083718302;223560.92083718302;223007.74557405847;430214.79039162316;458473.52012050984;454226.55341083976;446864.2745853823;495383.5811599788;494955.07280573976;453465.59988136275;466398.6269684335;465146.75317812245;462316.2933191314;430835.3136811821;412673.55452819855;458887.9186232276;458196.5170259769;;214488.6975840042;452239.8059663957;205482.95604095442;223560.92083718302;274.27422755570615;143136.31165225257;58833.710812666744;14918.221187780926;0.0;0;12;17;0;0;0;0;0;1;1;52578114054.6286;19839952244.87186;36631812134.68788;20728.63311415711;21138.836810279467;245.18374856527794;5122.877183455334;100032.13743526224;82592.51026438443;1697.2281702984708;28973.204343279205;3.1434786370481143;0.33780962637084133
239;2019-02-07 20:59:37.855;795;196;101;101;98;59;201;-149;50;-209;405;400;45;145;246;219;257;197;207;204;199;-154;584;362;368;142;367;256;578;0.0;79.0;1080.0;519.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41094.5546875;19998.671875;0.0;3809.58374023438;512.0;77312;;;Calculated values ==>;1549569577.855;352.66;292.76000000000005;283.26000000000005;283.26000000000005;282.96000000000004;279.06;274.5913991737795;293.26000000000005;258.26000000000005;278.16;252.26000000000002;313.66;313.16;277.66;287.66;297.76000000000005;295.06;298.86;292.86;293.56;293.06;;324.36;257.76000000000005;242.98782864720522;261.9595390733887;274.5913991737795;293.86;5840000.0;3620000.0000000005;3679999.9999999995;1420000.0;3670000.0000000005;2560000.0;5780000.0;0.0;0.013166666666666667;0.18000000000000002;0.08650000000000001;0.021833333333333333;0.021833333333333333;;19998.671875;0.0;3809.58374023438;41094.5546875;510881.68795145524;253941.7324591653;223463.16748290084;223463.16748290084;222642.74759788456;430014.67791919125;458473.52012050984;456926.07665658905;447027.3360769473;496605.817204583;496077.4324444892;456315.5696674215;468145.37027792283;464708.6425554581;461860.70334265823;423674.3229582297;254348.47887533004;458887.9186232276;458196.5170259769;;214906.75144652807;452836.481919178;205426.9095400132;223463.16748290084;274.5913991737795;143750.5133606944;59091.64307651558;14983.804143339026;0.0;0;12;18;0;0;0;0;0;1;1;52798840454.69879;19924524044.898754;36789559534.738045;45269.850080983655;21400.928010797754;2229.456947091512;5125.011465023827;100581.94146627659;82946.89013865938;1717.8433021002338;29058.574949019654;3.1092259634733432;0.293313590496057
240;2019-02-07 21:00:37.876;796;201;100;99;97;59;201;-135;51;-153;391;384;41;111;249;215;258;202;206;204;199;-138;559;364;368;143;369;250;554;-2.0;109.0;805.0;523.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40220.2578125;19202.44140625;0.0;3683.76684570312;504.0;77313;;;Calculated values ==>;1549569637.876;352.76;293.26000000000005;283.16;283.06;282.86;279.06;274.8017692304317;293.26000000000005;259.66;278.26000000000005;257.86;312.26000000000005;311.56;277.26000000000005;284.26000000000005;298.06;294.66;298.96000000000004;293.36;293.56;293.06;;323.56;259.36;243.1966462407574;261.13683023647616;274.8017692304317;293.76000000000005;5590000.0;3640000.0;3679999.9999999995;1430000.0;3690000.0;2500000.0;5540000.0;0.0;0.018166666666666668;0.13416666666666668;0.08716666666666667;0.021833333333333333;0.021833333333333333;;19202.44140625;0.0;3683.76684570312;40220.2578125;513147.47611509677;416368.5653301002;223615.43044067727;223338.0271946809;222785.0675546653;429879.7862731237;458473.52012050984;458016.05900553917;452770.8568513316;495743.44332979165;495005.98804572504;456810.91249991214;465081.72857459943;464812.9016813492;461015.7208579768;430820.5965209019;416704.642931831;458887.9186232276;458196.5170259769;;211562.405474017;454333.1245153509;204677.49032070264;223615.43044067727;274.80176923043166;144428.37396536354;59418.43335660794;15046.270587065765;0.0;0;12;18;0;0;0;0;0;1;1;53019717734.36188;20010053969.76829;36941412664.50642;33989.591298548905;21761.649447300177;256.43982353478765;5121.687057112375;101242.66798346888;83306.70417444561;1738.5663590227575;29143.99398944452;2.6710133436489825;0.26936524755016134
241;2019-02-07 21:01:37.856;803;191;100;99;94;56;201;-142;50;-150;374;366;38;109;248;215;258;192;206;204;199;-143;552;359;368;143;364;243;547;-1.0;86.0;881.0;516.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39982.8671875;18976.703125;0.0;3568.91088867188;495.0;77314;;;Calculated values ==>;1549569697.856;353.46000000000004;292.26000000000005;283.16;283.06;282.56;278.76000000000005;274.27422755570615;293.26000000000005;258.96000000000004;278.16;258.16;310.56;309.76000000000005;276.96000000000004;284.06;297.96000000000004;294.66;298.96000000000004;292.36;293.56;293.06;;322.66;258.86;243.1966462407574;260.1585393101385;274.27422755570615;293.76000000000005;5520000.0;3590000.0;3679999.9999999995;1430000.0;3640000.0;2430000.0;5470000.0;0.0;0.014333333333333333;0.14683333333333334;0.08600000000000001;0.021833333333333333;0.021833333333333333;;18976.703125;0.0;3568.91088867188;39982.8671875;514596.38584015233;415621.2991351717;223744.03222322415;223465.4174374618;222081.7033454664;430214.79039162316;458473.52012050984;459009.8940879012;453084.10856603034;494680.25385272095;493840.60609674884;457584.88980829704;465863.8603221275;465409.4377871421;461782.40754588926;432576.3413737734;415963.3411232605;458887.9186232276;458196.5170259769;;207800.24178383037;453813.4651475845;203027.4784365354;223744.03222322415;274.27422755570615;145096.51055411767;59736.48684129024;15106.689421877729;0.0;0;12;18;0;0;0;0;0;1;1;53240444134.43207;20095825369.795567;37089263364.55344;37586.751364808886;21567.594857150223;238.1196702573517;5118.879251526769;101838.93868267909;83667.66085141886;1742.6863143626306;29229.303596026115;2.8613700697893134;0.2840139514752791
242;2019-02-07 21:02:37.877;811;187;101;100;94;53;201;-145;2;-145;359;351;8;99;246;217;258;188;206;204;199;-146;541;357;368;142;363;241;542;-1.0;85.0;753.0;516.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;28513.669921875;7117.4287109375;0.0;3587.76879882812;491.0;77315;;;Calculated values ==>;1549569757.877;354.26;291.86;283.26000000000005;283.16;282.56;278.46000000000004;274.0616903277293;293.26000000000005;258.66;273.36;258.66;309.06;308.26000000000005;273.96000000000004;283.06;297.76000000000005;294.86;298.96000000000004;291.96000000000004;293.56;293.06;;322.26000000000005;258.56;242.98782864720522;259.87524604437704;274.0616903277293;293.76000000000005;5410000.0;3570000.0000000005;3679999.9999999995;1420000.0;3629999.9999999995;2410000.0;5420000.0;0.0;0.014166666666666666;0.1255;0.08600000000000001;0.021833333333333333;0.021833333333333333;;7117.4287109375;0.0;3587.76879882812;28513.669921875;516484.9557664101;416174.89700694766;224117.27953311682;223837.12615496863;222169.6625137766;430346.717906069;458473.52012050984;453577.3720690675;453773.11900266074;493315.5824522438;492475.1988170339;454307.0589984177;465009.67389614537;465292.22471119097;462352.8576263787;435217.1144965509;416510.1317929186;458887.9186232276;458196.5170259769;;206128.24275125185;453669.2233870292;202192.23695085404;224117.27953311682;274.04525928992865;145667.5148129929;59954.01404833984;15166.349293068633;0.0;0;12;18;0;0;0;0;0;1;1;53461321414.972534;20181355295.004852;37234514184.90885;31548.83445733579;21627.020833511066;265.0155883014571;5110.730018594112;102415.27021139917;84027.74196735122;1746.8805756720544;29314.580176512824;5.469455453234731;0.5565478228806362
243;2019-02-07 21:03:37.867;814;176;101;100;94;50;201;-162;-55;-151;354;352;-29;129;244;219;258;177;207;204;199;-158;528;351;368;140;356;260;528;155.0;82.0;680.0;515.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31960.947265625;10437.498046875;0.0;3919.37622070312;493.0;77316;;;Calculated values ==>;1549569817.867;354.56000000000006;290.76000000000005;283.26000000000005;283.16;282.56;278.16;273.4187578820637;293.26000000000005;256.96000000000004;267.66;258.06;308.56;308.36;270.26000000000005;286.06;297.56;295.06;298.96000000000004;290.86;293.56;293.06;;322.46000000000004;257.36;242.56692532238324;262.5002047102346;273.4187578820637;293.86;5280000.0;3510000.0;3679999.9999999995;1400000.0;3560000.0;2600000.0;5280000.0;0.025833333333333333;0.013666666666666666;0.11333333333333333;0.08583333333333334;0.021833333333333333;0.04766666666666666;;10437.498046875;0.0;3919.37622070312;31960.947265625;517916.4468516034;417791.68492036813;224386.22171231612;224103.46531615677;222421.11289294335;430735.4089219946;458473.52012050984;442685.20024709246;453486.45077228046;490759.1424942908;490544.5766959892;446194.9187949446;465725.147907548;466043.6885466112;463517.398655582;438174.8227786885;418108.05530869996;458887.9186232276;458196.5170259769;;206964.23671620517;452760.0111376525;200379.66817724527;211375.67696428823;273.31001858612996;146171.38596377827;60100.28072283548;15228.898408317698;0.0;0;12;18;0;0;0;0;0;1;1;53682084615.00763;20265941195.0183;37384789134.93274;27461.293634582682;21662.646104101623;274.24582208984356;11765.126709607159;102906.93932039874;84388.42906735124;1751.3736717851818;29455.188877246954;4.260210901791162;0.3871465877410805
244;2019-02-07 21:04:37.847;809;176;102;101;95;50;201;-171;-63;-153;366;367;-63;128;242;220;258;177;207;204;199;-170;543;351;368;139;356;262;543;362.0;83.0;633.0;512.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32399.59375;10707.962890625;0.0;3970.8876953125;500.0;77317;;;Calculated values ==>;1549569877.847;354.06000000000006;290.76000000000005;283.36;283.26000000000005;282.66;278.16;273.4187578820637;293.26000000000005;256.06;266.86;257.86;309.76000000000005;309.86;266.86;285.96000000000004;297.36;295.16;298.96000000000004;290.86;293.56;293.06;;323.16;256.16;242.35481222062532;262.7682575881327;273.4187578820637;293.86;5430000.0;3510000.0;3679999.9999999995;1390000.0;3560000.0;2620000.0;5430000.0;0.060333333333333336;0.013833333333333333;0.1055;0.08533333333333333;0.021833333333333333;0.08216666666666667;;10707.962890625;0.0;3970.8876953125;32399.59375;516077.3360333174;247946.0763171146;224379.02885262016;224098.39646103352;222428.1751995319;430735.4089219946;458473.52012050984;441160.2002391534;453447.63068347017;491830.91048410867;491938.08129382913;441160.2002391534;465318.94532602484;465784.1997128528;463648.37640278955;434746.9818158071;248325.42440860948;458887.9186232276;458196.5170259769;;209890.3038832737;451682.5692606178;200057.11563339183;206519.93638738556;273.18321652859163;146707.54502433384;60276.434159278964;15294.628689977688;0.0;0;12;18;0;0;0;0;0;1;1;53902811014.20044;20349613294.71231;37541336934.360245;25436.375425907845;21472.03870952328;2578.8315441329005;20679.425709137588;103347.60628965504;84747.76495424844;1775.1413912018807;29725.47002265803;4.780120281074464;0.35540314631213893
245;2019-02-07 21:05:37.868;801;183;104;103;98;53;201;-169;-36;-155;380;381;-52;123;243;221;258;185;206;204;199;-171;554;354;368;139;359;262;554;-2.0;85.0;693.0;526.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32516.091796875;10986.5166015625;0.0;3962.43603515625;505.0;77318;;;Calculated values ==>;1549569937.868;353.26;291.46000000000004;283.56;283.46000000000004;282.96000000000004;278.46000000000004;273.7412296467126;293.26000000000005;256.26000000000005;269.56;257.66;311.16;311.26000000000005;267.96000000000004;285.46000000000004;297.46000000000004;295.26000000000005;298.96000000000004;291.66;293.56;293.06;;323.66;256.06;242.35481222062532;262.7682575881327;273.7412296467126;293.76000000000005;5540000.0;3540000.0;3679999.9999999995;1390000.0;3590000.0;2620000.0;5540000.0;0.0;0.014166666666666666;0.11549999999999999;0.08766666666666666;0.021833333333333333;0.021833333333333333;;10986.5166015625;0.0;3962.43603515625;32516.091796875;514183.7642804178;250084.03125215016;224731.37597688817;224451.42414037438;223061.24201246156;430542.39183029096;458473.52012050984;444867.6315153741;453240.62999506394;493329.03307048883;493435.8580341363;442687.16085454205;464731.9960431072;465480.30547409743;463332.75784822745;432081.0281990086;250866.03273033988;458887.9186232276;458196.5170259769;;211980.4382156667;451578.34004346986;200729.66838169243;224731.37597688817;273.4605151709933;147248.69840929814;60457.284764388234;15360.762860087632;0.0;0;12;18;0;0;0;0;0;1;1;54123688294.740906;20433042484.916454;37698591954.74503;28197.934741940233;21991.06688234915;2567.21243580614;5097.322246238437;103794.7153088858;85110.08426912525;1818.0401004346168;29940.35143832683;3.870072888198851;0.38599203307587776
246;2019-02-07 21:06:37.858;796;189;106;105;101;55;201;-166;-6;-164;390;389;-23;120;244;220;258;192;206;204;199;-169;558;357;368;139;362;263;558;-2.0;85.0;627.0;518.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32600.869140625;11049.14453125;0.0;3971.01904296875;509.0;77319;;;Calculated values ==>;1549569997.858;352.76;292.06;283.76000000000005;283.66;283.26000000000005;278.66;274.0616903277293;293.26000000000005;256.56;272.56;256.76000000000005;312.16;312.06;270.86;285.16;297.56;295.16;298.96000000000004;292.36;293.56;293.06;;324.06;256.26000000000005;242.35481222062532;262.9017227912062;274.0616903277293;293.76000000000005;5580000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2630000.0;5580000.0;0.0;0.014166666666666666;0.1045;0.08633333333333333;0.021833333333333333;0.021833333333333333;;11049.14453125;0.0;3971.01904296875;32600.869140625;513232.45012197;410249.6488763151;225216.39083112837;224935.85242803855;223820.17163000492;430346.717906069;458473.52012050984;448657.42798409174;452306.9903079964;494292.0296750732;494185.30708501267;446415.044961667;464232.01850420085;465175.32018785755;462751.0426575283;431075.28625924955;411465.9254258662;458887.9186232276;458196.5170259769;;213652.59903751023;451786.75268218975;201999.126511595;225216.39083112837;273.970094223346;147791.2493103067;60640.88466877262;15426.863967061574;0.0;0;12;18;0;0;0;0;0;1;1;54344451494.776;20516428584.92971;37856065704.770065;25775.79250387591;21564.998392728012;277.7992784729306;5086.732755254193;104244.42140582904;85472.99098527349;1841.744579985552;30025.204418831923;3.5089713018037108;0.3669925001031057
247;2019-02-07 21:07:37.858;795;193;106;106;102;57;201;-166;12;-178;396;394;1;126;245;220;258;194;206;204;199;-169;556;360;368;139;365;265;556;-2.0;108.0;510.0;511.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32641.544921875;10998.7109375;0.0;4023.47094726562;511.0;77320;;;Calculated values ==>;1549570057.858;352.66;292.46000000000004;283.76000000000005;283.76000000000005;283.36;278.86;274.38016830617;293.26000000000005;256.56;274.36;255.36;312.76000000000005;312.56;273.26000000000005;285.76000000000005;297.66;295.16;298.96000000000004;292.56;293.56;293.06;;324.26000000000005;256.26000000000005;242.35481222062532;263.1675429290057;274.38016830617;293.76000000000005;5560000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2650000.0;5560000.0;0.0;0.018000000000000002;0.08499999999999999;0.08516666666666667;0.021833333333333333;0.021833333333333333;;10998.7109375;0.0;4023.47094726562;32641.544921875;513279.560367971;412715.6717894541;225254.7373144569;225254.7373144569;224135.04677969657;430148.3826014536;458473.52012050984;450629.4271721715;450847.4350590801;494724.5134623743;494510.88476742484;449202.5008500039;464646.6704210839;464869.23356765806;462298.19722436205;431580.72374335246;413092.82235656865;458887.9186232276;458196.5170259769;;214488.6975840042;451786.75268218975;203489.5788883053;225254.7373144569;274.38016830617;148334.9360941609;60824.61679767887;15493.484716980194;0.0;0;12;18;0;0;0;0;0;1;1;54565251494.776;20599828584.92971;38014465704.770065;21006.887104128626;21146.64263477916;332.78222496210856;5085.89552370152;104634.27706922908;85828.92132716937;1846.832759180844;30109.976321156555;3.166797463410799;0.33827102494950206
248;2019-02-07 21:08:37.859;795;193;107;106;103;58;201;-165;19;-186;401;399;13;138;246;219;258;194;206;204;199;-169;556;360;368;138;365;269;556;-1.0;110.0;566.0;517.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32702.57421875;10923.99609375;0.0;4068.29248046875;513.0;77321;;;Calculated values ==>;1549570117.859;352.66;292.46000000000004;283.86;283.76000000000005;283.46000000000004;278.96000000000004;274.38016830617;293.26000000000005;256.66;275.06;254.56000000000003;313.26000000000005;313.06;274.46000000000004;286.96000000000004;297.76000000000005;295.06;298.96000000000004;292.56;293.56;293.06;;324.46000000000004;256.26000000000005;242.14157278889297;263.6948088759802;274.38016830617;293.76000000000005;5560000.0;3600000.0;3679999.9999999995;1380000.0;3650000.0;2690000.0;5560000.0;0.0;0.018333333333333333;0.09433333333333334;0.08616666666666667;0.021833333333333333;0.021833333333333333;;10923.99609375;0.0;4068.29248046875;32702.57421875;513279.560367971;412715.6717894541;225536.3107355548;225254.7373144569;224413.99526412465;430148.3826014536;458473.52012050984;450817.431538563;450186.1034661022;494844.38492308743;494630.1114051998;450037.7033802001;465481.3531830315;465000.999999308;462164.74920835934;431580.72374335246;413092.82235656865;458887.9186232276;458196.5170259769;;215324.80838970217;451958.96133797773;203865.78281084116;225536.3107355548;274.38016830617;148879.47949524707;61007.30906753902;15560.917202652556;0.0;0;12;18;0;0;0;0;0;1;1;54786055174.50928;20682929969.829327;38174668374.576546;23295.772196648428;21377.362216421603;338.9448587577031;5079.747837340882;105003.4720494367;86183.29393994642;1852.4305781671756;30194.691427624486;3.3411728210266864;0.35308384809202387
249;2019-02-07 21:09:37.859;792;194;107;106;103;58;201;-164;33;-218;405;402;27;127;247;220;258;196;206;204;199;-168;582;362;368;139;367;254;577;-2.0;84.0;561.0;504.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41120.3359375;19934.38671875;0.0;3804.462890625;515.0;77322;;;Calculated values ==>;1549570177.859;352.36;292.56;283.86;283.76000000000005;283.46000000000004;278.96000000000004;274.5913991737795;293.26000000000005;256.76000000000005;276.46000000000004;251.36;313.66;313.36;275.86;285.86;297.86;295.16;298.96000000000004;292.76000000000005;293.56;293.06;;324.66;256.36;242.35481222062532;261.6868853414304;274.5913991737795;293.76000000000005;5820000.0;3620000.0000000005;3679999.9999999995;1390000.0;3670000.0000000005;2540000.0;5770000.0;0.0;0.014;0.0935;0.084;0.021833333333333333;0.021833333333333333;;19934.38671875;0.0;3804.462890625;41120.3359375;510678.620068372;253193.49240078937;225138.3714155697;224860.5637701968;224030.8212339674;430014.67791919125;458473.52012050984;455175.52127500746;446623.7203729642;496809.4020589691;496493.0643684342;454436.3202249608;466354.55927425576;464840.8181699309;461994.71921587875;424547.3880134448;253998.90528574798;458887.9186232276;458196.5170259769;;216160.93158060662;451890.8905221149;206034.02204132095;225138.3714155697;274.5913991737795;149494.67041321582;61264.46225764319;15626.52349741167;0.0;0;13;18;0;0;0;0;0;1;1;55006855174.50928;20766029969.829327;38331568374.576546;23294.730178349688;20651.976952386693;2387.678758187755;5088.436179160557;105391.72623589502;86533.53843301983;1875.152441641721;30279.426294428664;2.1661884596032266;0.2179106246659798
250;2019-02-07 21:10:37.850;790;200;106;105;101;58;201;-162;43;-206;394;386;31;104;249;216;258;202;206;204;199;-164;559;364;368;139;369;243;554;-1.0;85.0;596.0;442.0;131.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40245.8125;19261.40625;0.0;3623.3466796875;506.0;77323;;;Calculated values ==>;1549570237.85;352.16;293.16;283.76000000000005;283.66;283.26000000000005;278.96000000000004;274.8017692304317;293.26000000000005;256.96000000000004;277.46000000000004;252.56000000000003;312.56;311.76000000000005;276.26000000000005;283.56;298.06;294.76000000000005;298.96000000000004;293.36;293.56;293.06;;323.76000000000005;256.76000000000005;242.35481222062532;260.1585393101385;274.8017692304317;293.76000000000005;5590000.0;3640000.0;3679999.9999999995;1390000.0;3690000.0;2430000.0;5540000.0;0.0;0.014166666666666666;0.09933333333333333;0.07366666666666667;0.021833333333333333;0.021833333333333333;;19261.40625;0.0;3623.3466796875;40245.8125;512409.03128539794;416029.10932482954;225293.25892233328;225011.98481579847;223893.45923393773;429879.7862731237;458473.52012050984;458180.057644424;447899.7254371104;496773.81326637586;495937.3191163941;456748.1435003357;465291.8299198722;464812.9016813492;461150.82657720096;430820.5965209019;416704.642931831;458887.9186232276;458196.5170259769;;212398.47392691602;452306.9903079964;205938.92638941124;225293.25892233328;274.8017692304317;150172.61994179813;61591.04487063224;15688.412625670711;0.0;0;13;18;0;0;0;0;0;1;1;55227622054.27765;20849417459.741837;38480646009.420135;25055.95237133127;18149.114042002442;199.9760091785041;5085.0544685962195;105794.58815169983;86856.83235627013;1896.7129967786927;30364.192666207724;2.1188822549272146;0.21317087692786196
251;2019-02-07 21:11:37.880;801;189;105;104;98;54;201;-158;47;-202;374;365;30;102;248;216;258;191;206;204;199;-160;529;358;368;138;363;246;530;-2.0;85.0;538.0;460.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31936.048828125;10545.6005859375;0.0;3700.55053710938;497.0;77324;;;Calculated values ==>;1549570297.88;353.26;292.06;283.66;283.56;282.96000000000004;278.56;274.1680685717883;293.26000000000005;257.36;277.86;252.96000000000004;310.56;309.66;276.16;283.36;297.96000000000004;294.76000000000005;298.96000000000004;292.26000000000005;293.56;293.06;;322.86;257.16;242.14157278889297;260.58029834229245;274.1680685717883;293.76000000000005;5290000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2460000.0;5300000.0;0.0;0.014166666666666666;0.08966666666666666;0.07666666666666666;0.021833333333333333;0.021833333333333333;;10545.6005859375;0.0;3700.55053710938;31936.048828125;516276.4325321249;421048.1970196477;225483.79881949403;225198.59364428345;223502.18579333797;430280.9020939914;458473.52012050984;458177.1606246523;448504.7616604316;494368.2295547985;493420.5827834048;456136.44728527736;464625.3280590822;465554.39734395995;462068.13665675744;437953.0189030751;421626.51570635906;458887.9186232276;458196.5170259769;;208636.25808486674;452892.2337924837;204518.70464843445;225483.79881949403;274.1680685717883;150774.43621272474;61839.56079099545;15749.475618929175;0.0;0;13;18;0;0;0;0;0;1;1;55448532455.04974;20932559010.03242;38627419359.93312;22744.708219200864;19041.97056771044;231.29212862014356;5080.89434750821;106193.1261607663;87166.91302528736;1900.3086948901562;30448.95126475823;3.3060764873429505;0.3408338518991909
252;2019-02-07 21:12:37.860;808;174;105;104;97;52;201;-155;52;-179;365;361;36;141;244;219;258;174;206;204;199;-153;526;351;368;141;356;261;526;427.0;83.0;298.0;502.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31802.7734375;10366.0859375;0.0;3913.08813476562;497.0;77325;;;Calculated values ==>;1549570357.86;353.96000000000004;290.56;283.66;283.56;282.86;278.36;273.4187578820637;293.26000000000005;257.66;278.36;255.26000000000002;309.66;309.26000000000005;276.76000000000005;287.26000000000005;297.56;295.06;298.96000000000004;290.56;293.56;293.06;;322.86;257.86;242.77792619122317;262.63441904999945;273.4187578820637;293.76000000000005;5260000.0;3510000.0;3679999.9999999995;1410000.0;3560000.0;2610000.0;5260000.0;0.07116666666666666;0.013833333333333333;0.049666666666666665;0.08366666666666665;0.021833333333333333;0.09299999999999999;;10366.0859375;0.0;3913.08813476562;31802.7734375;517363.48244593106;417886.8361940123;225565.0552539102;225279.0406948816;223296.93371768063;430735.4089219946;458473.52012050984;456353.2889422472;450391.5199233937;491830.6223042712;491402.0494696758;454370.03874577465;466979.25005604076;466043.6885466112;463517.398655582;438615.736384942;417886.8361940123;458887.9186232276;458196.5170259769;;208636.25808486674;453110.14735915104;201769.057926729;207355.57342827154;273.4187578820637;151305.41601071245;62013.76675670224;15812.901458633209;0.0;0;13;18;0;0;0;0;0;1;1;55669258854.24255;21016231109.726433;38779468659.37708;12644.350140437404;21028.871149179307;286.74978597452764;23328.207754586594;106487.93667641195;87500.72539714703;1904.6242718240114;30685.61486723771;4.012009275904019;0.2872619265768238
253;2019-02-07 21:13:37.871;804;174;107;106;99;52;201;-154;54;-164;370;368;46;159;242;221;258;176;206;204;199;-155;545;350;368;143;355;265;545;326.0;86.0;348.0;537.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32334.916015625;10761.595703125;0.0;3957.12817382812;500.0;77326;;;Calculated values ==>;1549570417.871;353.56000000000006;290.56;283.86;283.76000000000005;283.06;278.36;273.3108153835814;293.26000000000005;257.76000000000005;278.56;256.76000000000005;310.16;309.96000000000004;277.76000000000005;289.06;297.36;295.26000000000005;298.96000000000004;290.76000000000005;293.56;293.06;;323.16;257.66;243.1966462407574;263.1675429290057;273.3108153835814;293.76000000000005;5450000.0;3500000.0;3679999.9999999995;1430000.0;3550000.0;2650000.0;5450000.0;0.05433333333333333;0.014333333333333333;0.058;0.0895;0.021833333333333333;0.07616666666666666;;10761.595703125;0.0;3957.12817382812;32334.916015625;515304.7928424613;247103.64251051095;225752.48211634322;225468.81327462298;223502.1780630028;430799.1582183253;458473.52012050984;455941.3015012075;451618.7111103328;491939.7705382;491724.858139038;454944.76933570666;468505.45971833455;465928.4623088799;463927.47094490804;434272.5348688522;247851.21251987995;458887.9186232276;458196.5170259769;;209890.3038832737;452561.79470949783;200811.00790123237;207960.5333326974;273.3108153835814;151839.99474568505;62189.86304923557;15878.498618650701;0.0;0;13;18;0;0;0;0;0;1;1;55890099334.818115;21101446729.948524;38937297589.78842;14797.55702879856;22531.695419339758;2672.038953668602;19059.640757971454;106716.66116188765;87863.7966703632;1929.285365090329;31038.911698309472;4.012639455262639;0.3124842890699413
254;2019-02-07 21:14:37.911;798;184;109;108;103;54;201;-159;56;-165;375;374;51;167;242;222;258;187;206;204;199;-160;556;353;368;143;358;267;556;-2.0;84.0;199.0;505.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32556.34375;10924.2890625;0.0;3979.74462890625;505.0;77327;;;Calculated values ==>;1549570477.911;352.96000000000004;291.56;284.06;283.96000000000004;283.46000000000004;278.56;273.6339639331285;293.26000000000005;257.26000000000005;278.76000000000005;256.66;310.66;310.56;278.26000000000005;289.86;297.36;295.36;298.96000000000004;291.86;293.56;293.06;;323.66;257.16;243.1966462407574;263.43189868330234;273.6339639331285;293.76000000000005;5560000.0;3529999.9999999995;3679999.9999999995;1430000.0;3579999.9999999995;2670000.0;5560000.0;0.0;0.014;0.033166666666666664;0.08416666666666667;0.021833333333333333;0.021833333333333333;;10924.2890625;0.0;3979.74462890625;32556.34375;513647.5033764973;250370.13788166858;226101.4974220925;225818.56121347146;224413.99526412465;430607.02586249536;458473.52012050984;455859.0675481126;451513.6869042561;492264.07529016415;492156.52872583654;455234.9699716218;469155.0100935588;465494.84668458975;463613.17710080923;431580.72374335246;251551.24320648852;458887.9186232276;458196.5170259769;;211980.4382156667;452038.3299437873;201560.19947101106;226101.4974220925;273.6339639331285;152381.11575038682;62370.69923263847;15944.683319035896;0.0;0;13;18;0;0;0;0;0;1;1;56111046534.677734;21187303929.893974;39097003989.68695;8434.245791223866;21081.909314792;2520.412727516095;5067.407928018142;106910.38858416931;88227.48567405397;1972.5846426931419;31240.104476390923;2.4895257572414415;0.2767825005754883
255;2019-02-07 21:15:37.861;797;190;111;110;106;57;201;-149;57;-151;379;377;54;171;243;220;258;192;206;204;199;-152;559;357;368;145;362;271;559;-1.0;84.0;522.0;486.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32602.8046875;10990.130859375;0.0;4044.51489257812;510.0;77328;;;Calculated values ==>;1549570537.861;352.86;292.16;284.26000000000005;284.16;283.76000000000005;278.86;274.0616903277293;293.26000000000005;258.26000000000005;278.86;258.06;311.06;310.86;278.56;290.26000000000005;297.46000000000004;295.16;298.96000000000004;292.36;293.56;293.06;;324.16;257.96000000000004;243.61107973660833;263.95629194202945;274.0616903277293;293.76000000000005;5590000.0;3570000.0000000005;3679999.9999999995;1450000.0;3620000.0000000005;2710000.0;5590000.0;0.0;0.014;0.087;0.081;0.021833333333333333;0.021833333333333333;;10990.130859375;0.0;4044.51489257812;32602.8046875;513270.39738036366;410203.92175614706;226609.147601121;226325.40148757055;225197.28280668746;430346.717906069;458473.52012050984;455319.0445863537;452639.65811955725;492269.4423436592;492053.602227516;454941.4693322159;469066.84263863094;465044.1086722825;462751.0426575283;430820.5965209019;411022.3319942386;458887.9186232276;458196.5170259769;;214070.64678622372;452534.7176564977;202183.88662753254;226609.147601121;274.0420110046488;152923.6561603778;62553.16721532755;16011.496424410287;0.0;0;13;18;0;0;0;0;0;1;1;56331662534.85321;21273631929.96264;39258269489.815216;22022.758742417438;20278.41731334618;277.17570337328607;5056.324232442687;107163.98544850877;88571.86783840523;1995.878451938311;31324.39860743292;3.1683271277204166;0.333321842554127
256;2019-02-07 21:16:37.842;796;202;110;110;109;60;201;-127;53;-125;381;378;50;142;246;218;258;204;206;204;199;-135;589;365;368;145;370;254;583;-2.0;85.0;983.0;472.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41257.17578125;20149.26171875;0.0;3732.75561523438;511.0;77329;;;Calculated values ==>;1549570597.842;352.76;293.36;284.16;284.16;284.06;279.16;274.9066339382667;293.26000000000005;260.46000000000004;278.46000000000004;260.66;311.26000000000005;310.96000000000004;278.16;287.36;297.76000000000005;294.96000000000004;298.96000000000004;293.56;293.56;293.06;;324.26000000000005;259.66;243.61107973660833;261.6868853414304;274.9066339382667;293.76000000000005;5890000.0;3650000.0;3679999.9999999995;1450000.0;3700000.0;2540000.0;5830000.0;0.0;0.014166666666666666;0.16383333333333333;0.07866666666666666;0.021833333333333333;0.021833333333333333;;20149.26171875;0.0;3732.75561523438;41257.17578125;510575.13870825514;256121.13582342508;225862.10399550857;225862.10399550857;225583.46150077463;429811.8947417682;458473.52012050984;457614.4173295793;455352.2778472223;494273.427003455;493955.55712714704;457250.945269924;468080.71843515267;464267.9552511883;461267.2016228658;422450.3263161538;256972.02731686388;458887.9186232276;458196.5170259769;;214488.6975840042;454312.47596843546;203984.93717822907;225862.10399550857;274.7767552566692;153538.96108878774;62812.57997985053;16076.286488564974;0.0;0;13;19;0;0;0;0;0;1;1;56552392614.65668;21360604379.8852;39415719614.675026;41552.96316479621;19692.433051496235;2344.2759024899406;5072.634684498558;107693.61536133118;88904.85277918287;2017.716964248211;31408.779869135156;2.8750631005352174;0.26748235473356885
