;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
257;2019-02-07 21:17:37.882;801;201;106;105;103;61;201;-114;43;-71;375;370;38;120;248;212;258;203;206;204;199;-117;557;365;368;145;370;254;552;-2.0;83.0;831.0;453.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40196.46875;19048.662109375;0.0;3726.23413085938;500.0;77330;;;Calculated values ==>;1549570657.882;353.26;293.26000000000005;283.76000000000005;283.66;283.46000000000004;279.26000000000005;274.9066339382667;293.26000000000005;261.76000000000005;277.46000000000004;266.06;310.66;310.16;276.96000000000004;285.16;297.96000000000004;294.36;298.96000000000004;293.46000000000004;293.56;293.06;;323.16;261.46000000000004;243.61107973660833;261.6868853414304;274.9066339382667;293.76000000000005;5570000.0;3650000.0;3679999.9999999995;1450000.0;3700000.0;2540000.0;5520000.0;0.0;0.013833333333333333;0.1385;0.0755;0.021833333333333333;0.021833333333333333;;19048.662109375;0.0;3726.23413085938;40196.46875;513930.6408920534;417109.56159447116;225331.95712668533;225050.3109542955;224489.02133816265;429811.8947417682;458473.52012050984;456399.65931981895;460900.06934038183;493637.4859962275;493106.91409989167;455788.79455217137;465544.3199312231;464533.7745429937;460454.39186355175;431328.6557449699;417763.49700856715;458887.9186232276;458196.5170259769;;209890.3038832737;456181.12115597544;202657.38491804022;225331.95712668533;274.2627558154005;154218.19397969733;63139.44711112072;16138.486175241493;0.0;0;13;19;0;0;0;0;0;1;1;56773339814.5163;21447662379.829887;39568221214.57813;35143.305004646354;19141.04208596411;187.65136252023805;5084.2095578011995;108333.17701938223;89228.68081331783;2038.8304243724647;31493.47666467963;2.6149936044810276;0.25500767394632157
258;2019-02-07 21:18:37.873;808;191;107;106;100;58;201;-115;-11;-46;374;371;0;109;247;213;258;193;206;204;199;-117;556;360;368;144;365;251;550;-2.0;110.0;546.0;452.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40136.28515625;18983.576171875;0.0;3700.23486328125;493.0;77331;;;Calculated values ==>;1549570717.873;353.96000000000004;292.26000000000005;283.86;283.76000000000005;283.16;278.96000000000004;274.38016830617;293.26000000000005;261.66;272.06;268.56;310.56;310.26000000000005;273.16;284.06;297.86;294.46000000000004;298.96000000000004;292.46000000000004;293.56;293.06;;322.46000000000004;261.46000000000004;243.40439225979637;261.27494424493943;274.38016830617;293.76000000000005;5560000.0;3600000.0;3679999.9999999995;1440000.0;3650000.0;2510000.0;5500000.0;0.0;0.018333333333333333;0.091;0.07533333333333332;0.021833333333333333;0.021833333333333333;;18983.576171875;0.0;3700.23486328125;40136.28515625;514871.2357283135;414443.2327276156;225653.53870454352;225370.83341989058;223688.6727273851;430148.3826014536;458473.52012050984;450207.1837252092;463581.7553476818;493846.0371777837;493528.6960728399;451594.0333603832;464704.33445921016;465132.6551254336;461361.4654085356;431580.72374335246;415150.1171397334;458887.9186232276;458196.5170259769;;206964.23671620517;456342.9436473738;199740.96018959858;225653.53870454352;273.09702273127425;154887.5331789381;63456.3348895008;16200.364133708166;0.0;0;13;19;0;0;0;0;0;1;1;56994106694.28467;21534349374.738937;39719698489.419205;22792.426341740567;19330.682753819063;301.2277877330161;5077.188360017963;108815.90236043146;89549.23043032365;2042.90380618803;31578.142278825228;2.094071634157545;0.2163795719462388
259;2019-02-07 21:19:37.853;809;189;108;107;101;54;201;-142;-77;-64;377;375;-64;84;246;215;258;190;206;204;199;-138;555;359;368;141;364;246;550;-2.0;79.0;82.0;462.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;39967.578125;19069.51953125;0.0;3654.18725585938;489.0;77332;;;Calculated values ==>;1549570777.853;354.06000000000006;292.06;283.96000000000004;283.86;283.26000000000005;278.56;274.27422755570615;293.26000000000005;258.96000000000004;265.46000000000004;266.76000000000005;310.86;310.66;266.76000000000005;281.56;297.76000000000005;294.66;298.96000000000004;292.16;293.56;293.06;;322.06;259.36;242.77792619122317;260.58029834229245;274.27422755570615;293.76000000000005;5550000.0;3590000.0;3679999.9999999995;1410000.0;3640000.0;2460000.0;5500000.0;0.0;0.013166666666666667;0.013666666666666666;0.077;0.021833333333333333;0.021833333333333333;;19069.51953125;0.0;3654.18725585938;39967.578125;515077.041399223;413720.03103230504;225936.93701479695;225653.53870454352;223967.3992898618;430214.79039162316;458473.52012050984;442571.66139721917;462211.0304908769;494683.73409252753;494473.4184589471;444302.10749303864;462538.68467167753;465146.75317812245;461782.40754588926;431831.5085889214;414083.7466353395;458887.9186232276;458196.5170259769;;205292.2597576877;454664.83376706665;196349.36261827746;225936.93701479695;271.7386936614185;155554.84286242936;63773.338317417365;16261.630555770156;0.0;0;13;19;0;0;0;0;0;1;1;57214833094.35486;21619820874.766117;39868748789.4666;3365.038083312203;19890.291278456767;233.67886572216145;5071.000830244096;109033.80857108612;89875.96293354643;2047.3598757830919;31662.682332689878;1.2568375980778208;0.15567101640462083
260;2019-02-07 21:20:37.853;808;188;108;107;102;51;201;-160;-93;-99;379;376;-95;57;245;216;258;189;206;204;199;-160;555;357;368;140;362;242;550;-1.0;84.0;65.0;507.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40041.30859375;19132.990234375;0.0;3586.92578125;486.0;77333;;;Calculated values ==>;1549570837.853;353.96000000000004;291.96000000000004;283.96000000000004;283.86;283.36;278.26000000000005;274.0616903277293;293.26000000000005;257.16;263.86;263.26000000000005;311.06;310.76000000000005;263.66;278.86;297.66;294.76000000000005;298.96000000000004;292.06;293.56;293.06;;321.76000000000005;257.16;242.56692532238324;260.01710675043796;274.0616903277293;293.76000000000005;5550000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2420000.0;5500000.0;0.0;0.014;0.010833333333333334;0.0845;0.021833333333333333;0.021833333333333333;;19132.990234375;0.0;3586.92578125;40041.30859375;514954.9853567832;413351.9237643686;225936.93701479695;225653.53870454352;224246.7684676931;430346.717906069;458473.52012050984;441248.2450254213;458821.66005470854;495307.6358823708;494993.5427614237;440977.9007982976;459991.7161563321;465306.4224800408;462219.8900438566;431831.5085889214;413720.03103230504;458887.9186232276;458196.5170259769;;204038.30555042345;452552.0628994988;196677.3399891951;225936.93701479695;271.863024008216;156221.5835850856;64091.69256546424;16321.973164412735;0.0;0;13;19;0;0;0;0;0;1;1;57435633094.35486;21704120874.766117;40015148789.4666;2649.518137892451;21621.414085920664;253.56068579262902;5071.000830244096;109083.9298729295;90221.89381158291;2051.4202053790486;31747.199013193946;1.302623377634686;0.1662489541510827
261;2019-02-07 21:21:37.864;806;186;108;107;102;49;201;-155;-89;-95;378;375;-90;56;244;217;259;187;206;204;199;-156;526;355;368;139;360;253;526;0.0;84.0;80.0;528.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31851.890625;10460.6162109375;0.0;3803.10620117188;484.0;77334;;;Calculated values ==>;1549570897.864;353.76;291.76000000000005;283.96000000000004;283.86;283.36;278.06;273.8482719121499;293.26000000000005;257.66;264.26000000000005;263.66;310.96000000000004;310.66;264.16;278.76000000000005;297.56;294.86;299.06;291.86;293.56;293.06;;321.56;257.56;242.35481222062532;261.54996906429363;273.8482719121499;293.76000000000005;5260000.0;3550000.0;3679999.9999999995;1390000.0;3600000.0;2530000.0;5260000.0;0.0;0.014;0.013333333333333334;0.08800000000000001;0.021833333333333333;0.021833333333333333;;10460.6162109375;0.0;3803.10620117188;31851.890625;517124.2590384616;421497.7037247654;226427.59805853933;226139.3236460358;224709.20106928507;430477.46260093397;458473.52012050984;439447.2902525382;459383.04172519856;494060.09656408295;493742.3575777523;439306.9115756113;458137.239072846;465465.8864643596;462654.8538357037;438819.98659555434;421783.62906962214;458887.9186232276;458196.5170259769;;203202.34940748036;453137.0657112821;196285.61109539174;226427.59805853933;271.697608493636;156820.80341696905;64338.35116560565;16383.568054753421;0.0;0;13;19;0;0;0;0;0;1;1;57656473574.93042;21787836219.9843;40163676014.8537;3242.155722095287;22602.92800619835;238.50900536305073;5060.288064122387;109133.03615639244;90590.49756161166;2055.5215379225074;31831.64189922511;2.1834329004705713;0.2796307136175149
262;2019-02-07 21:22:37.844;802;174;108;108;101;48;201;-161;-73;-112;388;388;-71;83;242;219;258;175;206;204;199;-161;530;351;368;139;356;262;530;314.0;79.0;360.0;556.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32049.578125;10479.2216796875;0.0;3951.28271484375;490.0;77335;;;Calculated values ==>;1549570957.844;353.36;290.56;283.96000000000004;283.96000000000004;283.26000000000005;277.96000000000004;273.4187578820637;293.26000000000005;257.06;265.86;261.96000000000004;311.96000000000004;311.96000000000004;266.06;281.46000000000004;297.36;295.06;298.96000000000004;290.66;293.56;293.06;;322.16;257.06;242.35481222062532;262.7682575881327;273.4187578820637;293.76000000000005;5300000.0;3510000.0;3679999.9999999995;1390000.0;3560000.0;2620000.0;5300000.0;0.052333333333333336;0.013166666666666667;0.060000000000000005;0.09266666666666666;0.021833333333333333;0.07416666666666667;;10479.2216796875;0.0;3951.28271484375;32049.578125;516313.4440878129;416396.76914982696;226343.84029731917;226343.84029731917;224347.26842713472;430735.4089219946;458473.52012050984;439750.4648756454;457656.01559167664;494182.96496491873;494182.96496491873;440034.13731859304;459970.51618106745;465784.1997128528;463517.398655582;437730.30332785496;416726.8577233213;458887.9186232276;458196.5170259769;;205710.24989127388;452618.5968704887;198379.71436479807;206611.85031347282;272.51974525999066;157353.1381526418;64512.791648533304;16448.166422438215;0.0;0;13;19;0;0;0;0;0;1;1;57877199975.00061;21871208420.01081;40318124514.90282;14482.245030650842;23559.469778860665;276.5453671263598;18659.19611451072;109280.69026159907;90975.05598106004;2059.812226988027;32029.238379987168;3.948403654742756;0.32944028568428657
263;2019-02-07 21:23:37.855;791;178;110;109;103;49;201;-160;-50;-132;403;404;-58;109;241;221;259;180;206;204;199;-161;550;351;368;139;356;265;550;199.0;85.0;44.0;540.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32432.99609375;10869.068359375;0.0;3985.65063476562;496.0;77336;;;Calculated values ==>;1549571017.855;352.26;290.96000000000004;284.16;284.06;283.46000000000004;278.06;273.4187578820637;293.26000000000005;257.16;268.16;259.96000000000004;313.46000000000004;313.56;267.36;284.06;297.26000000000005;295.26000000000005;299.06;291.16;293.56;293.06;;322.76000000000005;257.06;242.35481222062532;263.1675429290057;273.4187578820637;293.76000000000005;5500000.0;3510000.0;3679999.9999999995;1390000.0;3560000.0;2650000.0;5500000.0;0.033166666666666664;0.014166666666666666;0.007333333333333333;0.09000000000000001;0.021833333333333333;0.05499999999999999;;10869.068359375;0.0;3985.65063476562;32432.99609375;513299.32725861;248367.96295545803;226505.84899828417;226221.03737434192;224526.78824247757;430735.4089219946;458473.52012050984;442345.7646882917;455611.21795654646;495471.480057516;495578.0975182512;441228.0547369575;462629.5446308474;465654.29947270127;463779.2430610787;433295.575165666;249128.39008894507;458887.9186232276;458196.5170259769;;208218.24852204052;452618.5968704887;198592.9148341957;209673.503850849;272.60444617124693;157890.59145210747;64690.72668072543;16514.319659464945;0.0;0;13;19;0;0;0;0;0;1;1;58098040454.69879;21954623709.89681;40476253499.68671;1787.5208989300374;22862.311383266377;2609.035121920213;13668.765724632034;109416.29650074708;91361.97507904796;2083.863139556292;32298.687451553473;2.7551940326095963;0.25384949911079
264;2019-02-07 21:24:37.875;782;187;112;111;107;52;201;-166;-24;-161;414;413;-36;101;242;222;259;190;206;204;199;-168;557;356;368;139;361;265;557;-2.0;83.0;305.0;527.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32584.66015625;11025.587890625;0.0;3982.4931640625;501.0;77337;;;Calculated values ==>;1549571077.875;351.36;291.86;284.36;284.26000000000005;283.86;278.36;273.955091788801;293.26000000000005;256.56;270.76000000000005;257.06;314.56;314.46000000000004;269.56;283.26000000000005;297.36;295.36;299.06;292.16;293.56;293.06;;323.26000000000005;256.36;242.35481222062532;263.1675429290057;273.955091788801;293.76000000000005;5570000.0;3560000.0;3679999.9999999995;1390000.0;3610000.0;2650000.0;5570000.0;0.0;0.013833333333333333;0.05083333333333333;0.08783333333333333;0.021833333333333333;0.021833333333333333;;11025.587890625;0.0;3982.4931640625;32584.66015625;511594.45126323536;251497.0071206313;226934.15794903602;226649.31038536667;225516.9295716143;430412.23801567365;458473.52012050984;445894.8944877174;452618.5968704887;496643.0339066212;496536.640346307;444271.86522420344;461672.7578008095;465058.7251422519;463165.68256596546;431566.2177635672;411111.06218014384;458887.9186232276;458196.5170259769;;210308.32490665457;451890.8905221149;201511.3198148663;226934.15794903602;273.7753297251755;158432.58585861928;64873.24296790701;16580.742991500178;0.0;0;13;19;0;0;0;0;0;1;1;58318914054.6286;22038051509.870296;40635306499.63616;12422.831712536597;21991.672293786665;282.9629855706902;5049.228173179876;109534.75557900668;91735.88287063701;2107.9711571057983;32454.722728413148;2.648352912023997;0.30502485154356984
265;2019-02-07 21:25:40.875;778;191;112;111;108;54;201;-166;-4;-174;418;416;-14;120;244;219;259;193;206;204;199;-168;558;359;368;139;364;266;558;0.0;79.0;164.0;527.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32683.75;11009.9599609375;0.0;4005.96459960938;504.0;77338;;;Calculated values ==>;1549571140.875;350.96000000000004;292.26000000000005;284.36;284.26000000000005;283.96000000000004;278.56;274.27422755570615;293.26000000000005;256.56;272.76000000000005;255.76000000000002;314.96000000000004;314.76000000000005;271.76000000000005;285.16;297.56;295.06;299.06;292.46000000000004;293.56;293.06;;323.56;256.36;242.35481222062532;263.299902668528;274.27422755570615;293.76000000000005;5580000.0;3590000.0;3679999.9999999995;1390000.0;3640000.0;2660000.0;5580000.0;0.0;0.013166666666666667;0.02733333333333333;0.08783333333333333;0.021833333333333333;0.021833333333333333;;11009.9599609375;0.0;4005.96459960938;32683.75;511013.9802040877;411066.4166422016;226913.85408509918;226629.2054418369;225779.46646605674;430214.79039162316;458473.52012050984;448362.4803057478;451265.3754637507;496966.91849822615;496754.0734804924;447039.24340146314;463789.27764821856;464883.6276779939;462316.2933191314;431314.17877909355;411859.8641199572;458887.9186232276;458196.5170259769;;211562.405474017;451890.8905221149;203235.13823001593;226913.85408509918;274.27422755570615;159003.68444748648;65066.05401160818;16650.641996932307;0.0;0;13;19;0;0;0;0;0;1;1;58550754054.6286;22125621509.870296;40802571499.63616;6700.147350070005;21840.26357632269;256.14847634529525;5049.6714742091635;109702.08164580449;92119.41230950046;2112.688382397563;32543.0881003278;2.254022437344642;0.2743961735918613
266;2019-02-07 21:26:37.866;777;193;111;110;108;56;201;-167;9;-223;420;416;1;126;245;219;259;195;206;204;199;-169;557;360;368;139;365;268;557;-2.0;83.0;302.0;539.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32634.8515625;10984.97265625;0.0;4040.29541015625;507.0;77339;;;Calculated values ==>;1549571197.866;350.86;292.46000000000004;284.26000000000005;284.16;283.96000000000004;278.76000000000005;274.38016830617;293.26000000000005;256.46000000000004;274.06;250.86;315.16;314.76000000000005;273.26000000000005;285.76000000000005;297.66;295.06;299.06;292.66;293.56;293.06;;323.86;256.26000000000005;242.35481222062532;263.56353331371673;274.38016830617;293.76000000000005;5570000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2680000.0;5570000.0;0.0;0.013833333333333333;0.050333333333333334;0.08983333333333333;0.021833333333333333;0.021833333333333333;;10984.97265625;0.0;4040.29541015625;32634.8515625;510977.0024080887;412290.7944217916;226649.31038536667;226365.17284227416;225798.991324316;430148.3826014536;458473.52012050984;449697.6756173371;446089.6398952942;496976.8588921633;496550.4111894656;448648.9724317085;464206.33006591676;464869.23356765806;462164.74920835934;431566.2177635672;413051.426362488;458887.9186232276;458196.5170259769;;212816.51262364245;451786.75268218975;206670.7606630948;226649.31038536667;274.38016830617;159520.70839436664;65240.1530676362;16714.331497447598;0.0;0;13;19;0;0;0;0;0;1;1;58760480934.39697;22204838999.782806;40954737469.46811;12232.35471936353;22019.58661638203;256.12128104826246;5055.447344986656;109851.94028806107;92466.58129832988;2116.743210968587;32623.07432615957;2.6331317209732346;0.304024786393097
267;2019-02-07 21:27:37.866;777;194;110;110;107;58;201;-165;15;-241;418;413;10;122;246;219;259;196;206;204;199;-168;580;364;368;140;369;253;575;0.0;110.0;641.0;527.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;41034.83203125;19845.083984375;0.0;3774.52612304688;508.0;77340;;;Calculated values ==>;1549571257.866;350.86;292.56;284.16;284.16;283.86;278.96000000000004;274.8017692304317;293.26000000000005;256.66;274.66;249.06000000000003;314.96000000000004;314.46000000000004;274.16;285.36;297.76000000000005;295.06;299.06;292.76000000000005;293.56;293.06;;323.96000000000004;256.36;242.56692532238324;261.54996906429363;274.8017692304317;293.76000000000005;5800000.0;3640000.0;3679999.9999999995;1400000.0;3690000.0;2530000.0;5750000.0;0.0;0.018333333333333333;0.10683333333333334;0.08783333333333333;0.021833333333333333;0.021833333333333333;;19845.083984375;0.0;3774.52612304688;41034.83203125;508969.5530729189;253304.44562726302;226013.7443701692;226013.7443701692;225175.47014931508;429879.7862731237;458473.52012050984;453119.3127602432;443960.0291553562;498278.4240647908;497752.8992437079;452495.7350895695;465920.06788148417;464415.139943259;461555.367892846;425402.77162147994;254114.28473885378;458887.9186232276;458196.5170259769;;213234.55432191002;451718.47148796316;207562.82833982672;226013.7443701692;274.8017692304317;160134.62242431456;65497.070206308075;16779.45501022429;0.0;0;14;19;0;0;0;0;0;1;1;58981280934.39697;22288538999.782806;41111037469.46811;26233.61775224783;21445.003989844652;3140.28892618148;5069.323869651801;110172.49005865783;92828.78622004844;2145.046629362168;32707.44741961489;2.3661793858470284;0.23415214650445454
268;2019-02-07 21:28:37.877;780;201;108;107;104;58;201;-161;24;-240;401;391;17;94;248;216;259;202;206;204;199;-164;560;364;368;139;369;242;554;0.0;86.0;453.0;540.0;131.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40214.4921875;19217.873046875;0.0;3602.107421875;500.0;77341;;;Calculated values ==>;1549571317.877;351.16;293.26000000000005;283.96000000000004;283.86;283.56;278.96000000000004;274.8017692304317;293.26000000000005;257.06;275.56;249.16000000000003;313.26000000000005;312.26000000000005;274.86;282.56;297.96000000000004;294.76000000000005;299.06;293.36;293.56;293.06;;323.16;256.76000000000005;242.35481222062532;260.01710675043796;274.8017692304317;293.76000000000005;5600000.0;3640000.0;3679999.9999999995;1390000.0;3690000.0;2420000.0;5540000.0;0.0;0.014333333333333333;0.0755;0.09000000000000001;0.021833333333333333;0.021833333333333333;;19217.873046875;0.0;3602.107421875;40214.4921875;511088.2129063311;416368.5653301002;225857.83685173327;225575.2067312768;224731.37597688817;429879.7862731237;458473.52012050984;456072.0138946321;444262.57411375665;497605.73128165636;496562.2675302696;455228.71268268384;464290.16057285684;464680.42916884983;461150.82657720096;430806.1819859297;416704.642931831;458887.9186232276;458196.5170259769;;209890.3038832737;452306.9903079964;208436.83678120407;225857.83685173327;274.8017692304317;160811.82425881442;65822.6545286014;16840.938226449016;0.0;0;14;19;0;0;0;0;0;1;1;59202121414.972534;22372254345.000988;41259564694.85521;18696.455872063816;21948.313817411312;202.1220597754149;5072.727850470986;110546.97598300446;93190.46349806484;2172.9051607789766;32791.980012304135;2.0122549913048564;0.22100435151160888
269;2019-02-07 21:29:37.827;795;189;105;105;99;54;200;-165;36;-244;375;365;20;100;247;217;259;190;206;204;199;-167;525;358;368;138;363;248;525;-3.0;86.0;654.0;505.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31837.068359375;10412.5166015625;0.0;3732.81103515625;492.0;77342;;;Calculated values ==>;1549571377.827;352.66;292.06;283.66;283.66;283.06;278.56;274.1680685717883;293.16;256.66;276.76000000000005;248.76000000000002;310.66;309.66;275.16;283.16;297.86;294.86;299.06;292.16;293.56;293.06;;322.36;256.46000000000004;242.14157278889297;260.85938512811435;274.1680685717883;293.76000000000005;5250000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2480000.0;5250000.0;0.0;0.014333333333333333;0.109;0.08416666666666667;0.021833333333333333;0.021833333333333333;;10412.5166015625;0.0;3732.81103515625;31837.068359375;515889.41431028093;422667.9014771058;225585.4914015504;225585.4914015504;223879.02548822828;430280.9020939914;458335.0929063802;456533.09949633566;444024.9261231929;494265.08374835714;493210.04785254906;454587.9916849;464100.6427479948;465423.3653177346;462201.38575610484;439038.24488111556;422945.4189984735;458887.9186232276;458196.5170259769;;206546.2383541025;452166.66293371853;206043.94412017742;225585.4914015504;274.1680685717883;161411.75357007032;66069.36867495866;16902.01160979624;0.0;0;14;19;0;0;0;0;0;1;1;59422737414.27063;22455285094.73682;41406442194.38791;27303.317936001247;20715.328833473042;230.66383765120293;5078.674059466645;110929.98798731276;93545.69757706248;2176.5087044551124;32876.504532104766;3.770007032439616;0.3876525244385624
270;2019-02-07 21:30:37.857;802;173;105;105;97;51;200;-174;43;-250;362;358;27;135;244;219;259;173;206;204;199;-170;529;351;368;137;356;258;529;307.0;84.0;576.0;487.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31948.826171875;10431.8046875;0.0;3923.23461914062;494.0;77343;;;Calculated values ==>;1549571437.857;353.36;290.46000000000004;283.66;283.66;282.86;278.26000000000005;273.4187578820637;293.16;255.76000000000002;277.46000000000004;248.16000000000003;309.36;308.96000000000004;275.86;286.66;297.56;295.06;299.06;290.46000000000004;293.56;293.06;;322.56;256.16;241.92719264551067;262.23063862743834;273.4187578820637;293.76000000000005;5290000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2580000.0;5290000.0;0.051166666666666666;0.014;0.096;0.08116666666666666;0.021833333333333333;0.073;;10431.8046875;0.0;3923.23461914062;31948.826171875;516396.4983989978;416446.22943619627;225504.0401409016;225504.0401409016;223240.54797884542;430735.4089219946;458335.0929063802;455740.0746669138;443572.5500451788;491830.30856338836;491402.8327331855;453756.9605529044;466709.514661873;466043.6885466112;463517.398655582;438159.9460489604;416446.22943619627;458887.9186232276;458196.5170259769;;207382.2378540181;452027.04236736975;203662.14747512914;210194.76834091952;273.4187578820637;161943.56846758333;66243.15820431363;16965.843890662036;0.0;0;14;19;0;0;0;0;0;1;1;59643647815.042725;22537826345.025307;41558318094.918724;24199.481010411324;20158.950635420195;303.99203257869755;18104.12765400919;111359.39257502927;93886.48688332546;2180.966397788734;33069.79114206642;4.372440227550174;0.3427570841450904
271;2019-02-07 21:31:37.868;797;175;107;106;99;51;200;-168;49;-212;363;362;38;147;241;221;259;177;206;204;199;-167;547;350;368;135;355;263;547;356.0;81.0;799.0;475.0;131.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32346.11328125;10800.861328125;0.0;4001.81323242188;498.0;77344;;;Calculated values ==>;1549571497.868;352.86;290.66;283.86;283.76000000000005;283.06;278.26000000000005;273.3108153835814;293.16;256.36;278.06;251.96000000000004;309.46000000000004;309.36;276.96000000000004;287.86;297.26000000000005;295.26000000000005;299.06;290.86;293.56;293.06;;322.96000000000004;256.46000000000004;241.49495122638035;262.9017227912062;273.3108153835814;293.76000000000005;5470000.0;3500000.0;3679999.9999999995;1350000.0;3550000.0;2630000.0;5470000.0;0.059333333333333335;0.013500000000000002;0.13316666666666668;0.07916666666666666;0.021833333333333333;0.08116666666666666;;10800.861328125;0.0;4001.81323242188;32346.11328125;514285.7695531455;247383.81741644762;225712.7662482014;225429.48509228733;223465.4174374618;430799.1582183253;458335.0929063802;455652.1820626169;447997.17652434093;491401.9874031878;491294.5969824381;454281.31025820156;467393.2741856941;465798.81223944406;463927.47094490804;434018.93334531464;248133.32427208562;458887.9186232276;458196.5170259769;;209054.2704885073;452678.9026584537;201757.11815352595;208201.0399202662;273.3108153835815;162479.45785734005;66420.12952633061;17031.898063713445;0.0;0;14;19;0;0;0;0;0;1;1;59864488294.740906;22619441304.913765;41714646749.70507;33810.35934389395;19864.641273306777;2509.455722488592;20291.29955841352;111842.89653679934;94220.07796259658;2204.416094038539;33389.81169474637;5.166347174984942;0.37554330707646083
272;2019-02-07 21:32:37.858;792;184;109;108;103;53;200;-164;51;-192;373;373;46;152;241;221;259;187;206;204;199;-167;554;354;368;134;359;264;554;-1.0;79.0;957.0;466.0;131.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32615.091796875;10942.974609375;0.0;4022.06396484375;503.0;77345;;;Calculated values ==>;1549571557.858;352.36;291.56;284.06;283.96000000000004;283.46000000000004;278.46000000000004;273.7412296467126;293.16;256.76000000000005;278.26000000000005;253.96000000000004;310.46000000000004;310.46000000000004;277.76000000000005;288.36;297.26000000000005;295.26000000000005;299.06;291.86;293.56;293.06;;323.46000000000004;256.46000000000004;241.2770596917726;263.0348170998261;273.7412296467126;293.76000000000005;5540000.0;3540000.0;3679999.9999999995;1340000.0;3590000.0;2640000.0;5540000.0;0.0;0.013166666666666667;0.1595;0.07766666666666668;0.021833333333333333;0.021833333333333333;;10942.974609375;0.0;4022.06396484375;32615.091796875;513081.56582850957;250473.50590275877;226141.15807206248;225857.83685173327;224451.42414037438;430542.39183029096;458335.0929063802;455734.44449998223;450266.08027291286;492368.2699654038;492368.2699654038;455112.38588102453;467833.2802623496;465219.0939126357;463332.75784822745;432314.7153286799;411248.3343356786;458887.9186232276;458196.5170259769;;211144.3756859795;452848.7283510442;202292.70680158262;226141.15807206248;273.7412296467126;163020.7110091812;66601.29795939977;17098.752562760736;0.0;0;14;19;0;0;0;0;0;1;1;60085251494.776;22700127854.92659;41872720399.7302;40423.95716289474;19459.851007008183;277.3740164078502;5066.542003827131;112461.41273790353;94547.72744763424;2227.6358046028413;33601.091821907576;4.358673976458034;0.41835781808675854
273;2019-02-07 21:33:37.868;791;190;109;109;106;55;200;-163;51;-185;383;383;48;157;243;220;259;192;206;203;199;-166;559;357;368;133;362;264;559;-1.0;113.0;720.0;488.0;131.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32691.814453125;11002.701171875;0.0;4019.28344726562;507.0;77346;;;Calculated values ==>;1549571617.868;352.26;292.16;284.06;284.06;283.76000000000005;278.66;274.0616903277293;293.16;256.86;278.26000000000005;254.66000000000003;311.46000000000004;311.46000000000004;277.96000000000004;288.86;297.46000000000004;295.16;299.06;292.36;293.46000000000004;293.06;;323.86;256.56;241.05796691057077;263.0348170998261;274.0616903277293;293.76000000000005;5590000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2640000.0;5590000.0;0.0;0.01883333333333333;0.12000000000000001;0.08133333333333333;0.021833333333333333;0.021833333333333333;;11002.701171875;0.0;4019.28344726562;32691.814453125;512532.2153358046;410203.92175614706;226042.35072438754;226042.35072438754;225197.28280668746;430346.717906069;458335.0929063802;455734.44449998223;451166.0485937454;493439.4016608661;493439.4016608661;455361.52084696415;468413.0331993023;465044.1086722825;462751.0426575283;431060.8397591804;411022.3319942386;458749.9321009194;458196.5170259769;;212816.51262364245;453120.5992023326;203024.0695919161;226042.35072438754;274.0616903277293;163565.02593188116;66784.20907098637;17165.774959722403;0.0;0;14;19;0;0;0;0;0;1;1;60306088294.740906;22780241204.913857;42031146799.705025;30325.244988967937;20341.184408313875;377.3918962397368;5068.6992975847015;113051.08768518944;94879.45802192506;2233.0930966044716;33685.566242796616;3.735360008264763;0.37600775120882995
274;2019-02-07 21:34:37.869;793;193;107;107;107;58;200;-176;25;-202;393;393;32;160;245;219;259;195;206;203;199;-177;558;359;368;133;365;267;558;-1.0;83.0;727.0;476.0;131.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32634.830078125;10962.7705078125;0.0;4022.88916015625;509.0;77347;;;Calculated values ==>;1549571677.869;352.46000000000004;292.46000000000004;283.86;283.86;283.86;278.96000000000004;274.27422755570615;293.16;255.56000000000003;275.66;252.96000000000004;312.46000000000004;312.46000000000004;276.36;289.16;297.66;295.06;299.06;292.66;293.46000000000004;293.06;;324.06;255.46000000000004;241.05796691057077;263.43189868330234;274.27422755570615;293.76000000000005;5580000.0;3590000.0;3679999.9999999995;1330000.0;3650000.0;2670000.0;5580000.0;0.0;0.013833333333333333;0.12116666666666666;0.07933333333333333;0.021833333333333333;0.021833333333333333;;10962.7705078125;0.0;4022.88916015625;32634.830078125;512863.7005167784;411859.8641199572;225497.5927142341;225497.5927142341;225497.5927142341;430214.79039162316;458335.0929063802;451945.0111460462;449403.89538351353;494195.5865145606;494195.5865145606;452838.48027354735;468342.8635662873;464869.23356765806;462316.2933191314;431314.17877909355;412631.9622702012;458749.9321009194;458196.5170259769;;213652.59903751023;451990.86232966173;203781.68570340012;225497.5927142341;274.27422755570615;164109.42370879572;66967.25771885594;17232.794181671714;0.0;0;14;19;0;0;0;0;0;1;1;60526891974.47418;22860042534.81746;42190449454.51259;30069.12293280062;19691.26134568342;258.43732837301104;5080.593180806384;113554.3824720362;95213.06729620064;2238.3917617794586;33770.14508963833;3.6768094303807146;0.368246704255949
275;2019-02-07 21:35:37.869;796;193;104;104;104;59;200;-179;-8;-252;402;401;4;156;246;218;259;194;206;203;199;-181;555;361;368;133;366;269;554;-3.0;81.0;643.0;474.0;131.0;0;87;100;1;0;0;0;0;0;0;1;1;1;0;0;32615.654296875;10904.8203125;0.0;4070.72314453125;510.0;77348;;;Calculated values ==>;1549571737.869;352.76;292.46000000000004;283.56;283.56;283.56;279.06;274.4858918419099;293.16;255.26000000000002;272.36;247.96000000000004;313.36;313.26000000000005;273.56;288.76000000000005;297.76000000000005;294.96000000000004;299.06;292.56;293.46000000000004;293.06;;324.16;255.06000000000003;241.05796691057077;263.6948088759802;274.4858918419099;293.76000000000005;5550000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2690000.0;5540000.0;0.0;0.013500000000000002;0.10716666666666666;0.079;0.021833333333333333;0.021833333333333333;;10904.8203125;0.0;4070.72314453125;32615.654296875;513487.07759848447;413548.20129128615;224731.37597688817;224731.37597688817;224731.37597688817;430081.6785162784;458335.0929063802;447268.619084405;444137.48287709727;494951.48570986395;494844.38492308743;448858.8214843579;467596.292380576;464854.9636409364;461879.0317285414;432066.4683662549;413914.7804853892;458749.9321009194;458196.5170259769;;214070.64678622372;451578.79877950967;206438.29143626906;224731.37597688817;274.4858918419099;164653.17774525404;67149.48764235854;17300.240950877444;0.0;0;14;19;0;0;0;0;0;1;1;60747691974.47418;22939842534.81746;42351249454.51259;25808.983446291903;19366.100080116008;245.04778639168705;5097.322246238437;114020.03335852864;95538.54530808229;2242.5874710691646;33854.96105153037;3.373330236995126;0.3433259967517092
276;2019-02-07 21:36:37.840;795;199;104;104;101;58;200;-179;-11;-253;404;400;-8;114;247;217;259;201;206;203;199;-182;581;365;368;132;370;244;575;0.0;85.0;776.0;487.0;131.0;0;83;0;1;1;0;0;0;0;0;1;1;1;0;0;40879.29296875;19832.720703125;0.0;3650.79638671875;508.0;77349;;;Calculated values ==>;1549571797.84;352.66;293.06;283.56;283.56;283.26000000000005;278.96000000000004;274.9066339382667;293.16;255.26000000000002;272.06;247.86;313.56;313.16;272.36;284.56;297.86;294.86;299.06;293.26000000000005;293.46000000000004;293.06;;323.96000000000004;254.96000000000004;240.83765695389522;260.2995467637923;274.9066339382667;293.76000000000005;5810000.0;3650000.0;3679999.9999999995;1320000.0;3700000.0;2440000.0;5750000.0;0.0;0.014166666666666666;0.12933333333333333;0.08116666666666666;0.021833333333333333;0.021833333333333333;;19832.720703125;0.0;3650.79638671875;40879.29296875;511140.4840929351;255356.2950723793;224342.86949063675;224342.86949063675;223515.74276482136;429811.8947417682;458335.0929063802;451456.4706612763;444224.63423545426;497716.9904477296;497299.22734988545;451828.72819525015;466291.5373136377;464400.92303500493;461132.061841229;425115.15666160453;256204.11725887365;458749.9321009194;458196.5170259769;;213234.55432191002;451648.4582884696;207184.79879578087;224342.86949063675;274.90663393826674;165265.33961737106;67405.51001331682;17364.55584635937;0.0;0;15;19;0;0;0;0;0;1;1;60968385254.312744;23019304109.75933;42505075069.40006;31592.469561270744;19842.300362156566;2392.9063915386873;5105.804637854927;114498.14759961175;95865.12405547166;2264.559797442628;33939.94601290792;2.5095679121382;0.2410781086953703
277;2019-02-07 21:37:37.840;802;197;102;101;97;57;200;-176;10;-247;388;380;0;86;249;215;259;198;205;203;198;-178;534;362;368;131;367;241;534;-1.0;86.0;651.0;489.0;131.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;31866.740234375;10549.7666015625;0.0;3577.39697265625;497.0;77350;;;Calculated values ==>;1549571857.84;353.36;292.86;283.36;283.26000000000005;282.86;278.86;274.5913991737795;293.16;255.56000000000003;274.16;248.46000000000004;311.96000000000004;311.16;273.16;281.76000000000005;298.06;294.66;299.06;292.96000000000004;293.46000000000004;292.96000000000004;;322.86;255.36;240.61611355647437;259.87524604437704;274.5913991737795;293.66;5340000.0;3620000.0000000005;3679999.9999999995;1310000.0;3670000.0000000005;2410000.0;5340000.0;0.0;0.014333333333333333;0.1085;0.08149999999999999;0.021833333333333333;0.021833333333333333;;10549.7666015625;0.0;3577.39697265625;31866.740234375;515980.7596094901;422049.25961054873;224552.2073588126;224269.90085617275;223147.41702551828;430014.67791919125;458335.0929063802;454549.5216283578;445053.4619988273;496351.07516875095;495515.34331601043;453333.36260325974;463517.01319829357;465104.8312706036;461323.382721853;437041.72102639027;422333.27479380637;458749.9321009194;458057.79158168816;;208636.25808486674;452230.90999810933;206620.1368386277;224552.2073588126;274.5913991737795;165871.55656073045;67658.69740752254;17424.790791020827;0.0;0;15;19;0;0;0;0;0;1;1;61189185254.312744;23098204109.75933;42650575069.40006;26900.33824968572;20017.27801249775;210.82106266703587;5098.205255532783;114985.58766470305;96197.28720859379;2286.257526227676;34024.97942868616;3.6968951556343455;0.37621180490840106
278;2019-02-07 21:38:37.870;811;176;101;101;94;53;200;-184;16;-261;374;369;8;119;246;217;259;176;206;203;199;-180;525;353;368;130;358;253;526;-2.0;78.0;602.0;479.0;131.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;31764.18359375;10400.7080078125;0.0;3748.27368164062;495.0;77351;;;Calculated values ==>;1549571917.87;354.26;290.76000000000005;283.26000000000005;283.26000000000005;282.56;278.46000000000004;273.6339639331285;293.16;254.76000000000002;274.76000000000005;247.06000000000003;310.56;310.06;273.96000000000004;285.06;297.76000000000005;294.86;299.06;290.76000000000005;293.46000000000004;293.06;;322.66;255.16000000000003;240.39332010688793;261.54996906429363;273.6339639331285;293.76000000000005;5250000.0;3529999.9999999995;3679999.9999999995;1300000.0;3579999.9999999995;2530000.0;5260000.0;0.0;0.013000000000000001;0.10033333333333333;0.07983333333333334;0.021833333333333333;0.021833333333333333;;10400.7080078125;0.0;3748.27368164062;31764.18359375;517804.1613956736;418514.025328574;224425.35672954228;224425.35672954228;222457.67316198754;430607.02586249536;458335.0929063802;453243.70189478307;443762.40693190595;493636.3999454826;493106.27326594177;452245.5307163364;465572.91147350037;466015.41043311567;462955.59896260384;439038.24488111556;418514.025328574;458749.9321009194;458196.5170259769;;207800.24178383037;452197.2328985094;204921.39834865337;224425.35672954228;273.6339639331285;166402.0793878946;67833.37198949496;17485.868570071918;0.0;0;15;19;0;0;0;0;0;1;1;61410095654.20746;23176543259.721992;42798849169.32939;24915.004455795013;19740.854124896843;266.81485418304027;5104.003666472156;115417.5980843041;96528.77063513132;2290.2398156825157;34110.040345532834;3.5357086608315953;0.36310238730783884
279;2019-02-07 21:39:37.871;809;173;103;102;95;52;200;-186;30;-258;372;370;22;134;243;219;259;174;206;203;199;-184;540;350;368;131;355;255;541;156.0;84.0;571.0;483.0;131.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32070.357421875;10711.4853515625;0.0;3774.49877929688;499.0;77352;;;Calculated values ==>;1549571977.871;354.06000000000006;290.46000000000004;283.46000000000004;283.36;282.66;278.36;273.3108153835814;293.16;254.56000000000003;276.16;247.36;310.36;310.16;275.36;286.56;297.46000000000004;295.06;299.06;290.56;293.46000000000004;293.06;;323.06;254.76000000000002;240.61611355647437;261.82340779136865;273.3108153835814;293.76000000000005;5400000.0;3500000.0;3679999.9999999995;1310000.0;3550000.0;2550000.0;5410000.0;0.026000000000000002;0.014;0.09516666666666666;0.0805;0.021833333333333333;0.04783333333333334;;10711.4853515625;0.0;3774.49877929688;32070.357421875;516326.36583320575;246914.77039299975;224698.8775260427;224417.20489089686;222463.8835746346;430799.1582183253;458335.0929063802;454638.1590671916;443886.61792070844;493213.8949485604;493001.3729246512;453646.7552543951;467020.1301823461;466058.0093327334;463666.15784065425;435668.2244027815;247287.8852733943;458749.9321009194;458196.5170259769;;209472.28574929133;451615.4418607767;203477.9535762279;213164.15928154404;273.3108153835814;166934.04276373782;68009.30986689207;17548.559385582616;0.0;0;15;19;0;0;0;0;0;1;1;61630899334.818115;23254844564.938545;42951251709.75088;23902.079555890043;19975.067806906176;2637.3247478114213;11720.71444544204;115824.41389901047;96859.74216824528;2314.441382452124;34250.24866695295;4.0201056434951985;0.3441093290013658
280;2019-02-07 21:40:37.841;804;180;105;104;98;53;200;-184;40;-248;373;371;33;141;242;220;259;182;205;203;199;-186;552;352;368;131;357;255;552;155.0;85.0;485.0;492.0;131.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;32360.70703125;10980.9609375;0.0;3741.47143554688;503.0;77353;;;Calculated values ==>;1549572037.841;353.56000000000006;291.16;283.66;283.56;282.96000000000004;278.46000000000004;273.5264737036516;293.16;254.76000000000002;277.16;248.36;310.46000000000004;310.26000000000005;276.46000000000004;287.26000000000005;297.36;295.16;299.06;291.36;293.46000000000004;293.06;;323.46000000000004;254.56000000000003;240.61611355647437;261.82340779136865;273.5264737036516;293.66;5520000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2550000.0;5520000.0;0.025833333333333333;0.014166666666666666;0.08083333333333333;0.082;0.021833333333333333;0.04766666666666666;;10980.9609375;0.0;3741.47143554688;32360.70703125;514718.38074825046;249030.1840699206;225050.3109542955;224769.33514882115;223097.10069021035;430671.36484660726;458335.0929063802;455868.2648029557;444947.6705796713;493320.12126025866;493107.6455319165;455008.2366141777;467825.86815071123;465639.66166502296;463499.5827140881;432807.5379912505;249798.2432031742;458749.9321009194;458196.5170259769;;211144.3756859795;451409.95325916307;203729.16793898275;213495.14603340923;273.5264737036516;167470.69983833467;68189.98986752759;17611.161154193618;0.0;0;15;19;0;0;0;0;0;1;1;61851588934.9234;23333405264.976025;43104175209.82384;20381.243663171143;20309.824396254786;2592.6316761644143;11664.098683979058;116193.25707883187;97195.2817497142;2358.0025611876044;34445.02467306968;3.732250013263106;0.3232002618315645
281;2019-02-07 21:41:37.852;805;187;108;107;102;55;200;-150;46;-206;373;371;41;146;242;221;259;189;205;203;198;-163;559;353;368;133;358;260;559;145.0;86.0;1293.0;480.0;131.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32505.376953125;11044.8134765625;0.0;3818.55541992188;508.0;77354;;;Calculated values ==>;1549572097.852;353.66;291.86;283.96000000000004;283.86;283.36;278.66;273.6339639331285;293.16;258.16;277.76000000000005;252.56000000000003;310.46000000000004;310.26000000000005;277.26000000000005;287.76000000000005;297.36;295.26000000000005;299.06;292.06;293.46000000000004;292.96000000000004;;323.96000000000004;256.86;241.05796691057077;262.5002047102346;273.6339639331285;293.66;5590000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2600000.0;5590000.0;0.024166666666666666;0.014333333333333333;0.2155;0.08;0.021833333333333333;0.046;;11044.8134765625;0.0;3818.55541992188;32505.376953125;514252.22053578316;251389.4556693861;225759.98644853765;225478.29997798087;224079.7428891606;430607.02586249536;458335.0929063802;455778.51535834384;448987.32284752827;492792.4351277674;492578.82735638286;455160.0616132378;467699.96015118796;465494.84668458975;463481.8882278805;431060.8397591804;252186.74541440952;458749.9321009194;458057.79158168816;;213234.55432191002;453427.858262395;202295.14896691428;213432.44501797465;273.6339639331285;168011.3496384272;68373.57163788257;17674.172927944102;0.0;0;15;19;0;0;0;0;0;1;1;62072429414.62158;23412619784.867764;43258703534.61265;54625.66545735307;20090.61674363846;2563.8620189417156;11252.765941930822;116818.42924787076;97532.01381498262;2400.981219897896;34636.03355656773;5.956449764414087;0.49114037639805563
282;2019-02-07 21:42:37.862;808;191;109;108;105;58;200;-122;51;-117;378;379;47;151;243;221;259;194;205;203;198;-128;558;355;368;134;361;269;558;-2.0;121.0;1177.0;488.0;131.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32604.365234375;10979.8984375;0.0;3980.71484375;511.0;77355;;;Calculated values ==>;1549572157.862;353.96000000000004;292.26000000000005;284.06;283.96000000000004;283.66;278.96000000000004;273.8482719121499;293.16;260.96000000000004;278.26000000000005;261.46000000000004;310.96000000000004;311.06;277.86;288.26000000000005;297.46000000000004;295.26000000000005;299.06;292.56;293.46000000000004;292.96000000000004;;324.26000000000005;260.36;241.2770596917726;263.6948088759802;273.8482719121499;293.66;5580000.0;3550000.0;3679999.9999999995;1340000.0;3610000.0;2690000.0;5580000.0;0.0;0.020166666666666666;0.19616666666666666;0.08133333333333333;0.021833333333333333;0.021833333333333333;;10979.8984375;0.0;3980.71484375;32604.365234375;514703.59527405567;411066.4166422016;226062.02064807058;225779.46646605674;224935.85242803855;430477.46260093397;458335.0929063802;454899.8186926762;457939.8720002259;492374.2744337965;492481.94897805;454396.0792389939;467010.96778856695;465189.78860520123;463183.32317938417;431314.17877909355;412248.46956782654;458749.9321009194;458057.79158168816;;214488.6975840042;456827.49245621765;201383.71739886183;226062.02064807058;273.72100599224206;168554.02125343427;68557.14149368159;17739.177679117514;0.0;0;15;19;0;0;0;0;0;1;1;62293266214.58649;23492733134.855034;43417429984.587425;49731.40853713658;20776.093704664938;384.491802427218;5065.240998717317;117688.2164714005;97872.6264946511;2425.5549300079283;34772.03961161671;5.077147147312641;0.47848663957614934
283;2019-02-07 21:43:37.862;808;194;107;107;106;59;200;-125;55;-82;394;397;52;157;244;221;259;196;205;203;198;-126;561;358;368;134;363;277;560;-3.0;82.0;995.0;490.0;131.0;0;77;1;1;1;0;0;0;0;0;1;1;1;0;0;48773.71484375;28038.61328125;0.0;4080.91064453125;511.0;77356;;;Calculated values ==>;1549572217.862;353.96000000000004;292.56;283.86;283.86;283.76000000000005;279.06;274.1680685717883;293.16;260.66;278.66;264.96000000000004;312.56;312.86;278.36;288.86;297.56;295.26000000000005;299.06;292.76000000000005;293.46000000000004;292.96000000000004;;324.26000000000005;260.56;241.2770596917726;264.73235714968143;274.1680685717883;293.66;5610000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2770000.0;5600000.0;0.0;0.013666666666666666;0.16583333333333333;0.08166666666666668;0.021833333333333333;0.021833333333333333;;28038.61328125;0.0;4080.91064453125;48773.71484375;514451.7808470669;411379.88356091734;225459.05117869435;225459.05117869435;225178.21802047812;430280.9020939914;458335.0929063802;454053.6929290866;461454.0128636876;493255.06148581044;493579.5081967944;453669.56598118163;466579.7531148846;465029.61547741666;462733.1757949236;430550.1862983787;412165.42865559825;458749.9321009194;458057.79158168816;;214488.6975840042;457030.0450649513;201036.6624857638;225459.05117869435;273.5984943321766;169232.17192075198;68882.2957580045;17806.35789151986;0.0;0;16;19;0;0;0;0;0;1;1;62514066214.58649;23573133134.855034;43581229984.587425;41958.6575485177;20906.12624396698;251.25835445133254;5078.405832132032;118452.30035544763;98219.97832755635;2430.852847981916;34856.57000187379;2.1231462874930935;0.20536940031688194
284;2019-02-07 21:44:37.853;803;205;105;105;104;63;200;-129;49;-62;409;409;47;127;248;215;259;208;205;203;198;-130;572;369;368;135;374;255;565;-1.0;110.0;589.0;488.0;131.0;0;80;1;1;1;0;0;0;0;0;1;1;1;0;0;40879.29296875;19609.611328125;0.0;3784.96240234375;505.0;77357;;;Calculated values ==>;1549572277.853;353.46000000000004;293.66;283.66;283.66;283.56;279.46000000000004;275.3239800832674;293.16;260.26000000000005;278.06;266.96000000000004;314.06;314.06;277.86;285.86;297.96000000000004;294.66;299.06;293.96000000000004;293.46000000000004;292.96000000000004;;323.66;260.16;241.49495122638035;261.82340779136865;275.3239800832674;293.66;5720000.0;3690000.0;3679999.9999999995;1350000.0;3740000.0;2550000.0;5650000.0;0.0;0.018333333333333333;0.09816666666666667;0.08133333333333333;0.021833333333333333;0.021833333333333333;;19609.611328125;0.0;3784.96240234375;40879.29296875;512906.22994489985;413491.5195303475;224804.25923865478;224804.25923865478;224525.62034951962;429537.3511455088;458335.0929063802;456967.08645744185;463299.6932069692;497129.57693594863;497129.57693594863;456723.56068594067;466211.42780552874;463944.2606371982;460240.6892960998;427639.95901696157;414586.9991658564;458749.9321009194;458057.79158168816;;211980.4382156667;456463.90377742366;202262.32112237805;224804.25923865478;274.1270237884701;169979.16825214596;69279.30473571866;17871.89700116708;0.0;0;16;19;0;0;0;0;0;1;1;62734833094.35486;23653821029.77038;43740806044.42;25003.51779705876;20675.06205594371;239.30426393692818;5092.702122822895;119010.23478002287;98566.43625320673;2434.940256594257;34941.31652085789;2.1804452103919663;0.22585857709457546
