;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
285;2019-02-07 21:45:37.843;805;195;102;101;98;63;200;-159;-59;-113;411;409;-67;101;249;211;259;196;205;203;198;-158;555;365;368;134;370;251;549;-2.0;85.0;417.0;470.0;131.0;0;80;1;1;1;0;0;0;0;0;1;1;1;0;0;40270.140625;19048.564453125;0.0;3733.64892578125;493.0;77358;;;Calculated values ==>;1549572337.843;353.66;292.66;283.36;283.26000000000005;282.96000000000004;279.46000000000004;274.9066339382667;293.16;257.26000000000005;267.26000000000005;261.86;314.26000000000005;314.06;266.46000000000004;283.26000000000005;298.06;294.26000000000005;299.06;292.76000000000005;293.46000000000004;292.96000000000004;;322.46000000000004;257.36;241.2770596917726;261.27494424493943;274.9066339382667;293.66;5550000.0;3650000.0;3679999.9999999995;1340000.0;3700000.0;2510000.0;5490000.0;0.0;0.014166666666666666;0.06949999999999999;0.07833333333333334;0.021833333333333333;0.021833333333333333;;19048.564453125;0.0;3733.64892578125;40270.140625;514588.5707762163;416221.6810214252;224265.5351087286;223985.98748797938;223151.18335246728;429811.8947417682;458335.0929063802;443968.19242409366;458343.3876294556;497744.30253911536;497534.28985293873;442894.19828188076;463774.1466464308;464666.51039494085;460318.4583724024;432066.4683662549;416558.0808075456;458749.9321009194;458057.79158168816;;206964.23671620517;453772.0469026814;201900.0038013309;224265.5351087286;273.96751978499725;170655.3008246547;69601.40250870281;17934.541653062344;0.0;0;16;19;0;0;0;0;0;1;1;62955596294.38995;23734507579.783203;43892580744.44412;16823.73910928201;19729.97670960579;219.70215708171517;5104.464266326284;119358.73716088542;98903.08879153043;2438.7646725944355;35026.27874471654;1.8381832153793267;0.19793755150222997
286;2019-02-07 21:46:37.864;805;189;102;101;96;58;200;-162;-85;-143;408;404;-89;45;247;213;259;190;205;203;198;-164;554;360;368;134;365;248;548;-2.0;86.0;548.0;449.0;131.0;0;78;1;1;1;0;0;0;0;0;1;1;1;0;0;40202.16015625;19117.943359375;0.0;3664.40380859375;486.0;77359;;;Calculated values ==>;1549572397.864;353.66;292.06;283.36;283.26000000000005;282.76000000000005;278.96000000000004;274.38016830617;293.16;256.96000000000004;264.66;258.86;313.96000000000004;313.56;264.26000000000005;277.66;297.86;294.46000000000004;299.06;292.16;293.46000000000004;292.96000000000004;;321.76000000000005;256.76000000000005;241.2770596917726;260.85938512811435;274.38016830617;293.66;5540000.0;3600000.0;3679999.9999999995;1340000.0;3650000.0;2480000.0;5480000.0;0.0;0.014333333333333333;0.09133333333333334;0.07483333333333334;0.021833333333333333;0.021833333333333333;;19117.943359375;0.0;3664.40380859375;40202.16015625;514672.53950698924;414529.21004869137;224284.34402414924;224004.61729554815;222615.53882796288;430148.3826014536;458335.0929063802;441072.3196019859;455303.897104084;497732.0693682064;497312.9682963607;440524.07977018226;457616.9733224638;465132.6551254336;461361.4654085356;432314.7153286799;414883.2198629546;458749.9321009194;458057.79158168816;;204038.30555042345;453156.8634281717;202052.54120079847;224284.34402414924;274.00450725051735;171326.13804368387;69919.56806023329;17996.213670320183;0.0;0;16;19;0;0;0;0;0;1;1;63176473574.93042;23814935719.980003;44042333139.810555;21830.47309397512;18790.973446681764;249.85143500872945;5104.0536050062665;119680.96833815328;99224.20906305654;2442.6789887360774;35111.37950202967;2.0180252386510795;0.2074639909300685
287;2019-02-07 21:47:37.864;801;188;104;103;97;53;200;-155;-85;-128;404;400;-88;31;245;214;259;189;205;203;198;-156;554;358;368;132;363;244;548;-2.0;84.0;495.0;450.0;131.0;0;74;1;1;1;0;0;0;0;0;1;1;1;0;0;40130.15625;19100.916015625;0.0;3606.07177734375;481.0;77360;;;Calculated values ==>;1549572457.864;353.26;291.96000000000004;283.56;283.46000000000004;282.86;278.46000000000004;274.1680685717883;293.16;257.66;264.66;260.36;313.56;313.16;264.36;276.26000000000005;297.66;294.56;299.06;292.06;293.46000000000004;292.96000000000004;;321.26000000000005;257.56;240.83765695389522;260.2995467637923;274.1680685717883;293.66;5540000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2440000.0;5480000.0;0.0;0.014;0.0825;0.075;0.021833333333333333;0.021833333333333333;;19100.916015625;0.0;3606.07177734375;40130.15625;514183.7642804178;414171.1577566021;224845.77224265877;224564.7262571664;222892.10613992158;430280.9020939914;458335.0929063802;441909.12016766856;457147.22848647163;497716.9904477296;497299.22734988545;441504.5386432371;456584.9016648105;465160.9749554807;461801.27186994074;432314.7153286799;414529.21004869137;458749.9321009194;458057.79158168816;;201948.4348523538;454309.6250193631;201145.1831579599;224845.77224265877;273.6410195323936;171995.57401373595;70238.05855502495;18056.80096686966;0.0;0;16;19;0;0;0;0;0;1;1;63397273574.93042;23894735719.980003;44189933139.810555;19863.024803300967;18987.33313960524;248.99707391983924;5091.795755568808;120028.41415396391;99539.02828460892;2446.8360596438156;35196.34491336779;1.9461476429770534;0.2031201438311842
288;2019-02-07 21:48:37.854;795;187;104;104;97;50;200;-156;-61;-120;400;396;-62;23;244;216;259;188;205;203;198;-156;528;355;368;132;360;249;529;-2.0;83.0;211.0;486.0;131.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;31839.115234375;10499.8037109375;0.0;3674.59057617188;477.0;77361;;;Calculated values ==>;1549572517.854;352.66;291.86;283.56;283.56;282.86;278.16;273.8482719121499;293.16;257.56;267.06;261.16;313.16;312.76000000000005;266.96000000000004;275.46000000000004;297.56;294.76000000000005;299.06;291.96000000000004;293.46000000000004;292.96000000000004;;320.86;257.56;240.83765695389522;260.9983114674233;273.8482719121499;293.66;5280000.0;3550000.0;3679999.9999999995;1320000.0;3600000.0;2490000.0;5290000.0;0.0;0.013833333333333333;0.035166666666666666;0.081;0.021833333333333333;0.021833333333333333;;10499.8037109375;0.0;3674.59057617188;31839.115234375;515638.8685235108;420796.17633104406;225218.6338467937;225218.6338467937;223240.54797884542;430477.46260093397;458335.0929063802;444101.6599371374;457953.0834831259;496791.8978605595;496371.7657917577;443968.616102241;454786.8193108402;465465.8864643596;462522.44405874936;438380.8469881716;421088.0288021817;458749.9321009194;458057.79158168816;;200276.58477070546;454309.6250193631;199169.2591882454;225218.6338467937;272.8496835839246;172595.21798554625;70484.69010734145;18117.463041127554;0.0;0;16;19;0;0;0;0;0;1;1;63618036774.965515;23973922519.99259;44337808489.83406;8613.456093002702;20666.369632320537;239.2173182395264;5083.654943878529;120265.67861080292;99869.42073317364;2450.903834836912;35281.12620330625;2.4412117573807035;0.2858591294629297
289;2019-02-07 21:49:37.875;790;174;105;104;97;48;200;-180;-49;-162;402;401;-45;72;242;218;259;174;205;203;198;-174;529;350;368;132;355;257;529;136.0;82.0;295.0;486.0;131.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;31979.205078125;10502.234375;0.0;3794.73461914062;481.0;77362;;;Calculated values ==>;1549572577.875;352.16;290.56;283.66;283.56;282.86;277.96000000000004;273.3108153835814;293.16;255.16000000000003;268.26000000000005;256.96000000000004;313.36;313.26000000000005;268.66;280.36;297.36;294.96000000000004;299.06;290.56;293.46000000000004;292.96000000000004;;321.26000000000005;255.76000000000002;240.83765695389522;262.0952818180154;273.3108153835814;293.66;5290000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2570000.0;5290000.0;0.02266666666666667;0.013666666666666666;0.04916666666666667;0.081;0.021833333333333333;0.0445;;10502.234375;0.0;3794.73461914062;31979.205078125;514953.2455655369;416775.57599871745;225504.0401409016;225218.6338467937;223240.54797884542;430799.1582183253;458335.0929063802;444108.9213138287;453697.87210335315;496186.58964520984;496080.78587333247;444646.4925058481;459428.652249687;465928.4623088799;463535.3357554476;438159.9460489604;416775.57599871745;458749.9321009194;458057.79158168816;;201948.4348523538;452470.1669646005;199742.14112274192;212381.8743488802;273.0548655649021;173127.22345743983;70659.7683470683;18179.729203192;0.0;0;16;19;0;0;0;0;0;1;1;63838914054.6286;24053150239.871742;44489661619.60243;12014.700026061766;20470.970093190546;292.25305735332;10932.578316859954;120437.64007698817;100212.35188093735;2455.33430474869;35414.64152762243;3.05732645229766;0.29145648732839
290;2019-02-07 21:50:37.855;782;175;106;105;98;49;200;-181;-51;-182;410;409;-48;89;240;220;259;177;205;203;198;-181;544;350;368;133;355;257;544;369.0;85.0;399.0;490.0;131.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32242.712890625;10791.494140625;0.0;3780.85791015625;489.0;77363;;;Calculated values ==>;1549572637.855;351.36;290.66;283.76000000000005;283.66;282.96000000000004;278.06;273.3108153835814;293.16;255.06000000000003;268.06;254.96000000000004;314.16;314.06;268.36;282.06;297.16;295.16;299.06;290.86;293.46000000000004;292.96000000000004;;322.06;255.06000000000003;241.05796691057077;262.0952818180154;273.3108153835814;293.66;5440000.0;3500000.0;3679999.9999999995;1330000.0;3550000.0;2570000.0;5440000.0;0.0615;0.014166666666666666;0.0665;0.08166666666666668;0.021833333333333333;0.08333333333333333;;10791.494140625;0.0;3780.85791015625;32242.712890625;512710.69809469226;247522.6632799365;225488.54607163643;225205.38267147745;223242.1172877942;430799.1582183253;458335.0929063802;443839.1141600715;451475.6761052186;497032.2659582238;496926.62899460475;444243.5677364133;461460.4270605198;465669.0585932454;463796.86937508755;434732.21210702666;248277.03352909957;458749.9321009194;458057.79158168816;;205292.2597576877;451578.79877950967;200432.97847740026;206997.53718709014;273.31081538358137;173662.22771313298;70837.15693550903;18242.838097643627;0.0;0;16;19;0;0;0;0;0;1;1;64059640454.69879;24132623739.897015;44643810219.65145;16186.508022897637;20510.24199133894;2641.4483631873004;20921.6878662165;120672.57180744852;100553.74814505009;2479.7736674236876;35680.00526182639;4.135220315406101;0.29558942259155163
291;2019-02-07 21:51:37.885;777;183;108;107;102;51;200;-174;-34;-192;414;411;-41;87;240;221;260;186;205;203;198;-178;555;353;368;132;358;255;555;96.0;111.0;401.0;495.0;131.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32475.65234375;11025.115234375;0.0;3772.50073242188;495.0;77364;;;Calculated values ==>;1549572697.885;350.86;291.46000000000004;283.96000000000004;283.86;283.36;278.26000000000005;273.6339639331285;293.16;255.76000000000002;269.76000000000005;253.96000000000004;314.56;314.26000000000005;269.06;281.86;297.16;295.26000000000005;299.16;291.76000000000005;293.46000000000004;292.96000000000004;;322.66;255.36;240.83765695389522;261.82340779136865;273.6339639331285;293.66;5550000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2550000.0;5550000.0;0.016;0.018500000000000003;0.06683333333333333;0.0825;0.021833333333333333;0.03783333333333333;;11025.115234375;0.0;3772.50073242188;32475.65234375;511150.24174981756;250033.15051479047;225838.1763250024;225555.73639277116;224153.56336585854;430607.02586249536;458335.0929063802;446496.27627443563;450617.505717723;497656.5206480377;497340.41436702275;445572.5506632023;461528.3270141973;465233.93026070396;463481.8882278805;432300.4200275045;251207.8992395357;458749.9321009194;458057.79158168816;;207800.24178383037;452059.64456660027;201903.473173376;215716.01111550402;273.6339639331285;174201.8170830174;71019.05291608641;18305.814225296108;0.0;0;16;19;0;0;0;0;0;1;1;64280550854.593506;24212163489.859108;44797487019.57821;16346.952340587484;20637.884139941005;3350.211634577423;9168.597360970633;120943.8195330998;100896.82064650614;2529.7291326312425;35930.883014788495;3.345379795444995;0.3080197956662447
292;2019-02-07 21:52:37.876;778;189;109;109;104;53;200;-170;-11;-194;412;409;-21;103;242;221;260;191;205;203;198;-174;555;358;368;133;363;253;556;-2.0;85.0;513.0;508.0;131.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32444.798828125;11061.5146484375;0.0;3729.81030273438;499.0;77365;;;Calculated values ==>;1549572757.876;350.96000000000004;292.06;284.06;284.06;283.56;278.46000000000004;274.1680685717883;293.16;256.16;272.06;253.76000000000002;314.36;314.06;271.06;283.46000000000004;297.36;295.26000000000005;299.16;292.26000000000005;293.46000000000004;292.96000000000004;;323.06;255.76000000000002;241.05796691057077;261.54996906429363;274.1680685717883;293.66;5550000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2530000.0;5560000.0;0.0;0.014166666666666666;0.08549999999999999;0.08466666666666667;0.021833333333333333;0.021833333333333333;;11061.5146484375;0.0;3729.81030273438;32444.798828125;511273.6324797662;411156.2656500391;226101.4974220925;226101.4974220925;224693.58782223825;430280.9020939914;458335.0929063802;449845.40342082403;450234.78291225753;497647.73624144046;497332.1298651259;448564.25479712116;463711.57995154866;464766.5650395172;462733.1757949236;432300.4200275045;411946.55931517074;458749.9321009194;458057.79158168816;;209472.28574929133;452299.4670167154;203523.70941259048;226101.4974220925;274.1680685717883;174742.73969165154;71203.08055662941;18368.32410596803;0.0;0;16;19;0;0;0;0;0;1;1;64501317734.36188;24291651564.77571;44949864159.418335;21060.504837703967;21063.014143815908;288.3463600913949;5064.379089151172;121255.50158327041;101244.2760057167;2560.045901024181;36049.47336052785;3.2097357462896534;0.3416910338923128
293;2019-02-07 21:53:37.876;783;191;108;108;106;56;200;-170;7;-239;408;403;-2;105;244;218;260;193;205;203;198;-173;558;359;368;138;364;257;558;-1.0;84.0;457.0;555.0;131.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32603.232421875;11082.833984375;0.0;3865.69360351562;501.0;77366;;;Calculated values ==>;1549572817.876;351.46000000000004;292.26000000000005;283.96000000000004;283.96000000000004;283.76000000000005;278.76000000000005;274.27422755570615;293.16;256.16;273.86;249.26000000000002;313.96000000000004;313.46000000000004;272.96000000000004;283.66;297.56;294.96000000000004;299.16;292.46000000000004;293.46000000000004;292.96000000000004;;323.26000000000005;255.86;242.14157278889297;262.0952818180154;274.27422755570615;293.66;5580000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2570000.0;5580000.0;0.0;0.014;0.07616666666666667;0.0925;0.021833333333333333;0.021833333333333333;;11082.833984375;0.0;3865.69360351562;32603.232421875;511631.6754684104;411066.4166422016;225779.46646605674;225779.46646605674;225216.39083112837;430214.79039162316;458335.0929063802;451416.14574559574;444563.70658548555;496820.9714476938;496292.3722963166;450270.75423733005;463352.3575274189;464883.6276779939;462183.0053738274;431552.0079502961;411859.8641199572;458749.9321009194;458057.79158168816;;210308.32490665457;451543.0198492574;206585.6689671555;225779.46646605674;274.27422755570615;175284.80661873487;71387.61679523619;18431.619971853444;0.0;0;16;19;0;0;0;0;0;1;1;64722117734.36188;24372951564.77571;45102864159.418335;18647.921314624535;22658.554956594427;275.6900136247446;5071.410098357953;121586.40513453982;101608.62241488679;2564.7462041384824;36133.938270423765;3.120947940116484;0.3440354176490329
294;2019-02-07 21:54:37.857;789;193;106;106;105;58;200;-165;14;-244;396;390;9;131;244;218;260;195;205;203;198;-168;557;360;368;141;365;261;557;-2.0;83.0;499.0;577.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32623.91796875;11018.6416015625;0.0;3907.86840820312;500.0;77367;;;Calculated values ==>;1549572877.857;352.06000000000006;292.46000000000004;283.76000000000005;283.76000000000005;283.66;278.96000000000004;274.38016830617;293.16;256.66;274.56;248.76000000000002;312.76000000000005;312.16;274.06;286.26000000000005;297.56;294.96000000000004;299.16;292.66;293.46000000000004;292.96000000000004;;323.16;256.36;242.77792619122317;262.63441904999945;274.38016830617;293.66;5570000.0;3600000.0;3679999.9999999995;1410000.0;3650000.0;2610000.0;5570000.0;0.0;0.013833333333333333;0.08316666666666667;0.09616666666666666;0.021833333333333333;0.021833333333333333;;11018.6416015625;0.0;3907.86840820312;32623.91796875;512456.9917178722;412290.7944217916;225235.54227343167;225235.54227343167;224954.8209867075;430148.3826014536;458335.0929063802;451597.8137027085;443438.2729526053;495138.81646963576;494500.287631094;450959.83145702747;465814.50867534324;464737.35524180415;462031.17872931756;431802.7353091336;413051.426362488;458749.9321009194;458057.79158168816;;209890.3038832737;451545.5733626922;207366.9622494945;225235.54227343167;274.38016830617;175828.19407979707;71571.7374356819;18496.379141917765;0.0;0;16;19;0;0;0;0;0;1;1;64942847815.042725;24456625060.033806;45258214949.89752;20311.865812525633;23481.84310205251;259.39310709526393;5083.2857765636;121910.96721771783;101993.00397384405;2569.20381813333;36218.53393919493;3.2918872372771455;0.362232648847963
295;2019-02-07 21:55:37.847;792;192;106;105;103;59;200;-163;22;-239;383;378;17;128;245;218;260;193;205;203;198;-167;554;360;368;142;365;266;554;-1.0;107.0;516.0;582.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32613.65625;10925.3349609375;0.0;3988.11181640625;502.0;77368;;;Calculated values ==>;1549572937.847;352.36;292.36;283.76000000000005;283.66;283.46000000000004;279.06;274.38016830617;293.16;256.86;275.36;249.26000000000002;311.46000000000004;310.96000000000004;274.86;285.96000000000004;297.66;294.96000000000004;299.16;292.46000000000004;293.46000000000004;292.96000000000004;;323.36;256.46000000000004;242.98782864720522;263.299902668528;274.38016830617;293.66;5540000.0;3600000.0;3679999.9999999995;1420000.0;3650000.0;2660000.0;5540000.0;0.0;0.017833333333333333;0.08600000000000001;0.097;0.021833333333333333;0.021833333333333333;;10925.3349609375;0.0;3988.11181640625;32613.65625;513081.56582850957;413177.15693683183;225293.25892233328;225011.98481579847;224451.42414037438;430148.3826014536;458335.0929063802;451736.85850023315;443787.0409560511;493228.92804613063;492692.53428978176;451094.88097808824;464736.58093329327;464869.23356765806;462031.17872931756;432547.4118538768;413548.20129128615;458749.9321009194;458057.79158168816;;210726.34883551928;451477.0892395579;207095.60588939075;225293.25892233328;274.38016830617;176371.74992180418;71754.57342859327;18562.168010232635;0.0;0;16;19;0;0;0;0;0;1;1;65163611014.20044;24541510909.709938;45416288599.29442;21039.14772453245;23705.003884966216;338.8192550328662;5082.025629729248;122255.50156391556;102386.16215994836;2574.1880902815446;36303.23074876949;3.363742617197694;0.3687549003349214
296;2019-02-07 21:56:37.857;791;191;105;105;102;59;200;-163;35;-238;376;372;29;143;245;219;260;192;205;203;198;-165;553;359;368;143;364;270;553;-2.0;83.0;390.0;565.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32570.58203125;10849.3935546875;0.0;4052.29418945312;501.0;77369;;;Calculated values ==>;1549572997.857;352.26;292.26000000000005;283.66;283.66;283.36;279.06;274.27422755570615;293.16;256.86;276.66;249.36;310.76000000000005;310.36;276.06;287.46000000000004;297.66;295.06;299.16;292.36;293.46000000000004;292.96000000000004;;323.26000000000005;256.66;243.1966462407574;263.82572766246335;274.27422755570615;293.66;5530000.0;3590000.0;3679999.9999999995;1430000.0;3640000.0;2700000.0;5530000.0;0.0;0.013833333333333333;0.065;0.09416666666666668;0.021833333333333333;0.021833333333333333;;10849.3935546875;0.0;4052.29418945312;32570.58203125;513044.0710839104;413220.0903815756;225031.1260726795;225031.1260726795;224190.72046730405;430214.79039162316;458335.0929063802;452700.4269021879;443700.46768907615;492052.3017815319;491620.6627759865;451930.88384033827;465927.2375088601;465015.24582933175;462316.2933191314;432793.19233391056;413590.4106133878;458749.9321009194;458057.79158168816;;210308.32490665457;451513.6869042561;207380.5616375453;225031.1260726795;274.27422755570615;176915.04244321768;71936.05974292751;18629.18256110096;0.0;0;16;19;0;0;0;0;0;1;1;65384447815.042725;24627025160.036095;45577115399.90782;15945.791242201767;22989.20262928194;265.63848046723115;5087.748863613356;122563.76075778485;102775.34540211607;2579.2260776212265;36387.99299455743;2.972037931272489;0.3352356867320399
297;2019-02-07 21:57:37.878;785;189;106;105;101;57;200;-162;43;-235;371;367;36;127;245;220;260;190;205;203;198;-165;576;360;368;144;365;258;571;-2.0;85.0;583.0;574.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41056.421875;19780.810546875;0.0;3815.3974609375;501.0;77370;;;Calculated values ==>;1549573057.878;351.66;292.06;283.76000000000005;283.66;283.26000000000005;278.86;274.38016830617;293.16;256.96000000000004;277.46000000000004;249.66000000000003;310.26000000000005;309.86;276.76000000000005;285.86;297.66;295.16;299.16;292.16;293.46000000000004;292.96000000000004;;323.26000000000005;256.66;243.40439225979637;262.23063862743834;274.38016830617;293.66;5760000.0;3600000.0;3679999.9999999995;1440000.0;3650000.0;2580000.0;5710000.0;0.0;0.014166666666666666;0.09716666666666667;0.09566666666666666;0.021833333333333333;0.021833333333333333;;19780.810546875;0.0;3815.3974609375;41056.421875;510322.69455709035;251542.14059054494;224971.3089177682;224693.0870073475;223586.3696897995;430148.3826014536;458335.0929063802;455740.0746669138;443832.77966384706;492790.69087871455;492364.09743384214;454875.7103495071;465780.37104020553;464869.23356765806;462298.19722436205;426800.46869155206;251933.42396495308;458749.9321009194;458057.79158168816;;210308.32490665457;451340.1490752305;206743.94585331125;224971.3089177682;274.38016830617;177528.81555359493;72191.40078147968;18694.769605521484;0.0;0;16;20;0;0;0;0;0;1;1;65605325094.70581;24713155294.904716;45735570839.66612;24194.123849721713;23399.70344156361;2477.2831336268187;5089.054871495586;122898.3771244595;103162.05491975929;2602.09175789184;36472.82937456483;2.3376707510861356;0.2410583012656305
298;2019-02-07 21:58:37.868;774;199;104;103;101;56;200;-155;48;-202;355;347;36;102;247;219;260;201;205;202;198;-158;561;363;368;145;368;243;555;-1.0;79.0;544.0;558.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40321.38671875;19306.15234375;0.0;3543.19921875;493.0;77371;;;Calculated values ==>;1549573117.868;350.56000000000006;293.06;283.56;283.46000000000004;283.26000000000005;278.76000000000005;274.69669130483857;293.16;257.66;277.96000000000004;252.96000000000004;308.66;307.86;276.76000000000005;283.36;297.86;295.06;299.16;293.26000000000005;293.36;292.96000000000004;;322.46000000000004;257.36;243.61107973660833;260.1585393101385;274.69669130483857;293.66;5610000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2430000.0;5550000.0;0.0;0.013166666666666667;0.09066666666666667;0.093;0.021833333333333333;0.021833333333333333;;19306.15234375;0.0;3543.19921875;40321.38671875;510257.72428048425;415301.24301022134;224712.46061038075;224432.68874789274;223875.07657432664;429947.3805835815;458335.0929063802;458773.19568723004;447222.7107128125;492683.91254710103;491841.04282583063;457346.24252132775;465062.597645163;464694.4733131785;461708.1977795224;430792.0706512095;415991.9691235561;458611.7995580637;458057.79158168816;;206964.23671620517;451904.0777707884;206172.36452230182;224712.46061038075;274.69669130483857;178206.8509339165;72517.0711848382;18756.08102425546;0.0;0;16;20;0;0;0;0;0;1;1;65826088294.740906;24799840844.918495;45885845789.69001;22902.475358953492;22853.04933210925;194.86800344743645;5094.706392873545;123290.78337265083;103547.43028633342;2624.355972716641;36557.679907668535;2.233984581477496;0.2404725849317593
299;2019-02-07 21:59:37.858;779;189;101;100;96;52;200;-161;50;-190;329;321;32;99;246;219;260;190;205;202;198;-162;525;357;368;145;362;246;525;-2.0;86.0;579.0;564.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31770.2890625;10458.0166015625;0.0;3640.1298828125;482.0;77372;;;Calculated values ==>;1549573177.858;351.06000000000006;292.06;283.26000000000005;283.16;282.76000000000005;278.36;274.0616903277293;293.16;257.06;278.16;254.16000000000003;306.06;305.26000000000005;276.36;283.06;297.76000000000005;295.06;299.16;292.16;293.36;292.96000000000004;;321.36;256.96000000000004;243.61107973660833;260.58029834229245;274.0616903277293;293.66;5250000.0;3570000.0000000005;3679999.9999999995;1450000.0;3620000.0000000005;2460000.0;5250000.0;0.0;0.014333333333333333;0.0965;0.094;0.021833333333333333;0.021833333333333333;;10458.0166015625;0.0;3640.1298828125;31770.2890625;513965.22342588624;422667.9014771058;224444.99287957212;224161.66014941136;223035.22082103763;430346.717906069;458335.0929063802;458534.74369505455;448509.94601688226;489611.9429430852;488761.38827859296;456377.84301490715;464279.0223334279;465437.41611875535;462618.4332792204;439240.9992820397;422945.4189984735;458611.7995580637;458057.79158168816;;202366.40377179522;451482.68498046004;203701.3462428325;224444.99287957212;274.0616903277293;178807.51477152825;72765.06458696503;18815.932123265356;0.0;0;16;20;0;0;0;0;0;1;1;66046851494.776;24886826344.932323;46032521339.713326;24591.42285413943;23291.44584133699;233.5699840644489;5100.5461049962005;123686.49989407533;103931.90365659662;2627.925694227047;36642.62618509137;3.774750449891945;0.4039978915048888
300;2019-02-07 22:00:37.889;787;173;99;100;94;51;200;-169;54;-218;317;315;36;127;243;221;260;172;205;203;198;-167;528;350;368;145;355;259;528;247.0;86.0;392.0;575.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32022.28125;10433.580078125;0.0;3876.99536132812;484.0;77373;;;Calculated values ==>;1549573237.889;351.86;290.46000000000004;283.06;283.16;282.56;278.26000000000005;273.3108153835814;293.16;256.26000000000005;278.56;251.36;304.86;304.66;276.76000000000005;285.86;297.46000000000004;295.26000000000005;299.16;290.36;293.46000000000004;292.96000000000004;;321.56;256.46000000000004;243.61107973660833;262.3656120759269;273.3108153835814;293.66;5280000.0;3500000.0;3679999.9999999995;1450000.0;3550000.0;2590000.0;5280000.0;0.04116666666666667;0.014333333333333333;0.06533333333333333;0.09583333333333334;0.021833333333333333;0.063;;10433.580078125;0.0;3876.99536132812;32022.28125;514675.89098398073;416824.70099249517;223821.3988546223;224103.46531615677;222421.11289294335;430799.1582183253;458335.0929063802;456925.96370842314;445492.93706235784;486884.52820559294;486668.1489962675;454707.5988438092;465636.126174972;466058.0093327334;463927.47094490804;438586.21866484516;416496.1002851045;458749.9321009194;458057.79158168816;;203202.34940748036;450954.8310817983;202979.78762042263;210202.67405343894;273.3108153835814;179339.39418569228;72939.25117559926;18878.60719892801;0.0;0;16;20;0;0;0;0;0;1;1;66267765574.40399;24973871294.785744;46184099614.45808;16591.150171082696;23764.274998381836;316.6250301096165;15614.8724042797;124029.86531589672;104324.2372639539;2632.513021565973;36815.34386376307;3.933239640991324;0.3481422953077813
301;2019-02-07 22:01:37.849;786;175;101;101;96;51;200;-159;56;-174;323;323;46;137;241;223;260;177;205;202;198;-161;548;350;368;145;355;265;548;324.0;82.0;582.0;547.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32496.869140625;10774.712890625;0.0;3976.65966796875;489.0;77374;;;Calculated values ==>;1549573297.849;351.76;290.66;283.26000000000005;283.26000000000005;282.76000000000005;278.26000000000005;273.3108153835814;293.16;257.26000000000005;278.76000000000005;255.76000000000002;305.46000000000004;305.46000000000004;277.76000000000005;286.86;297.26000000000005;295.46000000000004;299.16;290.86;293.36;292.96000000000004;;322.06;257.06;243.61107973660833;263.1675429290057;273.3108153835814;293.66;5480000.0;3500000.0;3679999.9999999995;1450000.0;3550000.0;2650000.0;5480000.0;0.054000000000000006;0.013666666666666666;0.097;0.09116666666666666;0.021833333333333333;0.07583333333333334;;10774.712890625;0.0;3976.65966796875;32496.869140625;512857.956728595;247337.98192314364;224004.61729554815;224004.61729554815;222615.53882796288;430799.1582183253;458335.0929063802;456189.40354586835;450213.70512312994;486860.3235442252;486860.3235442252;454944.76933570666;465940.89872410794;465798.81223944406;464188.3465130001;434004.48276390124;248085.9001276696;458611.7995580637;458057.79158168816;;205292.2597576877;451588.10667274595;200910.2220895508;207559.37763237642;273.3108153835814;179876.69533289826;73115.86912660138;18944.010692796932;0.0;0;16;20;0;0;0;0;0;1;1;66488418374.54437;25060813294.841057;46341194814.55802;24762.0806012628;22853.46714450129;2540.887296028499;18996.129724489474;124374.24583238107;104712.45946126856;2656.3097492304514;37103.576598341024;4.687873246479404;0.36492431941530273
302;2019-02-07 22:02:37.870;783;185;102;102;98;53;200;-157;56;-150;335;337;52;130;241;224;260;187;205;202;198;-159;555;354;368;145;359;268;555;-2.0;85.0;443.0;588.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32768.6328125;10940.5009765625;0.0;4012.98754882812;493.0;77375;;;Calculated values ==>;1549573357.87;351.46000000000004;291.66;283.36;283.36;282.96000000000004;278.46000000000004;273.7412296467126;293.16;257.46000000000004;278.76000000000005;258.16;306.66;306.86;278.36;286.16;297.26000000000005;295.56;299.16;291.86;293.36;292.96000000000004;;322.46000000000004;257.26000000000005;243.61107973660833;263.56353331371673;273.7412296467126;293.66;5550000.0;3540000.0;3679999.9999999995;1450000.0;3590000.0;2680000.0;5550000.0;0.0;0.014166666666666666;0.07383333333333333;0.098;0.021833333333333333;0.021833333333333333;;10940.5009765625;0.0;4012.98754882812;32768.6328125;511889.91100563953;250813.23107298184;224153.56336585854;224153.56336585854;223043.3711411184;430542.39183029096;458335.0929063802;455693.2667597771;452744.55169506615;487829.7081784939;488047.19747788674;455192.9572356003;464680.68333000597;465219.0939126357;463727.09145321214;432300.4200275045;410799.17277700413;458611.7995580637;458057.79158168816;;206964.23671620517;451798.80283709726;200907.5689792192;224153.56336585854;273.5302568980484;180420.76487272512;73296.8925779256;19010.61438930636;0.0;0;16;20;0;0;0;0;0;1;1;66709295654.20746;25147843744.708305;46501150779.31403;18811.67735279786;24587.34091807205;304.6010027154219;5106.90898271228;124737.48757157155;105107.93789687695;2680.0304510246733;37304.50555445745;3.2641565995398762;0.36653551151502134
303;2019-02-07 22:03:37.840;782;190;102;102;100;56;200;-159;54;-163;347;348;53;147;243;222;260;192;205;202;198;-161;558;357;368;144;362;268;558;-1.0;80.0;336.0;549.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31741.587890625;10998.79296875;0.0;4036.38232421875;497.0;77376;;;Calculated values ==>;1549573417.84;351.36;292.16;283.36;283.36;283.16;278.76000000000005;274.0616903277293;293.16;257.26000000000005;278.56;256.86;307.86;307.96000000000004;278.46000000000004;287.86;297.46000000000004;295.36;299.16;292.36;293.36;292.96000000000004;;322.86;257.06;243.40439225979637;263.56353331371673;274.0616903277293;293.66;5580000.0;3570000.0000000005;3679999.9999999995;1440000.0;3620000.0000000005;2680000.0;5580000.0;0.0;0.013333333333333334;0.056;0.0915;0.021833333333333333;0.021833333333333333;;10998.79296875;0.0;4036.38232421875;31741.587890625;511508.22725045175;410661.08281804813;224098.13670583526;224098.13670583526;223542.83052315074;430346.717906069;458335.0929063802;455443.32401979016;451550.69266924914;489132.85857024585;489241.2636536515;455318.1939291041;466684.15950522205;465044.1086722825;463015.90774916107;431552.0079502961;411465.9254258662;458611.7995580637;458057.79158168816;;208636.25808486674;451761.04145865777;202364.97047632968;224098.13670583526;274.0616903277293;180958.08125292123;73479.62861383228;19077.658932572598;0.0;0;16;20;0;0;0;0;0;1;1;66929985254.312744;25234500394.74965;46661870379.39071;14172.387798433787;22819.74049488302;267.81443365906523;5108.119131456121;125012.21734769142;105502.79937933406;2684.7981945990837;37389.58822616564;2.8179293578469653;0.3214704430752162
304;2019-02-07 22:04:37.840;784;192;98;99;100;58;199;-166;30;-178;355;355;37;141;245;220;260;194;205;202;198;-169;555;359;368;144;364;269;555;-2.0;81.0;395.0;597.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32721.478515625;10857.0625;0.0;4046.74267578125;497.0;77377;;;Calculated values ==>;1549573477.84;351.56000000000006;292.36;282.96000000000004;283.06;283.16;278.96000000000004;274.27422755570615;293.06;256.56;276.16;255.36;308.66;308.66;276.86;287.26000000000005;297.66;295.16;299.16;292.56;293.36;292.96000000000004;;322.86;256.26000000000005;243.40439225979637;263.6948088759802;274.27422755570615;293.66;5550000.0;3590000.0;3679999.9999999995;1440000.0;3640000.0;2690000.0;5550000.0;0.0;0.013500000000000002;0.06583333333333334;0.09949999999999999;0.021833333333333333;0.021833333333333333;;10857.0625;0.0;4046.74267578125;32721.478515625;512013.03272299486;412758.3114497388;223043.3711411184;223319.9879729902;223597.22063817244;430214.79039162316;458196.5170259769;452234.73324238294;449966.7381577433;489890.36736861535;489890.36736861535;453128.81857222365;465835.3610156714;465015.24582933175;462449.46005367924;432300.4200275045;413506.49496626557;458611.7995580637;458057.79158168816;;208636.25808486674;450918.47007362713;203330.84724189673;223043.3711411184;274.27422755570615;181495.27347297332;73661.76074273852;19145.018307572598;0.0;0;16;20;0;0;0;0;0;1;1;67150785254.312744;25320900394.74965;46822970379.39071;16386.17249503201;24634.968471757173;253.7179883267256;5131.1481796191065;125266.87201680364;105898.25528738939;2689.144298115632;37474.91545375793;3.113701943054448;0.35604281264767856
305;2019-02-07 22:05:37.841;785;202;93;93;95;61;200;-159;-2;-180;354;349;2;108;247;216;260;204;205;202;198;-163;578;366;368;144;372;241;573;-1.0;82.0;509.0;622.0;131.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40949.234375;19883.400390625;0.0;3547.375;493.0;77378;;;Calculated values ==>;1549573537.841;351.66;293.36;282.46000000000004;282.46000000000004;282.66;279.26000000000005;275.0112864084945;293.16;257.26000000000005;272.96000000000004;255.16000000000003;308.56;308.06;273.36;283.96000000000004;297.86;294.76000000000005;299.16;293.56;293.36;292.96000000000004;;322.46000000000004;256.86;243.40439225979637;259.87524604437704;275.0112864084945;293.66;5780000.0;3660000.0;3679999.9999999995;1440000.0;3720000.0000000005;2410000.0;5730000.0;0.0;0.013666666666666666;0.08483333333333333;0.10366666666666666;0.021833333333333333;0.021833333333333333;;19883.400390625;0.0;3547.375;40949.234375;510148.7985286949;408760.0528001595;221368.19794910343;221368.19794910343;221910.52881251843;429743.705733735;458335.0929063802;453088.95565774717;449754.6734312232;492790.5015567708;492264.8897443312;453577.3720690675;466037.05256621924;464106.2147632996;460842.422834568;426241.4551850449;409626.2912194008;458611.7995580637;458057.79158168816;;206964.23671620517;451550.69266924914;205569.73112085808;221368.19794910343;275.0112864084946;182109.20631413657;73917.93553704428;19208.30367645103;0.0;0;16;21;0;0;0;0;0;1;1;67371588934.9234;25407301834.9886;46975972929.81386;20997.88088154609;25500.026347183204;227.0739075304691;5167.722794311433;125578.41098803302;106316.05387522974;2693.1509640355084;37560.740809176794;2.214724142306201;0.24746842694123586
306;2019-02-07 22:06:37.871;796;196;86;86;85;60;199;-161;6;-183;335;327;1;90;249;213;260;197;205;202;198;-163;527;361;368;143;366;246;526;0.0;83.0;353.0;577.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31507.40234375;10512.1728515625;0.0;3676.80908203125;481.0;77379;;;Calculated values ==>;1549573597.871;352.76;292.76000000000005;281.76000000000005;281.76000000000005;281.66;279.16;274.4858918419099;293.06;257.06;273.76000000000005;254.86;306.66;305.86;273.26000000000005;282.16;298.06;294.46000000000004;299.16;292.86;293.36;292.96000000000004;;321.26000000000005;256.86;243.1966462407574;260.58029834229245;274.4858918419099;293.66;5270000.0;3610000.0;3679999.9999999995;1430000.0;3660000.0;2460000.0;5260000.0;0.0;0.013833333333333333;0.05883333333333333;0.09616666666666666;0.021833333333333333;0.021833333333333333;;10512.1728515625;0.0;3676.80908203125;31507.40234375;515842.54730540665;424270.36812869227;220247.43825148122;220247.43825148122;219973.86711230854;430081.6785162784;458196.5170259769;453210.3375014445;449614.77533477376;490248.8214032467;489399.4539851207;452593.51125111565;463236.6153108267;465250.37265374704;461207.877530726;438805.34621920105;424537.8080725258;458611.7995580637;458057.79158168816;;201948.4348523538;451723.68729242054;204588.99451075768;220247.43825148122;274.4858918419099;182713.31352249123;74171.35862883023;19268.53531120626;0.0;0;16;21;0;0;0;0;0;1;1;67592499334.818115;25493444884.947548;47122145979.744194;14627.222345952074;23766.119622503244;197.36761102900795;5192.192714376185;125875.43528605072;106726.81036705624;2696.6897451948116;37647.11660468931;3.0856972331609196;0.35422145218362866
307;2019-02-07 22:07:37.852;805;175;85;86;82;57;199;-171;18;-233;327;324;10;126;245;215;260;174;205;202;198;-168;524;354;368;142;359;258;525;-4.0;81.0;457.0;535.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31919.40625;10377.7099609375;0.0;3898.21362304688;481.0;77380;;;Calculated values ==>;1549573657.852;353.66;290.66;281.66;281.76000000000005;281.36;278.86;273.7412296467126;293.06;256.06;274.96000000000004;249.86;305.86;305.56;274.16;285.76000000000005;297.66;294.66;299.16;290.56;293.36;292.96000000000004;;321.26000000000005;256.36;242.98782864720522;262.23063862743834;273.7412296467126;293.66;5240000.0;3540000.0;3679999.9999999995;1420000.0;3590000.0;2580000.0;5250000.0;0.0;0.013500000000000002;0.07616666666666667;0.08916666666666666;0.021833333333333333;0.021833333333333333;;10377.7099609375;0.0;3898.21362304688;31919.40625;517169.7755763633;418560.8156229456;219990.71464629233;220264.4432237657;219172.9852950203;430542.39183029096;458196.5170259769;452629.4584523774;444439.66921526793;488075.8042010347;487752.4448630252;451619.51363749814;465663.9400551689;465741.0905809244;462540.9979189812;439457.5436815491;418249.3002770127;458611.7995580637;458057.79158168816;;201948.4348523538;451372.1921678678;205185.7588030158;219990.71464629233;273.7412296467126;183241.70288400154;74345.38585936648;19331.640510715806;0.0;0;16;21;0;0;0;0;0;1;1;67813229414.62158;25578917809.871445;47273298099.60961;18846.96178995971;21951.623641699298;286.3112859612413;5197.797846422809;126154.29848561577;107107.67091654077;2700.7191262912756;37733.67244125492;3.242010528549331;0.35274847804971343
308;2019-02-07 22:08:37.862;801;174;86;88;83;57;199;-177;29;-240;331;330;22;130;243;217;260;176;205;202;198;-175;546;351;368;141;356;260;546;328.0;84.0;375.0;521.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32605.626953125;10803.5654296875;0.0;3937.83984375;487.0;77381;;;Calculated values ==>;1549573717.862;353.26;290.56;281.76000000000005;281.96000000000004;281.46000000000004;278.86;273.4187578820637;293.06;255.46000000000004;276.06;249.16000000000003;306.26000000000005;306.16;275.36;286.16;297.46000000000004;294.86;299.16;290.76000000000005;293.36;292.96000000000004;;321.86;255.66000000000003;242.77792619122317;262.5002047102346;273.4187578820637;293.66;5460000.0;3510000.0;3679999.9999999995;1410000.0;3560000.0;2600000.0;5460000.0;0.05466666666666666;0.014;0.0625;0.08683333333333333;0.021833333333333333;0.0765;;10803.5654296875;0.0;3937.83984375;32605.626953125;514856.64833392185;247058.13451249053;219914.75089951328;220457.46041951823;219104.77320419723;430735.4089219946;458196.5170259769;453665.16875313333;443873.5613522164;488285.15422182;488177.25848926493;452785.916603252;465841.8237655972;465913.9958927326;463255.1075124623;434481.06363122794;247804.1337314751;458611.7995580637;458057.79158168816;;204456.2876039246;450811.8543848919;203610.1008162046;208263.49768093973;273.4187578820637;183779.5011120438;74521.92590603167;19396.951839669662;0.0;0;16;21;0;0;0;0;0;1;1;68034066214.58649;25663831959.85795;47428723999.584915;15628.441746058046;21465.35226821435;2613.47701859654;19109.263483407252;126441.64139754183;107469.5393504213;2724.8880563091725;37936.26504544538;3.989886542381244;0.302576848307329
309;2019-02-07 22:09:37.842;797;182;87;88;86;58;199;-176;39;-239;334;334;33;141;242;218;260;184;205;202;198;-177;555;353;368;140;359;259;555;116.0;80.0;425.0;517.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32867.08984375;11000.619140625;0.0;3945.93676757812;493.0;77382;;;Calculated values ==>;1549573777.842;352.86;291.36;281.86;281.96000000000004;281.76000000000005;278.96000000000004;273.6339639331285;293.06;255.56000000000003;277.06;249.26000000000002;306.56;306.56;276.46000000000004;287.26000000000005;297.36;294.96000000000004;299.16;291.56;293.36;292.96000000000004;;322.46000000000004;255.46000000000004;242.56692532238324;262.3656120759269;273.6339639331285;293.66;5550000.0;3529999.9999999995;3679999.9999999995;1400000.0;3590000.0;2590000.0;5550000.0;0.01933333333333333;0.013333333333333334;0.07083333333333333;0.08616666666666667;0.021833333333333333;0.041166666666666664;;11000.619140625;0.0;3945.93676757812;32867.08984375;513609.634344017;249647.54343461947;220039.23975530488;220309.5349510722;219769.4813028958;430607.02586249536;458196.5170259769;455079.5801925144;444176.71581891424;488719.06317817944;488719.06317817944;454334.68066206237;467262.51282748446;465349.75327765616;463087.3425671512;432300.4200275045;250421.68149151542;458611.7995580637;458057.79158168816;;206964.23671620517;450777.1376992875;204409.2054500299;212698.81878602592;273.6339639331285;184324.92521686677;74703.566876996;19462.628078738806;0.0;0;16;21;0;0;0;0;0;1;1;68254792614.65668;25748103859.884747;47584372099.634415;17755.818210925987;21228.703495477697;2425.049847146521;10100.61104675476;126719.75082988302;107825.20455396583;2766.861784295752;38179.59952806708;3.446291099880383;0.3174713667731468
310;2019-02-07 22:10:37.843;797;187;87;88;87;60;199;-166;46;-219;337;336;41;136;243;217;260;188;204;202;198;-171;557;356;368;139;361;260;557;-2.0;86.0;693.0;494.0;131.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32821.421875;11063.541015625;0.0;3959.31811523438;495.0;77383;;;Calculated values ==>;1549573837.843;352.86;291.86;281.86;281.96000000000004;281.86;279.16;273.955091788801;293.06;256.56;277.76000000000005;251.26000000000002;306.86;306.76000000000005;277.26000000000005;286.76000000000005;297.46000000000004;294.86;299.16;291.96000000000004;293.36;292.96000000000004;;322.66;256.06;242.35481222062532;262.5002047102346;273.955091788801;293.56;5570000.0;3560000.0;3679999.9999999995;1390000.0;3610000.0;2600000.0;5570000.0;0.0;0.014333333333333333;0.11549999999999999;0.08233333333333334;0.021833333333333333;0.021833333333333333;;11063.541015625;0.0;3959.31811523438;32821.421875;513440.11367029767;251497.0071206313;220007.0299481775;220277.03354208544;220007.0299481775;430412.23801567365;458196.5170259769;455778.51535834384;446517.02008667326;488931.93701597117;488824.20978526695;455160.0616132378;466540.5182392082;465189.78860520123;462504.01303383906;431802.7353091336;410295.9558455669;458611.7995580637;458057.79158168816;;207800.24178383037;451578.34004346986;204078.654817582;220007.0299481775;273.955091788801;184872.33860393285;74887.43794254266;19528.50630063473;0.0;0;16;21;0;0;0;0;0;1;1;68475596294.38995;25831805254.783638;47740074694.446335;29071.33389245799;20377.474083598103;308.2638389777897;5197.441628998316;127109.98360071096;108171.92847867506;2789.6397779461736;38307.08542494057;3.6580595587924236;0.36722292733438494
311;2019-02-07 22:11:37.853;799;190;86;87;87;62;199;-139;52;-175;341;341;48;142;244;217;260;192;204;202;197;-152;559;357;368;139;362;267;559;-1.0;85.0;1116.0;499.0;131.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32876.0546875;11005.3310546875;0.0;4088.6044921875;498.0;77384;;;Calculated values ==>;1549573897.853;353.06000000000006;292.16;281.76000000000005;281.86;281.86;279.36;274.0616903277293;293.06;259.26000000000005;278.36;255.66000000000003;307.26000000000005;307.26000000000005;277.96000000000004;287.36;297.56;294.86;299.16;292.36;293.36;292.86;;322.96000000000004;257.96000000000004;242.35481222062532;263.43189868330234;274.0616903277293;293.56;5590000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2670000.0;5590000.0;0.0;0.014166666666666666;0.186;0.08316666666666667;0.021833333333333333;0.021833333333333333;;11005.3310546875;0.0;4088.6044921875;32876.0546875;513516.1101569094;410203.92175614706;219705.76694303297;219974.95104426384;219974.95104426384;430346.717906069;458196.5170259769;455359.9999389805;451160.96090426954;488592.35314108024;488592.35314108024;454859.23926218;466240.40490193845;465175.32018785755;462352.8576263787;431300.0002871781;411022.3319942386;458611.7995580637;457918.9156678938;;209054.2704885073;453551.0674850352;202972.9740577031;219705.76694303297;274.0616903277293;185419.90882169522;75071.37586097725;19595.583500022873;0.0;0;16;21;0;0;0;0;0;1;1;68696433094.35486;25915219154.770382;47898201044.4212;46943.986813917596;20839.744770039786;287.26696748330943;5200.987080492794;127743.55018333104;108515.46254853808;2794.603361792014;38393.753439767985;4.854399000471649;0.4591347462923537
312;2019-02-07 22:12:37.873;801;192;86;86;86;64;199;-122;56;-109;354;357;53;147;245;218;260;194;204;202;197;-127;573;359;368;140;364;269;569;-2.0;83.0;1288.0;470.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;42593.48828125;20574.048828125;0.0;4092.45141601562;500.0;77385;;;Calculated values ==>;1549573957.873;353.26;292.36;281.76000000000005;281.76000000000005;281.76000000000005;279.56;274.27422755570615;293.06;260.96000000000004;278.76000000000005;262.26000000000005;308.56;308.86;278.46000000000004;287.86;297.66;294.96000000000004;299.16;292.56;293.36;292.86;;323.16;260.46000000000004;242.56692532238324;263.6948088759802;274.27422755570615;293.56;5730000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2690000.0;5690000.0;0.0;0.013833333333333333;0.21466666666666667;0.07833333333333334;0.021833333333333333;0.021833333333333333;;20574.048828125;0.0;4092.45141601562;42593.48828125;512573.28249756806;252835.82128379264;219548.70828490553;219548.70828490553;219548.70828490553;430214.79039162316;458196.5170259769;455527.0399303971;457803.4199825874;489782.03992509487;490106.93722164904;455151.0305933113;466541.5294656513;465015.24582933175;462183.0053738274;427626.40014959447;253645.2309869933;458611.7995580637;457918.9156678938;;209890.3038832737;455961.62228961464;202265.6779082047;219548.70828490553;274.08295604857767;186049.03131718756;75334.6250804167;19663.781691058193;0.0;0;16;22;0;0;0;0;0;1;1;68917306694.28467;25998947054.743774;48059054644.37009;54366.77238076398;19872.84897654378;2406.739506749316;5204.416194528577;128588.08792846055;108854.84725352327;2817.060899088133;38480.494037596916;3.3182971337017624;0.2969898854084236
313;2019-02-07 22:13:37.884;797;205;86;86;85;65;199;-116;56;-78;368;369;51;116;247;215;260;208;204;202;197;-121;577;367;368;140;372;257;568;-1.0;81.0;1130.0;479.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;41204.203125;19784.66015625;0.0;3912.16821289062;495.0;77386;;;Calculated values ==>;1549574017.884;352.86;293.66;281.76000000000005;281.76000000000005;281.66;279.66;275.1157276137837;293.06;261.56;278.76000000000005;265.36;309.96000000000004;310.06;278.26000000000005;284.76000000000005;297.86;294.66;299.16;293.96000000000004;293.36;292.86;;322.66;261.06;242.56692532238324;262.0952818180154;275.1157276137837;293.56;5770000.0;3670000.0000000005;3679999.9999999995;1400000.0;3720000.0000000005;2570000.0;5680000.0;0.0;0.013500000000000002;0.18833333333333335;0.07983333333333334;0.021833333333333333;0.021833333333333333;;19784.66015625;0.0;3912.16821289062;41204.203125;511734.07608376356;412245.45999216073;219564.27311634485;219564.27311634485;219296.86405390076;429675.2189834977;458196.5170259769;457494.3168154819;460949.22368635854;492576.88676862227;492683.43306867505;456885.1506218106;464642.4231583369;464106.2147632996;460551.7197348914;426521.82004689367;413386.9064550017;458611.7995580637;457918.9156678938;;207800.24178383037;456576.8796034375;203539.84074921368;219564.27311634485;274.61431493809835;186747.4734383107;75671.00931530193;19730.49908408628;0.0;0;16;22;0;0;0;0;0;1;1;69138147174.86023;26082962454.962738;48216883574.781425;47828.092992480524;20200.79026852887;177.32133349054192;5204.076362375485;129439.86793983518;109188.85547171823;2838.5986873503257;38567.247377660846;3.097894782091368;0.29067338256750896
