;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
314;2019-02-07 22:14:37.864;799;196;84;84;81;62;199;-130;50;-59;374;373;43;109;249;212;260;196;204;202;197;-127;552;362;368;139;367;253;546;-1.0;81.0;627.0;445.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40323.171875;18954.01953125;0.0;3834.64379882812;482.0;77387;;;Calculated values ==>;1549574077.864;353.06000000000006;292.76000000000005;281.56;281.56;281.26000000000005;279.36;274.5913991737795;293.06;260.16;278.16;267.26000000000005;310.56;310.46000000000004;277.46000000000004;284.06;298.06;294.36;299.16;292.76000000000005;293.36;292.86;;321.36;260.46000000000004;242.35481222062532;261.54996906429363;274.5913991737795;293.56;5520000.0;3620000.0000000005;3679999.9999999995;1390000.0;3670000.0000000005;2530000.0;5460000.0;0.0;0.013500000000000002;0.1045;0.07416666666666667;0.021833333333333333;0.021833333333333333;;18954.01953125;0.0;3834.64379882812;40323.171875;514107.99430588033;417661.4241074558;219374.22889716466;219374.22889716466;218567.44334014412;430014.67791919125;458196.5170259769;457412.7820365576;463010.28518894676;493636.3999454826;493530.41985674424;456563.51709335245;464411.5595040403;465104.8312706036;460919.05237078964;433037.7777648651;417661.4241074558;458611.7995580637;457918.9156678938;;202366.40377179522;456123.8012917765;200682.7277149679;219374.22889716466;273.4770221509973;187426.6417652628;75993.72403869014;19795.03433194887;0.0;0;16;22;0;0;0;0;0;1;1;69358873574.93042;26166634554.989346;48369832574.83006;26828.290676606124;18945.212956946638;207.58077437502502;5208.225661160919;130061.79709176515;109514.96342646971;2841.80513574437;38653.98763815672;2.2462620702077496;0.2240972381099569
315;2019-02-07 22:15:37.855;800;187;87;86;81;58;199;-158;28;-102;378;377;26;103;247;214;260;188;204;202;197;-155;554;359;368;138;364;250;549;15.0;81.0;555.0;444.0;131.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40483.37109375;19067.44140625;0.0;3792.98413085938;475.0;77388;;;Calculated values ==>;1549574137.855;353.16;291.86;281.86;281.76000000000005;281.26000000000005;278.96000000000004;274.27422755570615;293.06;257.36;275.96000000000004;262.96000000000004;310.96000000000004;310.86;275.76000000000005;283.46000000000004;297.86;294.56;299.16;291.96000000000004;293.36;292.86;;320.66;257.66;242.14157278889297;261.13683023647616;274.27422755570615;293.56;5540000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2500000.0;5490000.0;0.0025;0.013500000000000002;0.0925;0.07400000000000001;0.021833333333333333;0.024333333333333332;;19067.44140625;0.0;3792.98413085938;40483.37109375;514061.46650063555;413396.8702782222;220136.66400762298;219866.0299940269;218520.8646173667;430214.79039162316;458196.5170259769;455230.7011806706;458829.2679732881;494373.0671053015;494267.505738355;454986.1735460498;464154.3950671345;465278.15030523995;461648.628002798;432547.4118538768;413764.2266525931;458611.7995580637;457918.9156678938;;199440.67485045042;453409.2083126489;200384.8005979912;218107.36297238685;273.34677188275714;188099.9286144506;76310.52201934408;19858.588363428007;0.0;0;16;22;0;0;0;0;0;1;1;69579640454.69879;26249722089.90217;48520709939.67176;23573.24580389784;18723.80617088467;253.57300021732945;5835.414448924002;130481.74689340814;109828.82483259842;2845.6475074197233;38746.00416776075;2.116585246647254;0.21061032956740208
316;2019-02-07 22:16:37.855;801;188;89;89;83;54;199;-161;-72;-124;379;376;-77;87;245;216;260;189;204;202;197;-164;555;358;368;136;363;246;550;-1.0;81.0;634.0;435.0;131.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40380.87109375;19071.404296875;0.0;3733.8447265625;470.0;77389;;;Calculated values ==>;1549574197.855;353.26;291.96000000000004;282.06;282.06;281.46000000000004;278.56;274.1680685717883;293.06;257.06;265.96000000000004;260.76000000000005;311.06;310.76000000000005;265.46000000000004;281.86;297.66;294.76000000000005;299.16;292.06;293.36;292.86;;320.16;256.76000000000005;241.71165711629368;260.58029834229245;274.1680685717883;293.56;5550000.0;3579999.9999999995;3679999.9999999995;1360000.0;3629999.9999999995;2460000.0;5500000.0;0.0;0.013500000000000002;0.10566666666666666;0.0725;0.021833333333333333;0.021833333333333333;;19071.404296875;0.0;3733.8447265625;40380.87109375;514099.43796751567;413351.9237643686;220662.96006741715;220662.96006741715;219041.6100735466;430280.9020939914;458196.5170259769;443240.53397416614;456912.99361890415;494893.96733864566;494578.58661250956;442571.66139721917;462887.9550155718;465160.9749554807;462068.13665675744;432300.4200275045;413720.03103230504;458611.7995580637;457918.9156678938;;197350.94305643384;452818.28479797405;200830.19433815472;220662.96006741715;273.5175072122469;188773.79729934642;76628.34573353679;19921.311937239858;0.0;0;16;22;0;0;0;0;0;1;1;69800440454.69879;26331922089.90217;48669509939.67176;25614.692554871872;18269.1365583369;250.8352514351928;5180.08836394374;130891.64637973122;110137.09935534192;2849.850909516828;38837.80002453465;2.1624299159332026;0.21497873237405668
317;2019-02-07 22:17:37.855;802;188;91;91;85;52;199;-153;-75;-97;378;376;-79;52;245;218;260;189;204;202;197;-155;552;357;368;135;362;239;547;0.0;86.0;735.0;435.0;131.0;0;98;0;1;0;1;0;0;0;0;1;1;1;0;0;40136.34765625;19030.966796875;0.0;3624.82275390625;466.0;77390;;;Calculated values ==>;1549574257.855;353.36;291.96000000000004;282.26000000000005;282.26000000000005;281.66;278.36;274.0616903277293;293.06;257.86;265.66;263.46000000000004;310.96000000000004;310.76000000000005;265.26000000000005;278.36;297.66;294.96000000000004;299.16;292.06;293.36;292.86;;319.76000000000005;257.66;241.49495122638035;259.59022785621676;274.0616903277293;293.56;5520000.0;3570000.0000000005;3679999.9999999995;1350000.0;3620000.0000000005;2390000.0;5470000.0;0.0;0.014333333333333333;0.1225;0.0725;0.021833333333333333;0.021833333333333333;;19030.966796875;0.0;3624.82275390625;40136.34765625;514474.3498750073;414572.912758482;221258.69991124776;221258.69991124776;219628.09254906207;430346.717906069;458196.5170259769;444249.88194718154;459798.7106894949;495512.4281016247;495303.6506754306;443726.4262582802;459872.59181413817;465306.4224800408;462485.70515263407;433037.7777648651;414926.21430635254;458611.7995580637;457918.9156678938;;195679.20071851107;453912.286635181;200045.94064561804;221258.69991124776;273.20464693927465;189444.7741222631;76945.86549265137;19982.634166243763;0.0;0;16;22;0;0;0;0;0;1;1;70021240454.69879;26413222089.90217;48815009939.67176;29914.982809441528;18405.310084243312;259.5990762386797;5167.081377353437;131354.39367443384;110442.7197440301;2854.1045289141102;38924.02643904546;2.372328416399135;0.23160615024332054
318;2019-02-07 22:18:37.846;802;179;92;91;86;50;199;-157;-53;-95;380;379;-53;82;243;219;260;180;204;202;197;-154;523;351;368;134;357;254;523;523.0;81.0;431.0;449.0;131.0;0;98;99;1;0;0;0;0;0;0;1;1;1;0;0;31896.140625;10340.447265625;0.0;3908.96630859375;467.0;77391;;;Calculated values ==>;1549574317.846;353.36;291.06;282.36;282.26000000000005;281.76000000000005;278.16;273.4187578820637;293.06;257.46000000000004;267.86;263.66;311.16;311.06;267.86;281.36;297.46000000000004;295.06;299.16;291.16;293.36;292.86;;319.86;257.76000000000005;241.2770596917726;261.6868853414304;273.4187578820637;293.56;5230000.0;3510000.0;3679999.9999999995;1340000.0;3570000.0000000005;2540000.0;5230000.0;0.08716666666666667;0.013500000000000002;0.07183333333333333;0.07483333333333334;0.021833333333333333;0.109;;10340.447265625;0.0;3908.96630859375;31896.140625;516893.84702807973;420462.6348099973;221955.50269278366;221677.8011003707;220298.56213479117;430735.4089219946;458196.5170259769;444170.9676123838;460153.0218106556;494167.49260206183;494061.53600403626;444170.9676123838;461088.5074597035;465769.70841700374;463517.398655582;439673.2456428726;420755.475205752;458611.7995580637;457918.9156678938;;196097.13278094304;454181.38033102563;198745.69591828936;203394.75507342507;272.66507730318756;190044.95481670013;77190.5905619812;20045.40632446241;0.0;0;16;22;0;0;0;0;0;1;1;70242007334.46716;26493909984.817513;48962887754.51661;17629.715350025785;19115.10371688643;255.38990090112782;27743.13350479709;131750.54006114107;110755.34295819425;2858.3954599828853;39198.23709167374;4.543579434717902;0.2826250904510059
319;2019-02-07 22:19:37.856;797;173;93;92;86;50;199;-175;-36;-146;393;394;-38;114;241;221;260;174;204;202;197;-172;536;350;368;134;355;257;536;324.0;109.0;540.0;437.0;131.0;0;98;98;1;0;0;0;0;0;0;1;1;1;0;0;32196.50390625;10541.9287109375;0.0;3955.93676757812;476.0;77392;;;Calculated values ==>;1549574377.856;352.86;290.46000000000004;282.46000000000004;282.36;281.76000000000005;278.16;273.3108153835814;293.06;255.66000000000003;269.56;258.56;312.46000000000004;312.56;269.36;284.56;297.26000000000005;295.26000000000005;299.16;290.56;293.36;292.86;;320.76000000000005;255.96000000000004;241.2770596917726;262.0952818180154;273.3108153835814;293.56;5360000.0;3500000.0;3679999.9999999995;1340000.0;3550000.0;2570000.0;5360000.0;0.054000000000000006;0.018166666666666668;0.09000000000000001;0.07283333333333333;0.021833333333333333;0.07583333333333334;;10541.9287109375;0.0;3955.93676757812;32196.50390625;515210.40715742524;413664.0062263684;221999.74230390607;221723.61685145416;220079.35384510978;430799.1582183253;458196.5170259769;445846.40158884844;454998.20590949454;495233.5859369078;495339.5615052593;445580.87858218857;464408.48477633414;465798.81223944406;463927.47094490804;436800.65643387346;414025.3113076653;458611.7995580637;457918.9156678938;;199858.6285646581;452334.347272053;199498.03342221296;205976.5474079312;272.95857715854834;190579.14920527083;77364.63936505819;20110.958106896585;0.0;0;16;22;0;0;0;0;0;1;1;70462844134.43207;26574323384.804733;49116213304.49224;22171.353134997196;18414.911525396685;413.7521031261148;19105.62959304716;132082.27091105867;111068.14521018474;2863.972572712787;39588.708518486914;4.145827290619966;0.30418826565868984
320;2019-02-07 22:20:37.867;791;178;94;94;89;51;199;-167;-39;-166;404;404;-39;126;241;222;260;181;204;202;197;-170;550;352;368;134;357;258;551;127.0;85.0;655.0;453.0;130.0;0;99;99;1;0;0;0;0;0;0;1;1;1;0;0;32551.85546875;10827.20703125;0.0;3969.5830078125;484.0;77393;;;Calculated values ==>;1549574437.867;352.26;290.96000000000004;282.56;282.56;282.06;278.26000000000005;273.5264737036516;293.06;256.46000000000004;269.26000000000005;256.56;313.56;313.56;269.26000000000005;285.76000000000005;297.26000000000005;295.36;299.16;291.26000000000005;293.36;292.86;;321.56;256.16;241.2770596917726;262.23063862743834;273.5264737036516;293.56;5500000.0;3520000.0000000005;3679999.9999999995;1340000.0;3570000.0000000005;2580000.0;5510000.0;0.021166666666666667;0.014166666666666666;0.10916666666666666;0.0755;0.021666666666666667;0.042833333333333334;;10827.20703125;0.0;3969.5830078125;32551.85546875;513299.32725861;248320.42873906752;222012.01432803305;222012.01432803305;220646.3740344368;430671.36484660726;458196.5170259769;445252.16545761796;452951.4807920536;496295.9850862591;496295.9850862591;445252.16545761796;465663.9400551689;465509.5098274704;463761.73777380685;433523.426907949;249462.6530864694;458611.7995580637;457918.9156678938;;203202.34940748036;452540.2242483338;200769.6230738834;211514.80152928986;273.467384783192;191118.81778924027;77542.74814399799;20177.016213629995;0.0;0;16;22;0;0;0;0;0;1;1;70683684615.00763;26654738125.014313;49270741629.89497;26689.344210224353;19008.680388671;2607.527629137627;10554.309555603535;132489.5180382845;111380.06565188033;2889.15451972465;39835.91999249921;3.977880447600497;0.3387306957720521
321;2019-02-07 22:21:37.847;788;186;96;95;92;53;199;-168;-33;-169;410;409;-36;128;241;223;260;189;204;202;197;-171;558;354;368;133;359;258;559;-2.0;86.0;632.0;428.0;131.0;0;98;98;1;0;0;0;0;0;0;1;1;1;0;0;32647.38671875;10995.1455078125;0.0;3961.14501953125;489.0;77394;;;Calculated values ==>;1549574497.847;351.96000000000004;291.76000000000005;282.76000000000005;282.66;282.36;278.46000000000004;273.7412296467126;293.06;256.36;269.86;256.26000000000005;314.16;314.06;269.56;285.96000000000004;297.26000000000005;295.46000000000004;299.16;292.06;293.36;292.86;;322.06;256.06;241.05796691057077;262.23063862743834;273.7412296467126;293.56;5580000.0;3540000.0;3679999.9999999995;1330000.0;3590000.0;2580000.0;5590000.0;0.0;0.014333333333333333;0.10533333333333333;0.07133333333333333;0.021833333333333333;0.021833333333333333;;10995.1455078125;0.0;3961.14501953125;32647.38671875;512248.24275911984;250995.64159748814;222422.16791410703;222147.99746914074;221328.935981526;430542.39183029096;458196.5170259769;446050.46398954693;452812.9799559104;496930.7477677758;496825.0062424101;445652.0305863261;465896.73731832474;465219.0939126357;463595.7598268558;431552.0079502961;252186.74541440952;458611.7995580637;457918.9156678938;;205292.2597576877;452607.6978580252;201364.06105270094;222422.16791410703;273.7088560273627;191661.9636964771;77724.54046351276;20243.083583816177;0.0;0;16;22;0;0;0;0;0;1;1;70904411014.20044;26734811424.72149;49425490029.32906;25773.634442681112;17922.04609211313;2570.902096347708;5141.678992624344;132926.5637949642;111687.71911941045;2932.293716085587;39966.676296621416;3.4372334189269353;0.32503248341901
322;2019-02-07 22:22:40.837;791;191;96;96;93;56;199;-165;-15;-165;414;412;-22;132;243;222;260;193;204;202;197;-168;557;359;368;133;365;260;557;-1.0;86.0;686.0;430.0;131.0;0;98;99;1;0;0;0;0;0;0;1;1;1;0;0;32625.787109375;10961.8984375;0.0;3989.89794921875;492.0;77395;;;Calculated values ==>;1549574560.837;352.26;292.26000000000005;282.76000000000005;282.76000000000005;282.46000000000004;278.76000000000005;274.27422755570615;293.06;256.66;271.66;256.66;314.56;314.36;270.96000000000004;286.36;297.46000000000004;295.36;299.16;292.46000000000004;293.36;292.86;;322.36;256.36;241.05796691057077;262.5002047102346;274.27422755570615;293.56;5570000.0;3590000.0;3679999.9999999995;1330000.0;3650000.0;2600000.0;5570000.0;0.0;0.014333333333333333;0.11433333333333334;0.07166666666666667;0.021833333333333333;0.021833333333333333;;10961.8984375;0.0;3989.89794921875;32625.787109375;512703.0334692735;411509.7758049635;222456.98726910012;222456.98726910012;221635.2596077791;430214.79039162316;458196.5170259769;448039.61182336765;453223.05866181996;497151.0089176009;496939.2531808788;447120.93131253414;466074.9798858542;464605.36442852597;462715.43254397233;431802.7353091336;412290.7944217916;458611.7995580637;457918.9156678938;;206546.2383541025;452915.56003640924;202639.6005062945;222456.98726910012;274.22826041696874;192233.01331037376;77916.63410216896;20312.644166688035;0.0;0;16;22;0;0;0;0;0;1;1;71136214214.23553;26818588124.734173;49588634129.35376;28057.4012939187;17936.44376632489;279.6711527185683;5140.918770040328;133397.51059240333;112001.43110226115;2957.2322728891804;40056.63474567257;3.4386794504954903;0.3363993771272374
323;2019-02-07 22:23:37.858;794;193;95;95;94;58;199;-166;2;-174;418;416;-5;137;245;220;260;194;204;202;197;-167;558;360;368;133;365;264;558;-1.0;80.0;596.0;427.0;131.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32753.1328125;10999.4296875;0.0;4066.2255859375;495.0;77396;;;Calculated values ==>;1549574617.858;352.56000000000006;292.46000000000004;282.66;282.66;282.56;278.96000000000004;274.38016830617;293.06;256.56;273.36;255.76000000000002;314.96000000000004;314.76000000000005;272.66;286.86;297.66;295.16;299.16;292.56;293.36;292.86;;322.66;256.46000000000004;241.05796691057077;263.0348170998261;274.38016830617;293.56;5580000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2640000.0;5580000.0;0.0;0.013333333333333334;0.09933333333333333;0.07116666666666666;0.021833333333333333;0.021833333333333333;;10999.4296875;0.0;4066.2255859375;32753.1328125;512986.6605198209;411859.8641199572;222165.2288591363;222165.2288591363;221891.48008787548;430148.3826014536;458196.5170259769;449515.8643212122;452299.4670167154;497169.76195275626;496957.33786598133;448602.88104654127;466084.61933836737;464869.23356765806;462298.19722436205;431552.0079502961;412248.46956782654;458611.7995580637;457918.9156678938;;207800.24178383037;453018.0997227255;203319.41722890793;222165.2288591363;274.38016830617;192750.78711627197;78090.55867081354;20376.44530853266;0.0;0;16;22;0;0;0;0;0;1;1;71346051494.776;26894426054.929504;49738029149.73855;24455.513744502226;17770.22290414335;257.38051176626084;5147.288828657872;133813.3910001975;112284.21302524183;2961.4854983113282;40138.11306331096;3.1615223582772165;0.31411886667028355
324;2019-02-07 22:24:37.868;795;193;94;94;92;60;199;-170;12;-187;423;422;6;141;245;220;260;194;204;201;197;-171;556;361;368;133;366;268;556;-2.0;82.0;579.0;438.0;131.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32812.44140625;10950.642578125;0.0;4140.9638671875;497.0;77397;;;Calculated values ==>;1549574677.868;352.66;292.46000000000004;282.56;282.56;282.36;279.16;274.4858918419099;293.06;256.16;274.36;254.46000000000004;315.46000000000004;315.36;273.76000000000005;287.26000000000005;297.66;295.16;299.16;292.56;293.26000000000005;292.86;;322.86;256.06;241.05796691057077;263.56353331371673;274.4858918419099;293.56;5560000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2680000.0;5560000.0;0.0;0.013666666666666666;0.0965;0.073;0.021833333333333333;0.021833333333333333;;10950.642578125;0.0;4140.9638671875;32812.44140625;513279.560367971;412715.6717894541;221925.73592054195;221925.73592054195;221379.33393075684;430081.6785162784;458196.5170259769;450088.63483019324;450959.41198842565;497296.4620907933;497189.9496800945;449305.47261046694;465979.3111329689;464722.9366227796;462146.61757077737;432052.20019230543;413092.82235656865;458473.52012050984;457918.9156678938;;208636.25808486674;452607.6978580252;203990.4432680852;221925.73592054195;274.4858918419099;193297.2579646389;78273.50642587616;20444.84995283874;0.0;0;16;22;0;0;0;0;0;1;1;71566888294.7409;26974239354.91682;49897655749.71318;23748.475485743427;18149.05958506562;259.1114970884027;5152.5177578171815;134215.15786037073;112583.59026716334;2965.7903157344454;40223.959090138196;3.134799764170169;0.31431070152273116
325;2019-02-07 22:25:37.878;792;191;94;94;91;61;199;-172;16;-193;430;428;14;147;246;220;260;192;204;201;197;-174;553;360;368;133;366;273;553;-1.0;84.0;574.0;435.0;130.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32693.302734375;10837.8798828125;0.0;4189.7998046875;497.0;77398;;;Calculated values ==>;1549574737.878;352.36;292.26000000000005;282.56;282.56;282.26000000000005;279.26000000000005;274.38016830617;293.06;255.96000000000004;274.76000000000005;253.86;316.16;315.96000000000004;274.56;287.86;297.76000000000005;295.16;299.16;292.36;293.26000000000005;292.86;;322.86;255.76000000000002;241.05796691057077;264.2163659402789;274.38016830617;293.56;5530000.0;3600000.0;3679999.9999999995;1330000.0;3660000.0;2730000.0;5530000.0;0.0;0.014;0.09566666666666666;0.0725;0.021666666666666667;0.021666666666666667;;10837.8798828125;0.0;4189.7998046875;32693.302734375;513166.6589696709;413220.0903815756;221977.39276060602;221977.39276060602;221157.2385789609;430148.3826014536;458196.5170259769;449703.3112438269;450338.4364414482;497537.9229455776;497324.1368755273;449440.0561512203;465968.26972833904;464854.9636409364;462298.19722436205;432793.19233391056;413590.4106133878;458473.52012050984;457918.9156678938;;208636.25808486674;452299.4670167154;203864.89942404052;221977.39276060602;274.38016830617;193843.2301459242;78455.10770819186;20514.284553931764;0.0;0;16;22;0;0;0;0;0;1;1;71787725094.70581;27054052654.904137;50059982799.687386;23518.541397426226;18011.506150468926;268.8389440873183;5112.066329657901;134609.11531630243;112884.97853791952;2970.190636008045;40309.51154722035;3.1216364599959388;0.3130104125828533
326;2019-02-07 22:26:37.849;782;200;96;95;92;60;199;-165;25;-196;432;426;23;112;247;220;260;202;204;201;197;-171;575;366;368;134;371;248;569;0.0;110.0;683.0;441.0;130.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40973.98828125;19817.306640625;0.0;3785.32885742188;493.0;77399;;;Calculated values ==>;1549574797.849;351.36;293.16;282.76000000000005;282.66;282.36;279.16;275.0112864084945;293.06;256.66;275.66;253.56000000000003;316.36;315.76000000000005;275.46000000000004;284.36;297.86;295.16;299.16;293.36;293.26000000000005;292.86;;322.46000000000004;256.06;241.2770596917726;260.85938512811435;275.0112864084945;293.56;5750000.0;3660000.0;3679999.9999999995;1340000.0;3710000.0;2480000.0;5690000.0;0.0;0.018333333333333333;0.11383333333333333;0.0735;0.021666666666666667;0.021666666666666667;;19817.306640625;0.0;3785.32885742188;40973.98828125;510034.47919892916;409779.208087249;222250.2716468478;221977.6684932087;221163.19330189767;429743.705733735;458196.5170259769;455198.43376381806;449850.26928431273;500240.5245197003;499614.3726474575;454954.54680310714;465487.05709758226;464253.7144485734;461383.9005954645;427077.42978461325;410612.95223875606;458473.52012050984;457918.9156678938;;206964.23671620517;452437.30664671835;205597.0208264078;222250.2716468478;275.0112864084945;194456.82752179453;78710.44412342134;20580.71183735475;0.0;0;17;22;0;0;0;0;0;1;1;72008418374.54437;27134113939.845573;50216207254.573105;28412.9608393752;18142.761007792826;301.84875500738195;5106.1539537893295;135041.66866607536;113186.11847599759;2974.9440682271247;40394.622226132895;2.201606873955442;0.2157333746517989
327;2019-02-07 22:27:37.869;780;194;95;94;89;57;198;-169;34;-197;415;406;22;100;248;219;260;195;204;201;197;-170;550;362;368;134;367;238;545;-1.0;85.0;642.0;456.0;130.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40103.6484375;19049.31640625;0.0;3613.69287109375;481.0;77400;;;Calculated values ==>;1549574857.869;351.16;292.56;282.66;282.56;282.06;278.86;274.5913991737795;292.96000000000004;256.26000000000005;276.56;253.46000000000004;314.66;313.76000000000005;275.36;283.16;297.96000000000004;295.06;299.16;292.66;293.26000000000005;292.86;;321.26000000000005;256.16;241.2770596917726;259.4470641161187;274.5913991737795;293.56;5500000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2380000.0;5450000.0;0.0;0.014166666666666666;0.107;0.076;0.021666666666666667;0.021666666666666667;;19049.31640625;0.0;3613.69287109375;40103.6484375;511951.05035812774;417375.77136303985;222392.6220757422;222116.7730858837;220746.41095954124;430014.67791919125;458057.79158168816;457913.27539599175;449746.1997450831;499460.88448816247;498527.67115081137;456489.08349965763;465558.3238942031;464972.8808765168;461860.70334265823;433523.426907949;417700.1519836729;458473.52012050984;457918.9156678938;;201948.4348523538;452540.2242483338;204701.74931034606;222392.6220757422;274.5913991737795;195132.69970989355;79034.4406115508;20642.39090457758;0.0;0;17;22;0;0;0;0;0;1;1;72229291974.47418;27214540739.820015;50362055854.52676;27093.63329116409;18835.724095287067;224.163061427244;5103.069694496618;135504.37780199986;113494.37523643947;2979.3289611732876;40479.72744879615;2.261685088467767;0.2254869451253019
328;2019-02-07 22:28:37.860;789;179;96;95;88;53;198;-175;39;-239;395;387;22;124;245;221;260;179;204;201;197;-172;520;353;368;134;358;251;521;-2.0;84.0;607.0;455.0;130.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;31898.23046875;10299.345703125;0.0;3855.44873046875;476.0;77401;;;Calculated values ==>;1549574917.86;352.06000000000006;291.06;282.76000000000005;282.66;281.96000000000004;278.46000000000004;273.6339639331285;292.96000000000004;255.66000000000003;277.06;249.26000000000002;312.66;311.86;275.36;285.56;297.66;295.26000000000005;299.16;291.06;293.26000000000005;292.86;;320.76000000000005;255.96000000000004;241.2770596917726;261.27494424493943;273.6339639331285;293.56;5200000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2510000.0;5210000.0;0.0;0.014;0.10116666666666667;0.07583333333333334;0.021666666666666667;0.021666666666666667;;10299.345703125;0.0;3855.44873046875;31898.23046875;515588.19395496487;421132.24145805737;223110.44072485247;222829.78417396845;220883.34861823445;430607.02586249536;458057.79158168816;456405.0248894569;445329.84927685733;496062.00565366424;495218.9234998722;454327.0165231591;466437.3689934018;465885.42676947766;463481.8882278805;440315.3864680086;421132.24145805737;458473.52012050984;457918.9156678938;;199858.6285646581;452334.347272053;204184.8430055221;223110.44072485247;273.6339639331285;195732.62536446756;79278.9761097114;20704.62441476497;0.0;0;17;22;0;0;0;0;0;1;1;72450058854.24255;27294928679.735672;50508733849.37286;25516.275067258073;18818.00407354526;268.56403013931765;5087.516957099228;135942.72794214136;113808.1092370237;2983.434404356504;40564.63626590371;3.5104967692156044;0.35251226202614183
329;2019-02-07 22:29:37.880;793;171;98;97;88;51;198;-179;44;-243;388;384;31;149;241;223;260;171;204;201;197;-177;533;349;368;134;354;256;534;163.0;81.0;520.0;441.0;130.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32183.552734375;10564.234375;0.0;3923.20581054688;481.0;77402;;;Calculated values ==>;1549574977.88;352.46000000000004;290.26000000000005;282.96000000000004;282.86;281.96000000000004;278.26000000000005;273.20264511476705;292.96000000000004;255.26000000000002;277.56;248.86;311.96000000000004;311.56;276.26000000000005;288.06;297.26000000000005;295.46000000000004;299.16;290.26000000000005;293.26000000000005;292.86;;321.26000000000005;255.46000000000004;241.2770596917726;261.9595390733887;273.20264511476705;293.56;5330000.0;3490000.0;3679999.9999999995;1340000.0;3540000.0;2560000.0;5340000.0;0.027166666666666665;0.013500000000000002;0.08666666666666667;0.0735;0.021666666666666667;0.04883333333333333;;10564.234375;0.0;3923.20581054688;32183.552734375;514978.94816939236;413769.44507324236;223427.04363641253;223147.41702551828;220659.06429536673;430862.6128555636;458057.79158168816;456193.1846104779;444904.26547193533;494807.1426390196;494383.01528852526;454593.27306183573;468604.38745005894;465943.0496085122;464335.7532592387;437477.1770824785;413769.44507324236;458473.52012050984;457918.9156678938;;201948.4348523538;451818.91694565275;202841.48508308388;211975.00935589182;273.20264511476705;196266.81823139917;79452.89723205382;20769.4681435508;0.0;0;17;22;0;0;0;0;0;1;1;72670932455.04974;27375355480.029594;50660884549.9289;21957.147292374146;18299.841241898812;320.05438212468766;12010.260758236096;136338.47166720222;114117.52772090906;2988.3411928611145;40707.1652412127;3.629854757025776;0.3110999467045915
330;2019-02-07 22:30:37.840;793;176;100;99;91;53;198;-177;46;-210;388;385;39;158;240;224;260;178;204;201;197;-178;548;351;367;133;356;255;549;262.0;83.0;364.0;465.0;130.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;32536.857421875;10894.9169921875;0.0;3900.62890625;488.0;77403;;;Calculated values ==>;1549575037.84;352.46000000000004;290.76000000000005;283.16;283.06;282.26000000000005;278.46000000000004;273.4187578820637;292.96000000000004;255.46000000000004;277.76000000000005;252.16000000000003;311.96000000000004;311.66;277.06;288.96000000000004;297.16;295.56;299.16;290.96000000000004;293.26000000000005;292.86;;321.96000000000004;255.36;241.05796691057077;261.82340779136865;273.4187578820637;293.56;5480000.0;3510000.0;3670000.0000000005;1330000.0;3560000.0;2550000.0;5490000.0;0.043666666666666666;0.013833333333333333;0.06066666666666667;0.0775;0.021666666666666667;0.06533333333333333;;10894.9169921875;0.0;3900.62890625;32536.857421875;513713.4737140602;247664.27914948677;223707.0848780905;223428.81940578663;221224.7369880645;430735.4089219946;458218.4865142734;456601.6585608984;448569.97890585125;494910.80059602624;494593.0655506762;455745.6975636472;469770.88572950644;465524.29463401274;464171.182377635;434004.48276390124;248415.73546700552;458633.2384034343;458079.93939307623;;204874.27233412856;451887.91011740494;202070.94177833368;209246.1933165184;273.4187578820637;196805.79542306683;79631.60427534256;20834.62330022472;0.0;0;17;22;0;0;0;0;0;1;1;72891285454.31375;27455402079.76223;50814082349.417206;15441.530151475592;19360.81504627802;2567.311004273724;16257.138077001777;136649.91954109713;114431.15729639471;3012.3865300819743;40942.569856282105;3.6245228562125873;0.27876619662518004
331;2019-02-07 22:31:37.861;797;185;101;101;95;55;198;-176;48;-205;390;388;44;163;241;225;260;187;203;201;197;-180;558;352;367;132;358;256;558;91.0;81.0;590.0;456.0;130.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32591.51171875;11066.6044921875;0.0;3893.45263671875;493.0;77404;;;Calculated values ==>;1549575097.861;352.86;291.66;283.26000000000005;283.26000000000005;282.66;278.66;273.5264737036516;292.96000000000004;255.56000000000003;277.96000000000004;252.66000000000003;312.16;311.96000000000004;277.56;289.46000000000004;297.26000000000005;295.66;299.16;291.86;293.26000000000005;292.86;;322.46000000000004;255.16000000000003;240.83765695389522;261.9595390733887;273.5264737036516;293.46000000000004;5580000.0;3520000.0000000005;3670000.0000000005;1320000.0;3579999.9999999995;2560000.0;5580000.0;0.015166666666666667;0.013500000000000002;0.09833333333333334;0.076;0.021666666666666667;0.036833333333333336;;11066.6044921875;0.0;3893.45263671875;32591.51171875;513355.280004525;250656.5635399332;223820.17163000492;223820.17163000492;222165.2288591363;430671.36484660726;458218.4865142734;456682.15549395315;449270.61452927714;495019.07394009654;494807.1426390196;456193.1846104779;470203.8538714646;465364.4418098396;464154.13906721957;431552.0079502961;251443.07916124177;458633.2384034343;458079.93939307623;;206964.23671620517;451854.13518630783;201956.60757381274;214817.52760686696;273.5264737036516;197348.72179164385;79814.68100926465;20899.59671264628;0.0;0;17;22;0;0;0;0;0;1;1;73111562524.85275;27534929904.956825;50967436004.79245;25048.012212147143;18992.212098549626;2431.4705386522337;8960.165500792042;136987.4504894518;114750.87771971311;3054.057622821156;41152.787603746874;3.7053241088922055;0.3273543051566416
332;2019-02-07 22:32:37.861;805;190;100;100;98;57;198;-164;50;-177;393;391;47;167;242;224;260;193;203;201;197;-168;557;357;367;132;362;259;557;-2.0;84.0;468.0;458.0;130.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32624.396484375;11031.1416015625;0.0;3940.05151367188;498.0;77405;;;Calculated values ==>;1549575157.861;353.66;292.16;283.16;283.16;282.96000000000004;278.86;274.0616903277293;292.96000000000004;256.76000000000005;278.16;255.46000000000004;312.46000000000004;312.26000000000005;277.86;289.86;297.36;295.56;299.16;292.46000000000004;293.26000000000005;292.86;;322.96000000000004;256.36;240.83765695389522;262.3656120759269;274.0616903277293;293.46000000000004;5570000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2590000.0;5570000.0;0.0;0.014;0.078;0.07633333333333334;0.021666666666666667;0.021666666666666667;;11031.1416015625;0.0;3940.05151367188;32624.396484375;514420.49082191795;411111.06218014384;223560.92083718302;223560.92083718302;223007.74557405847;430346.717906069;458218.4865142734;456435.7429073308;452162.33692296245;495026.8300180866;494814.3788279461;456067.0669192615;470251.60383002437;464912.7873590418;463280.3055365746;431802.7353091336;412290.7944217916;458633.2384034343;458079.93939307623;;209054.2704885073;453084.7324903462;202690.70016829294;223560.92083718302;274.06169032772937;197892.18769333657;79998.82889337924;20964.875913899534;0.0;0;17;22;0;0;0;0;0;1;1;73331762524.85275;27614129904.956825;51121936004.79245;19792.113333644953;19113.411133916732;273.16717242278764;5081.245402044353;137361.1182023334;115068.42457998366;3076.596270413448;41269.79936127051;2.9563399991808814;0.30696099028655727
333;2019-02-07 22:33:37.862;812;193;99;99;99;60;198;-162;52;-175;398;396;49;170;244;222;260;194;203;201;197;-165;559;360;367;134;365;261;559;-2.0;85.0;528.0;479.0;130.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32694.412109375;11022.5517578125;0.0;3999.93115234375;502.0;77406;;;Calculated values ==>;1549575217.862;354.36;292.46000000000004;283.06;283.06;283.06;279.16;274.38016830617;292.96000000000004;256.96000000000004;278.36;255.66000000000003;312.96000000000004;312.76000000000005;278.06;290.16;297.56;295.36;299.16;292.56;293.26000000000005;292.86;;323.36;256.66;241.2770596917726;262.63441904999945;274.38016830617;293.46000000000004;5590000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2610000.0;5590000.0;0.0;0.014166666666666666;0.08800000000000001;0.07983333333333334;0.021666666666666667;0.021666666666666667;;11022.5517578125;0.0;3999.93115234375;32694.412109375;515109.0984852051;411422.6270748474;223248.2232942054;223248.2232942054;223248.2232942054;430148.3826014536;458218.4865142734;456353.2889422472;452025.2165551665;495351.47848853254;495138.81646963576;455983.40564438805;470322.503318752;464737.35524180415;462564.72855843324;431300.0002871781;411817.33045329753;458633.2384034343;458079.93939307623;;210726.34883551928;453054.1924212535;203508.91334490117;223248.2232942054;274.38016830617005;198436.5201696837;80182.61273416498;21031.043538811773;0.0;0;17;22;0;0;0;0;0;1;1;73551966194.58676;27693931234.860428;51277938604.604004;22250.305052566455;19922.031446262128;276.0044893133079;5088.020515475535;137711.47752768671;115393.72535601478;3081.172777196229;41354.54465621219;3.1643478503463314;0.3271398332790896
334;2019-02-07 22:34:37.842;818;194;98;98;97;61;198;-172;51;-185;403;402;48;173;245;220;260;195;203;201;197;-174;556;361;367;133;367;266;556;-3.0;84.0;263.0;488.0;130.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32779.8984375;10917.4111328125;0.0;4089.82739257812;504.0;77407;;;Calculated values ==>;1549575277.842;354.96000000000004;292.56;282.96000000000004;282.96000000000004;282.86;279.26000000000005;274.4858918419099;292.96000000000004;255.96000000000004;278.26000000000005;254.66000000000003;313.46000000000004;313.36;277.96000000000004;290.46000000000004;297.66;295.16;299.16;292.66;293.26000000000005;292.86;;323.56;255.76000000000002;241.05796691057077;263.299902668528;274.4858918419099;293.46000000000004;5560000.0;3610000.0;3670000.0000000005;1330000.0;3670000.0000000005;2660000.0;5560000.0;0.0;0.014;0.04383333333333333;0.08133333333333333;0.021666666666666667;0.021666666666666667;;10917.4111328125;0.0;4089.82739257812;32779.8984375;516090.84922735876;413092.82235656865;223025.53904528875;223025.53904528875;222749.69632998656;430081.6785162784;458218.4865142734;455401.8918781268;451166.0485937454;495368.4064159147;495261.6574502155;455027.1040612277;469985.5358748463;464576.35343310115;462146.61757077737;432052.20019230543;413465.294141843;458633.2384034343;458079.93939307623;;211562.405474017;452299.4670167154;204017.05763119852;223025.53904528875;274.4858918419099;198981.9575513296;80365.38481397029;21098.435721822705;0.0;0;17;22;0;0;0;0;0;1;1;73772092794.65677;27774004534.88589;51435985904.65427;11019.035234490353;20193.63596335537;260.2166847064743;5092.845340868729;137988.62961533284;115727.91115212506;3085.6397974778865;41439.356924859094;2.436539751237756;0.27486611564917834
335;2019-02-07 22:35:37.862;819;192;97;97;95;62;198;-175;33;-235;410;409;35;173;247;219;260;193;203;201;196;-178;554;362;367;133;367;271;554;-1.0;81.0;209.0;497.0;130.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32661.4296875;10825.0107421875;0.0;4154.9453125;502.0;77408;;;Calculated values ==>;1549575337.862;355.06000000000006;292.36;282.86;282.86;282.66;279.36;274.5913991737795;292.96000000000004;255.66000000000003;276.46000000000004;249.66000000000003;314.16;314.06;276.66;290.46000000000004;297.86;295.06;299.16;292.46000000000004;293.26000000000005;292.76000000000005;;323.36;255.36;241.05796691057077;263.95629194202945;274.5913991737795;293.46000000000004;5540000.0;3620000.0000000005;3670000.0000000005;1330000.0;3670000.0000000005;2710000.0;5540000.0;0.0;0.013500000000000002;0.034833333333333334;0.08283333333333333;0.021666666666666667;0.021666666666666667;;10825.0107421875;0.0;4154.9453125;32661.4296875;516378.1181463567;413177.15693683183;222785.0675546653;222785.0675546653;222234.52215319444;430014.67791919125;458218.4865142734;452269.67985763925;445943.1765862879;495601.8846520942;495494.75534670363;452526.3982471922;469299.48043698136;464840.8181699309;461860.70334265823;432547.4118538768;413548.20129128615;458633.2384034343;457941.242533051;;210726.34883551928;451887.91011740494;207726.27972600426;222785.0675546653;274.5913991737795;199527.4837336649;80546.63205848735;21167.16506315625;0.0;0;17;22;0;0;0;0;0;1;1;73992366194.58678;27853831134.860523;51597139604.60306;8518.261771251953;20224.721717421024;256.4893425949735;5095.050457865023;138151.49469393175;116064.84307257357;3089.9471163318835;41524.28435619877;2.2760095666945683;0.26330004822401853
336;2019-02-07 22:36:37.853;816;191;97;96;93;61;198;-176;16;-251;416;414;20;163;247;220;260;192;203;201;196;-179;578;361;367;133;366;258;574;-2.0;82.0;206.0;510.0;130.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;41228.14453125;19822.673828125;0.0;3958.89672851562;500.0;77409;;;Calculated values ==>;1549575397.853;354.76;292.26000000000005;282.86;282.76000000000005;282.46000000000004;279.26000000000005;274.4858918419099;292.96000000000004;255.56000000000003;274.76000000000005;248.06000000000003;314.76000000000005;314.56;275.16;289.46000000000004;297.86;295.16;299.16;292.36;293.26000000000005;292.76000000000005;;323.16;255.26000000000002;241.05796691057077;262.23063862743834;274.4858918419099;293.46000000000004;5780000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2580000.0;5740000.0;0.0;0.013666666666666666;0.034333333333333334;0.08499999999999999;0.021666666666666667;0.021666666666666667;;19822.673828125;0.0;3958.89672851562;41228.14453125;514008.5387706034;252167.38695654608;222438.0657230247;222165.66994822834;221351.7980374744;430081.6785162784;458218.4865142734;452377.66799008177;444244.1646339988;497564.76438940584;497353.507398228;452880.7940013028;469931.02648379013;464986.8782582178;462146.61757077737;426241.4551850449;252561.85953710016;458633.2384034343;457941.242533051;;209890.3038832737;451784.91558675154;208651.76732568542;222438.0657230247;274.48589184190985;200143.1378228741;80801.99112003298;21234.770271124566;0.0;0;18;22;0;0;0;0;0;1;1;74212533164.35577;27933619164.77681;51755815799.43658;8367.922589477608;20666.31760219062;2373.6211405219115;5102.5688308839035;138292.19178905975;116405.55061941371;3111.8614160300945;41609.25176982508;1.535240495412911;0.1687130557059291
337;2019-02-07 22:37:37.883;807;200;98;98;94;59;198;-172;18;-247;408;400;13;113;248;219;260;202;203;201;196;-175;559;365;367;133;370;241;553;-1.0;84.0;296.0;500.0;130.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40329.39453125;19237.888671875;0.0;3673.44384765625;492.0;77410;;;Calculated values ==>;1549575457.883;353.86;293.16;282.96000000000004;282.96000000000004;282.56;279.06;274.9066339382667;292.96000000000004;255.96000000000004;274.96000000000004;248.46000000000004;313.96000000000004;313.16;274.46000000000004;284.46000000000004;297.96000000000004;295.06;299.16;293.36;293.26000000000005;292.76000000000005;;322.36;255.66000000000003;241.05796691057077;259.87524604437704;274.9066339382667;293.46000000000004;5590000.0;3650000.0;3670000.0000000005;1330000.0;3700000.0;2410000.0;5530000.0;0.0;0.014;0.04933333333333333;0.08333333333333333;0.021666666666666667;0.021666666666666667;;19237.888671875;0.0;3673.44384765625;40329.39453125;514497.25170320156;416405.5654191083;223079.1518112018;223079.1518112018;221977.39276060602;429811.8947417682;458218.4865142734;455515.6497885153;444670.30032279016;498435.2450416618;497602.4397192497;454912.5113537251;466605.7837674482;464533.7745429937;461402.2117313213;431300.0002871781;417073.28253492253;458633.2384034343;457941.242533051;;206546.2383541025;452196.640584172;209049.8481451237;223079.1518112018;274.90663393826674;200823.12380448362;81127.65855972152;21298.40491064807;0.0;0;18;22;0;0;0;0;0;1;1;74432843264.25078;28013459064.738758;51905590649.3652;12158.979547740653;20262.232703254023;199.1740485315778;5088.678632306733;138463.33483554726;116746.79240742272;3133.3120959086045;41694.221295508934;1.6458695669353627;0.18424218006002618
338;2019-02-07 22:38:37.873;810;187;98;97;91;55;198;-175;31;-253;385;376;15;113;247;219;260;187;203;201;196;-175;522;357;367;132;362;248;522;-1.0;84.0;101.0;493.0;130.0;0;95;100;1;0;0;0;0;0;0;1;1;1;0;0;31840.31640625;10370.0634765625;0.0;3796.134765625;483.0;77411;;;Calculated values ==>;1549575517.873;354.16;291.86;282.96000000000004;282.86;282.26000000000005;278.66;274.0616903277293;292.96000000000004;255.66000000000003;276.26000000000005;247.86;311.66;310.76000000000005;274.66;284.46000000000004;297.86;295.06;299.16;291.86;293.26000000000005;292.76000000000005;;321.46000000000004;255.66000000000003;240.83765695389522;260.85938512811435;274.0616903277293;293.46000000000004;5220000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2480000.0;5220000.0;0.0;0.014;0.016833333333333332;0.08216666666666667;0.021666666666666667;0.021666666666666667;;10370.0634765625;0.0;3796.134765625;31840.31640625;517931.067675795;423061.61639277486;223654.54048665156;223372.71631543143;221695.74262630095;430346.717906069;458218.4865142734;455927.8213391502;444224.63423545426;495317.9986662592;494370.4693856634;453975.09835981485;465602.1836536593;465568.3016696177;462618.4332792204;439888.11420118465;423061.61639277486;458633.2384034343;457941.242533051;;202784.37528459195;452367.5979307808;208992.86861548116;223654.54048665156;274.0616903277293;201424.4378266821;81374.35037217528;21360.641024687233;0.0;0;18;22;0;0;0;0;0;1;1;74653006564.28578;28092945814.751396;52052266199.38851;4156.7383708484285;19997.290258740453;235.57096931773717;5076.211877671988;138599.27649083777;117082.23251615521;3136.9343672453997;41778.914598535404;2.080008409654204;0.25284964281949845
339;2019-02-07 22:39:37.894;814;172;98;98;90;52;198;-180;40;-258;374;369;26;143;243;221;260;172;203;201;196;-175;528;350;367;132;355;255;529;144.0;110.0;450.0;510.0;130.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32037.056640625;10420.6875;0.0;3902.49145507812;485.0;77412;;;Calculated values ==>;1549575577.894;354.56000000000006;290.36;282.96000000000004;282.96000000000004;282.16;278.36;273.3108153835814;292.96000000000004;255.16000000000003;277.16;247.36;310.56;310.06;275.76000000000005;287.46000000000004;297.46000000000004;295.26000000000005;299.16;290.36;293.26000000000005;292.76000000000005;;321.66;255.66000000000003;240.83765695389522;261.82340779136865;273.3108153835814;293.46000000000004;5280000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2550000.0;5290000.0;0.024;0.018333333333333333;0.075;0.08499999999999999;0.021666666666666667;0.04566666666666667;;10420.6875;0.0;3902.49145507812;32037.056640625;517916.4468516034;416113.55827275355;223521.07811267706;223521.07811267706;221294.9083815035;430799.1582183253;458218.4865142734;455868.2648029557;443691.7132699362;493426.32455235295;492895.07704075286;454143.29160164174;468055.54771321337;466058.0093327334;463927.47094490804;438586.21866484516;416113.55827275355;458633.2384034343;457941.242533051;;203620.32615720207;452367.5979307808;204400.69295893595;213472.4085428277;273.3108153835814;201956.93557904707;81547.66727042774;21424.818697676605;0.0;0;18;22;0;0;0;0;0;1;1;74873283634.82478;28172173534.94526;52203219014.75788;18860.067888301477;21077.18692260681;411.99877385501287;11164.076752220197;138791.1503424851;117424.63962739606;3142.332670530133;41914.297704957615;3.5965012025993035;0.3310525334966836
340;2019-02-07 22:40:37.804;812;174;100;99;92;53;198;-169;48;-208;373;370;39;154;241;223;260;176;203;201;196;-171;547;350;367;132;355;258;548;203.0;80.0;574.0;489.0;130.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32511.513671875;10829.5234375;0.0;3960.84716796875;490.0;77413;;;Calculated values ==>;1549575637.804;354.36;290.56;283.16;283.06;282.36;278.46000000000004;273.3108153835814;292.96000000000004;256.26000000000005;277.96000000000004;252.36;310.46000000000004;310.16;277.06;288.56;297.26000000000005;295.46000000000004;299.16;290.76000000000005;293.26000000000005;292.76000000000005;;322.16;256.06;240.83765695389522;262.23063862743834;273.3108153835814;293.46000000000004;5470000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2580000.0;5480000.0;0.03383333333333333;0.013333333333333334;0.09566666666666666;0.08149999999999999;0.021666666666666667;0.0555;;10829.5234375;0.0;3960.84716796875;32511.513671875;516108.47530507366;246967.7657009258;223725.5379881148;223447.0981789535;221515.2916914567;430799.1582183253;458218.4865142734;456354.50165650685;448958.6816535697;493003.8436852487;492684.0786295858;455246.7572435928;468900.5031935218;465798.81223944406;464188.3465130001;434243.32537166675;247710.6695181312;458633.2384034343;457941.242533051;;205710.24989127388;452777.63046111906;201867.90305902256;210400.91369200154;273.3108153835814;202494.03347315438;81724.48673348651;21490.248227635893;0.0;0;18;22;0;0;0;0;0;1;1;75093153334.26479;28251254734.743843;52356888164.36649;24345.88459915933;20449.14278327086;2487.102078047141;13738.488250678245;139150.65987122554;117770.17329494366;3166.4556054738955;42121.50779739148;4.125699033436874;0.33803876616657
341;2019-02-07 22:41:37.865;811;184;102;101;96;55;198;-157;53;-159;378;378;48;160;240;224;260;187;203;201;196;-159;558;351;367;132;357;263;559;152.0;114.0;440.0;487.0;130.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32768.234375;11025.3388671875;0.0;4023.42626953125;497.0;77414;;;Calculated values ==>;1549575697.865;354.26;291.56;283.36;283.26000000000005;282.76000000000005;278.66;273.4187578820637;292.96000000000004;257.46000000000004;278.46000000000004;257.26000000000005;310.96000000000004;310.96000000000004;277.96000000000004;289.16;297.16;295.56;299.16;291.86;293.26000000000005;292.76000000000005;;322.86;257.26000000000005;240.83765695389522;262.9017227912062;273.4187578820637;293.46000000000004;5580000.0;3510000.0;3670000.0000000005;1320000.0;3570000.0000000005;2630000.0;5590000.0;0.025333333333333333;0.019;0.07333333333333333;0.08116666666666666;0.021666666666666667;0.047;;11025.3388671875;0.0;4023.42626953125;32768.234375;515070.4368308485;250217.15848691124;224079.7428891606;223801.95045643923;222422.16791410703;430735.4089219946;458218.4865142734;456147.5771645451;454003.91949061956;493009.78385639726;493009.78385639726;455528.07940442604;468898.75479577435;465379.25235888857;464171.182377635;431552.0079502961;251389.4556693861;458633.2384034343;457941.242533051;;208636.25808486674;454003.91949061956;200656.79144527;211454.60594068057;273.4187578820637;203038.58443906278;81906.79574560566;21556.851484274466;0.0;0;18;22;0;0;0;0;0;1;1;75313577204.66379;28330535254.887352;52513347069.649704;18735.990952746837;20563.341893014203;3423.08849333729;11584.871919841411;139510.0405006987;118112.29146808271;3215.7572661059053;42332.75034432964;3.608754124710924;0.30866276903665407
