;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
342;2019-02-07 22:42:37.875;813;191;102;102;98;58;198;-166;56;-165;389;389;53;165;242;223;260;193;203;201;196;-167;558;357;367;132;363;264;558;0.0;82.0;324.0;502.0;130.0;0;92;100;1;0;0;0;0;0;0;1;1;1;0;0;32707.283203125;11013.322265625;0.0;4048.21704101562;501.0;77415;;;Calculated values ==>;1549575757.875;354.46000000000004;292.26000000000005;283.36;283.36;282.96000000000004;278.96000000000004;274.0616903277293;292.96000000000004;256.56;278.76000000000005;256.66;312.06;312.06;278.46000000000004;289.66;297.36;295.46000000000004;299.16;292.46000000000004;293.26000000000005;292.76000000000005;;323.26000000000005;256.46000000000004;240.83765695389522;263.0348170998261;274.0616903277293;293.46000000000004;5580000.0;3570000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;2640000.0;5580000.0;0.0;0.013666666666666666;0.054000000000000006;0.08366666666666665;0.021666666666666667;0.021666666666666667;;11013.322265625;0.0;4048.21704101562;32707.283203125;515314.79174945434;411066.4166422016;224098.13670583526;224098.13670583526;222989.99057748204;430346.717906069;458218.4865142734;456353.9449326525;453391.4780589513;494080.90656237;494080.90656237;455982.54772463517;469337.51559419895;464766.5650395172;463148.1647397199;431552.0079502961;411859.8641199572;458633.2384034343;457941.242533051;;210308.32490665457;453187.0203747399;202110.22413593365;224098.13670583526;274.01334860589515;203584.30469034595;82090.48186426815;21624.126389134042;0.0;0;18;22;0;0;0;0;0;1;1;75533813904.62878;28409748454.874763;52671473419.62457;13729.16092302282;21006.758618646785;269.1259656812983;5066.6006262563415;139780.6285234425;118458.7667085422;3246.530848001807;42471.53574257027;2.660527939261805;0.2963837117254308
343;2019-02-07 22:43:37.885;816;193;101;101;100;60;198;-174;58;-185;398;398;55;170;244;220;260;195;203;201;196;-176;558;360;367;132;366;266;558;-2.0;108.0;302.0;446.0;130.0;0;90;100;1;0;0;0;0;0;0;1;1;1;0;0;32673.2578125;10951.4384765625;0.0;4076.10498046875;504.0;77416;;;Calculated values ==>;1549575817.885;354.76;292.46000000000004;283.26000000000005;283.26000000000005;283.16;279.16;274.38016830617;292.96000000000004;255.76000000000002;278.96000000000004;254.66000000000003;312.96000000000004;312.96000000000004;278.66;290.16;297.56;295.16;299.16;292.66;293.26000000000005;292.76000000000005;;323.56;255.56000000000003;240.83765695389522;263.299902668528;274.38016830617;293.46000000000004;5580000.0;3600000.0;3670000.0000000005;1320000.0;3660000.0;2660000.0;5580000.0;0.0;0.018000000000000002;0.050333333333333334;0.07433333333333333;0.021666666666666667;0.021666666666666667;;10951.4384765625;0.0;4076.10498046875;32673.2578125;515681.0175908215;411859.8641199572;223820.17163000492;223820.17163000492;223542.83052315074;430148.3826014536;458218.4865142734;456272.74777275196;451339.6254172543;494834.4291306472;494834.4291306472;455900.14131549967;469639.49700853;464590.79660714185;462298.19722436205;431552.0079502961;412631.9622702012;458633.2384034343;457941.242533051;;211562.405474017;452264.9879804794;203571.21369181602;223820.17163000492;274.38016830617;204129.23333836318;82273.55204370276;21691.840356416236;0.0;0;18;22;0;0;0;0;0;1;1;75754050604.59378;28488961654.862175;52830499919.599304;12719.310548740443;18486.237222123975;340.56082224170854;5072.623202899332;140001.06918632696;118787.9298585461;3251.6124180208967;42556.043356721784;2.436774307172067;0.26380499167667504
344;2019-02-07 22:44:37.866;817;193;100;100;98;62;198;-178;58;-194;406;405;54;172;245;219;260;194;203;201;196;-180;554;361;367;132;367;269;554;-2.0;80.0;354.0;476.0;130.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32620.939453125;10867.6298828125;0.0;4113.6826171875;504.0;77417;;;Calculated values ==>;1549575877.866;354.86;292.46000000000004;283.16;283.16;282.96000000000004;279.36;274.4858918419099;292.96000000000004;255.36;278.96000000000004;253.76000000000002;313.76000000000005;313.66;278.56;290.36;297.66;295.06;299.16;292.56;293.26000000000005;292.76000000000005;;323.56;255.16000000000003;240.83765695389522;263.6948088759802;274.4858918419099;293.46000000000004;5540000.0;3610000.0;3670000.0000000005;1320000.0;3670000.0000000005;2690000.0;5540000.0;0.0;0.013333333333333334;0.059000000000000004;0.07933333333333333;0.021666666666666667;0.021666666666666667;;10867.6298828125;0.0;4113.6826171875;32620.939453125;516134.94474638277;413548.20129128615;223615.43044067727;223615.43044067727;223061.24201246156;430081.6785162784;458218.4865142734;455777.18079776154;450410.79031477834;495379.651081486;495272.6452311445;455276.47423739;469458.74458663235;464576.35343310115;462012.88651447376;432547.4118538768;413914.7804853892;458633.2384034343;457941.242533051;;211562.405474017;451854.13518630783;204108.3116270837;223615.43044067727;274.48589184190985;204673.17934429407;82455.32003510531;21760.066974396465;0.0;0;18;22;0;0;0;0;0;1;1;75974180874.39778;28568136574.79168;52990949094.45644;14848.463281069993;19654.502002365112;248.4350849131681;5077.059262001431;140230.72788641218;119105.66870262763;3256.5191629480637;42640.59725996972;2.658542743190872;0.2883035056929547
345;2019-02-07 22:45:37.846;815;192;100;100;97;62;198;-182;53;-244;413;411;49;165;246;218;260;193;203;201;196;-183;580;362;367;132;367;255;575;-2.0;83.0;536.0;428.0;130.0;0;87;0;1;1;0;0;0;0;0;1;1;1;0;0;41185.83984375;19834.98828125;0.0;3872.4384765625;503.0;77418;;;Calculated values ==>;1549575937.846;354.66;292.36;283.16;283.16;282.86;279.36;274.5913991737795;292.96000000000004;254.96000000000004;278.46000000000004;248.76000000000002;314.46000000000004;314.26000000000005;278.06;289.66;297.76000000000005;294.96000000000004;299.16;292.46000000000004;293.26000000000005;292.76000000000005;;323.46000000000004;254.86;240.83765695389522;261.82340779136865;274.5913991737795;293.46000000000004;5800000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2550000.0;5750000.0;0.0;0.013833333333333333;0.08933333333333333;0.07133333333333333;0.021666666666666667;0.021666666666666667;;19834.98828125;0.0;3872.4384765625;41185.83984375;513716.2690013298;252507.99267018784;223241.21740020294;223241.21740020294;222421.09782100422;430014.67791919125;458218.4865142734;457453.03782128124;445180.2123424644;497551.171771657;497340.41436702275;456967.08645744185;470567.147693468;464708.6425554581;461726.5624587006;425675.4581094816;252904.60211153075;458633.2384034343;457941.242533051;;211144.3756859795;451545.55653175333;206367.49657853477;223241.21740020294;274.5913991737795;205288.03081979885;82711.08990150338;21826.595799862498;0.0;0;19;22;0;0;0;0;0;1;1;76194307474.46779;28647310174.816856;53148096694.50642;22430.308351018684;17489.368276662924;2389.996841304987;5085.1672112117085;140541.28076463492;119415.09777763383;3278.498766695965;42725.25425219988;1.9991558410943902;0.19078540680918205
346;2019-02-07 22:46:37.867;811;201;101;100;96;61;198;-175;41;-249;405;398;33;124;248;217;260;203;203;200;196;-180;560;365;367;132;370;240;555;0.0;87.0;402.0;449.0;130.0;0;86;0;1;1;0;0;0;0;0;1;1;1;0;0;40357.9921875;19300.37890625;0.0;3627.10668945312;494.0;77419;;;Calculated values ==>;1549575997.867;354.26;293.26000000000005;283.26000000000005;283.16;282.76000000000005;279.26000000000005;274.9066339382667;292.96000000000004;255.66000000000003;277.26000000000005;248.26000000000002;313.66;312.96000000000004;276.46000000000004;285.56;297.96000000000004;294.86;299.16;293.46000000000004;293.16;292.76000000000005;;322.56;255.16000000000003;240.83765695389522;259.7329541166123;274.9066339382667;293.46000000000004;5600000.0;3650000.0;3670000.0000000005;1320000.0;3700000.0;2400000.0;5550000.0;0.0;0.0145;0.06699999999999999;0.07483333333333334;0.021666666666666667;0.021666666666666667;;19300.37890625;0.0;3627.10668945312;40357.9921875;514903.1407469246;415991.9691235561;223875.07657432664;223597.22063817244;222491.95593743247;429811.8947417682;458218.4865142734;458421.257576164;444649.911644414;498223.4450809511;497495.13900447084;457473.2609016057;467992.0890576114;464533.7745429937;461132.061841229;431046.6940773617;416668.6815311742;458495.1351315018;457941.242533051;;207382.2378540181;451854.13518630783;208123.30079253978;223875.07657432664;274.9066339382667;205967.8005912327;83037.33210701846;21889.113883405673;0.0;0;19;22;0;0;0;0;0;1;1;76414584545.00679;28726537895.01072;53296648669.86991;16769.963104502818;18239.19077380031;208.48118191971875;5071.4335957723615;140868.0640283556;119712.93997874705;3300.160329170076;42809.922215884275;1.757238860223986;0.18421646477404116
347;2019-02-07 22:47:37.877;818;188;100;99;93;57;198;-167;38;-215;384;376;24;120;247;217;260;189;203;200;196;-169;520;358;367;131;363;250;521;-1.0;108.0;667.0;449.0;130.0;0;82;100;1;0;0;0;0;0;0;1;1;1;0;0;31797.474609375;10287.3251953125;0.0;3775.486328125;483.0;77420;;;Calculated values ==>;1549576057.877;354.96000000000004;291.96000000000004;283.16;283.06;282.46000000000004;278.86;274.1680685717883;292.96000000000004;256.46000000000004;276.96000000000004;251.66000000000003;311.56;310.76000000000005;275.56;285.16;297.86;294.86;299.16;292.06;293.16;292.76000000000005;;321.46000000000004;256.26000000000005;240.61611355647437;261.13683023647616;274.1680685717883;293.46000000000004;5200000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2500000.0;5210000.0;0.0;0.018000000000000002;0.11116666666666666;0.07483333333333334;0.021666666666666667;0.021666666666666667;;10287.3251953125;0.0;3775.486328125;31797.474609375;519046.0078853743;423646.48256697995;224239.88791564992;223956.48524178195;222270.45722320097;430280.9020939914;458218.4865142734;456447.63627741166;448410.5704003154;495005.98804572504;494161.92286197783;454741.2559837861;466120.1294677776;465423.3653177346;462201.38575610484;440315.3864680086;423916.5802277199;458495.1351315018;457941.242533051;;202784.37528459195;453151.37900861126;204403.79124212754;224239.88791564992;274.16806857178824;206569.19636370384;83283.9374018591;21950.812439921545;0.0;0;19;22;0;0;0;0;0;1;1;76634821244.97179;28805451044.998177;53443673169.84654;28018.874106422416;18614.611151191864;295.1785123251969;5063.52935004369;141241.36654510567;120020.10618057584;3304.3581928154695;42894.39431675674;3.697140719928688;0.3643388969786819
348;2019-02-07 22:48:37.877;821;172;101;100;93;54;198;-177;41;-211;378;376;30;146;243;220;260;172;203;200;196;-171;530;351;367;131;356;260;531;297.0;84.0;435.0;445.0;130.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32048.78125;10444.0380859375;0.0;3906.92456054688;484.0;77421;;;Calculated values ==>;1549576117.877;355.26;290.36;283.26000000000005;283.16;282.46000000000004;278.56;273.4187578820637;292.96000000000004;255.46000000000004;277.26000000000005;252.06000000000003;310.96000000000004;310.76000000000005;276.16;287.76000000000005;297.46000000000004;295.16;299.16;290.36;293.16;292.76000000000005;;321.56;256.06;240.61611355647437;262.5002047102346;273.4187578820637;293.46000000000004;5300000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2600000.0;5310000.0;0.0495;0.014;0.0725;0.07416666666666667;0.021666666666666667;0.07116666666666667;;10444.0380859375;0.0;3906.92456054688;32048.78125;518589.4297958562;415334.6226459249;224327.85944737808;224045.67268154444;222088.98751285535;430735.4089219946;458218.4865142734;455160.0616132378;448826.57444734155;493326.0318244438;493112.66516888933;453790.33218921116;467699.96015118796;465913.9958927326;463648.37640278955;438145.31298929173;415334.6226459249;458495.1351315018;457941.242533051;;203202.34940748036;452947.10811362206;202214.68225367682;208947.03128220415;273.4187578820637;207101.2484958653;83456.6987625362;22014.83253066048;0.0;0;19;22;0;0;0;0;0;1;1;76855021244.97179;28884051044.998177;53596673169.84654;18338.540003568167;18595.988251279272;319.34966480713547;17720.0880340186;141627.6783293556;120330.19450892977;3309.4792609582387;43084.25779495726;3.8306814189318787;0.28987846303634546
349;2019-02-07 22:49:37.858;816;176;102;102;95;54;197;-186;44;-235;385;384;38;156;241;221;260;178;203;200;196;-183;547;351;367;131;356;261;548;315.0;83.0;567.0;460.0;130.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32389.23828125;10796.9990234375;0.0;3908.61938476562;490.0;77422;;;Calculated values ==>;1549576177.858;354.76;290.76000000000005;283.36;283.36;282.66;278.56;273.4187578820637;292.86;254.56000000000003;277.56;249.66000000000003;311.66;311.56;276.96000000000004;288.76000000000005;297.26000000000005;295.26000000000005;299.16;290.96000000000004;293.16;292.76000000000005;;322.16;254.86;240.61611355647437;262.63441904999945;273.4187578820637;293.46000000000004;5470000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2610000.0;5480000.0;0.0525;0.013833333333333333;0.0945;0.07666666666666666;0.021666666666666667;0.07416666666666666;;10796.9990234375;0.0;3908.61938476562;32389.23828125;516593.0330105003;247710.6695181312;224284.34402414924;224284.34402414924;222339.58084218064;430735.4089219946;458079.93939307623;455364.9365216554;446318.6624166545;493967.5483261489;493860.9305054765;454619.3928120343;468714.68231279514;465654.29947270127;463779.2430610787;434243.32537166675;248463.74891948173;458495.1351315018;457941.242533051;;205710.24989127388;451718.123324114;202507.57536287908;208869.32800549734;273.4187578820637;207638.0619467073;83633.65135221995;22079.941439128033;0.0;0;19;22;0;0;0;0;0;1;1;77075151514.77579;28962626154.928215;53752923674.70742;23895.020629504364;19106.14201036134;2569.950807588559;18472.83366079356;141979.5132179774;120644.27943576449;3333.549140330525;43385.76996637999;4.35506656915038;0.3162118291169733
350;2019-02-07 22:50:37.888;813;184;103;103;98;56;197;-188;32;-252;391;389;34;161;242;221;260;187;203;200;196;-190;556;355;367;131;360;260;556;-1.0;84.0;680.0;467.0;130.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32602.68359375;10986.900390625;0.0;3882.43872070312;496.0;77423;;;Calculated values ==>;1549576237.888;354.46000000000004;291.56;283.46000000000004;283.46000000000004;282.96000000000004;278.76000000000005;273.8482719121499;292.86;254.36;276.36;247.96000000000004;312.26000000000005;312.06;276.56;289.26000000000005;297.36;295.26000000000005;299.16;291.86;293.16;292.76000000000005;;322.76000000000005;254.16000000000003;240.61611355647437;262.5002047102346;273.8482719121499;293.46000000000004;5560000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2600000.0;5560000.0;0.0;0.014;0.11333333333333333;0.07783333333333334;0.021666666666666667;0.021666666666666667;;10986.900390625;0.0;3882.43872070312;32602.68359375;515481.54907439824;250370.13788166858;224413.99526412465;224413.99526412465;223025.53904528875;430477.46260093397;458079.93939307623;454040.3323306458;444523.93952466815;494710.62541344925;494497.8652394818;454289.90091751266;469427.83800347114;465204.3799370688;463183.32317938417;432052.20019230543;251551.24320648852;458495.1351315018;457941.242533051;;208218.24852204052;450998.4678676201;204345.84644795398;224413.99526412465;273.8482719121499;208179.93209508187;83815.27461349814;22144.89938605142;0.0;0;19;22;0;0;0;0;0;1;1;77295461614.67079;29041265454.890736;53909301824.63289;28298.708400038406;19197.795700497347;2527.013397801437;5059.7570241600715;142414.6784335538;120963.63851627657;3376.0450793727105;43581.97294112228;3.7044870730355717;0.3529403351130452
351;2019-02-07 22:51:37.859;814;190;104;104;101;58;197;-186;14;-255;392;389;19;160;243;220;260;192;203;200;196;-188;559;357;367;132;362;259;559;-1.0;85.0;603.0;484.0;130.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32689.146484375;11042.5478515625;0.0;3881.03833007812;502.0;77424;;;Calculated values ==>;1549576297.859;354.56000000000006;292.16;283.56;283.56;283.26000000000005;278.96000000000004;274.0616903277293;292.86;254.56000000000003;274.56;247.66000000000003;312.36;312.06;275.06;289.16;297.46000000000004;295.16;299.16;292.36;293.16;292.76000000000005;;323.36;254.36;240.83765695389522;262.3656120759269;274.0616903277293;293.46000000000004;5590000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2590000.0;5590000.0;0.0;0.014166666666666666;0.1005;0.08066666666666666;0.021666666666666667;0.021666666666666667;;11042.5478515625;0.0;3881.03833007812;32689.146484375;515353.5475618241;410203.92175614706;224637.22318914058;224637.22318914058;223801.95045643923;430346.717906069;458079.93939307623;451950.05476434156;444011.6440359856;494920.61560959346;494601.83781474334;452581.53297078336;469450.6590397549;465044.1086722825;462751.0426575283;431300.0002871781;411022.3319942386;458495.1351315018;457941.242533051;;210726.34883551928;451030.40675864165;205359.67257977993;224637.22318914058;274.0616903277293;208723.76769768615;83998.76461899339;22209.56375853362;0.0;0;19;22;0;0;0;0;0;1;1;77515555184.5098;29120127319.833046;54064926569.51905;24782.333409548446;19817.43922376151;287.26696748330943;5054.920419118059;142856.80664966966;121288.60832904479;3399.4860804370205;43666.2211800816;3.3465119852593617;0.34078650363617474
352;2019-02-07 22:52:37.879;818;193;103;103;100;60;197;-184;10;-255;389;385;13;157;244;220;260;194;203;200;196;-189;554;360;367;133;365;261;555;-1.0;83.0;694.0;496.0;130.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32549.921875;10924.3916015625;0.0;3906.51953125;504.0;77425;;;Calculated values ==>;1549576357.879;354.96000000000004;292.46000000000004;283.46000000000004;283.46000000000004;283.16;279.16;274.38016830617;292.86;254.76000000000002;274.16;247.66000000000003;312.06;311.66;274.46000000000004;288.86;297.56;295.16;299.16;292.56;293.16;292.76000000000005;;323.56;254.26000000000002;241.05796691057077;262.63441904999945;274.38016830617;293.46000000000004;5540000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2610000.0;5550000.0;0.0;0.013833333333333333;0.11566666666666667;0.08266666666666667;0.021666666666666667;0.021666666666666667;;10924.3916015625;0.0;3906.51953125;32549.921875;516256.55119822134;413134.7333990844;224432.68874789274;224432.68874789274;223597.22063817244;430148.3826014536;458079.93939307623;451087.67505689716;443817.0784174524;494393.7861244168;493967.5483261489;451470.46293330303;468829.89899580705;464737.35524180415;462298.19722436205;432547.4118538768;413506.49496626557;458495.1351315018;457941.242533051;;211562.405474017;450752.59886493086;205910.231625771;224432.68874789274;274.38016830617;209267.60782014247;84181.88346698749;22274.481706129227;0.0;0;19;22;0;0;0;0;0;1;1;77735828584.4398;29199653819.807774;54220978569.46946;28358.857623533593;20240.302358437213;263.39935027862174;5059.3519986784295;143299.79752255743;121622.53411362805;3404.0764960455717;43750.534878737606;3.635778735915211;0.3656407659350634
353;2019-02-07 22:53:37.859;821;192;103;103;100;60;197;-186;18;-257;386;383;16;153;245;219;260;193;203;200;196;-188;554;359;367;133;365;263;554;-2.0;85.0;690.0;497.0;130.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32642.0625;10923.4130859375;0.0;3927.06274414062;505.0;77426;;;Calculated values ==>;1549576417.859;355.26;292.36;283.46000000000004;283.46000000000004;283.16;279.16;274.27422755570615;292.86;254.56000000000003;274.96000000000004;247.46000000000004;311.76000000000005;311.46000000000004;274.76000000000005;288.46000000000004;297.66;295.06;299.16;292.46000000000004;293.16;292.76000000000005;;323.66;254.36;241.05796691057077;262.9017227912062;274.27422755570615;293.46000000000004;5540000.0;3590000.0;3670000.0000000005;1330000.0;3650000.0;2630000.0;5540000.0;0.0;0.014166666666666666;0.115;0.08283333333333333;0.021666666666666667;0.021666666666666667;;10923.4130859375;0.0;3927.06274414062;32642.0625;516621.13403462374;413177.15693683183;224451.42414037438;224451.42414037438;223615.43044067727;430214.79039162316;458079.93939307623;451754.5488381771;443603.17335116485;493864.99756129703;493544.473572936;451499.28253493103;468089.3851037202;464869.23356765806;462316.2933191314;432547.4118538768;413548.20129128615;458495.1351315018;457941.242533051;;211980.4382156667;450856.02759431396;205794.8701728034;224451.42414037438;274.27422755570615;209810.69326792803;84363.88781776151;22339.739798494134;0.0;0;19;22;0;0;0;0;0;1;1;77955955184.50981;29279427219.83314;54378126169.51943;28285.363046517978;20299.232539748456;269.15548297003386;5058.94606517466;143771.6753499005;121960.25096140117;3408.51297367174;43834.825922913005;3.630368329694627;0.36546101265458186
354;2019-02-07 22:54:37.850;821;191;103;102;99;59;197;-188;29;-259;384;381;24;152;246;219;260;192;203;200;196;-190;551;359;367;133;364;265;551;-1.0;111.0;736.0;507.0;130.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32423.5;10793.5615234375;0.0;3958.8916015625;504.0;77427;;;Calculated values ==>;1549576477.85;355.26;292.26000000000005;283.46000000000004;283.36;283.06;279.06;274.27422755570615;292.86;254.36;276.06;247.26000000000002;311.56;311.26000000000005;275.56;288.36;297.76000000000005;295.06;299.16;292.36;293.16;292.76000000000005;;323.56;254.16000000000003;241.05796691057077;263.1675429290057;274.27422755570615;293.46000000000004;5510000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2650000.0;5510000.0;0.0;0.018500000000000003;0.12266666666666667;0.0845;0.021666666666666667;0.021666666666666667;;10793.5615234375;0.0;3958.8916015625;32423.5;516868.5736280003;414040.76927589084;224507.88348971008;224228.04392810378;223392.38266940997;430214.79039162316;458079.93939307623;452804.09003365895;443389.02400500124;493441.3105926855;493119.96473525226;452168.16345269367;467692.7810403459;465146.75317812245;462316.2933191314;433281.1840897609;414400.9631372732;458495.1351315018;457941.242533051;;211562.405474017;450649.1255933427;205719.36153378207;224507.88348971008;274.27422755570615;210352.82495623943;84544.83545976486;22405.446227196455;0.0;0;19;22;0;0;0;0;0;1;1;78176122154.27881;29359215249.749428;54536502409.353264;30309.060029318232;20696.565063032875;349.2840876210219;5057.722779272387;144259.88896532473;122301.83136298561;3413.665863705129;43919.11885069223;3.823949242966635;0.382640720645937
355;2019-02-07 22:55:37.880;818;188;102;101;98;59;197;-187;38;-259;382;379;31;151;246;220;260;189;203;200;196;-189;549;358;367;133;363;267;549;-2.0;86.0;696.0;524.0;130.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32348.05078125;10756.724609375;0.0;3984.78784179688;505.0;77428;;;Calculated values ==>;1549576537.88;354.96000000000004;291.96000000000004;283.36;283.26000000000005;282.96000000000004;279.06;274.1680685717883;292.86;254.46000000000004;276.96000000000004;247.26000000000002;311.36;311.06;276.26000000000005;288.26000000000005;297.76000000000005;295.16;299.16;292.06;293.16;292.76000000000005;;323.66;254.26000000000002;241.05796691057077;263.43189868330234;274.1680685717883;293.46000000000004;5490000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2670000.0;5490000.0;0.0;0.014333333333333333;0.116;0.08733333333333333;0.021666666666666667;0.021666666666666667;;10756.724609375;0.0;3984.78784179688;32348.05078125;516670.01259604027;413764.2266525931;224265.5351087286;223985.98748797938;223151.18335246728;430280.9020939914;458079.93939307623;453599.6757699563;443389.02400500124;493016.18318331236;492694.0041549774;452711.2032532543;467294.23170992086;465292.22471119097;462600.4079176935;433764.5214852813;414127.2103214636;458495.1351315018;457941.242533051;;211980.4382156667;450752.59886493086;205659.1386637128;224265.5351087286;274.1680685717883;210892.85776276555;84724.51097102516;22471.676654786945;0.0;0;19;22;0;0;0;0;0;1;1;78396432255.04881;29439055150.028473;54696182209.911354;28761.10230432425;21404.828857573044;281.46812668138716;5062.973660860319;144752.38644550278;122652.8517360255;3418.924760310256;44003.50015755676;3.765581932878684;0.3831933835554308
356;2019-02-07 22:56:37.841;812;187;102;101;97;57;197;-188;45;-260;379;377;38;151;245;221;260;188;203;200;196;-189;554;356;367;133;361;268;551;-3.0;85.0;682.0;540.0;130.0;0;73;0;1;0;1;0;0;0;0;1;1;1;0;0;44092.6796875;22810.658203125;0.0;3930.1396484375;505.0;77429;;;Calculated values ==>;1549576597.841;354.36;291.86;283.36;283.26000000000005;282.86;278.86;273.955091788801;292.86;254.36;277.66;247.16000000000003;311.06;310.86;276.96000000000004;288.26000000000005;297.66;295.26000000000005;299.16;291.96000000000004;293.16;292.76000000000005;;323.66;254.26000000000002;241.05796691057077;263.56353331371673;273.955091788801;293.46000000000004;5540000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2680000.0;5510000.0;0.0;0.014166666666666666;0.11366666666666667;0.09000000000000001;0.021666666666666667;0.021666666666666667;;22810.658203125;0.0;3930.1396484375;44092.6796875;515526.31548943324;412555.8353376608;224228.04392810378;223948.85253245843;222838.4122977445;430412.23801567365;458079.93939307623;454313.26469778223;443281.85702354775;492588.0328354537;492372.88905529375;453428.1066959028;467152.7328217582;465451.58992337313;463033.5824654418;432547.4118538768;412934.04071806197;458495.1351315018;457941.242533051;;211980.4382156667;450752.59886493086;205273.56862731444;224228.04392810378;273.955091788801;211529.44979568393;85004.05733764569;22537.591511310584;0.0;0;19;23;0;0;0;0;0;1;1;78616489124.92282;29518803279.98281;54856577884.81952;28307.51212000984;22093.11272138548;277.85609109070987;5063.785969773857;145227.64911043865;123015.09896845919;3423.582765782843;44087.834967815754;2.0845401551473453;0.21431863556653438
357;2019-02-07 22:57:37.851;799;199;104;104;99;56;197;-182;48;-252;371;365;40;116;246;220;260;201;202;200;196;-186;570;364;367;133;369;237;565;-2.0;84.0;759.0;540.0;130.0;0;71;0;1;0;1;0;0;0;0;1;1;1;0;0;40353.8828125;19671.515625;0.0;3480.91015625;499.0;77430;;;Calculated values ==>;1549576657.851;353.06000000000006;293.06;283.56;283.56;283.06;278.76000000000005;274.8017692304317;292.86;254.96000000000004;277.96000000000004;247.96000000000004;310.26000000000005;309.66;277.16;284.76000000000005;297.76000000000005;295.16;299.16;293.26000000000005;293.16;292.76000000000005;;323.06;254.56000000000003;241.05796691057077;259.30345971252746;274.8017692304317;293.36;5700000.0;3640000.0;3670000.0000000005;1330000.0;3690000.0;2370000.0;5650000.0;0.0;0.014;0.1265;0.09000000000000001;0.021666666666666667;0.021666666666666667;;19671.515625;0.0;3480.91015625;40353.8828125;512581.1804051974;411174.58375941555;224525.62034951962;224525.62034951962;223141.736197489;429879.7862731237;458079.93939307623;459716.7382029174;444137.48287709727;494988.6483143186;494362.558409536;458779.4602607741;467511.34884873;464415.139943259;461689.9588020654;428437.87282838195;411967.3302610267;458495.1351315018;457941.242533051;;209472.28574929133;451062.7522532341;206941.0946550358;224525.62034951962;274.8017692304317;212233.28843663112;85358.134455843;22599.36055279789;0.0;0;19;23;0;0;0;0;0;1;1;78836725824.88782;29598616579.970127;55008103134.79544;31976.118908807024;21970.94918383785;230.58759594297373;5057.33848064318;145730.09642953094;123382.36068436367;3427.820502679238;44172.19172867312;2.558478957189985;0.2574760168053274
358;2019-02-07 22:58:37.901;797;188;100;100;96;55;197;-182;51;-258;348;341;33;122;247;217;260;188;203;200;196;-182;524;356;367;132;362;248;524;-1.0;84.0;652.0;481.0;130.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;31660.81640625;10440.29296875;0.0;3655.58862304688;489.0;77431;;;Calculated values ==>;1549576717.901;352.86;291.96000000000004;283.16;283.16;282.76000000000005;278.66;273.955091788801;292.86;254.96000000000004;278.26000000000005;247.36;307.96000000000004;307.26000000000005;276.46000000000004;285.36;297.86;294.86;299.16;291.96000000000004;293.16;292.76000000000005;;322.06;254.96000000000004;240.83765695389522;260.85938512811435;273.955091788801;293.46000000000004;5240000.0;3560000.0;3670000.0000000005;1320000.0;3620000.0000000005;2480000.0;5240000.0;0.0;0.014;0.10866666666666666;0.08016666666666666;0.021666666666666667;0.021666666666666667;;10440.29296875;0.0;3655.58862304688;31660.81640625;516212.512566461;422706.8119811211;224181.14870112002;224181.14870112002;223053.96175489423;430412.23801567365;458079.93939307623;458335.67505680927;443691.7132699362;491411.39031450544;490668.82088177506;456170.2062649337;466635.5933478879;465568.3016696177;462504.01303383906;439457.5436815491;422706.8119811211;458495.1351315018;457941.242533051;;205292.2597576877;451648.4582884696;205350.18851534007;224181.14870112002;273.955091788801;212833.91103172168;85609.27530370673;22658.880934930734;0.0;0;19;23;0;0;0;0;0;1;1;79057109324.71281;29678182829.906944;55153724384.67981;27491.08953750632;19744.911293479217;234.51024380599208;5064.802033025171;146226.06946624836;123730.28254820724;3431.6995478535086;44256.61319219577;3.7269973336318105;0.37419692252866743
359;2019-02-07 22:59:37.862;803;174;100;100;94;53;197;-193;54;-262;338;336;40;139;243;219;260;175;202;200;195;-187;533;351;367;132;356;253;534;210.0;79.0;740.0;523.0;130.0;0;64;100;1;0;0;0;0;0;0;1;1;1;0;0;31939.009765625;10575.5859375;0.0;3711.71435546875;491.0;77432;;;Calculated values ==>;1549576777.862;353.46000000000004;290.56;283.16;283.16;282.56;278.46000000000004;273.4187578820637;292.86;253.86;278.56;246.96000000000004;306.96000000000004;306.76000000000005;277.16;287.06;297.46000000000004;295.06;299.16;290.66;293.16;292.66;;322.26000000000005;254.46000000000004;240.83765695389522;261.54996906429363;273.4187578820637;293.36;5330000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2530000.0;5340000.0;0.035;0.013166666666666667;0.12333333333333334;0.08716666666666667;0.021666666666666667;0.05666666666666667;;10575.5859375;0.0;3711.71435546875;31939.009765625;516184.3730470246;414835.70705943945;223988.27714916857;223988.27714916857;222312.40046027687;430735.4089219946;458079.93939307623;457896.1039097325;443264.2958451262;489806.2995928887;489592.580512588;456198.1679234473;467876.8917749025;465913.9958927326;463517.398655582;437477.1770824785;415183.09432202403;458495.1351315018;457802.39502634533;;206128.24275125185;451133.5228432422;203450.82112620326;211303.37784086645;273.4187578820637;213363.5650837923;85784.29379181453;22720.235220158767;0.0;0;19;23;0;0;0;0;0;1;1;79277166194.58682;29757331349.861626;55303926689.59381;31381.584876635272;21589.675499668563;293.53875634598353;13968.27764051047;146716.3561924324;124074.51354227457;3436.097095920173;44415.11909353625;4.70579293459996;0.3976136342693031
360;2019-02-07 23:00:37.892;806;177;101;101;96;53;197;-191;56;-260;336;335;47;146;242;221;260;179;202;200;196;-191;548;352;367;132;357;252;549;347.0;85.0;648.0;496.0;130.0;0;61;100;1;0;0;0;0;0;0;1;1;1;0;0;32171.3515625;10891.75;0.0;3687.3779296875;494.0;77433;;;Calculated values ==>;1549576837.892;353.76;290.86;283.26000000000005;283.26000000000005;282.76000000000005;278.46000000000004;273.5264737036516;292.86;254.06000000000003;278.76000000000005;247.16000000000003;306.76000000000005;306.66;277.86;287.76000000000005;297.36;295.26000000000005;299.16;291.06;293.16;292.76000000000005;;322.56;254.06000000000003;240.83765695389522;261.41265627149306;273.5264737036516;293.36;5480000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2520000.0;5490000.0;0.057833333333333334;0.014166666666666666;0.10800000000000001;0.08266666666666667;0.021666666666666667;0.0795;;10891.75;0.0;3687.3779296875;32171.3515625;515296.91814570676;248038.71108239493;223985.98748797938;223985.98748797938;222597.76937715456;430671.36484660726;458079.93939307623;458297.0064650394;443478.1259176772;489701.849302091;489595.0717511563;457211.6508634873;468816.3772125288;465639.66166502296;463630.7160577749;434004.48276390124;248795.42989539623;458495.1351315018;457941.242533051;;207382.2378540181;450720.7968906129;203329.83870489505;208959.39707345053;273.5264737036516;213898.08522111078;85963.27770510814;22781.925152056858;0.0;0;19;23;0;0;0;0;0;1;1;79497476294.48183;29836570949.82386;55455502439.52157;27536.454118095593;20450.98587668601;2623.794915637154;19794.056714038237;147207.58534231686;124425.02755633286;3460.42036539874;44696.612556083135;4.829184020059978;0.34970916776317834
361;2019-02-07 23:01:37.863;810;184;103;102;98;55;197;-194;56;-262;335;334;52;149;242;221;260;187;202;200;196;-197;555;355;367;132;360;250;555;85.0;86.0;855.0;474.0;130.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;32265.525390625;11042.7216796875;0.0;3662.443359375;499.0;77434;;;Calculated values ==>;1549576897.863;354.16;291.56;283.46000000000004;283.36;282.96000000000004;278.66;273.8482719121499;292.86;253.76000000000002;278.76000000000005;246.96000000000004;306.66;306.56;278.36;288.06;297.36;295.26000000000005;299.16;291.86;293.16;292.76000000000005;;323.06;253.46000000000004;240.83765695389522;261.13683023647616;273.8482719121499;293.36;5550000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2500000.0;5550000.0;0.014166666666666666;0.014333333333333333;0.14250000000000002;0.079;0.021666666666666667;0.035833333333333335;;11042.7216796875;0.0;3662.443359375;32265.525390625;515199.0565862731;250421.68149151542;224432.68874789274;224153.56336585854;223043.3711411184;430477.46260093397;458079.93939307623;458615.40399587416;443264.2958451262;489813.47963235644;489706.9171963442;458136.0969033482;469433.5370816469;465204.3799370688;463183.32317938417;432300.4200275045;410799.17277700413;458495.1351315018;457941.242533051;;209472.28574929133;450100.3814554536;204001.33555706425;216355.1770212861;273.8482719121499;214434.7996579065;86145.97662179428;22843.144059307404;0.0;0;19;23;0;0;0;0;0;1;1;79717569864.32083;29915732669.765953;55606029649.41145;36282.50475253042;19441.824625972757;308.1845439238386;8656.834014171576;147739.1529505989;124757.30696423631;3484.841718182172;44933.58871811277;4.399090235625314;0.39341936492573854
362;2019-02-07 23:02:37.873;817;189;104;103;100;57;197;-178;57;-233;333;331;54;151;243;221;260;191;202;200;195;-182;556;358;367;132;363;253;556;0.0;84.0;690.0;454.0;130.0;0;59;100;1;0;0;0;0;0;0;1;1;1;0;0;32203.279296875;11053.05859375;0.0;3668.30249023438;504.0;77435;;;Calculated values ==>;1549576957.873;354.86;292.06;283.56;283.46000000000004;283.16;278.86;274.1680685717883;292.86;255.36;278.86;249.86;306.46000000000004;306.26000000000005;278.56;288.26000000000005;297.46000000000004;295.26000000000005;299.16;292.26000000000005;293.16;292.66;;323.56;254.96000000000004;240.83765695389522;261.54996906429363;274.1680685717883;293.36;5560000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2530000.0;5560000.0;0.0;0.014;0.115;0.07566666666666667;0.021666666666666667;0.021666666666666667;;11053.05859375;0.0;3668.30249023438;32203.279296875;515969.06947449275;411156.2656500391;224693.58782223825;224413.99526412465;223579.050823104;430280.9020939914;458079.93939307623;458257.6768054468;446341.95803176577;489271.80764531036;489057.8284317536;457896.1039097325;469248.0457195641;464898.1456994284;462733.1757949236;432052.20019230543;411946.55931517074;458495.1351315018;457802.39502634533;;211562.405474017;451648.4582884696;204602.32422985198;224693.58782223825;274.1680685717883;214972.12923689012;86330.13881262737;22904.243789635897;0.0;0;19;23;0;0;0;0;0;1;1;79937806564.28583;29994945869.753365;55756954799.38747;29170.365546193407;18693.157477102068;281.4789722798857;5050.690822755653;148284.6844430992;125075.15144696434;3489.7563997935276;45047.83712996462;3.613503704912416;0.35343046825179314
363;2019-02-07 23:03:37.863;825;191;105;104;101;59;197;-180;57;-245;333;333;53;153;244;220;260;193;202;200;195;-182;558;358;367;133;363;256;558;-2.0;82.0;443.0;440.0;130.0;0;59;100;1;0;0;0;0;0;0;1;1;1;0;0;32267.369140625;11041.3154296875;0.0;3718.20776367188;507.0;77436;;;Calculated values ==>;1549577017.863;355.66;292.26000000000005;283.66;283.56;283.26000000000005;279.06;274.1680685717883;292.86;255.16000000000003;278.86;248.66000000000003;306.46000000000004;306.46000000000004;278.46000000000004;288.46000000000004;297.56;295.16;299.16;292.46000000000004;293.16;292.66;;323.86;254.96000000000004;241.05796691057077;261.9595390733887;274.1680685717883;293.36;5580000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2560000.0;5580000.0;0.0;0.013666666666666666;0.07383333333333333;0.07333333333333333;0.021666666666666667;0.021666666666666667;;11041.3154296875;0.0;3718.20776367188;32267.369140625;516777.5207766285;411066.4166422016;224935.85242803855;224655.96928433658;223820.17163000492;430280.9020939914;458079.93939307623;457776.90588602994;444883.0171619709;488942.1601704076;488942.1601704076;457291.26428059244;469062.49033139524;465029.61547741666;462600.4079176935;431552.0079502961;411859.8641199572;458495.1351315018;457802.39502634533;;212816.51262364245;451475.6761052186;205781.55306844777;224935.85242803855;274.1680685717883;215509.29509805408;86514.22790955468;22965.787782719548;0.0;0;19;23;0;0;0;0;0;1;1;80157969864.32083;30074432619.766;55909629349.411736;18605.656883031483;18017.569022696527;269.1259656812983;5045.441756296647;148682.75160781931;125381.02318072449;3494.3440095481865;45131.9575457304;2.8414057201098917;0.29186805763912466
364;2019-02-07 23:04:37.864;829;193;104;104;101;59;197;-192;57;-259;336;337;52;154;245;220;260;194;202;200;195;-190;555;360;367;132;365;258;555;-1.0;84.0;399.0;464.0;130.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;32289.94140625;10967.4853515625;0.0;3746.88452148438;509.0;77437;;;Calculated values ==>;1549577077.864;356.06000000000006;292.46000000000004;283.56;283.56;283.26000000000005;279.06;274.38016830617;292.86;253.96000000000004;278.86;247.26000000000002;306.76000000000005;306.86;278.36;288.56;297.66;295.16;299.16;292.56;293.16;292.66;;324.06;254.16000000000003;240.83765695389522;262.23063862743834;274.38016830617;293.36;5550000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2580000.0;5550000.0;0.0;0.014;0.0665;0.07733333333333332;0.021666666666666667;0.021666666666666667;;10967.4853515625;0.0;3746.88452148438;32289.94140625;517509.754092719;413134.7333990844;224712.46061038075;224712.46061038075;223875.07657432664;430148.3826014536;458079.93939307623;457454.4531147289;443584.949795068;489044.37126942124;489151.852190756;456844.3087148479;468900.5031935218;464869.23356765806;462298.19722436205;432300.4200275045;413506.49496626557;458495.1351315018;457802.39502634533;;213652.59903751023;450824.04398549395;206911.6265951307;224712.46061038075;274.38016830617005;216047.2816537257;86697.6376400169;23027.997922086273;0.0;0;19;23;0;0;0;0;0;1;1;80378173534.92982;30153933944.98587;56063831919.838196;16661.097963553282;18862.560278188088;263.11495085734504;5050.281912345899;148976.64613051404;125688.36271465535;3498.779424453958;45216.08997871894;2.7753179685762888;0.2926298130506509
365;2019-02-07 23:05:37.854;831;190;102;102;100;60;197;-202;42;-261;338;338;41;153;246;220;260;191;202;200;195;-204;551;360;367;133;365;260;551;-1.0;85.0;299.0;480.0;130.0;0;58;100;1;0;0;0;0;0;0;1;1;1;0;0;32214.767578125;10856.1787109375;0.0;3789.34741210938;508.0;77438;;;Calculated values ==>;1549577137.854;356.26;292.16;283.36;283.36;283.16;279.16;274.38016830617;292.86;252.96000000000004;277.36;247.06000000000003;306.96000000000004;306.96000000000004;277.26000000000005;288.46000000000004;297.76000000000005;295.16;299.16;292.26000000000005;293.16;292.66;;323.96000000000004;252.76000000000002;241.05796691057077;262.5002047102346;274.38016830617;293.36;5510000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2600000.0;5510000.0;0.0;0.014166666666666666;0.049833333333333334;0.08;0.021666666666666667;0.021666666666666667;;10856.1787109375;0.0;3789.34741210938;32214.767578125;518078.78425806685;413676.3280692049;224228.04392810378;224228.04392810378;223670.3013713322;430148.3826014536;458079.93939307623;455283.95530262263;443174.6281258087;489039.6365298686;489039.6365298686;455160.0616132378;468507.945016127;465000.999999308;462298.19722436205;433281.1840897609;414040.76927589084;458495.1351315018;457802.39502634533;;213234.55432191002;449195.7046454631;206729.49439041008;224228.04392810378;274.38016830617;216584.731305474;86879.47119658877;23090.789387887406;0.0;0;19;23;0;0;0;0;0;1;1;80598336834.96483;30233420694.998505;56219206019.8629;12386.297302125258;19397.29682040424;272.57254319649223;5060.777607128567;149218.66741416196;126007.14171850387;3503.242742894708;45300.33476492306;2.5343537651710317;0.2785335469406673
366;2019-02-07 23:06:37.894;828;188;101;101;98;58;197;-206;19;-261;336;335;24;149;246;220;260;190;202;200;195;-207;550;359;367;132;364;259;550;0.0;86.0;411.0;486.0;130.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32227.451171875;10900.095703125;0.0;3763.28881835938;509.0;77439;;;Calculated values ==>;1549577197.894;355.96000000000004;291.96000000000004;283.26000000000005;283.26000000000005;282.96000000000004;278.96000000000004;274.27422755570615;292.86;252.56000000000003;275.06;247.06000000000003;306.76000000000005;306.66;275.56;288.06;297.76000000000005;295.16;299.16;292.16;293.16;292.66;;324.06;252.46000000000004;240.83765695389522;262.3656120759269;274.27422755570615;293.36;5500000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2590000.0;5500000.0;0.0;0.014333333333333333;0.0685;0.081;0.021666666666666667;0.021666666666666667;;10900.095703125;0.0;3763.28881835938;32227.451171875;517797.9163353347;413351.9237643686;223967.3992898618;223967.3992898618;223133.1163054763;430214.79039162316;458079.93939307623;452581.53297078336;443371.2413604828;488934.3536218344;488826.7222198167;453210.14481060026;468186.4277421677;465146.75317812245;462449.46005367924;433523.426907949;414083.7466353395;458495.1351315018;457802.39502634533;;213652.59903751023;449062.7066891717;205841.75133754016;223967.3992898618;274.27422755570615;217122.1078070423;87060.89435144854;23153.769982191465;0.0;0;19;23;0;0;0;0;0;1;1;80818683634.82483;30312973694.94796;56375009819.76391;16901.67504187716;19700.89738348216;278.6354172407356;5066.42490762381;149462.89656116426;126333.17721551913;3507.8392048285446;45384.784381395206;2.86070604564474;0.304451487467697
367;2019-02-07 23:07:37.845;825;187;100;100;97;57;197;-201;10;-262;332;330;14;142;246;222;260;188;202;200;195;-204;547;359;367;132;364;257;548;-1.0;84.0;249.0;489.0;130.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32173.41015625;10819.234375;0.0;3723.90600585938;509.0;77440;;;Calculated values ==>;1549577257.845;355.66;291.86;283.16;283.16;282.86;278.86;274.27422755570615;292.86;253.06000000000003;274.16;246.96000000000004;306.36;306.16;274.56;287.36;297.76000000000005;295.36;299.16;291.96000000000004;293.16;292.66;;324.06;252.76000000000002;240.83765695389522;262.0952818180154;274.27422755570615;293.36;5470000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2570000.0;5480000.0;0.0;0.014;0.0415;0.08149999999999999;0.021666666666666667;0.021666666666666667;;10819.234375;0.0;3723.90600585938;32173.41015625;517681.0507895039;413808.91226698237;223725.5379881148;223725.5379881148;222892.10613992158;430214.79039162316;458079.93939307623;451795.7641514069;443264.2958451262;488724.55880590307;488509.54277398926;452300.2801237847;467659.9978216044;465146.75317812245;462715.43254397233;434243.32537166675;414171.1577566021;458495.1351315018;457802.39502634533;;213652.59903751023;449374.4977733895;206806.7108924095;223725.5379881148;274.27422755570615;217658.34336758198;87241.74095658398;23216.11231784717;0.0;0;19;23;0;0;0;0;0;1;1;81038703804.73383;30392109014.91523;56529683399.699936;10167.045710248392;19769.274630799868;281.0103466109051;5071.665235828328;149688.28501632254;126661.82669905378;3512.4991108250438;45469.19947055336;2.4265045237363108;0.2734897615029741
368;2019-02-07 23:08:37.885;821;186;100;99;96;56;197;-203;13;-263;325;325;13;136;245;223;260;188;202;200;195;-205;551;356;367;131;361;256;551;-1.0;84.0;195.0;478.0;130.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;32183.591796875;10912.9189453125;0.0;3684.5986328125;509.0;77441;;;Calculated values ==>;1549577317.885;355.26;291.76000000000005;283.16;283.06;282.76000000000005;278.76000000000005;273.955091788801;292.86;252.86;274.46000000000004;246.86;305.66;305.66;274.46000000000004;286.76000000000005;297.66;295.46000000000004;299.16;291.96000000000004;293.16;292.66;;324.06;252.66000000000003;240.61611355647437;261.9595390733887;273.955091788801;293.36;5510000.0;3560000.0;3670000.0000000005;1310000.0;3610000.0;2560000.0;5510000.0;0.0;0.014;0.0325;0.07966666666666668;0.021666666666666667;0.021666666666666667;;10912.9189453125;0.0;3684.5986328125;32183.591796875;516868.5736280003;412172.66196668637;223670.3013713322;223392.38266940997;222562.34582125494;430412.23801567365;458079.93939307623;452349.03378999437;443353.8986186012;488082.64643390774;488082.64643390774;452349.03378999437;467109.151417543;465451.58992337313;463297.66702555475;433281.1840897609;412934.04071806197;458495.1351315018;457802.39502634533;;213652.59903751023;449449.1622991801;206301.4356906014;223670.3013713322;273.955091788801;218195.00925575013;87422.96296832322;23277.891014822624;0.0;0;19;23;0;0;0;0;0;1;1;81259050604.59383;30471061614.865067;56683685999.60209;7996.546938230272;19370.768886483438;284.8600072037848;5072.8620291919515;149839.749197145;126988.21117284331;3517.2178408280224;45553.79355619292;2.2418221239308047;0.2568806135372955
369;2019-02-07 23:09:37.846;820;187;99;99;95;54;197;-200;22;-261;318;318;19;131;244;224;260;188;202;200;195;-205;549;355;367;132;360;255;549;137.0;86.0;172.0;488.0;130.0;0;52;100;1;0;0;0;0;0;0;1;1;1;0;0;32064.595703125;10900.4951171875;0.0;3685.38110351562;510.0;77442;;;Calculated values ==>;1549577377.846;355.16;291.86;283.06;283.06;282.66;278.56;273.8482719121499;292.86;253.16000000000003;275.36;247.06000000000003;304.96000000000004;304.96000000000004;275.06;286.26000000000005;297.56;295.56;299.16;291.96000000000004;293.16;292.66;;324.16;252.66000000000003;240.83765695389522;261.82340779136865;273.8482719121499;293.36;5490000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2550000.0;5490000.0;0.022833333333333334;0.014333333333333333;0.028666666666666667;0.08133333333333333;0.021666666666666667;0.0445;;10900.4951171875;0.0;3685.38110351562;32064.595703125;516912.24875056406;413396.8702782222;223428.81940578663;223428.81940578663;222321.97675493482;430477.46260093397;458079.93939307623;453646.7552543951;443371.2413604828;487440.99356449983;487440.99356449983;453273.23502095015;466673.91203698044;465465.8864643596;463578.4645306311;433764.5214852813;413764.2266525931;458495.1351315018;457802.39502634533;;214070.64678622372;449270.61452927714;205321.91140524248;214138.0089335973;273.84827191214987;218730.06280692815;87604.6232627472;23339.267591866643;0.0;0;19;23;0;0;0;0;0;1;1;81479107474.46783;30549910329.81992;56836886354.51437;7118.645523675707;19841.161187421483;286.67089260186384;10843.065181127287;149965.62726029629;127314.76485865097;3521.977502531304;45686.3400715973;2.611399014257521;0.2503960241656573
