;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
370;2019-02-07 23:10:37.876;819;185;100;99;95;54;197;-184;34;-257;310;311;27;130;244;225;260;186;202;200;195;-187;549;355;367;133;360;257;549;125.0;86.0;312.0;481.0;130.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32112.34375;10873.8837890625;0.0;3726.38696289062;509.0;77443;;;Calculated values ==>;1549577437.876;355.06000000000006;291.66;283.16;283.06;282.66;278.56;273.8482719121499;292.86;254.76000000000002;276.56;247.46000000000004;304.16;304.26000000000005;275.86;286.16;297.56;295.66;299.16;291.76000000000005;293.16;292.66;;324.06;254.46000000000004;241.05796691057077;262.0952818180154;273.8482719121499;293.36;5490000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2570000.0;5490000.0;0.020833333333333332;0.014333333333333333;0.052000000000000005;0.08016666666666666;0.021666666666666667;0.042499999999999996;;10873.8837890625;0.0;3726.38696289062;32112.34375;516791.14989601384;412648.34060041176;223707.0848780905;223428.81940578663;222321.97675493482;430477.46260093397;458079.93939307623;454796.12843079795;443603.17335116485;486353.17351123766;486461.2672668835;453927.4872014058;466272.5874224289;465465.8864643596;463709.95100614504;433764.5214852813;413024.9693880693;458495.1351315018;457802.39502634533;;213652.59903751023;450959.41198842565;205564.16077941417;214813.49463364133;273.8482719121499;219265.13803936358;87786.16714679154;23401.063208090854;0.0;0;19;23;0;0;0;0;0;1;1;81699417574.36284;30629450079.782013;56990563154.44113;12960.062317871958;19672.51930525575;297.26691339337196;10327.028266689918;150133.0334868454;127644.21016960166;3526.846083986469;45862.84572563435;2.962744837962981;0.2784960076281094
371;2019-02-07 23:11:37.846;816;186;100;100;97;55;197;-142;44;-184;306;308;38;133;243;226;260;188;202;199;195;-147;553;353;367;137;359;265;553;216.0;109.0;894.0;574.0;130.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32356.728515625;10917.6484375;0.0;3920.24487304688;509.0;77444;;;Calculated values ==>;1549577497.846;354.76;291.76000000000005;283.16;283.16;282.86;278.66;273.6339639331285;292.86;258.96000000000004;277.56;254.76000000000002;303.76000000000005;303.96000000000004;276.96000000000004;286.46000000000004;297.46000000000004;295.76000000000005;299.16;291.96000000000004;293.06;292.66;;324.06;258.46000000000004;241.92719264551067;263.1675429290057;273.6339639331285;293.36;5530000.0;3529999.9999999995;3670000.0000000005;1370000.0;3590000.0;2650000.0;5530000.0;0.036000000000000004;0.018166666666666668;0.149;0.09566666666666666;0.021666666666666667;0.05766666666666667;;10917.6484375;0.0;3920.24487304688;32356.728515625;516096.25457133073;411295.1934201282;223633.68038994563;223633.68038994563;222802.81059893177;430607.02586249536;458079.93939307623;454694.582168557;450571.16031371633;485006.94776483095;485225.47225828294;453941.4140832149;465471.2297378165;465480.30547409743;464137.216870198;432793.19233391056;412080.6298862991;458356.8847964573;457802.39502634533;;213652.59903751023;454400.3449409896;202489.05465336275;210433.56721335053;273.6339639331285;219802.1116873655;87967.67245071521;23464.753279121403;0.0;0;19;23;0;0;0;0;0;1;1;81919507474.46783;30710409579.820637;57147084854.51581;37578.62359976394;24099.513437516303;376.27821779827514;14264.935737216034;150553.97862516853;128008.79472582894;3532.4561536443625;46067.67629258127;5.143543587690188;0.4418172376324144
372;2019-02-07 23:12:37.867;810;188;98;98;98;57;197;-129;53;-117;310;315;48;141;243;227;260;190;201;199;195;-132;553;357;367;140;362;272;552;-2.0;84.0;669.0;560.0;130.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32641.29296875;10860.2509765625;0.0;4147.55517578125;508.0;77445;;;Calculated values ==>;1549577557.867;354.16;291.96000000000004;282.96000000000004;282.96000000000004;282.96000000000004;278.86;274.0616903277293;292.86;260.26000000000005;278.46000000000004;261.46000000000004;304.16;304.66;277.96000000000004;287.26000000000005;297.46000000000004;295.86;299.16;292.16;293.06;292.66;;323.96000000000004;259.96000000000004;242.56692532238324;264.08650396036035;274.0616903277293;293.26000000000005;5530000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2720000.0;5520000.0;0.0;0.014;0.1115;0.09333333333333332;0.021666666666666667;0.021666666666666667;;10860.2509765625;0.0;4147.55517578125;32641.29296875;515366.06237554894;412510.35525449144;223097.10069021035;223097.10069021035;223097.10069021035;430346.717906069;458079.93939307623;454646.90861390857;456986.3060971714;484640.8468887194;485190.98964935646;454013.21601284284;465401.82431135693;465044.1086722825;463676.0370021611;432793.19233391056;413263.53111073095;458356.8847964573;457802.39502634533;;213234.55432191002;455447.85934750416;201533.4819622434;223097.10069021035;273.7884654534503;220343.95144529047;88149.21846514991;23532.008477443014;0.0;0;19;23;0;0;0;0;0;1;1;82139784545.00684;30793538665.024048;57308241239.91014;28222.147071660667;23698.675222624337;273.4152571245144;5085.281377282925;151102.5103010204;128407.25237702203;3537.87216088794;46228.98454039672;3.81664837267019;0.39659465256147497
373;2019-02-07 23:13:37.867;802;191;98;97;98;59;197;-138;57;-116;322;328;53;143;244;227;260;193;201;199;195;-139;583;359;367;142;364;261;579;-1.0;82.0;571.0;553.0;130.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41233.8828125;19981.595703125;0.0;3956.21704101562;504.0;77446;;;Calculated values ==>;1549577617.867;353.36;292.26000000000005;282.96000000000004;282.86;282.96000000000004;279.06;274.27422755570615;292.86;259.36;278.86;261.56;305.36;305.96000000000004;278.46000000000004;287.46000000000004;297.56;295.86;299.16;292.46000000000004;293.06;292.66;;323.56;259.26000000000005;242.98782864720522;262.63441904999945;274.27422755570615;293.26000000000005;5830000.0;3590000.0;3670000.0000000005;1420000.0;3640000.0;2610000.0;5790000.0;0.0;0.013666666666666666;0.09516666666666666;0.09216666666666667;0.021666666666666667;0.021666666666666667;;19981.595703125;0.0;3956.21704101562;41233.8828125;511843.4913026876;251905.86208150676;222625.76755295112;222353.579014744;222625.76755295112;430214.79039162316;458079.93939307623;456967.8106930169;456768.1282336553;487201.0251404544;487850.110417331;456476.3869257851;467211.4358588952;464883.6276779939;463378.2884684054;424812.82642852527;252688.09867291935;458356.8847964573;457802.39502634533;;211562.405474017;454395.59433346;201590.8113669207;222625.76755295112;273.81981753908985;220959.57791013422;88406.23385414731;23599.53991258299;0.0;0;20;23;0;0;0;0;0;1;1;82359984545.00684;30878138665.024048;57468141239.91014;24303.377769200153;23300.17416341604;2352.371279326614;5095.493595256875;151540.2230080276;128798.90945523903;3559.753715358366;46313.82433183455;2.2997680446253344;0.2340555892190772
374;2019-02-07 23:14:37.858;791;203;97;97;95;61;197;-149;33;-106;325;327;36;115;248;222;260;205;201;199;195;-148;563;367;367;142;372;250;557;-2.0;85.0;182.0;565.0;130.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40482.19140625;19291.533203125;0.0;3747.47485351562;494.0;77447;;;Calculated values ==>;1549577677.858;352.26;293.46000000000004;282.86;282.86;282.66;279.26000000000005;275.1157276137837;292.86;258.26000000000005;276.46000000000004;262.56;305.66;305.86;276.76000000000005;284.66;297.96000000000004;295.36;299.16;293.66;293.06;292.66;;322.56;258.36;242.98782864720522;261.13683023647616;275.1157276137837;293.26000000000005;5630000.0;3670000.0000000005;3670000.0000000005;1420000.0;3720000.0000000005;2500000.0;5570000.0;0.0;0.014166666666666666;0.030333333333333334;0.09416666666666668;0.021666666666666667;0.021666666666666667;;19291.533203125;0.0;3747.47485351562;40482.19140625;512189.97814475186;415919.07912039774;222732.06785385506;222732.06785385506;222182.49688320557;429675.2189834977;458079.93939307623;455840.3419343391;457793.32054795424;488746.7077655057;488960.2679350304;456204.99608890846;465543.86214192165;464239.59987113625;461500.9224690353;430278.79525079695;416598.11741441325;458356.8847964573;457802.39502634533;;207382.2378540181;453461.3020071067;201564.9292766284;222732.06785385506;273.84532476455536;221640.44304948332;88733.4608366116;23663.727715355202;0.0;0;20;23;0;0;0;0;0;1;1;82580151514.77583;30963325884.93467;57621418244.74932;7713.020850617225;23720.24176545338;193.8096026821023;5093.190422070623;151806.98630908123;129190.6874787153;3580.9687066267443;46398.717296034854;1.5938300186599963;0.19294671464920443
375;2019-02-07 23:15:37.868;796;192;97;96;92;59;196;-171;-79;-132;317;318;-88;84;248;220;260;193;202;199;195;-170;552;362;367;143;367;243;547;-2.0;86.0;227.0;562.0;130.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39941.23046875;19022.796875;0.0;3614.93530273438;483.0;77448;;;Calculated values ==>;1549577737.868;352.76;292.36;282.86;282.76000000000005;282.36;279.06;274.5913991737795;292.76000000000005;256.06;265.26000000000005;259.96000000000004;304.86;304.96000000000004;264.36;281.56;297.96000000000004;295.16;299.16;292.46000000000004;293.06;292.66;;321.46000000000004;256.16;243.1966462407574;260.1585393101385;274.5913991737795;293.36;5520000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2430000.0;5470000.0;0.0;0.014333333333333333;0.03783333333333334;0.09366666666666666;0.021666666666666667;0.021666666666666667;;19022.796875;0.0;3614.93530273438;39941.23046875;513741.2644071767;415963.3411232605;222910.08237744545;222633.3469277447;221532.44869411777;430014.67791919125;457941.242533051;442917.6764920351;454955.3150802572;488667.2164860938;488773.3587635576;441713.17421508685;462988.27226091415;464972.8808765168;461994.71921587875;433037.7777648651;416301.8768538855;458356.8847964573;457802.39502634533;;202784.37528459195;450987.837545182;200715.37879301922;222910.08237744545;273.48986465482335;222310.7499308655;89052.80013489256;23725.091358883863;0.0;0;20;23;0;0;0;0;0;1;1;82800388214.74083;31048840134.92108;57769342894.725815;9163.320262946101;23442.18696978591;239.88124639070764;5089.333440726165;151947.64592436788;129583.77322148641;3584.5833993835113;46483.58580393893;1.6757297781427085;0.19966568221816625
376;2019-02-07 23:16:37.878;802;187;97;96;91;55;196;-181;-96;-155;306;305;-99;54;247;221;260;189;202;199;195;-180;530;358;367;142;363;249;530;-1.0;85.0;0.0;546.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31922.908203125;10603.3046875;0.0;3735.4384765625;477.0;77449;;;Calculated values ==>;1549577797.878;353.36;291.86;282.86;282.76000000000005;282.26000000000005;278.66;274.1680685717883;292.76000000000005;255.06000000000003;263.56;257.66;303.76000000000005;303.66;263.26000000000005;278.56;297.86;295.26000000000005;299.16;292.06;293.06;292.66;;320.86;255.16000000000003;242.98782864720522;260.9983114674233;274.1680685717883;293.36;5300000.0;3579999.9999999995;3670000.0000000005;1420000.0;3629999.9999999995;2490000.0;5300000.0;0.0;0.014166666666666666;0.0;0.091;0.021666666666666667;0.021666666666666667;;10603.3046875;0.0;3735.4384765625;31922.908203125;516313.4440878129;420461.13736597955;223221.83772619837;222942.14865261942;221553.30715428543;430280.9020939914;457941.242533051;439339.63210957433;452732.1890664285;486825.1690640316;486717.9624980807;438920.41463231144;458535.09599739575;465423.3653177346;462733.1757949236;438145.31298929173;421048.1970196477;458356.8847964573;457802.39502634533;;200276.58477070546;450109.6158273548;199873.8496651283;223221.83772619837;273.1410248687205;222909.71756433966;89299.7254619041;23786.354682554072;0.0;0;20;23;0;0;0;0;0;1;1;83020624914.70583;31134354384.907494;57916967494.702354;0.0;22771.45472076261;242.20914290329063;5082.578741503185;152024.01965338067;129968.95108779322;3588.601488863641;46568.365866433174;1.9594634120783543;0.2600929241653185
377;2019-02-07 23:17:37.879;802;175;97;97;90;53;196;-174;-75;-160;305;308;-74;82;243;223;260;175;201;199;195;-172;528;352;367;143;357;262;528;298.0;79.0;280.0;555.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31982.78125;10394.7138671875;0.0;3945.466796875;479.0;77450;;;Calculated values ==>;1549577857.879;353.36;290.66;282.86;282.86;282.16;278.46000000000004;273.5264737036516;292.76000000000005;255.76000000000002;265.66;257.16;303.66;303.96000000000004;265.76000000000005;281.36;297.46000000000004;295.46000000000004;299.16;290.66;293.06;292.66;;321.06;255.96000000000004;243.1966462407574;262.7682575881327;273.5264737036516;293.26000000000005;5280000.0;3520000.0000000005;3670000.0000000005;1430000.0;3570000.0000000005;2620000.0;5280000.0;0.049666666666666665;0.013166666666666667;0.04666666666666666;0.0925;0.021666666666666667;0.07133333333333333;;10394.7138671875;0.0;3945.466796875;31982.78125;516479.5060895883;417472.3963507723;223259.30061065475;223259.30061065475;221312.4491048341;430671.36484660726;457941.242533051;439465.9026528528;452038.3299437873;485241.6788243834;485568.3054312251;439608.29586028616;459849.8607646059;465769.70841700374;463892.64845557977;438586.21866484516;417472.3963507723;458356.8847964573;457802.39502634533;;201112.50472608567;450777.1536176098;200302.6854724008;207275.48913588916;273.2841267940012;223442.27385159594;89474.71186603993;23850.363293214465;0.0;0;20;23;0;0;0;0;0;1;1;83240828584.43983;31219855809.80421;58070270049.517166;11160.95013508776;23168.888303431835;277.9986604686261;17870.91928685254;152117.0291211927;130351.79365980224;3592.936626137587;46759.648204424244;3.659560337155041;0.3037182123235586
378;2019-02-07 23:18:37.859;790;176;98;98;92;53;196;-171;-68;-158;317;321;-70;90;241;225;260;178;201;199;195;-170;547;350;367;144;355;263;547;270.0;77.0;531.0;580.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32409.927734375;10834.9111328125;0.0;3955.38525390625;486.0;77451;;;Calculated values ==>;1549577917.859;352.16;290.76000000000005;282.96000000000004;282.96000000000004;282.36;278.46000000000004;273.3108153835814;292.76000000000005;256.06;266.36;257.36;304.86;305.26000000000005;266.16;282.16;297.26000000000005;295.66;299.16;290.96000000000004;293.06;292.66;;321.76000000000005;256.16;243.40439225979637;262.9017227912062;273.3108153835814;293.26000000000005;5470000.0;3500000.0;3670000.0000000005;1440000.0;3550000.0;2630000.0;5470000.0;0.045000000000000005;0.012833333333333334;0.0885;0.09666666666666666;0.021666666666666667;0.06666666666666668;;10834.9111328125;0.0;3955.38525390625;32409.927734375;513432.0539925713;247757.28689556237;223187.43670963548;223187.43670963548;221532.44869411777;430799.1582183253;457941.242533051;440243.5928631332;452076.2033763595;486433.54392652964;486868.01545504876;439960.0770290237;460658.4599384854;465798.81223944406;464448.7891454485;434243.32537166675;248512.00600797567;458356.8847964573;457802.39502634533;;204038.30555042345;450812.925664801;199862.25311426303;207442.93778275902;273.1021908253535;223978.70089133357;89651.56643658227;23916.181780180654;0.0;0;20;23;0;0;0;0;0;1;1;83460955184.50984;31305927109.83158;58227717549.56723;21273.74856777501;24258.565013218667;2383.5519318340357;16690.630482905755;152387.22818075054;130746.89069464075;3615.108821217737;47047.565114958874;4.368167770711357;0.35916915902474217
379;2019-02-07 23:19:37.860;780;185;100;100;95;54;196;-167;-49;-160;326;329;-63;88;240;225;260;187;201;199;195;-169;556;354;367;143;359;261;556;-3.0;79.0;192.0;553.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32607.939453125;10992.0703125;0.0;3919.07275390625;490.0;77452;;;Calculated values ==>;1549577977.86;351.16;291.66;283.16;283.16;282.66;278.56;273.7412296467126;292.76000000000005;256.46000000000004;268.26000000000005;257.16;305.76000000000005;306.06;266.86;281.96000000000004;297.16;295.66;299.16;291.86;293.06;292.66;;322.16;256.26000000000005;243.1966462407574;262.63441904999945;273.7412296467126;293.26000000000005;5560000.0;3540000.0;3670000.0000000005;1430000.0;3590000.0;2610000.0;5560000.0;0.0;0.013166666666666667;0.032;0.09216666666666667;0.021666666666666667;0.021666666666666667;;10992.0703125;0.0;3919.07275390625;32607.939453125;511433.9690954794;250760.72137521344;223579.050823104;223579.050823104;222199.80168024582;430542.39183029096;457941.242533051;443302.9464679793;452038.3299437873;487633.8656912287;487958.18927786115;441370.9305834719;460727.0228159712;465088.32681886124;463858.3109733812;432052.20019230543;251551.24320648852;458356.8847964573;457802.39502634533;;205710.24989127388;451093.10529202747;200745.32541051164;223579.050823104;273.4666562653859;224520.52548083424;89833.46097993202;23981.803357174547;0.0;0;20;23;0;0;0;0;0;1;1;83681158854.24385;31392028544.727573;58384920169.377335;7761.843873838965;23073.72037907971;2376.5959336465894;5074.839124403563;152629.19548352621;131141.3329796953;3654.777381180472;47228.9470511159;2.567677014462206;0.29155777390973675
380;2019-02-07 23:20:37.870;775;189;101;100;97;57;196;-177;-38;-180;331;333;-48;95;243;223;260;191;201;199;194;-180;557;357;367;143;362;262;557;-1.0;86.0;425.0;583.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32639.009765625;11060.5517578125;0.0;3931.44946289062;493.0;77453;;;Calculated values ==>;1549578037.87;350.66;292.06;283.26000000000005;283.16;282.86;278.86;274.0616903277293;292.76000000000005;255.46000000000004;269.36;255.16000000000003;306.26000000000005;306.46000000000004;268.36;282.66;297.46000000000004;295.46000000000004;299.16;292.26000000000005;293.06;292.56;;322.46000000000004;255.16000000000003;243.1966462407574;262.7682575881327;274.0616903277293;293.26000000000005;5570000.0;3570000.0000000005;3670000.0000000005;1430000.0;3620000.0000000005;2620000.0;5570000.0;0.0;0.014333333333333333;0.07083333333333333;0.09716666666666667;0.021666666666666667;0.021666666666666667;;11060.5517578125;0.0;3931.44946289062;32639.009765625;510729.7033192358;410706.54676073755;223838.43293397714;223560.92083718302;222732.06785385506;430346.717906069;457941.242533051;444597.5483853884;449932.40418845345;488063.23771041183;488279.44544946245;443236.6236005753;461411.93551884923;465044.1086722825;463148.1647397199;431802.7353091336;411509.7758049635;458356.8847964573;457663.3959569731;;206964.23671620517;449932.40418845345;202234.48292222194;223838.43293397714;274.0616903277293;225064.34067833354;90017.26345913051;24047.235279140536;0.0;0;20;23;0;0;0;0;0;1;1;83901395554.20885;31477842844.713936;58541846319.352394;17167.383803640958;24067.98134970216;290.8657528931049;5066.207532164913;152836.97367139952;131534.2459686251;3677.0099333726675;47313.469858027565;3.1078198135456105;0.3468839912316209
381;2019-02-07 23:21:37.840;774;192;100;100;98;58;196;-180;-43;-227;333;334;-45;89;244;223;260;194;201;199;194;-184;557;359;367;143;364;261;557;-1.0;85.0;271.0;582.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32612.19921875;11018.6875;0.0;3924.14697265625;496.0;77454;;;Calculated values ==>;1549578097.84;350.56000000000006;292.36;283.16;283.16;282.96000000000004;278.96000000000004;274.27422755570615;292.76000000000005;255.16000000000003;268.86;250.46000000000004;306.46000000000004;306.56;268.66;282.06;297.56;295.46000000000004;299.16;292.56;293.06;292.56;;322.76000000000005;254.76000000000002;243.1966462407574;262.63441904999945;274.27422755570615;293.26000000000005;5570000.0;3590000.0;3670000.0000000005;1430000.0;3640000.0;2610000.0;5570000.0;0.0;0.014166666666666666;0.04516666666666667;0.097;0.021666666666666667;0.021666666666666667;;11018.6875;0.0;3924.14697265625;32612.19921875;510605.9846920916;411902.9413244403;223560.92083718302;223560.92083718302;223007.74557405847;430214.79039162316;457941.242533051;444119.7716391208;444898.20963658794;488390.2172378177;488498.1528956957;443848.21035400237;460846.92137476575;464883.6276779939;462848.23961327464;431802.7353091336;412673.55452819855;458356.8847964573;457663.3959569731;;208218.24852204052;449508.79433158826;205903.87282708666;223560.92083718302;274.27422755570615;225607.82887342517;90201.16512286977;24112.665851149493;0.0;0;20;23;0;0;0;0;0;1;1;84121485454.31384;31563599944.75485;58698667869.42721;10759.418096343543;23629.677385936655;270.9967277299131;5072.220294262118;153069.58065900244;131931.52771803355;3681.689779619756;47397.91451317213;2.6589542015591494;0.31152363178052905
382;2019-02-07 23:22:37.851;774;192;100;100;97;59;196;-176;-36;-236;332;331;-38;101;245;223;260;193;201;199;194;-180;551;361;367;144;366;262;551;-3.0;84.0;494.0;577.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32572.345703125;10892.453125;0.0;3944.333984375;496.0;77455;;;Calculated values ==>;1549578157.851;350.56000000000006;292.36;283.16;283.16;282.86;279.06;274.4858918419099;292.76000000000005;255.56000000000003;269.56;249.56000000000003;306.36;306.26000000000005;269.36;283.26000000000005;297.66;295.46000000000004;299.16;292.46000000000004;293.06;292.56;;322.76000000000005;255.16000000000003;243.40439225979637;262.7682575881327;274.4858918419099;293.26000000000005;5510000.0;3610000.0;3670000.0000000005;1440000.0;3660000.0;2620000.0;5510000.0;0.0;0.014;0.08233333333333334;0.09616666666666666;0.021666666666666667;0.021666666666666667;;10892.453125;0.0;3944.333984375;32572.345703125;511126.7874632767;414400.9631372732;223670.3013713322;223670.3013713322;222838.4122977445;430081.6785162784;457941.242533051;444867.6315153741;443723.34487098816;488171.35599272256;488063.23771041183;444597.5483853884;462128.32298755954;464722.9366227796;462547.07517204626;433281.1840897609;414757.0629070427;458356.8847964573;457663.3959569731;;208218.24852204052;449754.6734312232;206529.93326057107;223670.3013713322;274.48589184190996;226151.13300335596;90383.79143724113;24178.248547252697;0.0;0;20;23;0;0;0;0;0;1;1;84341725824.88785;31649715729.979286;58855596634.8362;19623.13715631212;23390.112513077715;259.3376965580548;5069.8503826888855;153322.81503789398;132323.43113733685;3686.1100434001573;47482.447263863905;3.2582820924949703;0.3550269670004721
383;2019-02-07 23:23:37.851;773;190;100;99;96;59;196;-180;-19;-240;327;326;-23;93;245;223;260;191;201;199;194;-183;552;359;367;143;364;264;552;-1.0;110.0;621.0;570.0;130.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32581.955078125;10942.3291015625;0.0;3976.89599609375;494.0;77456;;;Calculated values ==>;1549578217.851;350.46000000000004;292.16;283.16;283.06;282.76000000000005;279.06;274.27422755570615;292.76000000000005;255.16000000000003;271.26000000000005;249.16000000000003;305.86;305.76000000000005;270.86;282.46000000000004;297.66;295.46000000000004;299.16;292.26000000000005;293.06;292.56;;322.56;254.86;243.1966462407574;263.0348170998261;274.27422755570615;293.26000000000005;5520000.0;3590000.0;3670000.0000000005;1430000.0;3640000.0;2640000.0;5520000.0;0.0;0.018333333333333333;0.1035;0.095;0.021666666666666667;0.021666666666666667;;10942.3291015625;0.0;3976.89599609375;32581.955078125;510916.8321212302;413263.53111073095;223651.97064635294;223374.2243858141;222544.6914179639;430214.79039162316;457941.242533051;446755.65596776555;443481.8232190328;487407.0228438083;487298.50315478287;446222.3831056233;460865.0900876346;465015.24582933175;462848.23961327464;433037.7777648651;413633.1203958097;458356.8847964573;457663.3959569731;;207382.2378540181;449614.77533477376;205693.24715943134;223651.97064635294;274.27422755570615;226694.0855098664;90565.74795579581;24244.258797089937;0.0;0;20;23;0;0;0;0;0;1;1;84561925824.88785;31735815729.979286;59013396634.8362;24949.959311662587;23172.54517665753;355.75205176601526;5070.24754839677;153694.25750846043;132711.4532847513;3691.2357913028577;47566.94807995629;3.589228243288263;0.3769256372571522
384;2019-02-07 23:24:37.882;770;189;100;99;95;58;196;-185;-1;-241;321;320;-7;107;245;223;260;190;201;199;194;-188;550;358;367;143;363;264;550;-2.0;86.0;451.0;553.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32572.703125;10895.015625;0.0;3995.044921875;494.0;77457;;;Calculated values ==>;1549578277.882;350.16;292.06;283.16;283.06;282.66;278.96000000000004;274.1680685717883;292.76000000000005;254.66000000000003;273.06;249.06000000000003;305.26000000000005;305.16;272.46000000000004;283.86;297.66;295.46000000000004;299.16;292.16;293.06;292.56;;322.56;254.36;243.1966462407574;263.0348170998261;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3670000.0000000005;1430000.0;3629999.9999999995;2640000.0;5500000.0;0.0;0.014333333333333333;0.07516666666666666;0.09216666666666667;0.021666666666666667;0.021666666666666667;;10895.015625;0.0;3995.044921875;32572.703125;510720.74681624403;413720.03103230504;223688.6727273851;223410.58095617942;222304.41058384304;430280.9020939914;457941.242533051;449125.4206482513;443372.39799425285;486755.4510710424;486646.7491222765;448340.7604193199;462541.5092620106;465160.9749554807;462998.3561934723;433523.426907949;414083.7466353395;458356.8847964573;457663.3959569731;;207382.2378540181;449084.3400886659;205642.54240441162;223688.6727273851;274.1680685717883;227237.32152097824;90747.81985011147;24310.725961595588;0.0;0;20;23;0;0;0;0;0;1;1;84782239594.51685;31821660059.83473;59171878474.56932;18301.79634799528;22437.21901989877;278.6354172407356;5069.452336641073;154054.87502785385;133091.73102778918;3696.525084926165;47651.489235897076;3.095158879756754;0.3364979490433583
385;2019-02-07 23:25:37.882;767;187;101;100;95;57;196;-181;11;-241;314;314;4;103;245;224;260;188;201;199;194;-183;549;357;367;143;362;265;549;-1.0;82.0;766.0;536.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32519.375;10833.91796875;0.0;4007.98315429688;494.0;77458;;;Calculated values ==>;1549578337.882;349.86;291.86;283.26000000000005;283.16;282.66;278.86;274.0616903277293;292.76000000000005;255.06000000000003;274.26000000000005;249.06000000000003;304.56;304.56;273.56;283.46000000000004;297.66;295.56;299.16;291.96000000000004;293.06;292.56;;322.56;254.86;243.1966462407574;263.1675429290057;274.0616903277293;293.26000000000005;5490000.0;3570000.0000000005;3670000.0000000005;1430000.0;3620000.0000000005;2650000.0;5490000.0;0.0;0.013666666666666666;0.12766666666666668;0.08933333333333333;0.021666666666666667;0.021666666666666667;;10833.91796875;0.0;4007.98315429688;32519.375;510438.0103272987;413396.8702782222;223985.98748797938;223707.0848780905;222321.97675493482;430346.717906069;457941.242533051;450500.3727044276;443372.39799425285;485880.2685047071;485880.2685047071;449593.28441780614;461912.42489205155;465306.4224800408;463280.3055365746;433764.5214852813;413764.2266525931;458356.8847964573;457663.3959569731;;207382.2378540181;449614.77533477376;204804.30953859614;223985.98748797938;274.0616903277293;227779.75550535324;90928.89429672605;24377.417862230355;0.0;0;20;23;0;0;0;0;0;1;1;85002439594.51685;31907460059.83473;59330578474.56932;31367.197397504482;21869.734944458534;273.337362713405;5063.010516828197;154468.78330906635;133460.95564415882;3701.12485809245;47735.92642634265;3.9464809619672336;0.3959967408279053
386;2019-02-07 23:26:37.862;763;187;102;101;96;55;196;-183;15;-243;310;311;11;115;244;225;260;188;201;199;194;-185;551;356;367;142;361;265;550;-1.0;115.0;558.0;538.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32542.572265625;10877.8388671875;0.0;4022.09521484375;494.0;77459;;;Calculated values ==>;1549578397.862;349.46000000000004;291.86;283.36;283.26000000000005;282.76000000000005;278.66;273.955091788801;292.76000000000005;254.86;274.66;248.86;304.16;304.26000000000005;274.26000000000005;284.66;297.56;295.66;299.16;291.96000000000004;293.06;292.56;;322.56;254.66000000000003;242.98782864720522;263.1675429290057;273.955091788801;293.26000000000005;5510000.0;3560000.0;3670000.0000000005;1420000.0;3610000.0;2650000.0;5500000.0;0.0;0.019166666666666665;0.093;0.08966666666666666;0.021666666666666667;0.021666666666666667;;10877.8388671875;0.0;4022.09521484375;32542.572265625;509769.17553175887;412979.2520416587;224246.7684676931;223967.3992898618;222580.03842477818;430412.23801567365;457941.242533051;451015.81387425447;443350.6171252868;485443.8665527009;485553.01518573746;450500.3727044276;463343.9064468871;465320.7433433528;463561.2915065947;433281.1840897609;413351.9237643686;458356.8847964573;457663.3959569731;;207382.2378540181;449581.4059968073;205030.8029843073;224246.7684676931;273.955091788801;228321.7576717745;91109.76529331406;24444.312876221218;0.0;0;20;23;0;0;0;0;0;1;1;85222566194.58685;31992931559.861908;59489525474.619865;22876.60601276509;21928.037403454167;381.9774895700191;5057.360262267734;154920.66432706392;133825.8154200287;3706.5839948775138;47820.23473738754;3.3720941912521165;0.35318685951625656
387;2019-02-07 23:27:37.843;760;186;102;102;97;54;196;-182;24;-244;307;308;20;110;243;226;260;188;201;199;194;-185;548;357;367;141;362;265;548;0.0;80.0;781.0;516.0;130.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32445.9296875;10833.71484375;0.0;4012.64208984375;492.0;77460;;;Calculated values ==>;1549578457.843;349.16;291.76000000000005;283.36;283.36;282.86;278.56;274.0616903277293;292.76000000000005;254.96000000000004;275.56;248.76000000000002;303.86;303.96000000000004;275.16;284.16;297.46000000000004;295.76000000000005;299.16;291.96000000000004;293.06;292.56;;322.36;254.66000000000003;242.77792619122317;263.1675429290057;274.0616903277293;293.26000000000005;5480000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2650000.0;5480000.0;0.0;0.013333333333333334;0.13016666666666665;0.08600000000000001;0.021666666666666667;0.021666666666666667;;10833.71484375;0.0;4012.64208984375;32445.9296875;509661.67732339824;413442.3132566535;224284.34402414924;224284.34402414924;222892.10613992158;430346.717906069;457941.242533051;452168.16345269367;443438.2729526053;485116.22634881694;485225.47225828294;451657.24920203094;462748.7942540324;465044.1086722825;463544.24104893836;434004.48276390124;414171.1577566021;458356.8847964573;457663.3959569731;;206546.2383541025;449759.5247031735;204749.33712676566;224284.34402414924;274.0616903277293;228863.15702346613;91290.63761303299;24511.24781758835;0.0;0;20;23;0;0;0;0;0;1;1;85442696464.39085;32077804674.78634;59648475124.47834;32205.683893424957;21070.876131571076;264.44433343065515;5056.546125211184;155379.5380531641;134184.02622981314;3711.9691375623584;47904.49060106632;3.9469312738295854;0.39102068924443445
388;2019-02-07 23:28:37.863;759;186;102;101;98;54;196;-180;36;-244;304;306;29;116;243;227;260;188;201;199;194;-183;551;355;367;142;360;265;551;-3.0;85.0;1062.0;536.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32519.392578125;10893.2451171875;0.0;4017.34521484375;490.0;77461;;;Calculated values ==>;1549578517.863;349.06000000000006;291.76000000000005;283.36;283.26000000000005;282.96000000000004;278.56;273.8482719121499;292.76000000000005;255.16000000000003;276.76000000000005;248.76000000000002;303.56;303.76000000000005;276.06;284.76000000000005;297.46000000000004;295.86;299.16;291.96000000000004;293.06;292.56;;322.16;254.86;242.98782864720522;263.1675429290057;273.8482719121499;293.26000000000005;5510000.0;3550000.0;3670000.0000000005;1420000.0;3600000.0;2650000.0;5510000.0;0.0;0.014166666666666666;0.177;0.08933333333333333;0.021500000000000002;0.021500000000000002;;10893.2451171875;0.0;4017.34521484375;32519.392578125;509274.11125681235;412172.66196668637;224228.04392810378;223948.85253245843;223115.08880334796;430477.46260093397;457941.242533051;453689.4726371599;443241.3409712411;484788.2920707644;485006.94776483095;452804.09003365895;463462.7042866089;465335.1870322967;463972.5866278886;433281.1840897609;412934.04071806197;458356.8847964573;457663.3959569731;;205710.24989127388;449792.8443043293;203907.24865230848;224228.04392810378;273.8482719121499;229404.71516806944;91471.75596531646;24578.186683959768;0.0;0;20;23;0;0;0;0;0;1;1;85662969864.32086;32162732974.75935;59807528124.427795;44211.4536453187;21965.779878247195;288.25119776573456;5018.86006862069;156016.5598022777;134542.78457604765;3716.576468919562;47988.48030656099;4.79419950505837;0.4587336503198917
389;2019-02-07 23:29:37.863;759;188;101;100;98;54;196;-176;44;-244;302;305;37;120;243;228;260;189;201;198;194;-178;551;356;367;141;362;265;551;-1.0;83.0;681.0;502.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32495.69921875;10913.4990234375;0.0;4031.13989257812;492.0;77462;;;Calculated values ==>;1549578577.863;349.06000000000006;291.96000000000004;283.26000000000005;283.16;282.96000000000004;278.56;273.955091788801;292.76000000000005;255.56000000000003;277.56;248.76000000000002;303.36;303.66;276.86;285.16;297.46000000000004;295.96000000000004;299.16;292.06;292.96000000000004;292.56;;322.36;255.36;242.77792619122317;263.1675429290057;273.955091788801;293.26000000000005;5510000.0;3560000.0;3670000.0000000005;1410000.0;3620000.0000000005;2650000.0;5510000.0;0.0;0.013833333333333333;0.11349999999999999;0.08366666666666665;0.021500000000000002;0.021500000000000002;;10913.4990234375;0.0;4031.13989257812;32495.69921875;509274.11125681235;412934.04071806197;223948.85253245843;223670.3013713322;223115.08880334796;430412.23801567365;457941.242533051;454694.582168557;443438.2729526053;484569.5041651395;484897.63638083753;453815.4994363159;463937.1590749226;465044.1086722825;463955.8763240681;433281.1840897609;413307.47646805906;458218.4865142734;457663.3959569731;;206546.2383541025;450496.67739739903;204967.4566406178;223948.85253245843;273.955091788801;229946.50759971005;91653.47883315501;24645.257393188283;0.0;0;20;23;0;0;0;0;0;1;1;85883169864.32086;32247632974.75935;59966528124.427795;28344.028747421093;20542.611469984025;276.3029554335418;5024.862683627065;156621.1888222172;134897.02117061624;3721.2810868628894;48072.17799616305;3.625902650507979;0.363542677974513
390;2019-02-07 23:30:37.864;760;187;100;100;97;55;196;-179;50;-245;303;305;42;115;243;228;260;188;201;199;194;-181;550;358;367;140;363;265;550;-2.0;110.0;696.0;156.0;129.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32504.11328125;10875.9072265625;0.0;4059.3642578125;490.0;77463;;;Calculated values ==>;1549578637.864;349.16;291.86;283.16;283.16;282.86;278.66;274.1680685717883;292.76000000000005;255.26000000000002;278.16;248.66000000000003;303.46000000000004;303.66;277.36;284.66;297.46000000000004;295.96000000000004;299.16;291.96000000000004;293.06;292.56;;322.16;255.06000000000003;242.56692532238324;263.1675429290057;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3670000.0000000005;1400000.0;3629999.9999999995;2650000.0;5500000.0;0.0;0.018333333333333333;0.116;0.026000000000000002;0.021500000000000002;0.021500000000000002;;10875.9072265625;0.0;4059.3642578125;32504.11328125;509485.91276385996;412979.2520416587;223688.6727273851;223688.6727273851;222856.27125374912;430280.9020939914;457941.242533051;455443.8693591263;443525.871472747;484678.9147079501;484897.63638083753;454443.9638422685;463343.9064468871;464898.1456994284;463659.26402989647;433523.426907949;413351.9237643686;458356.8847964573;457663.3959569731;;205710.24989127388;450357.5226852606;203747.28861916933;223688.6727273851;274.1680685717883;230488.18173312652;91835.06024538029;24712.6793849758;0.0;0;20;23;0;0;0;0;0;1;1;86103373534.92986;32331934379.992493;60125530774.86754;29196.80336583501;6411.866085718374;369.8108909656406;5030.456549436142;157100.70374960272;135121.6455612124;3726.665458669141;48155.97371990911;2.745777800882826;0.20934913967183091
391;2019-02-07 23:31:37.874;761;188;101;100;96;55;195;-183;54;-199;307;312;45;120;244;229;260;189;201;198;194;-186;552;359;367;121;364;262;552;140.0;84.0;535.0;227.0;129.0;0;20;100;1;0;0;0;0;0;0;1;1;1;0;0;32185.283203125;10931.4404296875;0.0;3702.06591796875;490.0;77464;;;Calculated values ==>;1549578697.874;349.26;291.96000000000004;283.26000000000005;283.16;282.76000000000005;278.66;274.27422755570615;292.66;254.86;278.56;253.26000000000002;303.86;304.36;277.66;285.16;297.56;296.06;299.16;292.06;292.96000000000004;292.56;;322.16;254.56000000000003;238.32900078539177;262.7682575881327;274.27422755570615;293.26000000000005;5520000.0;3590000.0;3670000.0000000005;1210000.0;3640000.0;2620000.0;5520000.0;0.02333333333333333;0.014;0.08916666666666666;0.03783333333333334;0.021500000000000002;0.044833333333333336;;10931.4404296875;0.0;3702.06591796875;32185.283203125;509433.8150260711;412510.35525449144;223930.3470481531;223651.97064635294;222544.6914179639;430214.79039162316;457802.39502634533;456435.4872589836;451811.45533507975;485459.46162625257;486003.36615912465;455322.20923687884;464379.00001173094;464883.6276779939;463642.6141334031;433037.7777648651;412889.33823237545;458218.4865142734;457663.3959569731;;205710.24989127388;453117.667937224;203086.8065038966;213082.4077314397;274.27422755570615;231027.3498834613;92016.81843046968;24777.36874952783;0.0;0;20;23;0;0;0;0;0;1;1;86323610234.89485;32410247429.98005;60283657124.84241;22590.257367328588;9459.500924227554;282.0781534548549;10965.380972111414;157532.3345154504;135253.92899650623;3732.098772773232;48289.29458234182;2.9587725859057037;0.20734399189280506
392;2019-02-07 23:32:37.875;763;187;102;101;96;56;196;-52;56;-123;334;342;47;108;244;229;260;189;200;198;194;-133;549;359;367;111;364;259;548;-2.0;85.0;776.0;216.0;129.0;0;79;100;1;0;0;0;0;0;0;1;1;0;0;0;31269.95703125;10913.9365234375;0.0;2689.5078125;491.0;77465;;;Calculated values ==>;1549578757.875;349.46000000000004;291.86;283.36;283.26000000000005;282.76000000000005;278.76000000000005;274.27422755570615;292.76000000000005;267.96000000000004;278.76000000000005;260.86;306.56;307.36;277.86;283.96000000000004;297.56;296.06;299.16;292.06;292.96000000000004;292.56;;322.26000000000005;259.86;235.89772613335245;262.3656120759269;274.27422755570615;293.16;5490000.0;3590000.0;3670000.0000000005;1110000.0;3640000.0;2590000.0;5480000.0;0.0;0.014166666666666666;0.12933333333333333;0.036000000000000004;0.021500000000000002;0.021500000000000002;;10913.9365234375;0.0;2689.5078125;31269.95703125;509944.46530358813;413808.91226698237;224284.34402414924;224004.61729554815;222615.53882796288;430214.79039162316;457941.242533051;457170.5059952601;460898.8533043461;488719.06317817944;489579.5673625166;456067.0669192615;463408.1884626382;464883.6276779939;463642.6141334031;433764.5214852813;414529.21004869137;458218.4865142734;457663.3959569731;;206128.24275125185;459933.8554190544;202547.9606521733;224284.34402414924;274.192682337637;231556.15236467012;92198.86627227261;24830.632751602632;0.0;0;20;23;0;0;0;0;0;1;1;86543813904.62886;32479848589.895973;60439959729.653595;32931.18253103922;9265.892211607721;272.5002453516906;5017.649616555713;157995.02089202232;135409.9765398654;3736.7203364491484;48422.48872361851;3.490823605541052;0.2839559733402681
393;2019-02-07 23:33:37.835;765;186;103;102;97;55;196;-10;56;-97;363;363;47;89;244;230;260;188;200;198;193;-55;551;357;367;113;362;254;551;-1.0;82.0;738.0;222.0;129.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;30751.453125;10987.806640625;0.0;2147.33520507812;490.0;77466;;;Calculated values ==>;1549578817.835;349.66;291.76000000000005;283.46000000000004;283.36;282.86;278.66;274.0616903277293;292.76000000000005;272.16;278.76000000000005;263.46000000000004;309.46000000000004;309.46000000000004;277.86;282.06;297.56;296.16;299.16;291.96000000000004;292.96000000000004;292.46000000000004;;322.16;267.66;236.39657136262193;261.6868853414304;274.0616903277293;293.16;5510000.0;3570000.0000000005;3670000.0000000005;1130000.0;3620000.0000000005;2540000.0;5510000.0;0.0;0.013666666666666666;0.123;0.037000000000000005;0.021500000000000002;0.021500000000000002;;10987.806640625;0.0;2147.33520507812;30751.453125;510016.42744523974;412172.66196668637;224507.88348971008;224228.04392810378;222838.4122977445;430346.717906069;457941.242533051;457977.089092597;463105.35291273834;492363.1436083967;492363.1436083967;456886.66015253164;461917.0492973807;465175.32018785755;464070.7449757509;433281.1840897609;412934.04071806197;458218.4865142734;457524.2444007144;;205710.24989127388;467132.46993078414;203165.75373264504;224507.88348971008;274.06169032772925;232072.65288624438;92381.25912240492;24870.912905424644;0.0;0;20;23;0;0;0;0;0;1;1;86763867104.76886;32547003789.938698;60593757129.75144;31341.79424927409;9766.768499331149;278.07762607988514;5009.851759586593;158530.27196010557;135568.47630888678;3741.3054266147096;48505.99552679851;3.532241423753588;0.2916072883629376
394;2019-02-07 23:34:37.856;766;186;103;102;97;54;195;1;55;-75;378;373;47;71;243;231;260;188;200;198;193;-21;549;356;367;122;361;247;549;136.0;109.0;882.0;194.0;129.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;29970.267578125;10983.8173828125;0.0;1194.61657714844;491.0;77467;;;Calculated values ==>;1549578877.856;349.76;291.76000000000005;283.46000000000004;283.36;282.86;278.56;273.955091788801;292.66;273.26000000000005;278.66;265.66;310.96000000000004;310.46000000000004;277.86;280.26000000000005;297.46000000000004;296.26000000000005;299.16;291.96000000000004;292.96000000000004;292.46000000000004;;322.26000000000005;271.06;238.5638546566975;260.72004837742526;273.955091788801;293.16;5490000.0;3560000.0;3670000.0000000005;1220000.0;3610000.0;2470000.0;5490000.0;0.02266666666666667;0.018166666666666668;0.147;0.03233333333333333;0.021500000000000002;0.044166666666666674;;10983.8173828125;0.0;1194.61657714844;29970.267578125;510314.69274567236;413024.9693880693;224545.7357725391;224265.5351087286;222874.16915008184;430412.23801567365;457802.39502634533;458971.30092268524;463920.3603205991;494685.07234313595;494158.6883131293;458017.21189582633;460864.23990221135;465189.78860520123;464349.45330830896;433764.5214852813;413764.2266525931;458218.4865142734;457524.2444007144;;206128.24275125185;469154.52353941597;202810.07041630536;213390.82826896253;273.955091788801;232578.8443296837;92564.42007289092;24898.772250926737;0.0;0;20;23;0;0;0;0;0;1;1;86984144174.43286;32617528464.831123;60744109734.5221;37655.70088443784;8611.803984313909;363.3386894605018;10782.55921248571;159105.45232803663;135721.68468351988;3746.652433366977;48637.64501256364;4.714350216083293;0.3271638770161428
395;2019-02-07 23:35:40.846;769;184;102;102;98;54;195;6;32;-56;362;361;32;56;243;232;260;186;200;198;193;-6;548;357;367;129;362;241;548;-1.0;86.0;591.0;198.0;129.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;29859.0078125;11018.8564453125;0.0;1130.02685546875;493.0;77468;;;Calculated values ==>;1549578940.846;350.06000000000006;291.56;283.36;283.36;282.96000000000004;278.56;274.0616903277293;292.66;273.76000000000005;276.36;267.56;309.36;309.26000000000005;276.36;278.76000000000005;297.46000000000004;296.36;299.16;291.76000000000005;292.96000000000004;292.46000000000004;;322.46000000000004;272.56;240.16925963744896;259.87524604437704;274.0616903277293;293.16;5480000.0;3570000.0000000005;3670000.0000000005;1290000.0;3620000.0000000005;2410000.0;5480000.0;0.0;0.014333333333333333;0.0985;0.033;0.021500000000000002;0.021500000000000002;;11018.8564453125;0.0;1130.02685546875;29859.0078125;510771.4949573133;412695.35991861223;224284.34402414924;224284.34402414924;223169.29010121396;430346.717906069;457802.39502634533;457192.64057942014;464766.324330589;493630.3802504674;493525.4683640821;457192.64057942014;460029.9298939382;465044.1086722825;464333.32306390855;434004.48276390124;413442.3132566535;458218.4865142734;457524.2444007144;;206964.23671620517;469655.7011622637;203461.4748267487;224284.34402414924;274.0616903277293;233102.2673932151;92756.91290964696;24919.10965229378;0.0;0;20;23;0;0;0;0;0;1;1;87215317474.46786;32696580914.843094;60897805334.54537;24992.519826638138;8784.409469071996;294.72442960388435;5014.657858096151;159653.53724792387;135873.87738985248;3752.409571683108;48775.84872137289;3.2172760751514233;0.26346601151797844
396;2019-02-07 23:36:37.866;774;184;102;102;97;53;195;6;6;-40;346;346;10;47;243;232;260;187;200;198;193;0;547;356;367;132;361;233;547;227.0;86.0;553.0;188.0;129.0;0;94;79;1;0;0;0;0;0;0;1;0;0;0;0;28456.587890625;9665.77734375;0.0;1118.02404785156;495.0;77469;;;Calculated values ==>;1549578997.866;350.56000000000006;291.56;283.36;283.36;282.86;278.46000000000004;273.955091788801;292.66;273.76000000000005;273.76000000000005;269.16;307.76000000000005;307.76000000000005;274.16;277.86;297.46000000000004;296.36;299.16;291.86;292.96000000000004;292.46000000000004;;322.66;273.16;240.83765695389522;258.7245704691294;273.955091788801;293.16;5470000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2330000.0;5470000.0;0.03783333333333334;0.014333333333333333;0.09216666666666667;0.03133333333333333;0.021500000000000002;0.059333333333333335;;9665.77734375;0.0;1118.02404785156;28456.587890625;511472.93672294944;413117.91072696255;224303.19538806606;224303.19538806606;222910.08237744545;430412.23801567365;457802.39502634533;455406.89692593424;465911.32814449957;492799.38315550936;492799.38315550936;455882.62840503716;460222.70049964724;465189.78860520123;464480.4244350529;434243.32537166675;414215.5863340789;458218.4865142734;457524.2444007144;;207800.24178383037;469834.1033386381;202734.12011000846;210549.880533799;273.955091788801;233564.0945134762;92920.72371773832;24936.912966524953;0.0;0;20;23;0;0;0;0;0;1;1;87424580874.39787;32770992014.818203;61032942734.50017;23288.007596534495;8369.132807830394;287.0642595387589;14653.812256103647;160035.89220247226;136009.7239148944;3757.0170148836382;48931.612077697406;4.321112307974986;0.26089624860052085
397;2019-02-07 23:37:37.877;779;180;101;101;96;53;195;5;4;-27;334;335;5;52;243;233;260;180;200;198;193;1;525;355;367;131;360;240;527;88.0;109.0;533.0;149.0;129.0;0;91;14;1;0;0;0;0;0;0;1;0;0;0;0;24809.619140625;5789.9462890625;0.0;1134.28283691406;496.0;77470;;;Calculated values ==>;1549579057.877;351.06000000000006;291.16;283.26000000000005;283.26000000000005;282.76000000000005;278.46000000000004;273.8482719121499;292.66;273.66;273.56;270.46000000000004;306.56;306.66;273.66;278.36;297.46000000000004;296.46000000000004;299.16;291.16;292.96000000000004;292.46000000000004;;322.76000000000005;273.26000000000005;240.61611355647437;259.7329541166123;273.8482719121499;293.16;5250000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2400000.0;5270000.0;0.014666666666666666;0.018166666666666668;0.08883333333333333;0.024833333333333332;0.021500000000000002;0.036166666666666666;;5789.9462890625;0.0;1134.28283691406;24809.619140625;513965.22342588624;419390.0959882143;224405.7664063943;224405.7664063943;222997.86597608772;430477.46260093397;457802.39502634533;453991.0049679172;467329.49917210155;490792.8120350926;490898.19432676694;454112.3550625347;459716.5521053085;465335.1870322967;464757.83745873196;439240.9992820397;419390.0959882143;458218.4865142734;457524.2444007144;;208218.24852204052;470066.8993565604;202239.45287112735;215416.66229992663;273.8482719121499;234008.06095215442;93049.54502792527;24955.685631638;0.0;0;20;23;0;0;0;0;0;1;1;87644821244.97188;32849906480.023872;61174868749.870056;22363.929544598166;6651.048254388254;360.62474317116136;8756.224219311825;160416.39475898846;136134.915038238;3762.415412778489;49126.73148083456;5.507014003683981;0.372129660046144
