;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
398;2019-02-07 23:38:37.867;776;173;101;101;96;54;195;4;11;-19;338;334;9;61;241;234;260;173;200;198;193;2;526;352;367;128;357;244;528;-1.0;85.0;273.0;116.0;129.0;0;72;1;1;0;0;0;0;0;0;1;0;0;0;0;23930.751953125;5094.74609375;0.0;1056.51611328125;499.0;77471;;;Calculated values ==>;1549579117.867;350.76;290.46000000000004;283.26000000000005;283.26000000000005;282.76000000000005;278.56;273.5264737036516;292.66;273.56;274.26000000000005;271.26000000000005;306.96000000000004;306.56;274.06;279.26000000000005;297.26000000000005;296.56;299.16;290.46000000000004;292.96000000000004;292.46000000000004;;323.06;273.36;239.943914813709;260.2995467637923;273.5264737036516;293.16;5260000.0;3520000.0000000005;3670000.0000000005;1280000.0;3570000.0000000005;2440000.0;5280000.0;0.0;0.014166666666666666;0.0455;0.01933333333333333;0.021500000000000002;0.021500000000000002;;5094.74609375;0.0;1056.51611328125;23930.751953125;513518.2047398524;416824.70099249517;224386.22171231612;224386.22171231612;222979.25171541426;430671.36484660726;457802.39502634533;454164.355452263;468526.7682764073;490783.16920233204;490359.9117157142;453920.22372794116;460151.0618535963;465509.5098274704;465325.50294009753;439023.6032482563;416824.70099249517;458218.4865142734;457524.2444007144;;209472.28574929133;470567.8997168718;201529.13908509375;224386.22171231612;273.5264737036516;234414.16301637373;93140.23568016815;24973.939246782877;0.0;0;20;23;0;0;0;0;0;1;1;87864984545.00688;32927593530.036224;61320044549.893135;11494.902344706199;5201.4160388810415;314.4844486232829;5012.4674878005635;160698.50466528878;136233.66911227498;3768.0403850593484;49241.451455229144;3.580284757628639;0.26219193099027305
399;2019-02-07 23:39:37.857;769;171;103;102;97;55;195;5;19;-14;352;342;15;67;240;235;260;174;200;198;193;3;539;351;367;127;356;247;541;169.0;109.0;575.0;131.0;129.0;0;57;1;1;0;0;0;0;0;0;1;0;0;0;0;24066.779296875;5306.31201171875;0.0;974.351318359375;502.0;77472;;;Calculated values ==>;1549579177.857;350.06000000000006;290.26000000000005;283.46000000000004;283.36;282.86;278.66;273.4187578820637;292.66;273.66;275.06;271.76000000000005;308.36;307.36;274.66;279.86;297.16;296.66;299.16;290.56;292.96000000000004;292.46000000000004;;323.36;273.46000000000004;239.71726792356844;260.72004837742526;273.4187578820637;293.16;5390000.0;3510000.0;3670000.0000000005;1270000.0;3560000.0;2470000.0;5410000.0;0.028166666666666666;0.018166666666666668;0.09583333333333334;0.021833333333333333;0.021500000000000002;0.049666666666666665;;5306.31201171875;0.0;974.351318359375;24066.779296875;511551.9768061036;246175.95816365356;224698.8775260427;224417.20489089686;223018.77276562754;430735.4089219946;457802.39502634533;454634.1286075247;469150.02620926505;491941.98868541827;490882.9221922228;454144.8657209969;460392.84664131876;465524.29463401274;465600.0341921673;436115.4526051978;247287.8852733943;458218.4865142734;457524.2444007144;;210726.34883551928;470798.7943030168;200903.63558273454;211204.2604508109;273.4187578820637;234814.0757802828;93226.89671848013;24990.86032140003;0.0;0;20;23;0;0;0;0;0;1;1;88085147845.04189;33004080780.048386;61467319999.91655;24315.838914875723;5892.710965392829;3430.36747319443;12233.89253617854;160996.87777202541;136326.1047621489;3799.2422832295647;49385.14716884067;7.30381609056426;0.403388978067445
400;2019-02-07 23:40:37.868;762;173;105;103;98;54;195;8;28;-9;368;352;23;65;240;236;260;180;200;198;193;4;562;351;367;128;356;249;563;137.0;82.0;654.0;112.0;129.0;0;47;1;1;0;0;0;0;0;0;1;0;0;0;0;24229.265625;5525.63916015625;0.0;913.3095703125;506.0;77473;;;Calculated values ==>;1549579237.868;349.36;290.46000000000004;283.66;283.46000000000004;282.96000000000004;278.56;273.4187578820637;292.66;273.96000000000004;275.96000000000004;272.26000000000005;309.96000000000004;308.36;275.46000000000004;279.66;297.16;296.76000000000005;299.16;291.16;292.96000000000004;292.46000000000004;;323.76000000000005;273.56;239.943914813709;260.9983114674233;273.4187578820637;293.16;5620000.0;3510000.0;3670000.0000000005;1280000.0;3560000.0;2490000.0;5630000.0;0.022833333333333334;0.013666666666666666;0.109;0.018666666666666668;0.021500000000000002;0.044333333333333336;;5525.63916015625;0.0;913.3095703125;24229.265625;508676.3795152455;245958.35372645844;224841.64710440667;224284.30016358383;222901.7875327494;430735.4089219946;457802.39502634533;455397.3407788695;469499.6970647479;493421.6861341008;491728.29127820005;454786.8193108402;459845.2685648124;465524.29463401274;465729.30284213927;430536.11089788686;248507.37737841494;458218.4865142734;457524.2444007144;;212398.47392691602;470761.89914157544;200813.3436408455;212466.1675009936;273.4187578820637;235216.61660637247;93317.17952693666;25006.593712710484;0.0;0;20;23;0;0;0;0;0;1;1;88305388214.74089;33080594804.943817;61616147279.71315;27749.65568804462;5039.039702680293;2487.726024766116;10864.241409220956;161430.83643762898;136417.21938554407;3848.568770510222;49577.6669069383;7.165868957206775;0.4141294072555224
401;2019-02-07 23:41:37.868;757;178;107;106;99;54;195;12;38;-6;381;362;32;68;240;236;260;186;200;197;193;6;562;352;367;129;358;257;564;185.0;85.0;812.0;96.0;129.0;0;42;1;1;0;0;0;0;0;0;1;0;0;0;0;24222.3359375;5458.90380859375;0.0;909.73193359375;507.0;77474;;;Calculated values ==>;1549579297.868;348.86;290.96000000000004;283.86;283.76000000000005;283.06;278.56;273.5264737036516;292.66;274.36;276.96000000000004;272.56;311.26000000000005;309.36;276.36;279.96000000000004;297.16;296.76000000000005;299.16;291.76000000000005;292.86;292.46000000000004;;323.86;273.76000000000005;240.16925963744896;262.0952818180154;273.5264737036516;293.16;5620000.0;3520000.0000000005;3670000.0000000005;1290000.0;3579999.9999999995;2570000.0;5640000.0;0.030833333333333334;0.014166666666666666;0.13533333333333333;0.016;0.021500000000000002;0.052333333333333336;;5458.90380859375;0.0;909.73193359375;24222.3359375;508051.73724672676;247723.0472868832;225382.49171182286;225102.38770774612;223159.38850750204;430671.36484660726;457802.39502634533;455290.22753941757;469655.7011622637;493960.1528798883;491937.1030202823;454548.466256717;458947.1479239041;465233.93026070396;465584.64511017455;430536.11089788686;250736.7969957744;458079.93939307623;457524.2444007144;;212816.51262364245;470822.182441657;201022.92662257593;211030.51864968694;273.5264737036517;235620.37995272662;93408.71738500957;25021.785725243037;0.0;0;20;23;0;0;0;0;0;1;1;88525588214.74089;33157694804.943817;61767947279.71315;34410.8413907459;4316.788093105298;2547.156946946593;12899.838314303772;161948.84057995223;136495.1846171756;3890.5261286078276;49775.70090463434;8.506472490840505;0.4699847817548972
402;2019-02-07 23:42:37.859;754;186;105;106;100;56;195;13;48;-3;396;373;42;68;240;236;260;191;200;198;193;8;559;357;367;130;362;264;560;-2.0;85.0;610.0;112.0;129.0;0;40;17;1;0;0;0;0;0;0;1;0;0;0;0;24994.14453125;6276.58544921875;0.0;921.6730346679691;505.0;77475;;;Calculated values ==>;1549579357.859;348.56000000000006;291.76000000000005;283.66;283.76000000000005;283.16;278.76000000000005;274.0616903277293;292.66;274.46000000000004;277.96000000000004;272.86;312.76000000000005;310.46000000000004;277.36;279.96000000000004;297.16;296.76000000000005;299.16;292.26000000000005;292.96000000000004;292.46000000000004;;323.66;273.96000000000004;240.39332010688793;263.0348170998261;274.0616903277293;293.16;5590000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2640000.0;5600000.0;0.0;0.014166666666666666;0.10166666666666666;0.018666666666666668;0.021500000000000002;0.021500000000000002;;6276.58544921875;0.0;921.6730346679691;24994.14453125;507943.72433949163;250943.30864433813;224898.04332684356;225178.21802047812;223506.76828680112;430346.717906069;457802.39502634533;455361.52084696415;469812.2648789563;494828.2469713614;492368.2699654038;454612.8488999558;457830.71684976626;464649.81302044657;464857.1551205372;431300.0002871781;410158.77762629226;458218.4865142734;457524.2444007144;;211980.4382156667;470882.7909457206;202400.547907648;224898.04332684356;274.0616903277293;236030.45576893538;93506.49845936052;25037.045144039665;0.0;0;20;23;0;0;0;0;0;1;1;88745755184.50989;33235383149.862305;61924223834.54919;25717.698915497138;5011.668536710689;299.50065436254926;5001.463323088224;162449.83658796988;136572.91009510506;3914.2447169385164;49924.85604149573;5.005423396549651;0.3644150434647289
403;2019-02-07 23:43:37.859;750;190;102;104;103;58;195;15;55;0;412;385;50;69;242;235;260;193;200;198;193;10;558;360;367;131;365;266;560;-1.0;82.0;359.0;96.0;129.0;0;39;36;1;0;0;0;0;0;0;1;0;0;0;0;26027.267578125;7263.51171875;0.0;914.221313476562;504.0;77476;;;Calculated values ==>;1549579417.859;348.16;292.16;283.36;283.56;283.46000000000004;278.96000000000004;274.38016830617;292.66;274.66;278.66;273.16;314.36;311.66;278.16;280.06;297.36;296.66;299.16;292.46000000000004;292.96000000000004;292.46000000000004;;323.56;274.16;240.61611355647437;263.299902668528;274.38016830617;293.16;5580000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2660000.0;5600000.0;0.0;0.013666666666666666;0.05983333333333333;0.016;0.021500000000000002;0.021500000000000002;;7263.51171875;0.0;914.221313476562;26027.267578125;507533.13734372385;252533.92740366157;224061.38966847598;224618.51898141508;224339.63702843452;430148.3826014536;457802.39502634533;455900.14131549967;469969.38643410977;496328.1187597408;493443.3110666289;455277.06841111724;457631.30196289765;464473.26053001377;464285.6678292783;431552.0079502961;410978.81114965247;458218.4865142734;457524.2444007144;;211562.405474017;470943.72446171107;203225.03469472702;224061.38966847598;274.38016830617;236455.63420318018;93619.33260242692;25052.344263607534;0.0;0;20;23;0;0;0;0;0;1;1;88965955184.50989;33313683149.862305;62083223834.54919;15118.393879476229;4283.499036271745;281.1670229421297;5019.451376743126;162790.13736126132;136650.36982487992;3919.0836142493886;50008.36366399433;3.0207040530775853;0.2108729867545396
404;2019-02-07 23:44:37.839;745;189;99;100;102;60;195;16;59;2;426;397;54;64;244;233;260;189;200;197;193;10;555;360;367;131;366;265;556;-1.0;84.0;463.0;111.0;129.0;0;38;49;1;0;0;0;0;0;0;1;0;0;0;0;26674.130859375;7921.744140625;0.0;897.739990234375;502.0;77477;;;Calculated values ==>;1549579477.839;347.66;292.06;283.06;283.16;283.36;279.16;274.38016830617;292.66;274.76000000000005;279.06;273.36;315.76000000000005;312.86;278.56;279.56;297.56;296.46000000000004;299.16;292.06;292.86;292.46000000000004;;323.36;274.16;240.61611355647437;263.1675429290057;274.38016830617;293.16;5550000.0;3600000.0;3670000.0000000005;1310000.0;3660000.0;2650000.0;5560000.0;0.0;0.014;0.07716666666666666;0.018500000000000003;0.021500000000000002;0.021500000000000002;;7921.744140625;0.0;897.739990234375;26674.130859375;507176.94037493167;411156.2656500391;223301.98812614396;223579.050823104;224135.04677969657;430148.3826014536;457802.39502634533;456560.80161805527;470164.3944795548;497918.06784836604;494831.2926086221;455941.3015012075;457177.8212541745;464590.79660714185;464022.1768390251;432300.4200275045;411156.2656500391;458079.93939307623;457524.2444007144;;210726.34883551928;470943.72446171107;203170.1667469377;223301.98812614396;274.38016830617005;236894.66613085885;93745.83422002899;25067.438907917414;0.0;0;20;23;0;0;0;0;0;1;1;89186081784.5799;33392256949.88729;62242470734.59982;19553.31065755457;4953.810817723307;296.018161284516;5035.778509903265;163078.9719222047;136727.32174782697;3923.8918874939613;50092.129315215556;3.3832951795966486;0.2450478633823465
405;2019-02-07 23:45:37.850;738;181;97;97;99;62;195;19;59;6;438;407;54;61;245;232;260;179;200;197;193;11;553;361;367;131;366;263;555;-1.0;81.0;393.0;88.0;129.0;0;34;55;1;0;0;0;0;0;0;1;0;0;0;0;26996.18359375;8288.68359375;0.0;866.578857421875;499.0;77478;;;Calculated values ==>;1549579537.85;346.96000000000004;291.26000000000005;282.86;282.86;283.06;279.36;274.4858918419099;292.66;275.06;279.06;273.76000000000005;316.96000000000004;313.86;278.56;279.26000000000005;297.66;296.36;299.16;291.06;292.86;292.46000000000004;;323.06;274.26000000000005;240.61611355647437;262.9017227912062;274.4858918419099;293.16;5530000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2630000.0;5550000.0;0.0;0.013500000000000002;0.0655;0.014666666666666666;0.021500000000000002;0.021500000000000002;;8288.68359375;0.0;866.578857421875;26996.18359375;506481.849055669;249264.77042423442;222767.36284779434;222767.36284779434;223319.9879729902;430081.6785162784;457802.39502634533;456887.68358046416;470554.1986138099;499388.62062702293;496102.7904062291;456271.17482691904;457133.60651810706;464722.9366227796;463741.9828368515;432793.19233391056;248507.3896239573;458079.93939307623;457524.2444007144;;209472.28574929133;471041.0630420859;203369.63494806504;222767.36284779434;274.48589184190985;237342.00074700394;93880.94588356206;25082.144260448247;0.0;0;20;23;0;0;0;0;0;1;1;89406322154.2789;33470871359.77985;62400899774.3833;16605.43218542214;3925.8476120456394;2487.858336584369;5047.272953387782;163380.3500213414;136801.33246745204;3947.0951114224736;50176.170148623416;3.0656042071024876;0.19447213239099065
406;2019-02-07 23:46:37.850;733;170;95;96;96;62;195;22;59;9;446;416;54;59;245;233;260;169;200;197;193;11;553;359;367;132;364;261;554;-2.0;83.0;531.0;55.0;129.0;0;33;57;1;0;0;0;0;0;0;1;0;0;0;0;27198.080078125;8424.1689453125;0.0;849.5757446289059;497.0;77479;;;Calculated values ==>;1549579597.85;346.46000000000004;290.16;282.66;282.76000000000005;282.76000000000005;279.36;274.27422755570615;292.66;275.36;279.06;274.06;317.76000000000005;314.76000000000005;278.56;279.06;297.66;296.46000000000004;299.16;290.06;292.86;292.46000000000004;;322.86;274.26000000000005;240.83765695389522;262.63441904999945;274.27422755570615;293.16;5530000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2610000.0;5540000.0;0.0;0.013833333333333333;0.0885;0.009166666666666667;0.021500000000000002;0.021500000000000002;;8424.1689453125;0.0;849.5757446289059;27198.080078125;505855.728464494;245260.58481324345;222234.52215319444;222509.4966223222;222509.4966223222;430214.79039162316;457802.39502634533;457212.9489298796;470712.50156274275;500430.0039349169;497261.49293579883;456599.3875696608;457212.9489298796;465015.24582933175;464169.8927984072;432793.19233391056;244905.57389906215;458079.93939307623;457524.2444007144;;208636.25808486674;470907.506429493;202776.383664013;222234.52215319444;274.27422755570615;237793.61961093624;94020.21965472092;25096.44554879867;0.0;0;20;23;0;0;0;0;0;1;1;89626522154.2789;33549771359.77985;62558099774.3833;22517.63602602919;2457.8686253502333;2599.112055015403;5058.72902832168;163706.37558977018;136854.53010276367;3989.4865313524715;50260.38683180433;3.5188962847027327;0.21222774034314262
407;2019-02-07 23:47:37.851;729;165;94;95;94;61;195;22;59;12;452;423;53;60;245;233;260;168;200;197;193;13;549;360;367;133;365;258;550;-2.0;85.0;359.0;76.0;129.0;0;38;57;1;0;0;0;0;0;0;1;0;0;0;0;27104.54296875;8352.2021484375;0.0;869.1887817382809;494.0;77480;;;Calculated values ==>;1549579657.851;346.06000000000006;289.66;282.56;282.66;282.56;279.26000000000005;274.38016830617;292.66;275.36;279.06;274.36;318.36;315.46000000000004;278.46000000000004;279.16;297.66;296.46000000000004;299.16;289.96000000000004;292.86;292.46000000000004;;322.56;274.46000000000004;241.05796691057077;262.23063862743834;274.38016830617;293.16;5490000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2580000.0;5500000.0;0.0;0.014166666666666666;0.05983333333333333;0.012666666666666666;0.021500000000000002;0.021500000000000002;;8352.2021484375;0.0;869.1887817382809;27104.54296875;505718.490295327;243658.85615628987;222029.3806340375;222304.41058384304;222029.3806340375;430148.3826014536;457802.39502634533;457697.8658057291;470871.3547390081;501354.08465277706;498303.52922116016;456966.5238690893;457819.4358658734;464869.23356765806;464022.1768390251;433764.5214852813;244713.33433575288;458079.93939307623;457524.2444007144;;207382.2378540181;470968.9690187135;203036.5145267825;222029.3806340375;274.38016830617;238246.14901294268;94160.02507760702;25110.768825275307;0.0;0;20;23;0;0;0;0;0;1;1;89846725824.8879;33629272684.999718;62713802369.81391;15237.237518190304;3393.811090231126;2678.2251512849857;5063.139570983554;164021.00478057459;136903.29491326166;4033.4650744901032;50344.737142846905;2.859917070036554;0.17259253966735905
408;2019-02-07 23:48:37.861;727;171;93;93;92;60;195;22;60;14;455;428;52;65;245;234;260;177;200;197;193;13;550;357;367;134;362;257;551;-1.0;84.0;348.0;51.0;129.0;0;42;54;1;0;0;0;0;0;0;1;0;0;0;0;26908.546875;8237.619140625;0.0;885.9478149414059;494.0;77481;;;Calculated values ==>;1549579717.861;345.86;290.26000000000005;282.46000000000004;282.46000000000004;282.36;279.16;274.0616903277293;292.66;275.36;279.16;274.56;318.66;315.96000000000004;278.36;279.66;297.66;296.56;299.16;290.86;292.86;292.46000000000004;;322.56;274.46000000000004;241.2770596917726;262.0952818180154;274.0616903277293;293.16;5500000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2570000.0;5510000.0;0.0;0.014;0.058;0.0085;0.021500000000000002;0.021500000000000002;;8237.619140625;0.0;885.9478149414059;26908.546875;505376.8374135672;245743.6215926954;221737.73533559474;221737.73533559474;221464.03841391922;430346.717906069;457802.39502634533;457980.0092832408;470933.0218839325;501765.8045068351;498930.2964706399;457007.1687273485;458585.12406732683;465306.4224800408;464595.45822754485;433523.426907949;247945.02815366088;458079.93939307623;457524.2444007144;;207382.2378540181;470835.2695607642;202221.98826437336;221737.73533559474;274.05683115661407;238696.3331130827;94298.29662974569;25125.397401268365;0.0;0;20;23;0;0;0;0;0;1;1;90066962524.85289;33709386034.986984;62868328119.78935;14833.965219094314;2283.212891019322;2598.0975825600335;5069.409944900073;164271.63990223815;136950.61133118675;4077.4417588245087;50429.18912845129;2.716556557131669;0.1508001614927351
409;2019-02-07 23:49:40.841;727;180;93;93;90;58;195;21;60;17;458;432;53;69;244;235;260;183;199;197;193;14;548;356;367;135;361;255;550;91.0;86.0;365.0;70.0;129.0;0;46;49;1;0;0;0;0;0;0;1;0;0;0;0;26586.0546875;7912.9326171875;0.0;893.6609497070309;494.0;77482;;;Calculated values ==>;1549579780.841;345.86;291.16;282.46000000000004;282.46000000000004;282.16;278.96000000000004;273.955091788801;292.66;275.26000000000005;279.16;274.86;318.96000000000004;316.36;278.46000000000004;280.06;297.56;296.66;299.16;291.46000000000004;292.86;292.46000000000004;;322.56;274.56;241.49495122638035;261.82340779136865;273.955091788801;293.06;5480000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2550000.0;5500000.0;0.015166666666666667;0.014333333333333333;0.06083333333333333;0.011666666666666665;0.021500000000000002;0.03666666666666667;;7912.9326171875;0.0;893.6609497070309;26586.0546875;505559.31072803045;249128.39008894507;221754.94161270538;221754.94161270538;220935.10243498746;430412.23801567365;457802.39502634533;458300.0027415247;471092.8683005434;502273.2784005061;499549.4865337825;457453.03782128124;459382.7263614821;465320.7433433528;464872.6823385499;434004.48276390124;411439.0319898053;458079.93939307623;457524.2444007144;;207382.2378540181;470799.25106629904;201933.18427509666;213555.94198669452;273.93987370616964;239164.26228078085;94439.56909502557;25140.964034606073;0.0;0;20;23;0;0;0;0;0;1;1;90298099124.9229;33794094135.012638;63029556919.83818;15595.648123374373;3136.7707792306946;323.438127762042;8945.504421847396;164537.81449236165;136998.0211328056;4102.997080920593;50551.780698879775;3.1795905237953;0.1679765882491796
410;2019-02-07 23:50:37.862;728;181;93;93;90;57;195;21;60;18;460;436;53;75;244;235;260;182;199;197;192;15;546;356;367;135;361;254;548;129.0;84.0;258.0;53.0;129.0;0;50;46;1;0;0;0;0;0;0;1;0;0;0;0;26417.046875;7739.064453125;0.0;918.7182006835941;494.0;77483;;;Calculated values ==>;1549579837.862;345.96000000000004;291.26000000000005;282.46000000000004;282.46000000000004;282.16;278.86;273.955091788801;292.66;275.26000000000005;279.16;274.96000000000004;319.16;316.76000000000005;278.46000000000004;280.66;297.56;296.66;299.16;291.36;292.86;292.36;;322.56;274.66;241.49495122638035;261.6868853414304;273.955091788801;293.06;5460000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2540000.0;5480000.0;0.021500000000000002;0.014;0.043000000000000003;0.008833333333333334;0.021500000000000002;0.043000000000000003;;7739.064453125;0.0;918.7182006835941;26417.046875;505866.4389038462;249613.81447620134;221789.46425383518;221789.46425383518;220968.6841080032;430412.23801567365;457802.39502634533;458459.42808116745;471190.70470879815;502578.6112887282;500067.9161878156;457614.4173295793;460256.20874156046;465320.7433433528;464872.6823385499;434481.06363122794;411928.78642337635;458079.93939307623;457384.9394250161;;207382.2378540181;470897.14156183373;201936.8977965435;211863.18102518935;273.94132014985485;239584.02475985623;94563.52638995797;25155.31732229614;0.0;0;20;23;0;0;0;0;0;1;1;90507366194.5869;33871072484.88904;63174675364.60518;11030.46880223883;2375.815486593397;315.7318809099222;10557.435611192552;164748.68224385855;137041.67851904986;4108.059041060311;50706.23585746845;2.804349884003391;0.11396888621439669
411;2019-02-07 23:51:37.862;728;180;93;93;90;57;195;21;60;20;463;440;54;80;243;236;260;181;200;197;192;15;545;355;367;135;360;254;546;-1.0;83.0;511.0;53.0;129.0;0;54;42;1;0;0;0;0;0;0;1;0;0;0;0;26233.56640625;7508.1220703125;0.0;943.642944335938;494.0;77484;;;Calculated values ==>;1549579897.862;345.96000000000004;291.16;282.46000000000004;282.46000000000004;282.16;278.86;273.8482719121499;292.66;275.26000000000005;279.16;275.16;319.46000000000004;317.16;278.56;281.16;297.46000000000004;296.76000000000005;299.16;291.26000000000005;292.86;292.36;;322.56;274.66;241.49495122638035;261.6868853414304;273.8482719121499;293.16;5450000.0;3550000.0;3670000.0000000005;1350000.0;3600000.0;2540000.0;5460000.0;0.0;0.013833333333333333;0.08516666666666667;0.008833333333333334;0.021500000000000002;0.021500000000000002;;7508.1220703125;0.0;943.642944335938;26233.56640625;505957.3541545217;412027.71919493406;221824.13461123648;221824.13461123648;221002.40704374787;430477.46260093397;457802.39502634533;458459.42808116745;471386.32401312795;502891.76165468333;500487.06292484;457735.39621690055;460851.09692979604;465335.1870322967;465148.9974776233;434717.7115687722;412411.8491920293;458079.93939307623;457384.9394250161;;207382.2378540181;470897.14156183373;201663.77888720337;221824.13461123648;273.8303439007479;240022.7798705333;94690.58627765329;25170.836998504637;0.0;0;20;23;0;0;0;0;0;1;1;90727566194.5869;33952072484.88904;63327075364.60518;21870.42945635261;2378.228036959235;308.56442954494395;5064.557303496263;165022.8563960135;137081.2955484128;4113.2615103141015;50836.419131757524;3.504803928530094;0.22475618486828267
412;2019-02-07 23:52:37.863;729;178;93;93;90;57;195;20;61;21;467;444;56;86;243;237;260;179;199;197;192;16;543;356;367;135;361;254;544;161.0;111.0;308.0;50.0;129.0;0;57;42;1;0;0;0;0;0;0;1;0;0;0;0;26249.58984375;7427.21533203125;0.0;956.2503051757809;494.0;77485;;;Calculated values ==>;1549579957.863;346.06000000000006;290.96000000000004;282.46000000000004;282.46000000000004;282.16;278.86;273.955091788801;292.66;275.16;279.26000000000005;275.26000000000005;319.86;317.56;278.76000000000005;281.76000000000005;297.46000000000004;296.86;299.16;291.06;292.86;292.36;;322.56;274.76000000000005;241.49495122638035;261.6868853414304;273.955091788801;293.06;5430000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2540000.0;5440000.0;0.026833333333333334;0.018500000000000003;0.051333333333333335;0.008333333333333333;0.021500000000000002;0.04833333333333334;;7427.21533203125;0.0;956.2503051757809;26249.58984375;506263.5385457074;412128.71280242736;221858.95381780356;221858.95381780356;221036.2722990238;430412.23801567365;457802.39502634533;458579.79738821846;471484.10707214737;503309.0671460355;500905.9251208058;457977.089092597;461562.41161751316;465189.78860520123;465133.64708331646;435187.7911505;412511.102088295;458079.93939307623;457384.9394250161;;207382.2378540181;470995.0139456755;201925.14001366193;210792.25029205598;273.9367402889843;240460.1467947489;94815.04949687488;25186.669706105506;0.0;0;20;23;0;0;0;0;0;1;1;90947769864.3209;34033073834.791195;63479477904.42108;13174.939078560568;2242.2489494334463;419.51874765079305;11918.646641426409;165314.90600086394;137119.80016498582;4119.3289712394;50977.94818990591;3.3107254944648368;0.13042505519290806
413;2019-02-07 23:53:37.873;730;177;93;93;91;58;194;21;61;22;472;449;57;92;242;237;260;179;199;197;192;16;548;356;367;135;361;253;549;290.0;84.0;371.0;52.0;129.0;0;60;37;1;0;0;0;0;0;0;1;0;0;0;0;25990.673828125;7230.1953125;0.0;970.119995117188;494.0;77486;;;Calculated values ==>;1549580017.873;346.16;290.86;282.46000000000004;282.46000000000004;282.26000000000005;278.96000000000004;273.955091788801;292.56;275.26000000000005;279.26000000000005;275.36;320.36;318.06;278.86;282.36;297.36;296.86;299.16;291.06;292.86;292.36;;322.56;274.76000000000005;241.49495122638035;261.54996906429363;273.955091788801;293.06;5480000.0;3560000.0;3670000.0000000005;1350000.0;3610000.0;2530000.0;5490000.0;0.04833333333333333;0.014;0.06183333333333333;0.008666666666666666;0.021500000000000002;0.06983333333333333;;7230.1953125;0.0;970.119995117188;25990.673828125;505934.4948304526;248038.71108239493;221772.18453898572;221772.18453898572;221224.7369880645;430412.23801567365;457663.3959569731;458738.57249859604;471581.87251044664;503925.4388654677;501526.3599822961;458257.6768054468;462421.8411580793;465058.7251422519;465133.64708331646;434004.48276390124;248795.42989539623;458079.93939307623;457384.9394250161;;207382.2378540181;470995.0139456755;201929.45846783853;208038.55551599603;273.93842244228955;240895.55488120043;94937.21494307468;25202.725467453034;0.0;0;20;23;0;0;0;0;0;1;1;91168006564.2859;34114087334.77832;63631603254.396904;15879.363550901839;2331.9014808079205;2592.92674015907;17412.6891429799;165557.0655426024;137157.92443821847;4144.436867585891;51222.41672603681;4.660416030509152;0.14654421384256053
414;2019-02-07 23:54:37.873;732;178;93;93;91;59;194;23;62;22;476;454;59;97;243;237;260;180;199;197;192;16;549;357;367;135;362;254;551;96.0;110.0;542.0;55.0;129.0;0;62;34;1;0;0;0;0;0;0;1;0;0;0;0;26002.61328125;7093.92236328125;0.0;988.5477905273441;495.0;77487;;;Calculated values ==>;1549580077.873;346.36;290.96000000000004;282.46000000000004;282.46000000000004;282.26000000000005;279.06;274.0616903277293;292.56;275.46000000000004;279.36;275.36;320.76000000000005;318.56;279.06;282.86;297.46000000000004;296.86;299.16;291.16;292.86;292.36;;322.66;274.76000000000005;241.49495122638035;261.6868853414304;274.0616903277293;293.06;5490000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2540000.0;5510000.0;0.016;0.018333333333333333;0.09033333333333333;0.009166666666666667;0.021500000000000002;0.037500000000000006;;7093.92236328125;0.0;988.5477905273441;26002.61328125;506093.6800685984;248320.42873906752;221737.73533559474;221737.73533559474;221190.91689781568;430346.717906069;457663.3959569731;458700.0814100186;471581.87251044664;504247.06911831495;501951.8630538374;458338.9730458517;462859.51793342736;465044.1086722825;464987.84065055486;433764.5214852813;249079.16044584528;458079.93939307623;457384.9394250161;;207800.24178383037;470995.0139456755;202187.90684565282;213396.47517988615;274.04357489600176;241328.83227377856;95056.58259037285;25219.04769900007;0.0;0;20;23;0;0;0;0;0;1;1;91388206564.2859;34195087334.77832;63783703254.396904;23171.599768981043;2464.0651484168748;3385.8982857229935;9149.567409192376;165882.49023693474;137197.89082679534;4194.260409468242;51443.76886397158;4.722706039851742;0.23834957412489688
415;2019-02-07 23:55:37.854;734;178;93;93;92;60;194;25;63;23;482;459;60;101;243;237;260;180;199;197;192;18;557;357;367;134;362;261;558;82.0;83.0;634.0;47.0;129.0;0;65;51;1;0;0;0;0;0;0;1;0;0;0;0;27086.8828125;8151.72216796875;0.0;1030.2939453125;495.0;77488;;;Calculated values ==>;1549580137.854;346.56000000000006;290.96000000000004;282.46000000000004;282.46000000000004;282.36;279.16;274.0616903277293;292.56;275.66;279.46000000000004;275.46000000000004;321.36;319.06;279.16;283.26000000000005;297.46000000000004;296.86;299.16;291.16;292.86;292.36;;322.66;274.96000000000004;241.2770596917726;262.63441904999945;274.0616903277293;293.06;5570000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2610000.0;5580000.0;0.013666666666666666;0.013833333333333333;0.10566666666666666;0.007833333333333333;0.021500000000000002;0.035166666666666666;;8151.72216796875;0.0;1030.2939453125;27086.8828125;505617.5895618551;247994.1490276594;221618.30604379458;221618.30604379458;221345.70020821234;430346.717906069;457663.3959569731;457702.0984133237;471812.00014122744;504210.1011112547;501797.67712005676;457335.37642303173;462279.52650479466;465044.1086722825;464987.84065055486;431802.7353091336;248741.48778492818;458079.93939307623;457384.9394250161;;207800.24178383037;471323.8536851003;202204.41361234256;214073.57059650045;274.0499957102445;241771.10464530933;95183.58939696307;25235.866052684923;0.0;0;20;23;0;0;0;0;0;1;1;91608336834.9649;34275761780.02716;63938154329.873314;26997.588693970338;2108.1022805699354;2532.347257418175;8556.449803802801;166300.4344178345;137235.98015671255;4243.563504887423;51591.27228365609;4.377523143051587;0.23468072694408154
416;2019-02-07 23:56:37.864;737;177;93;93;92;61;194;25;64;24;492;467;60;99;243;238;260;177;199;197;192;18;559;357;367;134;362;263;560;95.0;84.0;812.0;83.0;129.0;0;67;66;1;0;0;0;0;0;0;1;0;0;0;0;27961.974609375;8980.720703125;0.0;1052.10083007812;495.0;77489;;;Calculated values ==>;1549580197.864;346.86;290.86;282.46000000000004;282.46000000000004;282.36;279.26000000000005;274.0616903277293;292.56;275.66;279.56;275.56;322.36;319.86;279.16;283.06;297.46000000000004;296.96000000000004;299.16;290.86;292.86;292.36;;322.66;274.96000000000004;241.2770596917726;262.9017227912062;274.0616903277293;293.06;5590000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2630000.0;5600000.0;0.01583333333333333;0.014;0.13533333333333333;0.013833333333333333;0.021500000000000002;0.03733333333333333;;8980.720703125;0.0;1052.10083007812;27961.974609375;505813.0544675812;247534.4513092256;221584.50547797597;221584.50547797597;221312.20667247413;430346.717906069;457663.3959569731;457501.7747322531;471909.57779161324;505068.2954120785;502445.27118124004;457010.69313776627;461737.8134991325;465044.1086722825;465118.4183262364;431300.0002871781;247534.4513092256;458079.93939307623;457384.9394250161;;207800.24178383037;471323.8536851003;202185.3767597567;213357.19642337406;274.04259068065664;242229.92158049846;95326.38354925903;25253.222234692053;0.0;0;20;23;0;0;0;0;0;1;1;91828573534.9299;34356175180.01438;64095380529.84833;34552.81919227785;3723.082264133919;2572.7176856913347;9110.369072061303;166813.43997014934;137284.58146011145;4286.112803107883;51738.52031151333;4.979555157921193;0.2954218089679052
417;2019-02-07 23:57:37.855;740;170;92;92;91;61;194;26;63;25;504;477;60;93;243;238;260;170;199;197;192;19;552;360;367;134;365;263;553;151.0;80.0;703.0;82.0;129.0;0;68;73;1;0;0;0;0;0;0;1;0;0;0;0;28281.515625;9305.5888671875;0.0;1061.60437011719;494.0;77490;;;Calculated values ==>;1549580257.855;347.16;290.16;282.36;282.36;282.26000000000005;279.26000000000005;274.38016830617;292.56;275.76000000000005;279.46000000000004;275.66;323.56;320.86;279.16;282.46000000000004;297.46000000000004;296.96000000000004;299.16;290.16;292.86;292.36;;322.56;275.06;241.2770596917726;262.9017227912062;274.38016830617;293.06;5520000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2630000.0;5530000.0;0.025166666666666667;0.013333333333333334;0.11716666666666667;0.013666666666666666;0.021500000000000002;0.04666666666666667;;9305.5888671875;0.0;1061.60437011719;28281.515625;506822.02789860277;245301.752846273;221430.0496443144;221430.0496443144;221157.2385789609;430148.3826014536;457663.3959569731;457379.14680568065;472007.13841251616;506323.70245920465;503495.75330596237;457010.69313776627;461018.96982775454;464605.36442852597;464680.0635916259;433037.7777648651;245301.752846273;458079.93939307623;457384.9394250161;;207382.2378540181;471421.5176682964;202968.15569647637;211473.81397958746;274.3602953737659;242698.54702759712;95478.74660429814;25270.833802543704;0.0;0;20;23;0;0;0;0;0;1;1;92048740504.6989;34436563119.93004;64253156859.682785;29808.487791628435;3668.862613614873;2503.146998914561;11475.852520786671;167349.70374281885;137346.17176076365;4328.40533060437;51910.04642516344;4.577550436137376;0.24699423628475814
418;2019-02-07 23:58:37.845;740;165;92;92;91;61;194;27;61;26;514;486;58;87;244;237;260;167;199;197;192;20;555;360;367;134;365;260;556;-2.0;80.0;516.0;108.0;129.0;0;70;77;1;0;0;0;0;0;0;1;0;0;0;0;28543.498046875;9642.52734375;0.0;1061.78149414062;492.0;77491;;;Calculated values ==>;1549580317.845;347.16;289.66;282.36;282.36;282.26000000000005;279.26000000000005;274.38016830617;292.56;275.86;279.26000000000005;275.76000000000005;324.56;321.76000000000005;278.96000000000004;281.86;297.56;296.86;299.16;289.86;292.86;292.36;;322.36;275.16;241.2770596917726;262.5002047102346;274.38016830617;293.06;5550000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2600000.0;5560000.0;0.0;0.013333333333333334;0.08600000000000001;0.018000000000000002;0.021500000000000002;0.021500000000000002;;9642.52734375;0.0;1061.78149414062;28543.498046875;506551.5778581835;243429.09896526177;221379.33393075684;221379.33393075684;221106.9846317877;430148.3826014536;457663.3959569731;457619.169241473;472104.6820821746;507644.1429627597;504723.13643367693;457252.749892262;460761.4408414995;464737.35524180415;464548.7096429471;432300.4200275045;244123.2908277871;458079.93939307623;457384.9394250161;;206546.2383541025;471519.16422574193;202918.12044891648;221379.33393075684;274.34090758466056;243172.00988464124;95636.62125591964;25288.52573560163;0.0;0;20;23;0;0;0;0;0;1;1;92268903804.7339;34516949719.94282;64410030709.707726;21904.290196159865;4834.818787982858;2509.0283893295655;5074.120518126575;167780.5717361495;137417.0239617863;4370.16649749167;52047.93988110264;3.206396453184022;0.215745766684499
419;2019-02-07 23:59:37.895;741;174;91;91;89;60;194;28;52;27;521;494;51;81;245;237;260;179;199;197;192;21;553;360;366;134;365;257;553;-1.0;110.0;476.0;88.0;129.0;0;71;74;1;0;0;0;0;0;0;1;0;0;0;0;28332.697265625;9416.4052734375;0.0;1045.84130859375;490.0;77492;;;Calculated values ==>;1549580377.895;347.26;290.56;282.26000000000005;282.26000000000005;282.06;279.16;274.38016830617;292.56;275.96000000000004;278.36;275.86;325.26000000000005;322.56;278.26000000000005;281.26000000000005;297.66;296.86;299.16;291.06;292.86;292.36;;322.16;275.26000000000005;241.2770596917726;262.0952818180154;274.38016830617;293.06;5530000.0;3600000.0;3660000.0;1340000.0;3650000.0;2570000.0;5530000.0;0.0;0.018333333333333333;0.07933333333333333;0.014666666666666666;0.021500000000000002;0.021500000000000002;;9416.4052734375;0.0;1045.84130859375;28332.697265625;506856.90515467396;246745.51731306937;221157.2385789609;221157.2385789609;220613.3050981713;430148.3826014536;457825.0308446583;457007.1687273485;472202.2088784924;508646.10612912936;505839.48095719586;456885.1506218106;460507.1815527726;464869.23356765806;464548.7096429471;432793.19233391056;248602.44030294742;458240.58495806623;457547.2421668356;;205710.24989127388;471616.79343737353;202928.11866156964;221157.2385789609;274.3447822280518;243646.37315211396;95795.57804796871;25306.103895213255;0.0;0;20;23;0;0;0;0;0;1;1;92488987054.55914;34597416719.87892;64565259959.584465;20156.93797188512;3940.767230045124;3376.830453900991;5082.385077139305;168131.37406246693;137490.21478678132;4419.256195166023;52132.64795895145;3.1118479647465542;0.19459483544335035
420;2019-02-08 00:00:37.896;741;182;90;90;88;60;194;28;48;28;525;499;44;75;245;237;260;185;199;197;192;22;550;359;367;134;364;258;551;-3.0;86.0;488.0;72.0;129.0;0;73;73;1;0;0;0;0;0;0;1;0;0;0;0;28144.26171875;9371.3671875;0.0;1050.87048339844;491.0;77493;;;Calculated values ==>;1549580437.896;347.26;291.36;282.16;282.16;281.96000000000004;279.16;274.27422755570615;292.56;275.96000000000004;277.96000000000004;275.96000000000004;325.66;323.06;277.56;280.66;297.66;296.86;299.16;291.66;292.86;292.36;;322.26000000000005;275.36;241.2770596917726;262.23063862743834;274.27422755570615;293.06;5500000.0;3590000.0;3670000.0000000005;1340000.0;3640000.0;2580000.0;5510000.0;0.0;0.014333333333333333;0.08133333333333333;0.012;0.021500000000000002;0.021500000000000002;;9371.3671875;0.0;1050.87048339844;28144.26171875;507126.6898871831;249849.01163384554;220918.36424528874;220918.36424528874;220374.93996044635;430214.79039162316;457663.3959569731;456354.50165650685;472299.7188790419;508970.26786753454;506267.02401553694;455863.1555877597;459632.41957090213;465015.24582933175;464695.37349921046;433523.426907949;411784.30806472205;458079.93939307623;457384.9394250161;;206128.24275125185;471714.4053827849;202682.82656707865;220918.36424528874;274.24503503213026;244117.0223204373;95952.14542770023;25323.57678466872;0.0;0;20;23;0;0;0;0;0;1;1;92708890719.2935;34677818059.7818;64719762534.39783;20631.962907273493;3228.378945788475;311.5940367529193;5084.031366364139;168471.28723450776;137549.9586672225;4449.993578165521;52217.36950788059;2.8070715886540554;0.18616481256635828
421;2019-02-08 00:01:37.866;742;184;89;89;86;58;194;27;50;28;529;503;44;74;245;238;259;185;199;197;192;23;548;357;366;133;362;257;548;243.0;81.0;389.0;55.0;129.0;0;74;73;1;0;0;0;0;0;0;1;0;0;0;0;28144.224609375;9280.7119140625;0.0;1067.60546875;490.0;77494;;;Calculated values ==>;1549580497.866;347.36;291.56;282.06;282.06;281.76000000000005;278.96000000000004;274.0616903277293;292.56;275.86;278.16;275.96000000000004;326.06;323.46000000000004;277.56;280.56;297.66;296.96000000000004;299.06;291.66;292.86;292.36;;322.16;275.46000000000004;241.05796691057077;262.0952818180154;274.0616903277293;293.06;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2570000.0;5480000.0;0.0405;0.013500000000000002;0.06483333333333334;0.009166666666666667;0.021500000000000002;0.062;;9280.7119140625;0.0;1067.60546875;28144.224609375;507430.6560692838;412695.35991861223;220696.23589501763;220696.23589501763;219882.23693999278;430346.717906069;457825.0308446583;456763.03909346624;472431.1216696904;509475.7496178203;506776.1873716339;456028.3797168628;459668.90048327605;465306.4224800408;465118.4183262364;433778.9533352757;413071.18990964803;458240.58495806623;457547.2421668356;;205710.24989127388;471944.1597200548;202195.49761329914;208611.07621099183;274.0465276436447;244585.8585047023;96107.50170329111;25341.221923961908;0.0;0;20;23;0;0;0;0;0;1;1;92928680769.39836;34757878009.81999;64874185284.4715;16504.462272630837;2472.6960693119267;279.5548062459735;15434.042289262312;168780.60270938295;137597.44387122508;4454.917355406015;52388.26796311878;3.3523088009524002;0.12586349585220005
422;2019-02-08 00:02:37.847;741;182;89;89;85;56;194;26;54;29;532;507;46;73;244;238;259;183;199;197;192;23;544;357;366;133;362;255;545;299.0;86.0;554.0;100.0;129.0;0;74;69;1;0;0;0;0;0;0;1;0;0;0;0;27726.041015625;9003.505859375;0.0;1039.97631835938;490.0;77495;;;Calculated values ==>;1549580557.847;347.26;291.36;282.06;282.06;281.66;278.76000000000005;274.0616903277293;292.56;275.76000000000005;278.56;276.06;326.36;323.86;277.76000000000005;280.46000000000004;297.56;296.96000000000004;299.06;291.46000000000004;292.86;292.36;;322.16;275.46000000000004;241.05796691057077;261.82340779136865;274.0616903277293;293.06;5440000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2550000.0;5450000.0;0.049833333333333334;0.014333333333333333;0.09233333333333334;0.016666666666666666;0.021500000000000002;0.07133333333333333;;9003.505859375;0.0;1039.97631835938;27726.041015625;507664.6677897131;413212.84157674;220746.41095954124;220746.41095954124;219660.37950354043;430346.717906069;457825.0308446583;457574.29927801486;472528.46462518856;509966.80803358514;507376.49765079765;456601.6585608984;459861.7630027801;465175.32018785755;465118.4183262364;434732.21210702666;413581.5929919801;458240.58495806623;457547.2421668356;;205710.24989127388;471944.1597200548;202173.17076008828;207771.18007254024;274.0378422626901;245051.2966157397;96259.82193458168;25358.77954383136;0.0;0;20;23;0;0;0;0;0;1;1;93148211229.2029;34837652739.74896;65027736644.33478;23582.03753315522;4496.183149332776;303.1588739823342;17817.359096059732;169114.5510903149;137655.49947456416;4459.771765020273;52665.27522766283;4.599872617382553;0.2098470541315922
423;2019-02-08 00:03:37.867;740;180;89;89;85;55;194;26;56;29;535;510;48;74;243;239;259;182;199;196;192;24;544;355;366;133;360;253;545;142.0;110.0;476.0;91.0;129.0;0;74;62;1;0;0;0;0;0;0;1;0;0;0;0;27395.75390625;8653.1015625;0.0;1037.62365722656;489.0;77496;;;Calculated values ==>;1549580617.867;347.16;291.16;282.06;282.06;281.66;278.66;273.8482719121499;292.56;275.76000000000005;278.76000000000005;276.06;326.66;324.16;277.96000000000004;280.56;297.46000000000004;297.06;299.06;291.36;292.76000000000005;292.36;;322.06;275.56;241.05796691057077;261.54996906429363;273.8482719121499;293.06;5440000.0;3550000.0;3660000.0;1330000.0;3600000.0;2530000.0;5450000.0;0.023666666666666666;0.018333333333333333;0.07933333333333333;0.015166666666666667;0.021500000000000002;0.04516666666666667;;8653.1015625;0.0;1037.62365722656;27395.75390625;507540.620223235;412461.22321998916;220746.41095954124;220746.41095954124;219660.37950354043;430477.46260093397;457825.0308446583;458137.239072846;472528.46462518856;510456.48874597903;507871.34860853123;457170.5879186281;460292.319068587;465335.1870322967;465539.2008351387;434732.21210702666;413212.84157674;458102.21622996335;457547.2421668356;;205292.2597576877;472041.5853210863;201647.25730443408;210738.7363505921;273.8238991945213;245510.7980245316;96407.00937643359;25376.09864813558;0.0;0;20;23;0;0;0;0;0;1;1;93367884430.0057;34917479340.040695;65180187444.891914;20348.20522029401;4100.980641585892;394.52179305525596;11147.51751270033;169480.75847638404;137727.1663874276;4465.587708602027;52906.72965827548;3.7139867606989103;0.20040323026169704
424;2019-02-08 00:04:37.858;740;179;89;89;85;55;194;25;57;29;537;513;51;78;242;240;259;180;199;196;192;23;543;355;366;133;360;251;545;163.0;109.0;438.0;88.0;129.0;0;73;52;1;0;0;0;0;0;0;1;0;0;0;0;26753.13671875;8035.17626953125;0.0;1023.43292236328;489.0;77497;;;Calculated values ==>;1549580677.858;347.16;291.06;282.06;282.06;281.66;278.66;273.8482719121499;292.56;275.66;278.86;276.06;326.86;324.46000000000004;278.26000000000005;280.96000000000004;297.36;297.16;299.06;291.16;292.76000000000005;292.36;;322.06;275.46000000000004;241.05796691057077;261.27494424493943;273.8482719121499;293.06;5430000.0;3550000.0;3660000.0;1330000.0;3600000.0;2510000.0;5450000.0;0.027166666666666665;0.018166666666666668;0.073;0.014666666666666666;0.021500000000000002;0.048666666666666664;;8035.17626953125;0.0;1023.43292236328;26753.13671875;507630.17902244476;412077.96003992134;220746.41095954124;220746.41095954124;219660.37950354043;430477.46260093397;457825.0308446583;458576.28311332234;472528.46462518856;510841.7545542568;508364.7637765692;457855.67570293584;461075.24224989885;465204.3799370688;465669.0585932454;434967.7981345094;412461.22321998916;458102.21622996335;457547.2421668356;;205292.2597576877;471944.1597200548;201635.11995742106;210078.12180424813;273.8191642476198;245961.9710931533;96546.057497874;25393.27154329342;0.0;0;20;23;0;0;0;0;0;1;1;93587451489.77533;34997267369.956985;65331364764.7333;18756.70491038079;3964.5325831852947;408.8694442804514;12043.497190979255;169806.58384599347;137794.36891567198;4472.281631333755;53099.95912516836;3.882892327477651;0.19706019606650682
425;2019-02-08 00:05:37.838;741;177;90;89;85;56;194;25;58;28;538;514;52;84;242;240;259;179;199;196;192;24;543;355;366;132;360;251;544;127.0;82.0;275.0;70.0;129.0;0;72;45;1;0;0;0;0;0;0;1;0;0;0;0;26278.75390625;7660.6875;0.0;1007.7992553710901;490.0;77498;;;Calculated values ==>;1549580737.838;347.26;290.86;282.16;282.06;281.66;278.76000000000005;273.8482719121499;292.56;275.66;278.96000000000004;275.96000000000004;326.96000000000004;324.56;278.36;281.56;297.36;297.16;299.06;291.06;292.76000000000005;292.36;;322.16;275.56;240.83765695389522;261.27494424493943;273.8482719121499;293.06;5430000.0;3550000.0;3660000.0;1320000.0;3600000.0;2510000.0;5440000.0;0.021166666666666667;0.013666666666666666;0.04583333333333333;0.011666666666666665;0.021500000000000002;0.04266666666666667;;7660.6875;0.0;1007.7992553710901;26278.75390625;507754.12540037604;248277.03352909957;221036.2722990238;220763.2061844508;219676.57271521265;430477.46260093397;457825.0308446583;458696.0885306946;472562.30901117553;510944.8087374184;508468.1175748064;457975.9904348966;461782.9697539418;465204.3799370688;465669.0585932454;434967.7981345094;412511.102088295;458102.21622996335;457547.2421668356;;205710.24989127388;472173.3745042847;201652.0671951037;211419.88929825096;273.8257754975299;246403.75620436147;96676.8127630401;25410.19283580165;0.0;0;20;23;0;0;0;0;0;1;1;93806978289.84514;35076740869.982254;65481914564.78117;11781.184311214582;3156.0819186071108;306.9081792982639;10501.433722392945;170060.98142878426;137853.6875903877;4478.244456594298;53287.770924698096;2.970023356794153;0.13528890236780589
426;2019-02-08 00:06:37.858;742;177;90;90;86;56;194;25;58;28;540;516;54;90;242;241;259;179;199;196;192;23;542;355;366;132;360;249;544;289.0;83.0;104.0;115.0;129.0;0;70;35;1;0;0;0;0;0;0;1;0;0;0;0;25692.931640625;7089.71826171875;0.0;1006.6279296875;492.0;77499;;;Calculated values ==>;1549580797.858;347.36;290.86;282.16;282.16;281.76000000000005;278.76000000000005;273.8482719121499;292.56;275.66;278.96000000000004;275.96000000000004;327.16;324.76000000000005;278.56;282.16;297.36;297.26000000000005;299.06;291.06;292.76000000000005;292.36;;322.36;275.46000000000004;240.83765695389522;260.9983114674233;273.8482719121499;293.06;5420000.0;3550000.0;3660000.0;1320000.0;3600000.0;2490000.0;5440000.0;0.04816666666666667;0.013833333333333333;0.017333333333333333;0.019166666666666665;0.021500000000000002;0.06966666666666667;;7089.71826171875;0.0;1006.6279296875;25692.931640625;507967.3219644829;248277.03352909957;221036.2722990238;221036.2722990238;219947.39908796537;430477.46260093397;457825.0308446583;459012.65426781395;472562.30901117553;511328.926269891;508856.7612631996;458535.09599739575;462788.4295082773;465204.3799370688;465798.81223944406;435202.32009492937;412511.102088295;458102.21622996335;457547.2421668356;;206546.2383541025;472076.1002201579;201599.68120938618;207598.05501456143;273.8053369960005;246836.9979495743;96799.77378436469;25426.985324636204;0.0;0;20;23;0;0;0;0;0;1;1;94026651489.77533;35155967269.95708;65631964564.73349;4461.824866346081;5184.131364373124;313.895182425109;17413.126704941766;170196.38495802417;137923.21253498291;4483.419542394131;53520.46980196424;3.380905098541949;0.103378073408137
