;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
427;2019-02-08 00:07:37.859;744;177;92;91;87;58;194;26;59;28;541;518;56;98;242;241;259;179;199;196;192;24;547;357;366;132;362;251;549;133.0;82.0;346.0;132.0;129.0;0;69;30;1;0;0;0;0;0;0;1;0;0;0;0;25571.796875;6915.40283203125;0.0;1002.3079833984401;494.0;77500;;;Calculated values ==>;1549580857.859;347.56000000000006;290.86;282.36;282.26000000000005;281.86;278.96000000000004;274.0616903277293;292.56;275.76000000000005;279.06;275.96000000000004;327.26000000000005;324.96000000000004;278.76000000000005;282.96000000000004;297.36;297.26000000000005;299.06;291.06;292.76000000000005;292.36;;322.56;275.56;240.83765695389522;261.27494424493943;274.0616903277293;293.06;5470000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2510000.0;5490000.0;0.022166666666666668;0.013666666666666666;0.057666666666666665;0.022000000000000002;0.021500000000000002;0.04366666666666667;;6915.40283203125;0.0;1002.3079833984401;25571.796875;507768.705974999;248038.71108239493;221498.1710684307;221224.7369880645;220136.66400762298;430346.717906069;457825.0308446583;458815.81058686663;472562.30901117553;511253.90008785675;508881.4028726688;458456.393904279;463424.2234688352;464912.7873590418;465509.5098274704;434018.93334531464;248795.42989539623;458102.21622996335;457547.2421668356;;207382.2378540181;472173.3745042847;202150.45779143702;211676.62196217052;274.0290053906026;247264.21114012296;96916.48507182734;25443.726736243905;0.0;0;20;23;0;0;0;0;0;1;1;94246255149.51006;35235168589.861404;65781967064.55229;14801.03534453644;5940.504167682649;2531.387880482218;10736.350415603709;170356.9114683182;138015.91937605967;4507.130629734586;53755.05268733502;4.295342252463833;0.23503913614936534
428;2019-02-08 00:08:37.849;746;179;93;92;89;58;194;26;60;29;544;520;58;104;242;241;259;182;199;196;192;25;553;357;366;133;362;255;555;129.0;83.0;756.0;110.0;129.0;0;69;36;1;0;0;0;0;0;0;1;0;0;0;0;25965.068359375;7309.06103515625;0.0;1026.44421386719;497.0;77501;;;Calculated values ==>;1549580917.849;347.76;291.06;282.46000000000004;282.36;282.06;278.96000000000004;274.0616903277293;292.56;275.76000000000005;279.16;276.06;327.56;325.16;278.96000000000004;283.56;297.36;297.26000000000005;299.06;291.36;292.76000000000005;292.36;;322.86;275.66;241.05796691057077;261.82340779136865;274.0616903277293;293.06;5530000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2550000.0;5550000.0;0.021500000000000002;0.013833333333333333;0.126;0.018333333333333333;0.021500000000000002;0.043000000000000003;;7309.06103515625;0.0;1026.44421386719;25965.068359375;507480.98675582616;248507.3896239573;221669.27396114625;221396.20368672445;220580.37283444172;430346.717906069;457825.0308446583;458300.0027415247;472528.46462518856;511207.2788803433;508724.50106060284;458058.45378164854;463532.14897501393;464912.7873590418;465509.5098274704;432561.732969489;249647.54343461947;458102.21622996335;457547.2421668356;;208636.25808486674;472138.9942397944;202191.42589469094;211930.34992791858;274.04494379585987;247693.61343816487;97035.00251453959;25460.630186845756;0.0;0;20;23;0;0;0;0;0;1;1;94465818549.54495;35314655339.87404;65933741764.576416;32269.680682701055;4949.038752993562;2530.3129552323617;10561.526366273432;170749.1020592797;138106.65044271457;4549.304439898863;53932.50541349445;6.035693968652306;0.3565919977372576
429;2019-02-08 00:09:37.849;749;182;94;93;90;60;194;27;60;29;549;524;58;105;242;241;259;184;198;196;191;26;557;357;366;133;362;258;558;91.0;86.0;688.0;113.0;129.0;0;69;46;1;0;0;0;0;0;0;1;0;0;0;0;26620.0234375;7857.42724609375;0.0;1034.1513671875;499.0;77502;;;Calculated values ==>;1549580977.849;348.06000000000006;291.36;282.56;282.46000000000004;282.16;279.16;274.0616903277293;292.56;275.86;279.16;276.06;328.06;325.56;278.96000000000004;283.66;297.36;297.26000000000005;299.06;291.56;292.76000000000005;292.26000000000005;;323.06;275.76000000000005;241.05796691057077;262.23063862743834;274.0616903277293;292.96000000000004;5570000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5580000.0;0.015166666666666667;0.014333333333333333;0.11466666666666667;0.01883333333333333;0.021500000000000002;0.03666666666666667;;7857.42724609375;0.0;1034.1513671875;26620.0234375;507497.57280184224;249499.1873942054;221891.48008787548;221618.30604379458;220802.16768137;430346.717906069;457825.0308446583;457819.4358658734;472528.46462518856;511457.42116561864;508866.4720162879;457576.2050488785;463203.3853976608;464912.7873590418;465509.5098274704;431566.2177635672;250267.8796503818;458102.21622996335;457408.11929247493;;209472.28574929133;472236.3865531139;202197.48200053535;213745.32633356663;274.0472995304019;248131.82253647217;97161.38991688334;25477.80181668788;0.0;0;20;23;0;0;0;0;0;1;1;94685418549.54495;35394455339.87404;66087641764.576416;29311.317376558763;5085.7327024068945;2598.609512955658;8934.302408493304;171262.27704310688;138190.27353817623;4592.045460467097;54094.970653284174;5.165557658322849;0.31468758390315554
430;2019-02-08 00:10:37.850;752;181;93;93;91;61;194;28;61;30;555;529;57;104;243;241;259;182;198;196;191;26;555;359;366;133;364;258;557;-1.0;84.0;590.0;111.0;129.0;0;69;50;1;0;0;0;0;0;0;1;0;0;0;0;26772.1953125;8101.8017578125;0.0;1037.35327148438;498.0;77503;;;Calculated values ==>;1549581037.85;348.36;291.26000000000005;282.46000000000004;282.46000000000004;282.26000000000005;279.26000000000005;274.27422755570615;292.56;275.96000000000004;279.26000000000005;276.16;328.66;326.06;278.86;283.56;297.46000000000004;297.26000000000005;299.06;291.36;292.76000000000005;292.26000000000005;;322.96000000000004;275.76000000000005;241.05796691057077;262.23063862743834;274.27422755570615;292.96000000000004;5550000.0;3590000.0;3660000.0;1330000.0;3640000.0;2580000.0;5570000.0;0.0;0.014;0.09833333333333334;0.018500000000000003;0.021500000000000002;0.021500000000000002;;8101.8017578125;0.0;1037.35327148438;26772.1953125;508050.330792913;249167.34676757955;221635.2596077791;221635.2596077791;221090.3030739024;430214.79039162316;457825.0308446583;457940.91570641217;472625.7912797831;512078.0704590082;509385.31639575335;457454.4531147289;463085.45030915324;464751.8981387732;465219.0939126357;432066.4683662549;249548.3839697725;458102.21622996335;457408.11929247493;;209054.2704885073;472236.3865531139;202696.42078190777;221635.2596077791;274.2503095209393;248576.76510777063;97294.38570831483;25495.064643031605;0.0;0;20;23;0;0;0;0;0;1;1;94905022209.27968;35474256669.77764;66242444344.38942;25099.0420009096;4986.489366767313;2555.2531815507537;5069.116483220961;171715.70426103243;138274.21012090435;4634.995032017032;54211.66775549345;4.126191197278534;0.2796602826700994
431;2019-02-08 00:11:37.860;753;175;93;93;91;62;193;28;61;31;561;534;57;101;243;241;259;173;198;196;191;27;551;359;366;133;364;258;553;-2.0;84.0;337.0;91.0;129.0;0;70;52;1;0;0;0;0;0;0;1;0;0;0;0;26856.580078125;8092.94482421875;0.0;1036.24694824219;497.0;77504;;;Calculated values ==>;1549581097.86;348.46000000000004;290.66;282.46000000000004;282.46000000000004;282.26000000000005;279.36;274.27422755570615;292.46000000000004;275.96000000000004;279.26000000000005;276.26000000000005;329.26000000000005;326.56;278.86;283.26000000000005;297.46000000000004;297.26000000000005;299.06;290.46000000000004;292.76000000000005;292.26000000000005;;322.86;275.86;241.05796691057077;262.23063862743834;274.27422755570615;292.96000000000004;5510000.0;3590000.0;3660000.0;1330000.0;3640000.0;2580000.0;5530000.0;0.0;0.014;0.05616666666666667;0.015166666666666667;0.021500000000000002;0.021500000000000002;;8092.94482421875;0.0;1036.24694824219;26856.580078125;508530.0947481137;247112.04948343278;221703.43217562634;221703.43217562634;221157.2385789609;430214.79039162316;457686.21237540204;457940.91570641217;472723.10170879104;512698.2844452534;509903.8273498224;457454.4531147289;462731.2103087903;464751.8981387732;465219.0939126357;433052.14672987553;246381.28064785097;458102.21622996335;457408.11929247493;;208636.25808486674;472333.7623376517;202675.30105951603;221703.43217562634;274.24211497040267;249023.74605369839;97429.3644225139;25512.34752486022;0.0;0;20;23;0;0;0;0;0;1;1;95124658809.24478;35554069969.76495;66397270144.364815;14337.418689334001;4089.819996051724;2613.392125148344;5067.650773012245;172044.39620626095;138349.85863823438;4678.074254906715;54296.154894792046;2.8598677992836543;0.17815083919737068
432;2019-02-08 00:12:37.851;754;166;93;92;90;61;193;28;61;31;565;538;56;98;243;242;259;166;198;196;191;27;545;359;366;134;364;256;546;-1.0;83.0;478.0;154.0;129.0;0;71;49;1;0;0;0;0;0;0;1;0;0;0;0;26687.509765625;7870.94677734375;0.0;1027.34216308594;497.0;77505;;;Calculated values ==>;1549581157.851;348.56000000000006;289.76000000000005;282.46000000000004;282.36;282.16;279.26000000000005;274.27422755570615;292.46000000000004;275.96000000000004;279.26000000000005;276.26000000000005;329.66;326.96000000000004;278.76000000000005;282.96000000000004;297.46000000000004;297.36;299.06;289.76000000000005;292.76000000000005;292.26000000000005;;322.86;275.86;241.2770596917726;261.9595390733887;274.27422755570615;292.96000000000004;5450000.0;3590000.0;3660000.0;1340000.0;3640000.0;2560000.0;5460000.0;0.0;0.013833333333333333;0.07966666666666668;0.025666666666666667;0.021500000000000002;0.021500000000000002;;7870.94677734375;0.0;1027.34216308594;26687.509765625;509184.7147929699;244167.05665898178;221824.13461123648;221549.64221432645;221002.40704374787;430214.79039162316;457686.21237540204;458261.1180039729;472592.1488768574;513286.5234424694;510497.7132811874;457655.63067567954;462677.2910485254;464751.8981387732;465349.75327765616;434495.54852605425;244167.05665898178;458102.21622996335;457408.11929247493;;208636.25808486674;472202.2088784924;202663.0641345365;221824.13461123648;274.2373664688195;249469.87987358894;97562.37689805149;25529.541521351857;0.0;0;20;23;0;0;0;0;0;1;1;95344225869.88702;35634157954.999214;66551447014.81579;20362.644958265104;6918.1713817615355;2632.8774708278356;5065.055670646627;172333.5200290904;138441.57813999522;4721.786610497383;54380.58144951976;3.930952311806141;0.2848107480930471
433;2019-02-08 00:13:37.851;753;162;93;93;90;61;193;28;61;32;567;541;55;96;243;242;259;163;198;196;191;27;551;357;366;133;362;256;552;250.0;81.0;141.0;76.0;129.0;0;71;48;1;0;0;0;0;0;0;1;0;0;0;0;26614.46875;7881.18359375;0.0;1034.72827148438;497.0;77506;;;Calculated values ==>;1549581217.851;348.46000000000004;289.36;282.46000000000004;282.46000000000004;282.16;279.26000000000005;274.0616903277293;292.46000000000004;275.96000000000004;279.26000000000005;276.36;329.86;327.26000000000005;278.66;282.76000000000005;297.46000000000004;297.36;299.06;289.46000000000004;292.76000000000005;292.26000000000005;;322.86;275.86;241.05796691057077;261.9595390733887;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2560000.0;5520000.0;0.041666666666666664;0.013500000000000002;0.0235;0.012666666666666666;0.021500000000000002;0.06316666666666666;;7881.18359375;0.0;1034.72827148438;26614.46875;508530.0947481137;242547.3360706146;221720.5655691246;221720.5655691246;220901.660980808;430346.717906069;457686.21237540204;458261.1180039729;472820.39598721155;513492.7613513962;510808.0180805874;457534.26565516315;462441.2915543353;465044.1086722825;465639.66166502296;433052.14672987553;242890.33111755445;458102.21622996335;457408.11929247493;;208636.25808486674;472333.7623376517;202155.2877244349;208814.7094710443;274.03088466805144;249914.06302788583;97693.64465114393;25546.725441639945;0.0;0;20;23;0;0;0;0;0;1;1;95563825869.88702;35714257954.999214;66705047014.81579;6018.487011569144;3422.2606784340796;2567.184510766335;15702.817053720368;172553.3627955057;138527.7484071635;4765.120460344001;54553.647055556154;3.1080106749980163;0.07757681759458702
434;2019-02-08 00:14:37.851;753;163;93;93;89;60;193;27;61;32;569;543;55;96;242;242;259;166;198;196;191;26;549;357;366;134;362;255;550;-3.0;85.0;89.0;88.0;129.0;0;72;46;1;0;0;0;0;0;0;1;0;0;0;0;26560.486328125;7769.8740234375;0.0;1024.64624023438;497.0;77507;;;Calculated values ==>;1549581277.851;348.46000000000004;289.46000000000004;282.46000000000004;282.46000000000004;282.06;279.16;274.0616903277293;292.46000000000004;275.86;279.26000000000005;276.36;330.06;327.46000000000004;278.66;282.76000000000005;297.36;297.36;299.06;289.76000000000005;292.76000000000005;292.26000000000005;;322.86;275.76000000000005;241.2770596917726;261.82340779136865;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2550000.0;5500000.0;0.0;0.014166666666666666;0.014833333333333334;0.014666666666666666;0.021500000000000002;0.021500000000000002;;7769.8740234375;0.0;1024.64624023438;26560.486328125;508707.3509956686;242965.33107713328;221754.94161270538;221754.94161270538;220662.96006741715;430346.717906069;457686.21237540204;458420.64675073535;472689.592463476;513786.04936860217;511103.97442306974;457695.4711337854;462591.7860650723;464912.7873590418;465639.66166502296;433537.83893394377;244008.41153105663;458102.21622996335;457408.11929247493;;208636.25808486674;472104.6820821746;201943.68002078394;221754.94161270538;273.9484952766602;250357.18765353688;97824.07013128715;25563.886895904267;0.0;0;20;23;0;0;0;0;0;1;1;95783425869.88702;35794357954.999214;66858347014.81579;3804.4083398276125;3962.361363567063;2685.0002215409013;5066.543320115045;172635.22025676735;138589.2869241802;4808.888666446562;54726.72505867145;1.7645434634056352;0.09569237037427085
435;2019-02-08 00:15:37.842;753;167;93;93;90;60;193;27;62;32;571;545;56;96;242;243;259;171;198;196;191;25;551;357;366;133;361;257;552;-3.0;86.0;186.0;71.0;129.0;0;73;49;1;0;0;0;0;0;0;1;0;0;0;0;26723.943359375;7941.35986328125;0.0;1029.79370117188;498.0;77508;;;Calculated values ==>;1549581337.842;348.46000000000004;289.86;282.46000000000004;282.46000000000004;282.16;279.16;274.0616903277293;292.46000000000004;275.86;279.36;276.36;330.26000000000005;327.66;278.76000000000005;282.76000000000005;297.36;297.46000000000004;299.06;290.26000000000005;292.76000000000005;292.26000000000005;;322.96000000000004;275.66;241.05796691057077;262.0952818180154;274.0616903277293;292.96000000000004;5510000.0;3570000.0000000005;3660000.0;1330000.0;3610000.0;2570000.0;5520000.0;0.0;0.014333333333333333;0.031000000000000003;0.011833333333333333;0.021500000000000002;0.021500000000000002;;7941.35986328125;0.0;1029.79370117188;26723.943359375;508530.0947481137;244280.37060982798;221720.5655691246;221720.5655691246;220901.660980808;430346.717906069;457686.21237540204;458222.31918054936;472820.39598721155;513818.0989333872;511132.5292772535;457494.3168154819;462290.4767782906;465058.7251422519;465769.70841700374;433052.14672987553;245701.4457725516;458102.21622996335;457408.11929247493;;209054.2704885073;472138.9942397944;202046.23574686545;221720.5655691246;273.9884393644915;250801.15796159644;97954.97744116344;25581.004660681432;0.0;0;20;23;0;0;0;0;0;1;1;96002992929.65665;35874445939.915184;67011923974.654655;7941.4585864442015;3196.0976421663254;2685.3600470549763;5067.282405052033;172733.08779871662;138648.93180109165;4853.6349556875775;54811.16093901043;2.10565994049719;0.11303206154792686
436;2019-02-08 00:16:37.852;754;171;94;93;90;59;193;26;62;32;573;547;57;95;242;243;259;174;198;196;191;25;551;356;366;133;361;256;552;135.0;86.0;277.0;108.0;128.0;0;74;50;1;0;0;0;0;0;0;1;0;0;0;0;26778.986328125;8046.43603515625;0.0;1042.7607421875;498.0;77509;;;Calculated values ==>;1549581397.852;348.56000000000006;290.26000000000005;282.56;282.46000000000004;282.16;279.06;273.955091788801;292.46000000000004;275.76000000000005;279.36;276.36;330.46000000000004;327.86;278.86;282.66;297.36;297.46000000000004;299.06;290.56;292.76000000000005;292.26000000000005;;322.96000000000004;275.66;241.05796691057077;261.9595390733887;273.955091788801;292.96000000000004;5510000.0;3560000.0;3660000.0;1330000.0;3610000.0;2560000.0;5520000.0;0.022500000000000003;0.014333333333333333;0.04616666666666667;0.018000000000000002;0.021333333333333333;0.043833333333333335;;8046.43603515625;0.0;1042.7607421875;26778.986328125;508654.21704130125;245701.4457725516;221994.68508385716;221720.5655691246;220901.660980808;430412.23801567365;457686.21237540204;458381.9511677081;472820.39598721155;514111.2055587271;511428.2924484603;457776.90588602994;462323.1820214497;465058.7251422519;465913.9958927326;433052.14672987553;246789.5555999761;458102.21622996335;457408.11929247493;;209054.2704885073;472138.9942397944;201830.73691058665;211644.36948160804;273.8999560707545;251247.09001854598;98088.23127890132;25598.27882625452;0.0;0;20;23;0;0;0;0;0;1;1;96222629529.62173;35954259239.9025;67165849624.630196;11844.114391537107;4865.54863192574;2669.7638061952252;10772.644366709666;172897.99505346938;138716.12338342934;4898.268425462921;54943.18232865242;3.317352669877993;0.16028561682611558
437;2019-02-08 00:17:37.872;755;174;94;93;90;59;193;27;63;31;576;550;57;95;241;243;259;176;198;196;191;25;547;357;366;133;362;258;548;280.0;81.0;274.0;148.0;129.0;0;74;54;1;0;0;0;0;0;0;1;0;0;0;0;26980.220703125;8204.5703125;0.0;1040.01879882812;498.0;77510;;;Calculated values ==>;1549581457.872;348.66;290.56;282.56;282.46000000000004;282.16;279.06;274.0616903277293;292.46000000000004;275.86;279.46000000000004;276.26000000000005;330.76000000000005;328.16;278.86;282.66;297.26000000000005;297.46000000000004;299.06;290.76000000000005;292.76000000000005;292.26000000000005;;322.96000000000004;275.66;241.05796691057077;262.23063862743834;274.0616903277293;292.96000000000004;5470000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5480000.0;0.04666666666666666;0.013500000000000002;0.04566666666666667;0.024666666666666667;0.021500000000000002;0.06816666666666667;;8204.5703125;0.0;1040.01879882812;26980.220703125;509131.78539382346;246967.7657009258;222064.22499960987;221789.46425383518;220968.6841080032;430346.717906069;457686.21237540204;458183.606619823;472723.10170879104;514246.9787578204;511560.8933659405;457454.4531147289;462020.7418077079;464781.3556694665;465769.70841700374;434018.93334531464;247710.6695181312;458102.21622996335;457408.11929247493;;209054.2704885073;472138.9942397944;202111.33775781808;208404.54669227073;274.0137820227173;251695.23274146128;98223.70147343971;25615.641107922856;0.0;0;20;23;0;0;0;0;0;1;1;96442302729.55193;36034085839.87713;67320101024.58118;11693.966944698226;6660.682193222081;2515.1615616669765;16973.743532247252;173094.21111476826;138812.20732424955;4941.490539418503;55174.47930103661;4.09358964212502;0.174792331659714
438;2019-02-08 00:18:37.853;755;175;94;94;91;59;193;27;63;32;579;553;58;93;241;243;259;177;198;196;191;25;554;357;366;133;362;260;555;122.0;85.0;639.0;138.0;128.0;0;74;62;1;0;0;0;0;0;0;1;0;0;0;0;27542.853515625;8685.037109375;0.0;1056.474609375;498.0;77511;;;Calculated values ==>;1549581517.853;348.66;290.66;282.56;282.56;282.26000000000005;279.06;274.0616903277293;292.46000000000004;275.86;279.46000000000004;276.36;331.06;328.46000000000004;278.96000000000004;282.46000000000004;297.26000000000005;297.46000000000004;299.06;290.86;292.76000000000005;292.26000000000005;;322.96000000000004;275.66;241.05796691057077;262.5002047102346;274.0616903277293;292.96000000000004;5540000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2600000.0;5550000.0;0.02033333333333333;0.014166666666666666;0.1065;0.023;0.021333333333333333;0.041666666666666664;;8685.037109375;0.0;1056.474609375;27542.853515625;508512.58066710585;247023.14993303892;221942.91831766407;221942.91831766407;221123.70098293078;430346.717906069;457686.21237540204;457862.98765851825;472820.39598721155;514383.32653552195;511694.08233467554;457252.749892262;461478.5807847098;464781.3556694665;465769.70841700374;432314.7153286799;247760.37448055507;458102.21622996335;457408.11929247493;;209054.2704885073;472138.9942397944;202129.8851011501;212274.15810800524;274.02100010985794;252149.44781254503;98364.4036320327;25633.106353895837;0.0;0;20;23;0;0;0;0;0;1;1;96661833189.35646;36113860569.8061;67475451814.442856;27235.575422359707;6210.209510188819;2614.519828681768;10213.915049352903;173418.52123680152;138919.43079016273;4984.224347640802;55400.971377138136;4.750209325470171;0.28828285637506956
439;2019-02-08 00:19:37.853;755;178;93;93;91;59;193;27;63;32;583;556;58;91;241;244;259;181;198;196;191;25;553;358;366;133;362;259;555;319.0;86.0;504.0;139.0;128.0;0;74;65;1;0;0;0;0;0;0;1;0;0;0;0;27752.759765625;8913.6533203125;0.0;1045.3876953125;498.0;77512;;;Calculated values ==>;1549581577.853;348.66;290.96000000000004;282.46000000000004;282.46000000000004;282.26000000000005;279.06;274.1680685717883;292.46000000000004;275.86;279.46000000000004;276.36;331.46000000000004;328.76000000000005;278.96000000000004;282.26000000000005;297.26000000000005;297.56;299.06;291.26000000000005;292.76000000000005;292.26000000000005;;322.96000000000004;275.66;241.05796691057077;262.3656120759269;274.1680685717883;292.96000000000004;5530000.0;3579999.9999999995;3660000.0;1330000.0;3620000.0000000005;2590000.0;5550000.0;0.05316666666666667;0.014333333333333333;0.084;0.023166666666666665;0.021333333333333333;0.0745;;8913.6533203125;0.0;1045.3876953125;27752.759765625;508601.20722223516;248132.62356515185;221669.27396114625;221669.27396114625;221123.70098293078;430280.9020939914;457686.21237540204;458023.4894985337;472820.39598721155;514882.62711170793;512093.16441747197;457414.67490995815;461392.88822046766;464781.3556694665;465755.3386178344;432561.732969489;249264.77042423442;458102.21622996335;457408.11929247493;;209054.2704885073;472138.9942397944;202397.9667265607;207916.3723776277;274.12982053113967;252610.24458988878;98511.05938561342;25650.621873101565;0.0;0;20;23;0;0;0;0;0;1;1;96881433189.35646;36193660569.8061;67631151814.442856;21472.543912845736;6249.000470723247;2627.256463148649;18587.135145156117;173824.42223126156;139023.25754000366;5027.905816739389;55640.980128759045;4.913719696012586;0.22327472498975032
440;2019-02-08 00:20:37.844;756;180;92;92;91;59;193;28;60;32;586;559;56;89;242;243;259;183;198;196;191;26;552;359;366;133;364;256;552;93.0;86.0;322.0;151.0;128.0;0;75;62;1;0;0;0;0;0;0;1;0;0;0;0;27597.697265625;8724.90625;0.0;1038.52404785156;497.0;77513;;;Calculated values ==>;1549581637.844;348.76;291.16;282.36;282.36;282.26000000000005;279.06;274.27422755570615;292.46000000000004;275.96000000000004;279.16;276.36;331.76000000000005;329.06;278.76000000000005;282.06;297.36;297.46000000000004;299.06;291.46000000000004;292.76000000000005;292.26000000000005;;322.86;275.76000000000005;241.05796691057077;261.9595390733887;274.27422755570615;292.96000000000004;5520000.0;3590000.0;3660000.0;1330000.0;3640000.0;2560000.0;5520000.0;0.015500000000000002;0.014333333333333333;0.05366666666666667;0.025166666666666667;0.021333333333333333;0.036833333333333336;;8724.90625;0.0;1038.52404785156;27597.697265625;508813.9030068528;249030.1840699206;221447.02611087018;221447.02611087018;221174.06008280138;430214.79039162316;457686.21237540204;458140.1973536295;472820.39598721155;515449.8178099644;512667.53533353086;457655.63067567954;461612.9649787113;464620.0566218266;465480.30547409743;432807.5379912505;250186.6167667283;458102.21622996335;457408.11929247493;;208636.25808486674;472236.3865531139;202602.2765224426;213516.88261890743;274.21377239326966;253071.42921176023;98658.0253342631;25667.98519945571;0.0;0;20;23;0;0;0;0;0;1;1;97101000249.9987;36273448600.03948;67785628639.89471;13713.868417940364;6785.791769105226;2617.5665375514855;8983.327217476404;174117.59835186024;139131.86451549627;5071.606119177631;55870.69951937497;3.2878356236267905;0.19961778363173058
441;2019-02-08 00:21:37.844;757;183;92;92;89;59;193;28;53;32;587;561;50;88;242;243;259;185;198;195;191;27;549;359;366;133;364;255;550;134.0;108.0;371.0;128.0;128.0;0;77;57;1;0;0;0;0;0;0;1;0;0;0;0;27229.49609375;8366.8662109375;0.0;1043.08312988281;498.0;77514;;;Calculated values ==>;1549581697.844;348.86;291.46000000000004;282.36;282.36;282.06;279.06;274.27422755570615;292.46000000000004;275.96000000000004;278.46000000000004;276.36;331.86;329.26000000000005;278.16;281.96000000000004;297.36;297.46000000000004;299.06;291.66;292.66;292.26000000000005;;322.96000000000004;275.86;241.05796691057077;261.82340779136865;274.27422755570615;292.96000000000004;5490000.0;3590000.0;3660000.0;1330000.0;3640000.0;2550000.0;5500000.0;0.022333333333333334;0.018000000000000002;0.06183333333333333;0.021333333333333333;0.021333333333333333;0.043666666666666666;;8366.8662109375;0.0;1043.08312988281;27229.49609375;509202.7604132283;411439.0319898053;221481.086687986;221481.086687986;220662.96006741715;430214.79039162316;457686.21237540204;457453.03782128124;472820.39598721155;515638.4392160807;512961.62818597374;457088.71109039267;461646.78702408;464620.0566218266;465480.30547409743;433537.83893394377;412219.46467945963;457963.6984928254;457408.11929247493;;209054.2704885073;472333.7623376517;202659.67814658934;211854.87010574495;274.23605247939315;253528.32248975502;98800.45677143759;25685.33192593683;0.0;0;20;23;0;0;0;0;0;1;1;97320600249.9987;36353248600.03948;67938928639.89471;15754.722739885114;5753.04712940933;383.7307365807145;10722.491881153876;174363.1699448421;139236.35483965056;5096.616929795399;56034.91467853022;3.4659052143404967;0.19979029608857782
442;2019-02-08 00:22:37.854;758;183;94;93;88;59;193;28;48;33;586;561;44;91;242;244;259;184;198;195;191;27;543;359;366;134;364;254;545;127.0;86.0;321.0;169.0;128.0;0;79;54;1;0;0;0;0;0;0;1;0;0;0;0;27001.396484375;8109.994140625;0.0;1051.92333984375;498.0;77515;;;Calculated values ==>;1549581757.854;348.96000000000004;291.46000000000004;282.56;282.46000000000004;281.96000000000004;279.06;274.27422755570615;292.46000000000004;275.96000000000004;277.96000000000004;276.46000000000004;331.76000000000005;329.26000000000005;277.56;282.26000000000005;297.36;297.56;299.06;291.56;292.66;292.26000000000005;;322.96000000000004;275.86;241.2770596917726;261.6868853414304;274.27422755570615;292.96000000000004;5430000.0;3590000.0;3660000.0;1340000.0;3640000.0;2540000.0;5450000.0;0.021166666666666667;0.014333333333333333;0.0535;0.028166666666666666;0.021333333333333333;0.042499999999999996;;8109.994140625;0.0;1051.92333984375;27001.396484375;509853.9668487484;413581.5929919801;222116.7730858837;221841.52553700792;220474.0676493951;430214.79039162316;457686.21237540204;457008.179664001;472787.01963726926;515621.359922037;513049.28190107865;456521.5489337401;462153.10355879593;464620.0566218266;465610.7510579218;434967.7981345094;413945.88199973485;457963.6984928254;457408.11929247493;;209054.2704885073;472202.2088784924;202597.89798565666;212395.60783988828;274.2120725485028;253980.32191518505;98937.78682554039;25702.793222912984;0.0;0;20;23;0;0;0;0;0;1;1;97540236849.9638;36433361950.02675;68091654089.87044;13610.95006979142;7593.854756814872;301.31413126510216;10413.031736734933;174607.92467054052;139347.59755938183;5102.326588477746;56211.07339687855;3.4838941479937073;0.22233969942112658
443;2019-02-08 00:23:37.875;759;181;95;94;89;58;193;28;48;33;586;562;42;93;242;244;258;183;198;195;191;26;545;356;366;133;361;255;546;221.0;86.0;27.0;65.0;128.0;0;79;53;1;0;0;0;0;0;0;1;0;0;0;0;26874.5859375;8077.49658203125;0.0;1057.69079589844;498.0;77516;;;Calculated values ==>;1549581817.875;349.06000000000006;291.26000000000005;282.66;282.56;282.06;278.96000000000004;273.955091788801;292.46000000000004;275.96000000000004;277.96000000000004;276.46000000000004;331.76000000000005;329.36;277.36;282.46000000000004;297.36;297.56;298.96000000000004;291.46000000000004;292.66;292.26000000000005;;322.96000000000004;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;292.96000000000004;5450000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5460000.0;0.036833333333333336;0.014333333333333333;0.0045000000000000005;0.010833333333333334;0.021333333333333333;0.05816666666666667;;8077.49658203125;0.0;1057.69079589844;26874.5859375;509801.6606410731;412411.8491920293;222374.9033541475;222099.2193257461;220729.6509230664;430412.23801567365;457686.21237540204;456845.36981976614;472917.67418972735;515535.61862805026;513064.7203319595;456113.1101176497;462237.96449355304;465058.7251422519;466043.6885466112;434272.5348688522;413165.12892956054;457963.6984928254;457408.11929247493;;209054.2704885073;472236.3865531139;201830.77735389062;209365.58574366965;273.8999718342915;254429.44557296432;99072.7297948713;25720.37949372524;0.0;0;20;23;0;0;0;0;0;1;1;97759913709.62872;36513489984.904526;68244407534.637436;1147.56566609644;2929.394099658252;302.5394851298468;14427.807368088841;174730.95534715615;139435.32199252778;5107.36046317974;56418.15284155027;2.058776228762555;0.029947853884116263
444;2019-02-08 00:24:37.845;758;181;95;95;90;57;193;27;50;33;586;562;44;94;241;244;258;182;198;195;191;25;547;355;366;133;360;255;548;44.0;82.0;306.0;75.0;128.0;0;79;52;1;0;0;0;0;0;0;1;0;0;0;0;26868.87109375;8049.7099609375;0.0;1047.08447265625;499.0;77517;;;Calculated values ==>;1549581877.845;348.96000000000004;291.26000000000005;282.66;282.66;282.16;278.86;273.8482719121499;292.46000000000004;275.86;278.16;276.46000000000004;331.76000000000005;329.36;277.56;282.56;297.26000000000005;297.56;298.96000000000004;291.36;292.66;292.26000000000005;;323.06;275.66;241.05796691057077;261.82340779136865;273.8482719121499;292.96000000000004;5470000.0;3550000.0;3660000.0;1330000.0;3600000.0;2550000.0;5480000.0;0.007333333333333333;0.013666666666666666;0.051000000000000004;0.0125;0.021333333333333333;0.028666666666666667;;8049.7099609375;0.0;1047.08447265625;26868.87109375;509502.5399038325;249613.81447620134;222339.58084218064;222339.58084218064;220968.6841080032;430477.46260093397;457686.21237540204;457088.71109039267;472917.67418972735;515535.61862805026;513064.7203319595;456357.5733384608;462355.97803754656;465073.4646152595;466187.4538382608;433793.66211148805;411928.78642337635;457963.6984928254;457408.11929247493;;209472.28574929133;472138.9942397944;201572.334051297;217027.02933753596;273.79466472272776;254877.083784034;99207.05598609953;25737.91051774127;0.0;0;20;23;0;0;0;0;0;1;1;97979403909.73343;36593250084.94258;68397331034.71039;13031.335228993881;3382.0832523562176;298.81996773752655;6890.924578708251;174849.05377591786;139487.89133933067;5112.369286291637;56595.72011314185;2.594668176806463;0.15024409936186653
445;2019-02-08 00:25:37.836;758;180;96;96;91;58;193;27;53;33;587;563;48;94;240;245;258;182;198;195;191;25;547;355;366;133;360;254;549;137.0;110.0;359.0;85.0;128.0;0;78;50;1;0;0;0;0;0;0;1;0;0;0;0;26780.44921875;7969.3203125;0.0;1044.73095703125;499.0;77518;;;Calculated values ==>;1549581937.836;348.96000000000004;291.16;282.76000000000005;282.76000000000005;282.26000000000005;278.96000000000004;273.8482719121499;292.46000000000004;275.86;278.46000000000004;276.46000000000004;331.86;329.46000000000004;277.96000000000004;282.56;297.16;297.66;298.96000000000004;291.36;292.66;292.26000000000005;;323.06;275.66;241.05796691057077;261.6868853414304;273.8482719121499;292.96000000000004;5470000.0;3550000.0;3660000.0;1330000.0;3600000.0;2540000.0;5490000.0;0.022833333333333334;0.018333333333333333;0.05983333333333333;0.014166666666666666;0.021333333333333333;0.04416666666666667;;7969.3203125;0.0;1044.73095703125;26780.44921875;509502.5399038325;249177.87591693347;222597.76937715456;222597.76937715456;221224.7369880645;430477.46260093397;457686.21237540204;457614.4173295793;472917.67418972735;515724.10566809826;513255.29883482354;457008.179664001;462506.63590561115;464942.4404991662;466316.7963488316;433793.66211148805;411488.054595783;457963.6984928254;457408.11929247493;;209472.28574929133;472138.9942397944;201595.82768550576;211740.16178562294;273.8038332649881;255324.09439118544;99340.52788111696;25755.339698201093;0.0;0;20;23;0;0;0;0;0;1;1;98198970969.50305;36673038114.85887;68550008129.5502;15318.445613703732;3832.6948595190884;408.93613778792593;10850.334789885963;175085.26651213312;139548.00547172726;5118.266369136363;56743.54176448416;3.3736674544650236;0.16930715746537175
446;2019-02-08 00:26:37.876;758;180;97;96;92;58;193;26;56;32;589;564;51;95;240;245;258;182;198;195;191;24;548;355;366;133;360;254;549;122.0;86.0;218.0;132.0;128.0;0;78;48;1;0;0;0;0;0;0;1;0;0;0;0;26672.83203125;7838.46337890625;0.0;1044.84252929688;500.0;77519;;;Calculated values ==>;1549581997.876;348.96000000000004;291.16;282.86;282.76000000000005;282.36;278.96000000000004;273.8482719121499;292.46000000000004;275.76000000000005;278.76000000000005;276.36;332.06;329.56;278.26000000000005;282.66;297.16;297.66;298.96000000000004;291.36;292.66;292.26000000000005;;323.16;275.56;241.05796691057077;261.6868853414304;273.8482719121499;292.96000000000004;5480000.0;3550000.0;3660000.0;1330000.0;3600000.0;2540000.0;5490000.0;0.02033333333333333;0.014333333333333333;0.036333333333333336;0.022000000000000002;0.021333333333333333;0.041666666666666664;;7838.46337890625;0.0;1044.84252929688;26672.83203125;509414.5449946237;249177.87591693347;222874.16915008184;222597.76937715456;221498.1710684307;430477.46260093397;457686.21237540204;457977.089092597;472820.39598721155;515929.566597004;513358.29048647743;457372.1923269806;462624.3350363345;464942.4404991662;466316.7963488316;433552.52989712363;411488.054595783;457963.6984928254;457408.11929247493;;209890.3038832737;472041.5853210863;201491.94517720924;212439.64385132003;273.76328203020046;255769.83536399252;99472.34723281543;25772.76441931768;0.0;0;20;23;0;0;0;0;0;1;1;98418717369.36343;36752891314.808136;68702509729.45331;9318.960228925756;5952.092083165295;316.2574793192157;10207.019810048121;175290.71510183474;139629.5997227919;5124.313678128509;56919.13670467537;2.9036858426364756;0.16399263052170998
447;2019-02-08 00:27:37.867;758;180;97;96;92;58;193;27;58;32;590;565;54;98;240;245;258;181;198;195;191;24;544;357;366;133;362;254;546;126.0;83.0;430.0;189.0;128.0;0;78;42;1;0;0;0;0;0;0;1;0;0;0;0;26325.40234375;7501.5556640625;0.0;1047.74157714844;500.0;77520;;;Calculated values ==>;1549582057.867;348.96000000000004;291.16;282.86;282.76000000000005;282.36;278.96000000000004;274.0616903277293;292.46000000000004;275.86;278.96000000000004;276.36;332.16;329.66;278.56;282.96000000000004;297.16;297.66;298.96000000000004;291.26000000000005;292.66;292.26000000000005;;323.16;275.56;241.05796691057077;261.6868853414304;274.0616903277293;292.96000000000004;5440000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2540000.0;5460000.0;0.021;0.013833333333333333;0.07166666666666667;0.0315;0.021333333333333333;0.042333333333333334;;7501.5556640625;0.0;1047.74157714844;26325.40234375;509766.19287396385;412027.71919493406;222928.0980178336;222651.19382801728;221549.64221432645;430346.717906069;457686.21237540204;458218.4318360977;472820.39598721155;516032.281859263;513461.2709854225;457735.39621690055;462977.00239613076;464649.81302044657;466029.4888257932;434510.30448832724;412411.8491920293;457963.6984928254;457408.11929247493;;209890.3038832737;472041.5853210863;202036.90545121834;212564.7505241583;273.9848064305482;256211.4210706162;99600.16155019023;25790.200004525588;0.0;0;20;23;0;0;0;0;0;1;1;98638284430.00568;36832679345.04152;68854886869.89902;18359.67605758302;8505.147415900841;305.69529826545516;10365.035944525405;175521.33580660154;139750.05864742043;5129.495840515901;57090.54478806184;4.390484230135168;0.29641891045702257
448;2019-02-08 00:28:37.857;759;179;97;97;94;59;193;27;60;32;590;566;55;102;240;244;258;182;198;195;191;25;550;356;366;133;361;255;551;292.0;113.0;609.0;119.0;128.0;0;78;43;1;0;0;0;0;0;0;1;0;0;0;0;26472.142578125;7619.25341796875;0.0;1048.07653808594;502.0;77521;;;Calculated values ==>;1549582117.857;349.06000000000006;291.06;282.86;282.86;282.56;279.06;273.955091788801;292.46000000000004;275.86;279.16;276.36;332.16;329.76000000000005;278.66;283.36;297.16;297.56;298.96000000000004;291.36;292.66;292.26000000000005;;323.36;275.66;241.05796691057077;261.82340779136865;273.955091788801;292.96000000000004;5500000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5510000.0;0.048666666666666664;0.01883333333333333;0.10149999999999999;0.01983333333333333;0.021333333333333333;0.06999999999999999;;7619.25341796875;0.0;1048.07653808594;26472.142578125;509362.17431454867;248698.44658970588;222838.4122977445;222838.4122977445;222012.01432803305;430412.23801567365;457686.21237540204;458300.0027415247;472820.39598721155;515946.83918923367;513476.97563137056;457695.4711337854;463297.4830796356;464796.26975366054;466043.6885466112;433066.79874492896;249849.01163384554;457963.6984928254;457408.11929247493;;210726.34883551928;472138.9942397944;201892.7619414413;208276.19824050518;273.9241266740572;256651.32728177824;99726.14729143679;25807.66224463016;0.0;0;20;23;0;0;0;0;0;1;1;98857847830.04059;36912466045.0542;69007561419.9233;26025.334941208464;5359.883607250669;3450.6016572587373;17439.23447363788;175891.1492524683;139865.5813156442;5160.79309807114;57322.20842454111;6.031275484422772;0.28069291213441133
449;2019-02-08 00:29:37.867;760;181;97;97;94;60;192;27;61;32;592;567;57;104;240;245;258;184;197;195;191;25;551;357;366;133;362;254;552;129.0;84.0;402.0;180.0;128.0;0;80;38;1;0;0;0;0;0;0;1;0;0;0;0;26203.103515625;7323.1572265625;0.0;1053.52563476562;502.0;77522;;;Calculated values ==>;1549582177.867;349.16;291.26000000000005;282.86;282.86;282.56;279.16;274.0616903277293;292.36;275.86;279.26000000000005;276.36;332.36;329.86;278.86;283.56;297.16;297.66;298.96000000000004;291.56;292.66;292.26000000000005;;323.36;275.66;241.05796691057077;261.6868853414304;274.0616903277293;292.86;5510000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2540000.0;5520000.0;0.021500000000000002;0.014;0.06699999999999999;0.030000000000000002;0.021333333333333333;0.042833333333333334;;7323.1572265625;0.0;1053.52563476562;26203.103515625;509397.94777386275;249412.79572734787;222820.59212987707;222820.59212987707;221994.68508385716;430346.717906069;457547.2421668356;458579.79738821846;472820.39598721155;516237.6821769614;513667.19869664096;458097.8040025414;463680.43295369466;464649.81302044657;466029.4888257932;432822.16880187654;250578.01095715494;457963.6984928254;457408.11929247493;;210726.34883551928;472138.9942397944;202061.97615072393;212400.89772788968;273.9945677043086;257090.36082588707;99850.68813346955;25825.178514959713;0.0;0;20;23;0;0;0;0;0;1;1;99077484430.00568;36992279345.04152;69160286869.89902;17186.694022912132;8102.310542672114;2551.4182098261026;10494.475990349736;176251.30951048565;139977.7849643676;5210.818266427601;57555.02814185743;4.576381773116584;0.2836790897161102
450;2019-02-08 00:30:37.878;762;182;97;97;95;61;192;28;62;33;592;568;58;109;241;244;258;184;197;195;191;26;553;358;366;134;362;258;554;91.0;81.0;521.0;137.0;128.0;0;80;47;1;0;0;0;0;0;0;1;0;0;0;0;26751.130859375;7852.72412109375;0.0;1075.50427246094;502.0;77523;;;Calculated values ==>;1549582237.878;349.36;291.36;282.86;282.86;282.66;279.26000000000005;274.1680685717883;292.36;275.96000000000004;279.36;276.46000000000004;332.36;329.96000000000004;278.96000000000004;284.06;297.26000000000005;297.56;298.96000000000004;291.56;292.66;292.26000000000005;;323.36;275.76000000000005;241.2770596917726;262.23063862743834;274.1680685717883;292.86;5530000.0;3579999.9999999995;3660000.0;1340000.0;3620000.0000000005;2580000.0;5540000.0;0.015166666666666667;0.013500000000000002;0.08683333333333333;0.022833333333333334;0.021333333333333333;0.0365;;7852.72412109375;0.0;1075.50427246094;26751.130859375;509469.77604529524;249697.51223758972;222785.0675546653;222785.0675546653;222234.52215319444;430280.9020939914;457547.2421668356;458062.3058009886;472787.01963726926;515896.15392025816;513421.3303091015;457576.2050488785;463674.4105167132;464781.3556694665;465755.3386178344;432329.30008678464;250473.50590275877;457963.6984928254;457408.11929247493;;210726.34883551928;472104.6820821746;202371.61616849047;214302.76583712234;274.11957976784845;257531.7270140447;99977.1769965681;25842.923683513596;0.0;0;20;23;0;0;0;0;0;1;1;99297124689.7055;37072394029.93203;69313915029.68906;22202.474883088584;6158.90500502912;2455.0532214843497;8873.345401120368;176579.6127621506;140096.65021507087;5252.54651040729;57716.45624295952;4.445425986119998;0.2743130786539723
451;2019-02-08 00:31:37.858;763;182;98;97;95;61;192;28;63;33;595;570;58;109;241;245;258;183;197;195;190;26;553;358;366;134;363;258;554;125.0;85.0;640.0;174.0;128.0;0;82;50;1;0;0;0;0;0;0;1;0;0;0;0;26912.4296875;8054.1396484375;0.0;1082.9599609375;502.0;77524;;;Calculated values ==>;1549582297.858;349.46000000000004;291.36;282.96000000000004;282.86;282.66;279.26000000000005;274.1680685717883;292.36;275.96000000000004;279.46000000000004;276.46000000000004;332.66;330.16;278.96000000000004;284.06;297.26000000000005;297.66;298.96000000000004;291.46000000000004;292.66;292.16;;323.36;275.76000000000005;241.2770596917726;262.23063862743834;274.1680685717883;292.86;5530000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2580000.0;5540000.0;0.020833333333333332;0.014166666666666666;0.10666666666666667;0.029;0.021333333333333333;0.042166666666666665;;8054.1396484375;0.0;1082.9599609375;26912.4296875;509593.66714884463;249697.51223758972;223061.24201246156;222785.0675546653;222234.52215319444;430280.9020939914;457547.2421668356;458183.606619823;472787.01963726926;516205.07003348775;513627.81060185726;457576.2050488785;463674.4105167132;464634.8729112105;465885.42676947766;432329.30008678464;250084.03125215016;457963.6984928254;457268.8428174728;;210726.34883551928;472104.6820821746;202369.9833572516;212838.28813142894;274.11894514168057;257978.77428663152;100109.69000895697;25860.90488973032;0.0;0;20;23;0;0;0;0;0;1;1;99516651489.77531;37152767229.95759;69468663429.73827;27286.786481340954;7822.306263022766;2581.807975157322;10306.82172259485;176991.88580348148;140213.12147231036;5294.5063624448785;57876.23769079928;5.2530589020687115;0.33519069174121574
452;2019-02-08 00:32:37.849;763;179;98;98;94;61;192;28;63;33;597;572;58;110;241;245;258;180;197;195;190;27;548;359;366;134;364;258;549;-2.0;85.0;688.0;189.0;128.0;0;83;51;1;0;0;0;0;0;0;1;0;0;0;0;26847.873046875;8073.79541015625;0.0;1084.99694824219;502.0;77525;;;Calculated values ==>;1549582357.849;349.46000000000004;291.06;282.96000000000004;282.96000000000004;282.56;279.26000000000005;274.27422755570615;292.36;275.96000000000004;279.46000000000004;276.46000000000004;332.86;330.36;278.96000000000004;284.16;297.26000000000005;297.66;298.96000000000004;291.16;292.66;292.16;;323.36;275.86;241.2770596917726;262.23063862743834;274.27422755570615;292.86;5480000.0;3590000.0;3660000.0;1340000.0;3640000.0;2580000.0;5490000.0;0.0;0.014166666666666666;0.11466666666666667;0.0315;0.021333333333333333;0.021333333333333333;;8073.79541015625;0.0;1084.99694824219;26847.873046875;510032.0283829691;248795.42989539623;223151.18335246728;223151.18335246728;222046.7841436662;430214.79039162316;457547.2421668356;458183.606619823;472787.01963726926;516410.9621629571;513834.24520967755;457576.2050488785;463791.9897104861;464488.10253275675;465741.0905809244;433552.52989712363;249177.87591693347;457963.6984928254;457268.8428174728;;210726.34883551928;472202.2088784924;202632.05010653683;223151.18335246728;274.2253298686351;258426.7096085696;100244.06930771878;25878.968487341728;0.0;0;20;23;0;0;0;0;0;1;1;99736218549.54495;37233155169.873245;69623440209.57587;29303.245146856818;8491.4600013166;2611.9742647193607;4994.510068586785;177463.3986623489;140349.04913216273;5337.781388837314;58003.72966226062;4.957115272937434;0.37462748261558065
453;2019-02-08 00:33:37.849;763;176;98;98;95;61;192;28;64;33;599;574;59;109;241;244;258;177;197;195;190;27;552;358;366;133;363;258;554;123.0;83.0;515.0;159.0;128.0;0;84;54;1;0;0;0;0;0;0;1;0;0;0;0;27075.25390625;8272.515625;0.0;1096.07543945312;502.0;77526;;;Calculated values ==>;1549582417.849;349.46000000000004;290.76000000000005;282.96000000000004;282.96000000000004;282.66;279.26000000000005;274.1680685717883;292.36;275.96000000000004;279.56;276.46000000000004;333.06;330.56;279.06;284.06;297.26000000000005;297.56;298.96000000000004;290.86;292.66;292.16;;323.36;275.86;241.05796691057077;262.23063862743834;274.1680685717883;292.86;5520000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2580000.0;5540000.0;0.0205;0.013833333333333333;0.08583333333333334;0.026500000000000003;0.021333333333333333;0.041833333333333333;;8272.515625;0.0;1096.07543945312;27075.25390625;509681.44870125153;247435.64966304178;223061.24201246156;223061.24201246156;222234.52215319444;430280.9020939914;457547.2421668356;458304.8186297473;472917.67418972735;516616.8131092016;514040.63447996497;457697.8658057291;463674.4105167132;464634.8729112105;465755.3386178344;432576.3413737734;247806.20482788974;457963.6984928254;457268.8428174728;;210726.34883551928;472333.7623376517;202379.93358866876;212926.57692829217;274.1228124023117;258876.06899984565;100380.28856634507;25897.14409057252;0.0;0;20;23;0;0;0;0;0;1;1;99955818549.54495;37313255169.873245;69778240209.57587;21966.88596602591;7153.776461848048;2555.986888884724;10221.651456364058;177890.64975495625;140479.42610268912;5380.847731784014;58130.53100830188;4.472209373306498;0.2742618712452699
454;2019-02-08 00:34:37.869;763;177;98;97;95;61;192;28;64;34;601;576;59;108;241;245;258;180;197;195;190;27;552;358;366;133;363;258;554;293.0;83.0;656.0;182.0;128.0;0;84;57;1;0;0;0;0;0;0;1;0;0;0;0;27361.818359375;8408.8779296875;0.0;1097.54504394531;501.0;77527;;;Calculated values ==>;1549582477.869;349.46000000000004;290.86;282.96000000000004;282.86;282.66;279.26000000000005;274.1680685717883;292.36;275.96000000000004;279.56;276.56;333.26000000000005;330.76000000000005;279.06;283.96000000000004;297.26000000000005;297.66;298.96000000000004;291.16;292.66;292.16;;323.26000000000005;275.86;241.05796691057077;262.23063862743834;274.1680685717883;292.86;5520000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2580000.0;5540000.0;0.04883333333333333;0.013833333333333333;0.10933333333333332;0.030333333333333334;0.021333333333333333;0.07016666666666667;;8408.8779296875;0.0;1097.54504394531;27361.818359375;509681.44870125153;247806.20482788974;223061.24201246156;222785.0675546653;222234.52215319444;430280.9020939914;457547.2421668356;458304.8186297473;473014.93639070686;516822.6231901047;514246.9787578204;457697.8658057291;463556.7608308715;464634.8729112105;465885.42676947766;432576.3413737734;248932.97972240965;457963.6984928254;457268.8428174728;;210308.32490665457;472333.7623376517;202386.80868876787;208672.6221458529;274.12548433520334;259329.86248267128;100519.34651646092;25915.43035465193;0.0;0;20;23;0;0;0;0;0;1;1;100175491749.47514;37393081769.84788;69933091809.52666;27980.36908688042;8188.390927349476;2540.3998361771987;17443.168150458667;178307.01562263997;140607.32011469008;5423.331777775821;58361.14801833991;5.906777781360128;0.31802541786836036
