;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
455;2019-02-08 00:35:37.860;764;180;98;98;95;61;192;29;65;34;603;578;59;106;241;245;258;183;197;195;190;27;554;358;366;133;363;261;555;292.0;84.0;447.0;150.0;128.0;0;85;66;1;0;0;0;0;0;0;1;0;0;0;0;27932.70703125;9049.404296875;0.0;1119.07836914062;501.0;77528;;;Calculated values ==>;1549582537.86;349.56000000000006;291.16;282.96000000000004;282.96000000000004;282.66;279.26000000000005;274.1680685717883;292.36;276.06;279.66;276.56;333.46000000000004;330.96000000000004;279.06;283.76000000000005;297.26000000000005;297.66;298.96000000000004;291.46000000000004;292.66;292.16;;323.26000000000005;275.86;241.05796691057077;262.63441904999945;274.1680685717883;292.86;5540000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2610000.0;5550000.0;0.048666666666666664;0.014;0.0745;0.025;0.021333333333333333;0.06999999999999999;;9049.404296875;0.0;1119.07836914062;27932.70703125;509629.7725687398;248884.74618468428;223043.3711411184;223043.3711411184;222217.14339002664;430280.9020939914;457547.2421668356;457946.1176024118;473014.93639070686;516774.079501297;514193.3290809292;457212.9489298796;462873.1782677062;464634.8729112105;465885.42676947766;432081.0281990086;250033.15051479047;457963.6984928254;457268.8428174728;;210308.32490665457;472333.7623376517;202381.48914946834;208678.4436612093;274.1234169645503;259790.5810756197;100664.81037867688;25933.899445629002;0.0;0;20;23;0;0;0;0;0;1;1;100395058809.24478;37472869799.76416;70088768454.36333;19039.564819744286;6748.806829704583;2548.670287579054;17401.327940938445;178698.78962986675;140731.77809103776;5465.734334091647;58651.47526317683;4.498052598430433;0.2104510418856019
456;2019-02-08 00:36:37.840;764;185;99;98;94;60;192;28;65;34;607;581;59;102;241;245;258;188;197;195;190;27;557;358;366;133;363;261;558;275.0;82.0;740.0;191.0;128.0;0;85;74;1;0;0;0;0;0;0;1;0;0;0;0;28403.8203125;9425.1669921875;0.0;1111.09484863281;500.0;77529;;;Calculated values ==>;1549582597.84;349.56000000000006;291.66;283.06;282.96000000000004;282.56;279.16;274.1680685717883;292.36;275.96000000000004;279.66;276.56;333.86;331.26000000000005;279.06;283.36;297.26000000000005;297.66;298.96000000000004;291.96000000000004;292.66;292.16;;323.16;275.86;241.05796691057077;262.63441904999945;274.1680685717883;292.86;5570000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2610000.0;5580000.0;0.04583333333333333;0.013666666666666666;0.12333333333333334;0.03183333333333333;0.021333333333333333;0.06716666666666667;;9425.1669921875;0.0;1111.09484863281;28403.8203125;509366.22842500015;250656.5635399332;223266.10593980542;222989.99057748204;221891.48008787548;430280.9020939914;457547.2421668356;457946.1176024118;473014.93639070686;517186.3783957716;514503.384429779;457212.9489298796;462398.4073160746;464634.8729112105;465885.42676947766;431328.6557449699;251841.11582703004;457963.6984928254;457268.8428174728;;209890.3038832737;472333.7623376517;202388.54210475466;209019.62937742588;274.1261579896324;260259.89564661312;100818.71382121442;25952.478027524085;0.0;0;20;23;0;0;0;0;0;1;1;100614585609.31459;37552643199.78953;70245316254.41312;31518.767644711046;8593.256177413889;2452.996378878511;16674.07216938982;179119.96862739208;140859.58599929605;5507.400996140192;58935.34227696397;5.622401309436436;0.3190538361846374
457;2019-02-08 00:37:37.861;764;187;98;98;94;59;192;29;65;34;610;583;58;98;241;245;258;190;197;195;190;27;553;360;366;133;365;261;554;89.0;84.0;298.0;220.0;128.0;0;85;78;1;0;0;0;0;0;0;1;0;0;0;0;28554.154296875;9588.3193359375;0.0;1107.65661621094;499.0;77530;;;Calculated values ==>;1549582657.861;349.56000000000006;291.86;282.96000000000004;282.96000000000004;282.56;279.06;274.38016830617;292.36;276.06;279.66;276.56;334.16;331.46000000000004;278.96000000000004;282.96000000000004;297.26000000000005;297.66;298.96000000000004;292.16;292.66;292.16;;323.06;275.86;241.05796691057077;262.63441904999945;274.38016830617;292.86;5530000.0;3600000.0;3660000.0;1330000.0;3650000.0;2610000.0;5540000.0;0.014833333333333334;0.014;0.049666666666666665;0.03666666666666667;0.021333333333333333;0.036166666666666666;;9588.3193359375;0.0;1107.65661621094;28554.154296875;509717.51119106857;411248.3343356786;223061.24201246156;223061.24201246156;221960.13721825808;430148.3826014536;457547.2421668356;457946.1176024118;473014.93639070686;517495.49465332035;514710.03123622853;457090.42718842515;461922.4267226974;464341.04294382274;465596.4787924315;432329.30008678464;412420.9545810112;457963.6984928254;457268.8428174728;;209472.28574929133;472333.7623376517;202772.57656609872;214740.08429482888;274.2844756506134;260734.71156361236;100977.2149970051;25970.974094468147;0.0;0;20;23;0;0;0;0;0;1;1;100834262469.85211;37632471129.98486;70401971064.79643;12673.619204803548;9883.910144956943;278.71683708082816;8771.456766568956;179488.36741316778;141013.61627742782;5530.173240492454;59147.462568075396;2.9551022828413727;0.22183831550192895
458;2019-02-08 00:38:37.842;764;187;95;95;93;58;192;29;64;34;612;586;55;95;242;245;258;188;197;195;190;28;550;359;366;133;364;259;550;278.0;84.0;391.0;160.0;128.0;0;85;80;1;0;0;0;0;0;0;1;0;0;0;0;28594.75;9582.7685546875;0.0;1099.84655761719;497.0;77531;;;Calculated values ==>;1549582717.842;349.56000000000006;291.86;282.66;282.66;282.46000000000004;278.96000000000004;274.27422755570615;292.36;276.06;279.56;276.56;334.36;331.76000000000005;278.66;282.66;297.36;297.66;298.96000000000004;291.96000000000004;292.66;292.16;;322.86;275.96000000000004;241.05796691057077;262.3656120759269;274.27422755570615;292.86;5500000.0;3590000.0;3660000.0;1330000.0;3640000.0;2590000.0;5500000.0;0.04633333333333333;0.014;0.06516666666666666;0.02666666666666667;0.021333333333333333;0.06766666666666667;;9582.7685546875;0.0;1099.84655761719;28594.75;509980.39974457194;412979.2520416587;222304.41058384304;222304.41058384304;221754.94161270538;430214.79039162316;457547.2421668356;458144.9806715737;473014.93639070686;517869.80452138156;515192.0571574921;457048.2817727584;461869.03401907557;464620.0566218266;465741.0905809244;433066.79874492896;413351.9237643686;457963.6984928254;457268.8428174728;;208636.25808486674;472431.1216696904;202645.40280557922;208843.31658788898;274.2305123741618;261210.80162272052;101136.92347224728;25989.36412887808;0.0;0;20;23;0;0;0;0;0;1;1;101053792929.65665;37712245859.91383;70557921664.65758;16650.055824267307;7194.2858363763;276.00824972784545;16810.127274868508;179732.65398960566;141155.88950968397;5534.794485687211;59360.574927939735;3.831503499372031;0.1913382174720862
459;2019-02-08 00:39:37.841;764;185;95;94;91;56;192;28;62;34;613;587;52;93;241;245;258;186;197;195;190;27;547;357;366;133;362;258;548;153.0;80.0;344.0;109.0;128.0;0;86;79;1;0;0;0;0;0;0;1;0;0;0;0;28468.46875;9530.7080078125;0.0;1101.23388671875;496.0;77532;;;Calculated values ==>;1549582777.841;349.56000000000006;291.66;282.66;282.56;282.26000000000005;278.76000000000005;274.0616903277293;292.36;275.96000000000004;279.36;276.56;334.46000000000004;331.86;278.36;282.46000000000004;297.26000000000005;297.66;298.96000000000004;291.76000000000005;292.66;292.16;;322.76000000000005;275.86;241.05796691057077;262.23063862743834;274.0616903277293;292.86;5470000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5480000.0;0.025500000000000002;0.013333333333333334;0.05733333333333333;0.018166666666666668;0.021333333333333333;0.04683333333333334;;9530.7080078125;0.0;1101.23388671875;28468.46875;510242.798768698;413071.18990964803;222339.58084218064;222064.22499960987;221241.70052868038;430346.717906069;457547.2421668356;458062.3058009886;473014.93639070686;518056.6430479224;515381.0832527351;456844.3087148479;461783.3190867188;464781.3556694665;466029.4888257932;433793.66211148805;413442.3132566535;457963.6984928254;457268.8428174728;;208218.24852204052;472333.7623376517;202111.96151663942;211325.9660492703;274.0140247855905;261686.32052076457;101296.19978914433;26007.70616023075;0.0;0;20;23;0;0;0;0;0;1;1;101273389269.92192;37792044530.01023;70713019079.84494;14674.486405636018;4909.029381581722;271.3513180644609;11518.324728644153;179993.687491206;141256.74878893947;5539.355739402161;59596.641427080285;2.950843048725067;0.1536087229161744
460;2019-02-08 00:40:37.882;763;182;96;95;90;55;192;27;61;34;613;588;52;90;241;245;257;184;197;195;190;26;548;356;366;133;360;260;549;202.0;83.0;391.0;110.0;128.0;0;84;87;1;0;0;0;0;0;0;1;0;0;0;0;28901.89453125;10052.44140625;0.0;1104.97607421875;495.0;77533;;;Calculated values ==>;1549582837.882;349.46000000000004;291.36;282.76000000000005;282.66;282.16;278.66;273.955091788801;292.36;275.86;279.26000000000005;276.56;334.46000000000004;331.96000000000004;278.36;282.16;297.26000000000005;297.66;298.86;291.56;292.66;292.16;;322.66;275.76000000000005;241.05796691057077;262.5002047102346;273.955091788801;292.86;5480000.0;3560000.0;3660000.0;1330000.0;3600000.0;2600000.0;5490000.0;0.033666666666666664;0.013833333333333333;0.06516666666666666;0.018333333333333333;0.021333333333333333;0.05499999999999999;;10052.44140625;0.0;1104.97607421875;28901.89453125;510032.0283829691;411488.054595783;222597.76937715456;222321.97675493482;220951.87567919772;430412.23801567365;457547.2421668356;457619.169241473;473014.93639070686;517888.61657712166;515312.40063217224;456517.3717664219;461120.3675951703;465073.4646152595;466173.27820480464;433325.199686754;412266.7878282398;457963.6984928254;457268.8428174728;;207800.24178383037;472236.3865531139;201850.43735801138;209897.88735331543;273.9076342048876;262164.73357290664;101459.50421578369;26026.10380634472;0.0;0;20;23;0;0;0;0;0;1;1;101493139329.51703;37871899059.8631;70868525269.55841;16667.595694405583;4957.075735243546;291.3080307094462;13605.402550528655;180255.04998397006;141339.02251341555;5544.047771332368;59806.1488863566;3.183656260336948;0.1560541743777878
461;2019-02-08 00:41:37.872;761;183;97;96;91;54;192;26;58;34;615;589;52;87;239;246;257;185;197;195;190;24;549;355;366;132;359;258;549;160.0;82.0;425.0;127.0;128.0;0;83;87;1;0;0;0;0;0;0;1;0;0;0;0;28968.734375;10089.9931640625;0.0;1086.15991210938;494.0;77534;;;Calculated values ==>;1549582897.872;349.26;291.46000000000004;282.86;282.76000000000005;282.26000000000005;278.56;273.8482719121499;292.36;275.76000000000005;278.96000000000004;276.56;334.66;332.06;278.36;281.86;297.06;297.76000000000005;298.86;291.66;292.66;292.16;;322.56;275.56;240.83765695389522;262.23063862743834;273.8482719121499;292.86;5490000.0;3550000.0;3660000.0;1320000.0;3590000.0;2580000.0;5490000.0;0.02666666666666667;0.013666666666666666;0.07083333333333333;0.021166666666666667;0.021333333333333333;0.048;;10089.9931640625;0.0;1086.15991210938;28968.734375;509697.41656024766;411880.1009978568;222874.16915008184;222597.76937715456;221224.7369880645;430477.46260093397;457547.2421668356;457576.2050488785;473145.2311080622;518262.1758016163;515587.1433356803;456844.3087148479;461069.2092303568;464957.45143190527;466446.0373839678;433081.73324326164;412648.34060041176;457963.6984928254;457268.8428174728;;207382.2378540181;472173.3745042847;201536.3973333113;211019.8514740982;273.7806375221674;262646.90843799524;101627.32986162607;26044.36022965593;0.0;0;20;23;0;0;0;0;0;1;1;101712702729.55194;37951385809.87573;71023899369.58311;18136.153046519343;5728.482683452271;279.25636611894834;11819.951584481982;180545.03288498396;141428.05399253214;5548.801682189476;60017.99152452351;3.217909009965984;0.1800915428411496
462;2019-02-08 00:42:37.853;760;183;97;97;92;54;192;26;56;33;615;589;51;86;239;246;257;185;197;194;190;24;544;356;366;133;361;255;545;238.0;82.0;612.0;210.0;128.0;0;83;82;1;0;0;0;0;0;0;1;0;0;0;0;28545.06640625;9699.703125;0.0;1074.62365722656;492.0;77535;;;Calculated values ==>;1549582957.853;349.16;291.46000000000004;282.86;282.86;282.36;278.56;273.955091788801;292.36;275.76000000000005;278.76000000000005;276.46000000000004;334.66;332.06;278.26000000000005;281.76000000000005;297.06;297.76000000000005;298.86;291.66;292.56;292.16;;322.36;275.56;241.05796691057077;261.82340779136865;273.955091788801;292.86;5440000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5450000.0;0.03966666666666666;0.013666666666666666;0.10200000000000001;0.035;0.021333333333333333;0.061;;9699.703125;0.0;1074.62365722656;28545.06640625;510012.5467316038;413581.5929919801;222946.15321728104;222946.15321728104;221566.87239086215;430412.23801567365;457547.2421668356;457816.55385891977;472917.67418972735;518513.36715503427;515844.0494566317;457210.2442064382;461409.79129887803;464664.8766729168;466302.76539371355;434287.5485459015;414305.8763482112;457825.0308446583;457268.8428174728;;206546.2383541025;472041.5853210863;201798.69403611045;209194.52675520838;273.8874654715004;263126.0383382159;101792.19177441183;26062.361057316615;0.0;0;20;23;0;0;0;0;0;1;1;101932233189.35648;38030860634.80497;71177750634.44614;26113.821701926554;9458.501194974155;273.082853368434;15132.53327979813;180913.66590345942;141554.57211464335;5553.403051452611;60242.52444024642;4.73142685018251;0.2912639546299116
463;2019-02-08 00:43:37.893;760;182;97;97;93;55;192;26;52;33;613;588;48;86;239;246;257;184;197;194;190;24;545;355;366;132;360;253;546;178.0;79.0;482.0;130.0;128.0;0;81;74;1;0;0;0;0;0;0;1;0;0;0;0;28163.185546875;9296.3681640625;0.0;1053.54650878906;491.0;77536;;;Calculated values ==>;1549583017.893;349.16;291.36;282.86;282.86;282.46000000000004;278.66;273.8482719121499;292.36;275.76000000000005;278.36;276.46000000000004;334.46000000000004;331.96000000000004;277.96000000000004;281.76000000000005;297.06;297.76000000000005;298.86;291.56;292.56;292.16;;322.26000000000005;275.56;240.83765695389522;261.54996906429363;273.8482719121499;292.86;5450000.0;3550000.0;3660000.0;1320000.0;3600000.0;2530000.0;5460000.0;0.029666666666666668;0.013166666666666667;0.08033333333333334;0.021666666666666667;0.021333333333333333;0.051000000000000004;;9296.3681640625;0.0;1053.54650878906;28163.185546875;509924.91166774713;412790.9170278053;222928.0980178336;222928.0980178336;221824.13461123648;430477.46260093397;457547.2421668356;457654.61945670296;473048.1168422736;518475.7365192694;515912.3738455088;457170.5879186281;461714.70010550483;464811.3070167571;466446.0373839678;434048.65878114064;413534.6774420643;457825.0308446583;457268.8428174728;;206128.24275125185;472173.3745042847;201565.8032184143;210501.66509529555;273.7921157783894;263598.9221500357;101950.59790211609;26080.107631856394;0.0;0;20;23;0;0;0;0;0;1;1;102151979589.21686;38110413634.754425;71330252234.34924;20572.46823780919;5863.164044527192;270.1007542978387;12585.126063831041;181302.97768765397;141682.33777858713;5557.932599200328;60473.658921626164;3.796249567499094;0.21205673496944083
464;2019-02-08 00:44:37.873;760;182;97;97;93;55;192;25;48;33;611;587;45;86;239;246;257;184;197;195;190;23;544;355;366;132;360;250;545;261.0;84.0;531.0;163.0;128.0;0;80;63;1;0;0;0;0;0;0;1;0;0;0;0;27642.3828125;8707.83203125;0.0;1032.02429199219;493.0;77537;;;Calculated values ==>;1549583077.873;349.16;291.36;282.86;282.86;282.46000000000004;278.66;273.8482719121499;292.36;275.66;277.96000000000004;276.46000000000004;334.26000000000005;331.86;277.66;281.76000000000005;297.06;297.76000000000005;298.86;291.56;292.66;292.16;;322.46000000000004;275.46000000000004;240.83765695389522;261.13683023647616;273.8482719121499;292.86;5440000.0;3550000.0;3660000.0;1320000.0;3600000.0;2500000.0;5450000.0;0.0435;0.014;0.0885;0.027166666666666665;0.021333333333333333;0.06483333333333333;;8707.83203125;0.0;1032.02429199219;27642.3828125;510012.5467316038;413212.84157674;222946.15321728104;222946.15321728104;221841.52553700792;430477.46260093397;457547.2421668356;457655.4315585443;473048.1168422736;518522.10510297323;516066.1799133333;457294.02403925674;462169.59521329013;464811.3070167571;466446.0373839678;434287.5485459015;413945.88199973485;457963.6984928254;457268.8428174728;;206964.23671620517;472076.1002201579;201543.8437523549;208586.2489233332;273.78354435195087;264063.81353771064;102100.58289212418;26097.481595282872;0.0;0;20;23;0;0;0;0;0;1;1;102371506389.28667;38189587234.7796;71481101934.39722;22665.87552084776;7349.45963404198;284.783331646333;16122.921504136717;181663.17711258022;141792.4062742111;5562.555091906649;60712.8129068587;4.766296180354697;0.2585604333443892
465;2019-02-08 00:45:37.864;760;181;96;96;93;57;192;26;48;33;608;584;45;89;239;246;257;182;197;194;190;24;542;355;366;132;360;251;544;279.0;84.0;389.0;91.0;128.0;0;79;58;1;0;0;0;0;0;0;1;0;0;0;0;27255.814453125;8362.8515625;0.0;1030.16247558594;494.0;77538;;;Calculated values ==>;1549583137.864;349.16;291.26000000000005;282.76000000000005;282.76000000000005;282.46000000000004;278.86;273.8482719121499;292.36;275.76000000000005;277.96000000000004;276.46000000000004;333.96000000000004;331.56;277.66;282.06;297.06;297.76000000000005;298.86;291.36;292.56;292.16;;322.56;275.56;240.83765695389522;261.27494424493943;273.8482719121499;292.86;5420000.0;3550000.0;3660000.0;1320000.0;3600000.0;2510000.0;5440000.0;0.0465;0.014;0.06483333333333334;0.015166666666666667;0.021333333333333333;0.06783333333333333;;8362.8515625;0.0;1030.16247558594;27255.814453125;510187.6527035134;413261.04569832893;222687.0046410226;222687.0046410226;221858.95381780356;430477.46260093397;457547.2421668356;457494.2110577146;473048.1168422736;518131.503226222;515673.1537141429;457131.95613493223;462370.7276498471;464811.3070167571;466446.0373839678;434762.02013891167;413628.9936938134;457825.0308446583;457268.8428174728;;207382.2378540181;472173.3745042847;201604.87127900592;208235.12452307995;273.8073622183907;264521.2298935156;102242.8172508003;26114.66390732949;0.0;0;20;23;0;0;0;0;0;1;1;102591073449.92891;38268775355.01123;71631379389.83679;16590.158862319615;4103.622298916729;295.8623702313759;16892.78722430298;181990.2616633537;141887.83430757915;5567.393080295988;60987.90254409777;4.0330431320733116;0.16232641865143377
466;2019-02-08 00:46:37.894;760;180;96;96;95;58;192;26;51;33;606;583;49;91;239;246;257;183;197;194;190;24;547;356;366;133;361;252;548;301.0;81.0;732.0;143.0;128.0;0;80;57;1;0;0;0;0;0;0;1;0;0;0;0;26957.431640625;8343.537109375;0.0;1036.35327148438;496.0;77539;;;Calculated values ==>;1549583197.894;349.16;291.16;282.76000000000005;282.76000000000005;282.66;278.96000000000004;273.955091788801;292.36;275.76000000000005;278.26000000000005;276.46000000000004;333.76000000000005;331.46000000000004;278.06;282.26000000000005;297.06;297.76000000000005;298.86;291.46000000000004;292.56;292.16;;322.76000000000005;275.56;241.05796691057077;261.41265627149306;273.955091788801;292.86;5470000.0;3560000.0;3660000.0;1330000.0;3610000.0;2520000.0;5480000.0;0.050166666666666665;0.013500000000000002;0.12200000000000001;0.02383333333333333;0.021333333333333333;0.0715;;8343.537109375;0.0;1036.35327148438;26957.431640625;509749.4770338472;249227.62101289647;222615.53882796288;222615.53882796288;222339.58084218064;430412.23801567365;457547.2421668356;457694.9053075404;472917.67418972735;517842.7478156699;515484.8146244331;457453.4550644065;462454.907649346;464664.8766729168;466302.76539371355;433567.4992334471;412314.6283600508;457825.0308446583;457268.8428174728;;208218.24852204052;472041.5853210863;201865.72759750418;208056.81346579955;273.91359281596965;264973.2328326068;102382.10676628568;26131.893482362477;0.0;0;20;23;0;0;0;0;0;1;1;102810783249.82419;38348315104.97332;71782354839.76483;31211.15968062442;6439.191275745372;286.9137567908499;17818.660098644636;182388.80515651556;141975.735015716;5572.25197625272;61277.30923601492;5.944197911478891;0.31430366995306874
467;2019-02-08 00:47:37.874;761;182;96;96;95;60;192;27;55;33;604;581;53;95;240;245;257;184;197;194;190;25;547;358;366;133;363;253;548;91.0;84.0;455.0;172.0;128.0;0;81;55;1;0;0;0;0;0;0;1;0;0;0;0;26897.51171875;8230.9814453125;0.0;1048.35107421875;496.0;77540;;;Calculated values ==>;1549583257.874;349.26;291.36;282.76000000000005;282.76000000000005;282.66;279.16;274.1680685717883;292.36;275.86;278.66;276.46000000000004;333.56;331.26000000000005;278.46000000000004;282.66;297.16;297.66;298.86;291.56;292.56;292.16;;322.76000000000005;275.66;241.05796691057077;261.54996906429363;274.1680685717883;292.86;5470000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2530000.0;5480000.0;0.015166666666666667;0.014;0.07583333333333334;0.028666666666666667;0.021333333333333333;0.0365;;8230.9814453125;0.0;1048.35107421875;26897.51171875;509872.8763022691;411928.78642337635;222615.53882796288;222615.53882796288;222339.58084218064;430280.9020939914;457547.2421668356;458016.71492476354;472917.67418972735;517553.6108980002;515193.5339328651;457775.4055730413;462774.43375134736;464503.06872351485;465885.42676947766;433567.4992334471;412695.35991861223;457825.0308446583;457268.8428174728;;208218.24852204052;472138.9942397944;202309.88676020695;214178.03043451178;274.0955826633055;265421.87443034607;102520.181713956;26149.260227736788;0.0;0;20;23;0;0;0;0;0;1;1;103030310049.894;38428088504.99869;71933804339.81299;19391.10113581221;7735.101081081506;292.2099504076878;8872.814651978077;182810.35010161766;142093.81474569277;5577.076398470611;61499.66404935539;3.9109738489156705;0.26926081818100867
468;2019-02-08 00:48:37.855;763;183;96;96;96;61;192;28;59;33;604;581;57;100;241;244;257;186;197;194;190;26;555;358;366;134;363;256;556;-2.0;111.0;727.0;109.0;128.0;0;83;57;1;0;0;0;0;0;0;1;0;0;0;0;27187.1953125;8466.1591796875;0.0;1070.93432617188;497.0;77541;;;Calculated values ==>;1549583317.855;349.46000000000004;291.46000000000004;282.76000000000005;282.76000000000005;282.76000000000005;279.26000000000005;274.1680685717883;292.36;275.96000000000004;279.06;276.46000000000004;333.56;331.26000000000005;278.86;283.16;297.26000000000005;297.56;298.86;291.76000000000005;292.56;292.16;;322.86;275.76000000000005;241.2770596917726;261.9595390733887;274.1680685717883;292.86;5550000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2560000.0;5560000.0;0.0;0.018500000000000003;0.12116666666666666;0.018166666666666668;0.021333333333333333;0.021333333333333333;;8466.1591796875;0.0;1070.93432617188;27187.1953125;509417.93960134726;249982.54007122852;222474.45286768;222474.45286768;222474.45286768;430280.9020939914;457547.2421668356;458019.1887586412;472787.01963726926;517300.3721800078;514935.18168911507;457776.90588602994;462913.0001546313;464634.8729112105;465755.3386178344;431595.52531657205;251154.38861518275;457825.0308446583;457268.8428174728;;208636.25808486674;472104.6820821746;202407.45784020046;222474.45286768;274.13350868554033;265872.4375983395;102659.28049047495;26166.915346832295;0.0;0;20;23;0;0;0;0;0;1;1;103249840509.69853;38508163139.92739;72086455984.67706;30971.6213962844;4899.4995737291965;3338.1610289757027;5008.94698559558;183229.90655404932;142199.06974308187;5607.319909792905;61615.30876380566;4.636447043055431;0.31014321349951524
469;2019-02-08 00:49:37.865;764;187;96;96;96;62;192;27;63;33;605;581;58;102;241;244;257;190;197;194;190;26;558;358;366;134;363;259;560;88.0;81.0;658.0;74.0;128.0;0;85;68;1;0;0;0;0;0;0;1;0;0;0;0;27890.203125;9088.9736328125;0.0;1097.18115234375;499.0;77542;;;Calculated values ==>;1549583377.865;349.56000000000006;291.86;282.76000000000005;282.76000000000005;282.76000000000005;279.36;274.1680685717883;292.36;275.86;279.46000000000004;276.46000000000004;333.66;331.26000000000005;278.96000000000004;283.36;297.26000000000005;297.56;298.86;292.16;292.56;292.16;;323.06;275.76000000000005;241.2770596917726;262.3656120759269;274.1680685717883;292.86;5580000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2590000.0;5600000.0;0.014666666666666666;0.013500000000000002;0.10966666666666666;0.012333333333333333;0.021333333333333333;0.036;;9088.9736328125;0.0;1097.18115234375;27890.203125;509278.2707216395;251336.13272965632;222404.81387425982;222404.81387425982;222404.81387425982;430280.9020939914;457547.2421668356;458023.4894985337;472787.01963726926;517149.55489050655;514676.28551159624;457414.67490995815;462699.3621607863;464634.8729112105;465755.3386178344;430835.3136811821;252533.92740366157;457825.0308446583;457268.8428174728;;209472.28574929133;472104.6820821746;202434.8461004496;214268.90107752237;274.14415022070983;266331.49241496576;102805.5976460181;26184.985987088552;0.0;0;20;23;0;0;0;0;0;1;1;103469477109.66364;38588576539.91461;72240981734.65251;28029.554559323224;3325.927977107942;2407.0687147465273;8747.997902638215;183721.66496634562;142267.62639686622;5655.204803802068;61729.969078057286;4.173365715565632;0.23576479060760194
470;2019-02-08 00:50:37.846;766;188;95;95;95;63;191;28;65;33;608;584;60;101;241;244;257;189;197;194;190;27;559;359;366;134;364;261;559;-2.0;83.0;715.0;72.0;128.0;0;87;78;1;0;0;0;0;0;0;1;0;0;0;0;28515.244140625;9689.6494140625;0.0;1123.31420898438;498.0;77543;;;Calculated values ==>;1549583437.846;349.76;291.96000000000004;282.66;282.66;282.66;279.46000000000004;274.27422755570615;292.26000000000005;275.96000000000004;279.66;276.46000000000004;333.96000000000004;331.56;279.16;283.26000000000005;297.26000000000005;297.56;298.86;292.06;292.56;292.16;;322.96000000000004;275.86;241.2770596917726;262.63441904999945;274.27422755570615;292.86;5590000.0;3590000.0;3660000.0;1340000.0;3640000.0;2610000.0;5590000.0;0.0;0.013833333333333333;0.11916666666666667;0.012;0.021333333333333333;0.021333333333333333;;9689.6494140625;0.0;1123.31420898438;28515.244140625;509438.9798880589;251786.45387986567;222147.99746914074;222147.99746914074;222147.99746914074;430214.79039162316;457408.11929247493;457946.1176024118;472787.01963726926;517289.4273598201;514813.33774062205;457335.37642303173;462279.52650479466;464488.10253275675;465610.7510579218;430579.25338660844;252186.74541440952;457825.0308446583;457268.8428174728;;209054.2704885073;472202.2088784924;202704.57877745715;222147.99746914074;274.2534745581119;266801.3889607195;102962.03661656972;26203.484255442614;0.0;0;20;23;0;0;0;0;0;1;1;103689007569.46817;38668951079.84305;72396932334.51366;30416.283376640426;3233.971561212423;2467.7630269487518;5015.911367431084;184208.55938330613;142322.27491545756;5695.815537474052;61844.6320004452;3.8041309271178285;0.24389472286983713
471;2019-02-08 00:51:37.866;767;186;95;95;93;62;191;28;66;34;613;587;61;98;242;244;257;187;197;194;190;27;560;360;366;134;365;263;560;-2.0;85.0;782.0;69.0;128.0;0;89;89;1;0;0;0;0;0;0;1;0;0;0;0;29273.67578125;10415.2431640625;0.0;1138.14709472656;497.0;77544;;;Calculated values ==>;1549583497.866;349.86;291.76000000000005;282.66;282.66;282.46000000000004;279.36;274.38016830617;292.26000000000005;275.96000000000004;279.76000000000005;276.56;334.46000000000004;331.86;279.26000000000005;282.96000000000004;297.36;297.56;298.86;291.86;292.56;292.16;;322.86;275.86;241.2770596917726;262.9017227912062;274.38016830617;292.86;5600000.0;3600000.0;3660000.0;1340000.0;3650000.0;2630000.0;5600000.0;0.0;0.014166666666666666;0.13033333333333333;0.0115;0.021333333333333333;0.021333333333333333;;10415.2431640625;0.0;1138.14709472656;29273.67578125;509475.49633767316;250943.30864433813;222130.80257518392;222130.80257518392;221584.50547797597;430148.3826014536;457408.11929247493;457746.7486710818;472884.4304738556;517636.15767339076;514950.96163958503;457133.60651810706;461618.2050258951;464473.26053001377;465465.8864643596;430321.83239933517;251336.13272965632;457825.0308446583;457268.8428174728;;208636.25808486674;472202.2088784924;202964.14481342552;222130.80257518392;274.3587414613734;267283.1238180263;103129.63323492467;26222.336048137837;0.0;0;20;23;0;0;0;0;0;1;1;103908680769.39836;38749377879.81749;72554184734.46368;33206.66603611453;3096.237736748269;2535.63074532045;5016.278191835497;184738.92735865893;142375.04424350517;5737.524383879075;61928.261447272394;3.795839292856648;0.24373705032219475
472;2019-02-08 00:52:37.867;768;190;94;94;92;62;191;29;65;34;617;590;59;95;242;244;257;193;196;194;190;27;558;362;366;134;367;263;559;0.0;85.0;485.0;87.0;128.0;0;90;98;1;0;0;0;0;0;0;1;0;0;0;0;29867.421875;10938.0048828125;0.0;1143.90014648438;495.0;77545;;;Calculated values ==>;1549583557.867;349.96000000000004;292.16;282.56;282.56;282.36;279.36;274.5913991737795;292.26000000000005;276.06;279.66;276.56;334.86;332.16;279.06;282.66;297.36;297.56;298.86;292.46000000000004;292.56;292.16;;322.66;275.86;241.2770596917726;262.9017227912062;274.5913991737795;292.76000000000005;5580000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2630000.0;5590000.0;0.0;0.014166666666666666;0.08083333333333333;0.0145;0.021333333333333333;0.021333333333333333;;10938.0048828125;0.0;1143.90014648438;29867.421875;509775.1299939663;410203.92175614706;221874.40638003137;221874.40638003137;221328.935981526;430014.67791919125;457408.11929247493;457624.3085206216;472884.4304738556;518048.63093514694;515261.16909985454;456887.68358046416;461258.90407130093;464178.7989486036;465175.32018785755;430835.3136811821;411422.6270748474;457825.0308446583;457268.8428174728;;207800.24178383037;472202.2088784924;203437.62493393608;221874.40638003137;274.55130961259937;267775.9745138994;103307.57993486965;26241.35342548486;0.0;0;20;23;0;0;0;0;0;1;1;104128284430.0057;38829779220.03985;72711987364.9001;20546.75692325708;3897.0864671960667;275.0130602564082;5021.747977332084;185186.88001697906;142433.3229166609;5760.946806024188;62011.91305975044;2.4615823709857803;0.16676073480298206
473;2019-02-08 00:53:37.857;768;190;93;93;90;61;191;29;63;34;620;593;55;90;243;243;257;192;196;194;190;28;552;361;366;134;365;262;551;-2.0;81.0;444.0;31.0;128.0;0;92;99;1;0;0;0;0;0;0;1;0;0;0;0;29708.9453125;10826.71484375;0.0;1147.16735839844;492.0;77546;;;Calculated values ==>;1549583617.857;349.96000000000004;292.16;282.46000000000004;282.46000000000004;282.16;279.26000000000005;274.4858918419099;292.26000000000005;276.06;279.46000000000004;276.56;335.16;332.46000000000004;278.66;282.16;297.46000000000004;297.46000000000004;298.86;292.36;292.56;292.16;;322.36;275.96000000000004;241.2770596917726;262.7682575881327;274.4858918419099;292.76000000000005;5520000.0;3610000.0;3660000.0;1340000.0;3650000.0;2620000.0;5510000.0;0.0;0.013500000000000002;0.07400000000000001;0.005166666666666667;0.021333333333333333;0.021333333333333333;;10826.71484375;0.0;1147.16735839844;29708.9453125;510299.7160955738;413676.3280692049;221737.73533559474;221737.73533559474;220918.36424528874;430081.6785162784;457408.11929247493;457540.8190454173;472884.4304738556;518441.58158120484;515656.9658837472;456558.6872258107;460812.77078038413;464605.36442852597;465189.78860520123;432344.17373151396;414400.9631372732;457825.0308446583;457268.8428174728;;206546.2383541025;472299.7188790419;203242.40191297495;221737.73533559474;274.47113140606876;268272.3614955864;103488.9223705091;26260.44247265705;0.0;0;20;23;0;0;0;0;0;1;1;104347847830.04062;38910165820.05263;72869461114.92514;18818.08286780074;1390.129470991346;242.23334302225015;5024.663626280066;185514.86567523476;142477.37570613067;5765.25647432108;62095.61920311107;2.1275563662655266;0.12319461367464035
474;2019-02-08 00:54:37.907;767;187;93;92;88;58;191;29;62;35;622;595;52;88;243;244;257;188;196;194;190;28;546;358;366;133;363;259;546;223.0;83.0;246.0;34.0;128.0;0;93;98;1;0;0;0;0;0;0;1;0;0;0;0;29644.0546875;10720.1728515625;0.0;1137.44567871094;489.0;77547;;;Calculated values ==>;1549583677.907;349.86;291.86;282.46000000000004;282.36;281.96000000000004;278.96000000000004;274.1680685717883;292.26000000000005;276.06;279.36;276.66;335.36;332.66;278.36;281.96000000000004;297.46000000000004;297.56;298.86;291.96000000000004;292.56;292.16;;322.06;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;292.76000000000005;5460000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2590000.0;5460000.0;0.03716666666666667;0.013833333333333333;0.041;0.005666666666666667;0.021333333333333333;0.058499999999999996;;10720.1728515625;0.0;1137.44567871094;29644.0546875;510699.3815135079;414617.0881074537;221824.13461123648;221549.64221432645;220457.46041951823;430280.9020939914;457408.11929247493;457901.90838035865;473112.1826642056;518897.9001837045;516119.76483556826;456681.044036732;461034.96192032035;464898.1456994284;465755.3386178344;433808.6472513335;414969.6757126242;457825.0308446583;457268.8428174728;;205292.2597576877;472431.1216696904;202450.3869721672;209515.45733627226;274.15018768479325;268767.3820021378;103668.62939899189;26279.496779986144;0.0;0;20;23;0;0;0;0;0;1;1;104567630829.86609;38990332569.98897;73025891364.80092;10473.51237773585;1529.8908299526315;260.60577295214534;14493.573050650231;185759.16571594277;142501.72948653795;5769.450292222508;62258.406718599814;2.2565730178430545;0.058782905071053805
475;2019-02-08 00:55:37.858;765;182;93;93;88;56;191;28;60;35;621;596;50;85;242;244;256;184;196;194;190;26;544;356;366;132;361;256;544;126.0;83.0;0.0;58.0;128.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29550.048828125;10781.8896484375;0.0;1122.45471191406;485.0;77548;;;Calculated values ==>;1549583737.858;349.66;291.36;282.46000000000004;282.46000000000004;281.96000000000004;278.76000000000005;273.955091788801;292.26000000000005;275.96000000000004;279.16;276.66;335.26000000000005;332.76000000000005;278.16;281.66;297.36;297.56;298.76000000000005;291.56;292.56;292.16;;321.66;275.76000000000005;240.83765695389522;261.9595390733887;273.955091788801;292.76000000000005;5440000.0;3560000.0;3660000.0;1320000.0;3610000.0;2560000.0;5440000.0;0.021;0.013833333333333333;0.0;0.009666666666666665;0.021333333333333333;0.042333333333333334;;10781.8896484375;0.0;1122.45471191406;29550.048828125;510627.6384307609;413628.9936938134;221858.95381780356;221858.95381780356;220490.70955400701;430412.23801567365;457408.11929247493;458140.1973536295;473242.3297776949;519045.20368409005;516478.3082821728;456926.07665658905;461137.9742126213;465058.7251422519;466043.6885466112;434063.9325062132;414351.7324323658;457825.0308446583;457268.8428174728;;203620.32615720207;472367.87413283327;201696.61518478865;211857.16378725285;273.8476570929796;269260.26334913744;103847.66691960361;26298.313903355913;0.0;0;20;23;0;0;0;0;0;1;1;104787051489.77533;39069767644.956116;73180265189.73708;0.0;2616.488836497764;272.6854343548886;10389.094412279312;185846.3737076508;142536.25443199358;5773.890756271959;62465.592940329414;1.115413691102248;0.01788140672755724
476;2019-02-08 00:56:37.838;762;181;94;93;87;54;191;27;59;34;619;595;50;85;240;245;256;183;196;194;189;25;543;354;366;132;359;252;543;151.0;83.0;324.0;18.0;128.0;0;90;87;1;0;0;0;0;0;0;1;0;0;0;0;28821.61328125;10031.041015625;0.0;1095.66955566406;484.0;77549;;;Calculated values ==>;1549583797.838;349.36;291.26000000000005;282.56;282.46000000000004;281.86;278.56;273.7412296467126;292.26000000000005;275.86;279.06;276.56;335.06;332.66;278.16;281.66;297.16;297.66;298.76000000000005;291.46000000000004;292.56;292.06;;321.56;275.66;240.83765695389522;261.41265627149306;273.7412296467126;292.76000000000005;5430000.0;3540000.0;3660000.0;1320000.0;3590000.0;2520000.0;5430000.0;0.025166666666666667;0.013833333333333333;0.054000000000000006;0.003;0.021333333333333333;0.0465;;10031.041015625;0.0;1095.66955566406;28821.61328125;510346.1063153258;413676.876647874;222151.99453212283;221876.4195974899;220235.30074693108;430542.39183029096;457408.11929247493;458657.2398049888;473145.2311080622;519173.30265610735;516715.6781219219;457574.2241985461;461748.7905149426;465088.32681886124;466460.0446877315;434302.8340888684;414398.0589551918;457825.0308446583;457129.41179851815;;203202.34940748036;472270.6324499597;201415.01593307444;210928.75521865935;273.7287596567976;269746.5317233643;104021.05019482964;26316.792110801973;0.0;0;20;23;0;0;0;0;0;1;1;105006578289.84514;39148941244.98129;73332614389.78552;13891.080089083376;812.5668495506557;275.3493893491929;11448.330530963434;185962.0941220964;142564.82037089838;5778.456190818656;62647.51082206722;2.3751248573984416;0.07986658692765772
477;2019-02-08 00:57:37.878;761;180;95;94;88;53;191;25;58;34;616;592;51;86;239;245;256;182;196;194;189;23;542;354;366;132;359;253;543;134.0;83.0;662.0;69.0;128.0;0;88;83;1;0;0;0;0;0;0;1;0;0;0;0;28567.880859375;9786.923828125;0.0;1086.48974609375;487.0;77550;;;Calculated values ==>;1549583857.878;349.26;291.16;282.66;282.56;281.96000000000004;278.46000000000004;273.7412296467126;292.26000000000005;275.66;278.96000000000004;276.56;334.76000000000005;332.36;278.26000000000005;281.76000000000005;297.06;297.66;298.76000000000005;291.36;292.56;292.06;;321.86;275.46000000000004;240.83765695389522;261.54996906429363;273.7412296467126;292.76000000000005;5420000.0;3540000.0;3660000.0;1320000.0;3590000.0;2530000.0;5430000.0;0.022333333333333334;0.013833333333333333;0.11033333333333334;0.0115;0.021333333333333333;0.043666666666666666;;9786.923828125;0.0;1086.48974609375;28567.880859375;510310.56858114514;413309.738295465;222428.1751995319;222151.99453212283;220507.3862614935;430542.39183029096;457408.11929247493;458378.0285708209;473145.2311080622;518782.9467491673;516322.917801983;457533.7450994209;461714.70010550483;464957.45143190527;466460.0446877315;434540.62737680087;414039.5949891296;457825.0308446583;457129.41179851815;;204456.2876039246;472076.1002201579;201361.66526814183;211653.70065446978;273.7079200441166;270225.09633808845;104186.31000156059;26334.988894745624;0.0;0;20;23;0;0;0;0;0;1;1;105226324689.70552;39228194044.93094;73484215389.68921;28357.472084395595;3113.2160019481844;283.59761469611954;10719.106053290112;186314.40010416362;142597.55703787814;5783.117187777206;62832.36261257735;3.906169066817796;0.21373294324600123
478;2019-02-08 00:58:37.859;761;180;95;95;90;54;191;24;57;33;614;590;53;87;238;245;256;183;196;194;189;22;548;353;366;131;358;252;548;292.0;85.0;858.0;19.0;127.0;0;84;79;1;0;0;0;0;0;0;1;0;0;0;0;28317.630859375;9512.7958984375;0.0;1060.82580566406;489.0;77551;;;Calculated values ==>;1549583917.859;349.26;291.16;282.66;282.66;282.16;278.56;273.6339639331285;292.26000000000005;275.56;278.86;276.46000000000004;334.56;332.16;278.46000000000004;281.86;296.96000000000004;297.66;298.76000000000005;291.46000000000004;292.56;292.06;;322.06;275.36;240.61611355647437;261.41265627149306;273.6339639331285;292.76000000000005;5480000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2520000.0;5480000.0;0.048666666666666664;0.014166666666666666;0.143;0.0031666666666666666;0.021166666666666667;0.06983333333333333;;9512.7958984375;0.0;1060.82580566406;28317.630859375;509785.1738460353;249227.62101289647;222339.58084218064;222339.58084218064;220968.6841080032;430607.02586249536;457408.11929247493;458417.1689715234;473178.34860283375;518661.7303449441;516202.99094173365;457936.00528730644;461984.45382803027;464972.5849072995;466603.0246390479;433096.9496502888;412314.6283600508;457825.0308446583;457129.41179851815;;205292.2597576877;472110.68294196425;201166.5045260165;207584.11954308773;273.6271786075129;270698.99215411127;104347.09006932285;26352.877524467192;0.0;0;20;23;0;0;0;0;0;1;1;105445855149.51006;39307069059.86071;73635667414.55435;36786.845015707484;857.9898983171677;294.41621827837173;17426.579575837557;186857.09750423336;142630.63994077977;5787.932444400091;63066.83571927423;5.2362220114858;0.22814355114702067
479;2019-02-08 00:59:37.869;762;182;96;95;92;56;191;25;56;32;613;589;54;89;238;246;256;185;196;194;189;23;548;355;366;131;360;252;549;95.0;84.0;937.0;173.0;127.0;0;81;74;1;0;0;0;0;0;0;1;0;0;0;0;28101.72265625;9372.91015625;0.0;1050.45007324219;492.0;77552;;;Calculated values ==>;1549583977.869;349.36;291.36;282.76000000000005;282.66;282.36;278.76000000000005;273.8482719121499;292.26000000000005;275.66;278.76000000000005;276.36;334.46000000000004;332.06;278.56;282.06;296.96000000000004;297.76000000000005;298.76000000000005;291.66;292.56;292.06;;322.36;275.46000000000004;240.61611355647437;261.41265627149306;273.8482719121499;292.76000000000005;5480000.0;3550000.0;3660000.0;1310000.0;3600000.0;2520000.0;5490000.0;0.01583333333333333;0.014;0.15616666666666665;0.028833333333333332;0.021166666666666667;0.037;;9372.91015625;0.0;1050.45007324219;28101.72265625;509908.62414777244;411488.054595783;222597.76937715456;222321.97675493482;221498.1710684307;430477.46260093397;457408.11929247493;458297.0064650394;473081.36623795505;518559.3892023992;516100.4241486764;458056.425068471;462219.82525769994;464680.0635916259;466446.0373839678;433096.9496502888;412648.34060041176;457825.0308446583;457129.41179851815;;206546.2383541025;472207.82270811964;201584.33485665513;213605.53388414806;273.79934828654274;271169.23179354664;104504.4971832342;26370.47442244956;0.0;0;20;23;0;0;0;0;0;1;1;105665491749.47516;39385682159.84822;73786892614.53032;40089.962216176005;7802.97723305056;286.2805266982785;9010.383482831694;187497.8443377406;142702.82669598405;5792.772390464052;63287.18046273237;5.486676292443817;0.3818162063875342
480;2019-02-08 01:00:37.850;763;183;95;95;93;58;191;26;55;33;612;588;54;90;239;244;256;185;196;194;189;24;549;357;366;131;362;253;550;-2.0;80.0;865.0;64.0;127.0;0;80;73;1;0;0;0;0;0;0;1;0;0;0;0;27949.37109375;9253.416015625;0.0;1051.96716308594;494.0;77553;;;Calculated values ==>;1549584037.85;349.46000000000004;291.46000000000004;282.66;282.66;282.46000000000004;278.96000000000004;274.0616903277293;292.26000000000005;275.76000000000005;278.66;276.46000000000004;334.36;331.96000000000004;278.56;282.16;297.06;297.56;298.76000000000005;291.66;292.56;292.06;;322.56;275.56;240.61611355647437;261.54996906429363;274.0616903277293;292.76000000000005;5490000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2530000.0;5500000.0;0.0;0.013333333333333334;0.14416666666666667;0.010666666666666666;0.021166666666666667;0.021166666666666667;;9253.416015625;0.0;1051.96716308594;27949.37109375;509944.46530358813;411439.0319898053;222304.41058384304;222304.41058384304;221754.94161270538;430346.717906069;457408.11929247493;458016.71492476354;473178.34860283375;518373.31497338327;515912.3738455088;457896.1039097325;462186.4195971577;464518.1588243853;465899.65062480443;432852.2836029173;412219.46467945963;457825.0308446583;457129.41179851815;;207382.2378540181;472304.9464017478;202174.31312580698;222304.41058384304;274.03828668546055;271636.17632843903;104659.6674150565;26387.989018024546;0.0;0;20;23;0;0;0;0;0;1;1;105885022209.2797;39464257269.77826;73938344639.39548;36883.94625934957;2881.3934216100356;275.10425231276855;4970.462525710624;188139.09044887387;142791.83492315997;5797.44911551959;63403.65061880067;4.367708184977285;0.29309786513335395
481;2019-02-08 01:01:37.850;764;184;95;95;94;60;191;27;55;33;613;588;53;91;240;244;256;187;196;194;189;26;552;357;366;132;362;255;553;1.0;83.0;864.0;98.0;127.0;0;81;72;1;0;0;0;0;0;0;1;0;0;0;0;27907.60546875;9384.6748046875;0.0;1064.2666015625;495.0;77554;;;Calculated values ==>;1549584097.85;349.56000000000006;291.56;282.66;282.66;282.56;279.16;274.0616903277293;292.26000000000005;275.86;278.66;276.46000000000004;334.46000000000004;331.96000000000004;278.46000000000004;282.26000000000005;297.16;297.56;298.76000000000005;291.86;292.56;292.06;;322.66;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;292.76000000000005;5520000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2550000.0;5530000.0;0.00016666666666666666;0.013833333333333333;0.14400000000000002;0.01633333333333333;0.021166666666666667;0.021333333333333333;;9384.6748046875;0.0;1064.2666015625;27907.60546875;509805.19521534437;250525.61461375855;222251.93811128108;222251.93811128108;221977.39276060602;430346.717906069;457408.11929247493;457695.4711337854;473048.1168422736;518308.2654178929;515741.2494789057;457453.03782128124;462001.7165481464;464649.81302044657;465899.65062480443;432111.02054713457;411690.63993804477;457825.0308446583;457129.41179851815;;207800.24178383037;472367.87413283327;202165.25780745022;222095.01092140737;274.0347637394656;272101.6511331265;104814.9848385591;26405.624299396615;0.0;0;20;23;0;0;0;0;0;1;1;106104622209.2797;39543157269.77826;74090744639.39548;36796.35071899227;4413.309399981256;282.48193175907556;5014.067218711696;188753.0929236934;142852.6241133399;5802.095667053522;63486.85503333752;4.450805824370568;0.3126733184284515
482;2019-02-08 01:02:37.850;765;187;95;95;94;61;191;27;57;33;613;588;53;92;240;244;256;189;196;194;189;26;552;358;366;133;363;258;553;0.0;110.0;965.0;98.0;127.0;0;83;80;1;0;0;0;0;0;0;1;0;0;0;0;28537.43359375;9694.63671875;0.0;1088.88562011719;497.0;77555;;;Calculated values ==>;1549584157.85;349.66;291.86;282.66;282.66;282.56;279.26000000000005;274.1680685717883;292.26000000000005;275.86;278.86;276.46000000000004;334.46000000000004;331.96000000000004;278.46000000000004;282.36;297.16;297.56;298.76000000000005;292.06;292.56;292.06;;322.86;275.76000000000005;241.05796691057077;262.23063862743834;274.1680685717883;292.76000000000005;5520000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.018333333333333333;0.16083333333333333;0.01633333333333333;0.021166666666666667;0.021166666666666667;;9694.63671875;0.0;1088.88562011719;28537.43359375;509928.8950561948;411690.63993804477;222251.93811128108;222251.93811128108;221977.39276060602;430280.9020939914;457408.11929247493;457454.4531147289;472917.67418972735;518056.6430479224;515484.1186241432;456966.5238690893;461664.49357270997;464503.06872351485;465755.3386178344;432111.02054713457;412465.3940541978;457825.0308446583;457129.41179851815;;208636.25808486674;472236.3865531139;202433.61369593476;222251.93811128108;274.1436714184748;272572.02645864733;104973.97910125442;26423.56723457728;0.0;0;20;23;0;0;0;0;0;1;1;106324222209.2797;39622657269.77826;74244644639.39548;41015.85167318939;4406.778623333925;360.1698190371737;4971.573193046518;189401.52794362823;142926.12484686752;5807.451098310158;63570.0687034355;4.706660005300158;0.3310814890116904
483;2019-02-08 01:03:37.861;766;189;94;94;93;62;191;27;57;33;615;590;54;89;240;244;256;192;196;194;189;26;561;358;366;133;363;262;561;-1.0;84.0;1050.0;145.0;127.0;0;81;95;1;0;0;0;0;0;0;1;0;0;0;0;29690.310546875;10819.6640625;0.0;1098.93908691406;497.0;77556;;;Calculated values ==>;1549584217.861;349.76;292.06;282.56;282.56;282.46000000000004;279.36;274.1680685717883;292.26000000000005;275.86;278.86;276.46000000000004;334.66;332.16;278.56;282.06;297.16;297.56;298.76000000000005;292.36;292.56;292.06;;322.86;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;292.76000000000005;5610000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2620000.0;5610000.0;0.0;0.014;0.175;0.024166666666666666;0.021166666666666667;0.021166666666666667;;10819.6640625;0.0;1098.93908691406;29690.310546875;509263.1840232129;252076.2402507455;221840.3667068598;221840.3667068598;221567.65821327138;430280.9020939914;457408.11929247493;456804.7950512398;472917.67418972735;517926.47822392336;515347.08579164953;456435.4872589836;460692.69573925534;464503.06872351485;465755.3386178344;429817.72224261804;410114.21957848844;457825.0308446583;457129.41179851815;;208636.25808486674;472236.3865531139;202413.7562035251;221840.3667068598;274.1359560425998;273057.3466201376;105144.96294950332;26441.80244969337;0.0;0;20;23;0;0;0;0;0;1;1;106543862469.85213;39702471899.986275;74400673239.80212;44518.431798350066;6520.713566781729;275.8490372978144;4980.284787773436;190114.44431845995;143017.20397680227;5812.752227155574;63653.01605771932;4.723311824756126;0.34998478688220763
