;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
484;2019-02-08 01:04:37.891;766;193;94;94;92;62;191;28;56;34;620;593;53;86;241;243;256;195;196;194;189;27;561;361;366;133;365;262;561;-1.0;83.0;1103.0;209.0;127.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29933.08203125;11046.6328125;0.0;1104.9609375;496.0;77557;;;Calculated values ==>;1549584277.891;349.76;292.46000000000004;282.56;282.56;282.36;279.36;274.4858918419099;292.26000000000005;275.96000000000004;278.76000000000005;276.56;335.16;332.46000000000004;278.46000000000004;281.76000000000005;297.26000000000005;297.46000000000004;298.76000000000005;292.66;292.56;292.06;;322.76000000000005;275.86;241.05796691057077;262.7682575881327;274.4858918419099;292.76000000000005;5610000.0;3610000.0;3660000.0;1330000.0;3650000.0;2620000.0;5610000.0;0.0;0.013833333333333333;0.18383333333333332;0.034833333333333334;0.021166666666666667;0.021166666666666667;;11046.6328125;0.0;1104.9609375;29933.08203125;509263.1840232129;410528.1239549413;221840.3667068598;221840.3667068598;221295.51215296585;430081.6785162784;457408.11929247493;456681.78964787815;473014.93639070686;518441.58158120484;515656.9658837472;456312.18921735487;460331.9790410115;464341.04294382274;465189.78860520123;429817.72224261804;411337.69764938223;457825.0308446583;457129.41179851815;;208218.24852204052;472333.7623376517;203172.05184215854;221840.3667068598;274.4439100518782;273554.45665552083;105327.27319961174;26460.177466138164;0.0;0;20;23;0;0;0;0;0;1;1;106763572269.7474;39782311799.94823;74557951839.72717;46603.54013328478;9375.799582259679;255.64034020642868;4980.284787773436;190874.17375907788;143149.74115511923;5817.183519838403;63736.06230651586;5.037632602186386;0.394512292203353
485;2019-02-08 01:05:37.862;767;191;93;93;91;62;191;28;51;34;623;596;47;83;243;241;256;193;196;193;189;27;552;362;366;133;367;260;552;-2.0;81.0;647.0;126.0;127.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29760.91796875;10878.326171875;0.0;1097.66516113281;494.0;77558;;;Calculated values ==>;1549584337.862;349.86;292.26000000000005;282.46000000000004;282.46000000000004;282.26000000000005;279.36;274.5913991737795;292.26000000000005;275.96000000000004;278.26000000000005;276.56;335.46000000000004;332.76000000000005;277.86;281.46000000000004;297.46000000000004;297.26000000000005;298.76000000000005;292.46000000000004;292.46000000000004;292.06;;322.56;275.86;241.05796691057077;262.5002047102346;274.5913991737795;292.76000000000005;5520000.0;3620000.0000000005;3660000.0;1330000.0;3670000.0000000005;2600000.0;5520000.0;0.0;0.013500000000000002;0.10783333333333332;0.021;0.021166666666666667;0.021166666666666667;;10878.326171875;0.0;1097.66516113281;29760.91796875;510176.1553413556;413633.1203958097;221720.5655691246;221720.5655691246;221174.06008280138;430014.67791919125;457408.11929247493;456394.4736292281;473014.93639070686;518917.3341088942;516137.50123033935;455901.90446988266;460281.7430646665;464311.4322414119;464781.3556694665;432111.02054713457;414359.1762267576;457686.21237540204;457129.41179851815;;207382.2378540181;472333.7623376517;203430.35715550036;221720.5655691246;274.54850065981884;274051.6662209905;105509.89288215204;26478.523811924897;0.0;0;20;23;0;0;0;0;0;1;1;106983066129.58685;39862073229.88988;74714476149.61267;27277.963893083637;5646.971508825179;239.64989832508934;4982.8205785221635;191489.55538056736;143274.87040573652;5821.308943570799;63819.04805533322;3.1853234373688557;0.23285055215252376
486;2019-02-08 01:06:37.872;765;187;92;92;88;60;191;28;38;34;624;597;36;79;243;241;256;189;196;194;189;28;547;360;366;133;365;256;547;-1.0;86.0;644.0;137.0;127.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29610.14453125;10811.6337890625;0.0;1093.68225097656;491.0;77559;;;Calculated values ==>;1549584397.872;349.66;291.86;282.36;282.36;281.96000000000004;279.16;274.38016830617;292.26000000000005;275.96000000000004;276.96000000000004;276.56;335.56;332.86;276.76000000000005;281.06;297.46000000000004;297.26000000000005;298.76000000000005;292.06;292.56;292.06;;322.26000000000005;275.96000000000004;241.05796691057077;261.9595390733887;274.38016830617;292.76000000000005;5470000.0;3600000.0;3660000.0;1330000.0;3650000.0;2560000.0;5470000.0;0.0;0.014333333333333333;0.10733333333333334;0.022833333333333334;0.021166666666666667;0.021166666666666667;;10811.6337890625;0.0;1093.68225097656;29610.14453125;510366.01498721685;414215.5863340789;221532.44869411777;221532.44869411777;220440.88773701678;430148.3826014536;457408.11929247493;455456.8452999624;473014.93639070686;519352.83559888694;516581.10117635;455210.6132043254;460423.15796528687;464605.36442852597;465073.4646152595;433340.4319934047;414926.21430635254;457825.0308446583;457129.41179851815;;206128.24275125185;472431.1216696904;202917.04955707034;221532.44869411777;274.34049256299454;274546.5075348875;105690.67267340884;26496.788083894313;0.0;0;20;23;0;0;0;0;0;1;1;107202702729.55194;39941886529.8772;74869301949.58807;27105.93807640375;6153.904646571493;263.93712018108084;4986.802385709808;191942.83009677156;143373.22743045498;5825.506201484098;63902.14209338718;3.234738338684185;0.24025262509596665
487;2019-02-08 01:07:37.843;763;183;92;92;87;58;191;28;29;35;621;596;26;75;242;241;256;184;196;193;189;27;539;358;366;131;363;252;540;229.0;86.0;376.0;115.0;127.0;0;79;86;1;0;0;0;0;0;0;1;0;0;0;0;28711.25;9900.07421875;0.0;1033.29943847656;488.0;77560;;;Calculated values ==>;1549584457.843;349.46000000000004;291.46000000000004;282.36;282.36;281.86;278.96000000000004;274.1680685717883;292.26000000000005;275.96000000000004;276.06;276.66;335.26000000000005;332.76000000000005;275.76000000000005;280.66;297.36;297.26000000000005;298.76000000000005;291.56;292.46000000000004;292.06;;321.96000000000004;275.86;240.61611355647437;261.41265627149306;274.1680685717883;292.76000000000005;5390000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2520000.0;5400000.0;0.03816666666666667;0.014333333333333333;0.06266666666666666;0.019166666666666665;0.021166666666666667;0.059333333333333335;;9900.07421875;0.0;1033.29943847656;28711.25;510817.6542801965;415584.53653208434;221653.5780372641;221653.5780372641;220285.08214145424;430280.9020939914;457408.11929247493;455018.8478433849;473372.2673856561;519377.86999128753;516818.1864703178;454650.359655761;460565.9934367964;464766.5650395172;465364.4418098396;435247.4974539622;415925.3305618662;457686.21237540204;457129.41179851815;;204874.27233412856;472596.2217928923;202372.47117758007;209250.84356853476;274.11991208229153;275032.28425000905;105863.18681785716;26514.50436428388;0.0;0;20;23;0;0;0;0;0;1;1;107422196589.39139;40021048249.81929;75021628289.47665;15832.506271057102;5179.288553460151;276.9510587867092;14707.461714979016;192300.47751956017;143467.62505946914;5830.011424394813;64066.18163665363;3.2923239181980026;0.15383096337443877
488;2019-02-08 01:08:37.883;760;180;92;92;87;56;191;28;27;35;619;594;23;66;241;242;256;181;196;193;189;25;539;354;366;129;359;248;540;211.0;76.0;268.0;89.0;127.0;0;67;70;1;0;0;0;0;0;0;1;0;0;0;0;27710.498046875;9000.623046875;0.0;965.7589721679691;488.0;77561;;;Calculated values ==>;1549584517.883;349.16;291.16;282.36;282.36;281.86;278.76000000000005;273.7412296467126;292.26000000000005;275.96000000000004;275.86;276.66;335.06;332.56;275.46000000000004;279.76000000000005;297.26000000000005;297.36;298.76000000000005;291.26000000000005;292.46000000000004;292.06;;321.96000000000004;275.66;240.16925963744896;260.85938512811435;273.7412296467126;292.76000000000005;5390000.0;3540000.0;3660000.0;1290000.0;3590000.0;2480000.0;5400000.0;0.035166666666666666;0.012666666666666666;0.04466666666666667;0.014833333333333334;0.021166666666666667;0.05633333333333333;;9000.623046875;0.0;965.7589721679691;27710.498046875;510449.90232048713;414539.83361305355;221653.5780372641;221653.5780372641;220285.08214145424;430542.39183029096;457408.11929247493;455441.93910913606;473631.5180336029;519505.6670446318;516952.70068507345;454954.54680310714;460119.52923466434;465219.0939126357;466072.45092096843;435247.4974539622;414891.9193905713;457686.21237540204;457129.41179851815;;204874.27233412856;472664.2518820126;201295.38747175367;208944.7667670786;273.6820210255486;275502.7789375899;106020.7976321776;26531.174290242052;0.0;0;20;23;0;0;0;0;0;1;1;107641942989.25177;40099100249.7697;75171728289.38129;11351.879306469747;4025.304822085508;257.8373221362849;13981.068336771094;192527.16509025986;143544.38114084644;5834.4709652795655;64305.412100988724;2.971598894250147;0.11884495492711268
489;2019-02-08 01:09:37.853;758;178;92;93;87;55;191;26;29;34;616;591;25;70;239;243;255;180;196;193;189;23;538;353;366;128;358;246;540;164.0;82.0;120.0;110.0;127.0;0;57;52;1;0;0;0;0;0;0;1;0;0;0;0;26726.9140625;7988.90625;0.0;907.8025512695309;490.0;77562;;;Calculated values ==>;1549584577.853;348.96000000000004;290.96000000000004;282.36;282.46000000000004;281.86;278.66;273.6339639331285;292.26000000000005;275.76000000000005;276.06;276.56;334.76000000000005;332.26000000000005;275.66;280.16;297.06;297.46000000000004;298.66;291.16;292.46000000000004;292.06;;322.16;275.46000000000004;239.943914813709;260.58029834229245;273.6339639331285;292.76000000000005;5380000.0;3529999.9999999995;3660000.0;1280000.0;3579999.9999999995;2460000.0;5400000.0;0.02733333333333333;0.013666666666666666;0.02;0.018333333333333333;0.021166666666666667;0.0485;;7988.90625;0.0;907.8025512695309;26726.9140625;510292.01230115007;413823.3896241266;221653.5780372641;221929.0433823821;220285.08214145424;430607.02586249536;457408.11929247493;456015.6140446141;473664.3179132749;519365.87504695833;516815.8314893724;455531.3672577782;460900.42418689217;465103.311480244;466345.2199131555;435263.0848848124;414539.83361305355;457686.21237540204;457129.41179851815;;205710.24989127388;472601.6926398898;200887.1854872977;209950.18154862322;273.51785727398817;275956.19721616723;106162.306253347;26546.779496438463;0.0;0;20;23;0;0;0;0;0;1;1;107861433189.35648;40176161699.806465;75319854189.45195;5102.5685711463275;4981.432631130854;283.2177673807045;11988.192667119903;192664.2169291059;143619.39975825298;5838.977503298151;64521.71440420349;2.5127732216645944;0.10530876160111816
490;2019-02-08 01:10:37.864;756;176;93;93;88;56;191;24;32;34;612;587;29;75;238;243;255;178;196;193;189;22;540;352;366;129;358;246;541;177.0;110.0;404.0;140.0;127.0;0;49;36;1;0;0;0;0;0;0;1;0;0;0;0;25734.330078125;7113.60498046875;0.0;858.57763671875;493.0;77563;;;Calculated values ==>;1549584637.864;348.76;290.76000000000005;282.46000000000004;282.46000000000004;281.96000000000004;278.76000000000005;273.5264737036516;292.26000000000005;275.56;276.36;276.56;334.36;331.86;276.06;280.66;296.96000000000004;297.46000000000004;298.66;290.96000000000004;292.46000000000004;292.06;;322.46000000000004;275.36;240.16925963744896;260.58029834229245;273.5264737036516;292.76000000000005;5400000.0;3520000.0000000005;3660000.0;1290000.0;3579999.9999999995;2460000.0;5410000.0;0.029500000000000002;0.018333333333333333;0.06733333333333333;0.02333333333333333;0.021166666666666667;0.050666666666666665;;7113.60498046875;0.0;858.57763671875;25734.330078125;509871.1977369684;412663.7354477416;221911.46423360068;221911.46423360068;220540.84460157744;430671.36484660726;457408.11929247493;456377.84301490715;473534.8580475586;518958.2263137148;516407.3126262093;456015.6140446141;461487.12355173944;464972.5849072995;466488.4199259752;434792.9003694408;413408.5767822079;457686.21237540204;457129.41179851815;;206964.23671620517;472373.77780577843;200695.02016599028;209558.46883897227;273.4381415076758;276393.45440093504;106288.18358721;26561.502030013133;0.0;0;20;23;0;0;0;0;0;1;1;108081073449.92891;40253275835.00745;75467481249.8367;17215.976738493733;6339.171011595056;392.04593243260337;12543.594443283657;192850.2389049486;143713.75541755496;5844.605732464138;64726.183443108945;4.577264455424455;0.25339932224663614
491;2019-02-08 01:11:37.854;755;177;94;94;89;57;191;23;36;34;609;584;33;81;238;243;255;181;196;193;189;21;550;352;366;129;357;249;551;128.0;85.0;408.0;142.0;127.0;0;42;32;1;0;0;0;0;0;0;1;0;0;0;0;25631.5859375;7056.8515625;0.0;827.8043823242191;496.0;77564;;;Calculated values ==>;1549584697.854;348.66;290.86;282.56;282.56;282.06;278.86;273.5264737036516;292.26000000000005;275.46000000000004;276.76000000000005;276.56;334.06;331.56;276.46000000000004;281.26000000000005;296.96000000000004;297.46000000000004;298.66;291.26000000000005;292.46000000000004;292.06;;322.76000000000005;275.26000000000005;240.16925963744896;260.9983114674233;273.5264737036516;292.76000000000005;5500000.0;3520000.0000000005;3660000.0;1290000.0;3570000.0000000005;2490000.0;5510000.0;0.021333333333333333;0.014166666666666666;0.068;0.023666666666666666;0.021166666666666667;0.042499999999999996;;7056.8515625;0.0;827.8043823242191;25631.5859375;508866.7489742742;247945.02815366088;222012.01432803305;222012.01432803305;220646.3740344368;430671.36484660726;457408.11929247493;456369.25405053544;473534.8580475586;518401.41787762754;515844.40045797755;456005.48364899337;461734.1683304923;465118.4183262364;466488.4199259752;432374.7853580339;249462.6530864694;457686.21237540204;457129.41179851815;;208218.24852204052;472276.9222685092;200657.01116427424;211292.6401909306;273.42323724969333;276821.43235958327;106406.25104389721;26575.55287131014;0.0;0;20;23;0;0;0;0;0;1;1;108300636849.9638;40330662935.019745;75615956499.8603;17388.432516265762;6428.337896133561;2591.255207180497;10448.06279332247;193138.5609204379;143820.133592485;5869.462431824393;64917.74865392051;4.674406679354981;0.26665127695793284
492;2019-02-08 01:12:37.854;755;181;95;95;91;59;191;23;40;33;608;581;38;82;238;244;255;184;196;193;189;21;550;354;366;130;360;253;551;122.0;85.0;788.0;164.0;127.0;0;39;34;1;0;0;0;0;0;0;1;0;0;0;0;25808.310546875;7151.2685546875;0.0;824.4196166992191;498.0;77565;;;Calculated values ==>;1549584757.854;348.66;291.26000000000005;282.66;282.66;282.26000000000005;279.06;273.7412296467126;292.26000000000005;275.46000000000004;277.16;276.46000000000004;333.96000000000004;331.26000000000005;276.96000000000004;281.36;296.96000000000004;297.56;298.66;291.56;292.46000000000004;292.06;;322.96000000000004;275.26000000000005;240.39332010688793;261.54996906429363;273.7412296467126;292.76000000000005;5500000.0;3540000.0;3660000.0;1300000.0;3600000.0;2530000.0;5510000.0;0.02033333333333333;0.014166666666666666;0.13133333333333333;0.02733333333333333;0.021166666666666667;0.041499999999999995;;7151.2685546875;0.0;824.4196166992191;25808.310546875;508866.7489742742;249462.6530864694;222286.8821828218;222286.8821828218;221190.91689781568;430542.39183029096;457408.11929247493;456198.1679234473;473308.3704715943;517963.5371389504;515193.5339328651;455954.1324085096;461241.792789201;464680.0635916259;466330.9479421416;432374.7853580339;411390.545434666;457686.21237540204;457129.41179851815;;209054.2704885073;472145.33331970085;201269.35255160643;211989.13674102153;273.6718445124222;277250.09816361975;106524.65204487377;26589.321404635335;0.0;0;20;23;0;0;0;0;0;1;1;108520236849.9638;40408362935.019745;75766556499.8603;33480.65108550177;7403.9434743279135;297.2767322477121;10173.321414886108;193562.46995045265;143935.40260390553;5893.533531319628;65089.59352232225;6.438966971051285;0.4281024644606819
493;2019-02-08 01:13:37.855;755;183;95;95;93;59;191;25;44;33;609;580;41;82;238;243;255;186;196;193;189;23;554;356;366;131;361;254;555;-2.0;84.0;750.0;201.0;127.0;0;39;36;1;0;0;0;0;0;0;1;0;0;0;0;25887.943359375;7258.6787109375;0.0;824.8340454101559;498.0;77566;;;Calculated values ==>;1549584817.855;348.66;291.46000000000004;282.66;282.66;282.46000000000004;279.06;273.955091788801;292.26000000000005;275.66;277.56;276.46000000000004;334.06;331.16;277.26000000000005;281.36;296.96000000000004;297.46000000000004;298.66;291.76000000000005;292.46000000000004;292.06;;322.96000000000004;275.46000000000004;240.61611355647437;261.6868853414304;273.955091788801;292.76000000000005;5540000.0;3560000.0;3660000.0;1310000.0;3610000.0;2540000.0;5550000.0;0.0;0.014;0.125;0.033499999999999995;0.021166666666666667;0.021166666666666667;;7258.6787109375;0.0;824.8340454101559;25887.943359375;508512.58066710585;250033.15051479047;222217.14339002664;222217.14339002664;221669.27396114625;430412.23801567365;457408.11929247493;456521.5489337401;473178.34860283375;517982.0005379835;515004.668981093;456155.5982786601;461088.5074597035;464533.37255708285;465913.9958927326;431373.8717029348;251207.8992395357;457686.21237540204;457129.41179851815;;209054.2704885073;472207.82270811964;201767.1318878539;222217.14339002664;273.8751597509035;277680.90745902003;106644.73693999049;26603.06541419932;0.0;0;20;23;0;0;0;0;0;1;1;108739840509.69853;40486664239.925156;75918659034.67657;31844.302130735778;9059.763142478901;2522.3236144875873;4972.3096813130705;194106.85363284053;144072.60244550576;5917.030592458532;65215.80921819798;5.9873349653601755;0.45684078828365804
494;2019-02-08 01:14:37.825;754;184;95;95;94;60;191;26;47;34;610;580;45;84;239;243;255;186;196;193;189;24;555;357;366;133;362;257;556;-1.0;83.0;331.0;171.0;127.0;0;42;40;1;0;0;0;0;0;0;1;0;0;0;0;26190.169921875;7526.4052734375;0.0;851.897094726562;499.0;77567;;;Calculated values ==>;1549584877.825;348.56000000000006;291.56;282.66;282.66;282.56;279.16;274.0616903277293;292.26000000000005;275.76000000000005;277.86;276.56;334.16;331.16;277.66;281.56;297.06;297.46000000000004;298.66;291.76000000000005;292.46000000000004;292.06;;323.06;275.56;241.05796691057077;262.0952818180154;274.0616903277293;292.76000000000005;5550000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.013833333333333333;0.05516666666666667;0.0285;0.021166666666666667;0.021166666666666667;;7526.4052734375;0.0;851.897094726562;26190.169921875;508299.42442724586;250370.13788166858;222199.80168024582;222199.80168024582;221925.73592054195;430346.717906069;457408.11929247493;456396.1389414811;473014.93639070686;517832.4177701559;514745.9084786295;456151.0624381513;460865.23735344317;464518.1588243853;465769.70841700374;431120.4248782997;251154.38861518275;457686.21237540204;457129.41179851815;;209472.28574929133;472041.5853210863;201902.92309571774;222199.80168024582;273.9326136725419;278114.67474443204;106767.88436873576;26617.03118732737;0.0;0;20;23;0;0;0;0;0;1;1;108959330709.80325;40565824639.96292;76071882384.74968;14039.54240749128;7698.951873423004;2489.5301683064513;4972.676747503431;194489.02782148917;144212.18857605898;5958.775157944303;65298.64266770085;3.4852766006251117;0.26127236863381387
495;2019-02-08 01:15:37.836;753;184;95;95;94;61;191;28;51;34;611;580;48;85;241;242;255;185;196;193;189;26;555;360;366;134;366;258;556;162.0;83.0;878.0;202.0;127.0;0;46;47;1;0;0;0;0;0;0;1;0;0;0;0;26506.353515625;7887.779296875;0.0;870.169799804688;499.0;77568;;;Calculated values ==>;1549584937.836;348.46000000000004;291.56;282.66;282.66;282.56;279.26000000000005;274.38016830617;292.26000000000005;275.96000000000004;278.26000000000005;276.56;334.26000000000005;331.16;277.96000000000004;281.66;297.26000000000005;297.36;298.66;291.66;292.46000000000004;292.06;;323.06;275.76000000000005;241.2770596917726;262.23063862743834;274.38016830617;292.76000000000005;5550000.0;3600000.0;3660000.0;1340000.0;3660000.0;2580000.0;5560000.0;0.027000000000000003;0.013833333333333333;0.14633333333333332;0.033666666666666664;0.021166666666666667;0.04816666666666667;;7887.779296875;0.0;870.169799804688;26506.353515625;508174.9021901666;250370.13788166858;222199.80168024582;222199.80168024582;221925.73592054195;430148.3826014536;457408.11929247493;456721.99942441564;472884.4304738556;517851.0715974565;514659.5337052372;456354.50165650685;460830.54843506066;464193.69253965805;465204.3799370688;431120.4248782997;250760.72137521344;457686.21237540204;457129.41179851815;;209472.28574929133;472104.6820821746;202892.64109633668;211377.10266781232;274.3310323288806;278553.89294772176;106896.35945609477;26631.384375697715;0.0;0;20;23;0;0;0;0;0;1;1;109178970969.50308;40645939324.85343;76226410709.53848;37143.696102008886;9063.47204652321;2494.97589845936;11837.069556462331;194915.6330050997;144351.90105112636;6000.320323661507;65438.749568265936;6.912487493950541;0.4484135594719509
496;2019-02-08 01:16:37.856;751;178;95;94;94;63;191;29;56;35;612;581;52;86;242;241;255;176;196;193;189;28;555;361;366;135;365;261;556;-1.0;84.0;587.0;128.0;127.0;0;50;56;1;0;0;0;0;0;0;1;0;0;0;0;27092.369140625;8414.4189453125;0.0;905.8910522460941;498.0;77569;;;Calculated values ==>;1549584997.856;348.26;290.96000000000004;282.66;282.56;282.56;279.46000000000004;274.4858918419099;292.26000000000005;276.06;278.76000000000005;276.66;334.36;331.26000000000005;278.36;281.76000000000005;297.36;297.26000000000005;298.66;290.76000000000005;292.46000000000004;292.06;;322.96000000000004;275.96000000000004;241.49495122638035;262.63441904999945;274.4858918419099;292.76000000000005;5550000.0;3610000.0;3660000.0;1350000.0;3650000.0;2610000.0;5560000.0;0.0;0.014;0.09783333333333334;0.021333333333333333;0.021166666666666667;0.021166666666666667;;8414.4189453125;0.0;905.8910522460941;27092.369140625;507925.7100681347;248086.2427767075;222199.80168024582;221925.73592054195;221925.73592054195;430081.6785162784;457408.11929247493;456845.09893422684;472851.2559263234;517701.521362483;514503.384429779;456353.2889422472;460486.98207928805;464473.26053001377;464927.5523835209;431120.4248782997;247345.70584695842;457686.21237540204;457129.41179851815;;209054.2704885073;472168.09959432366;203158.2627227312;222199.80168024582;274.43857298812566;279000.6978550559;107032.25639195382;26646.1898162958;0.0;0;20;23;0;0;0;0;0;1;1;109398644169.43327;40726666224.827774;76382162609.48898;24819.028809357995;5738.876519927306;2572.846066438778;4972.676747503431;195432.1611645439;144475.29507344248;6042.566250638803;65578.87748116086;4.088214678825972;0.2830971253276364
497;2019-02-08 01:17:37.867;750;170;95;95;93;64;191;29;58;35;614;583;53;88;242;241;255;170;196;193;189;29;550;362;366;135;366;260;552;-1.0;84.0;564.0;84.0;127.0;0;55;60;1;0;0;0;0;0;0;1;0;0;0;0;27342.41796875;8528.56640625;0.0;930.4917602539059;497.0;77570;;;Calculated values ==>;1549585057.867;348.16;290.16;282.66;282.66;282.46000000000004;279.56;274.5913991737795;292.26000000000005;276.06;278.96000000000004;276.66;334.56;331.46000000000004;278.46000000000004;281.96000000000004;297.36;297.26000000000005;298.66;290.16;292.46000000000004;292.06;;322.86;276.06;241.49495122638035;262.5002047102346;274.5913991737795;292.76000000000005;5500000.0;3620000.0000000005;3660000.0;1350000.0;3660000.0;2600000.0;5520000.0;0.0;0.014;0.094;0.014;0.021166666666666667;0.021166666666666667;;8528.56640625;0.0;930.4917602539059;27342.41796875;508246.39432816976;245343.0986267079;222269.39140671407;222269.39140671407;221720.5655691246;430014.67791919125;457408.11929247493;457252.749892262;472851.2559263234;517991.53229676036;514796.3594451221;456640.1732961197;460881.1630427283;464326.1751738402;464781.3556694665;432374.7853580339;245343.0986267079;457686.21237540204;457129.41179851815;;208636.25808486674;472265.74392498133;203465.48970347902;222269.39140671407;274.5620779232143;279454.4042464079;107173.47382203474;26661.49581202471;0.0;0;20;23;0;0;0;0;0;1;1;109618284430.0057;40807681075.03892;76538491264.89641;23856.0024577456;3763.203559101033;2618.443614238564;4971.203764959853;195837.86079079157;144554.49359137425;6085.834929227561;65661.75834435373;3.7222366937889686;0.2370571054106707
498;2019-02-08 01:18:37.867;748;168;96;95;93;64;190;29;57;35;615;585;51;89;242;241;255;171;195;193;189;29;554;361;366;135;365;259;555;0.0;110.0;391.0;115.0;127.0;0;56;62;1;0;0;0;0;0;0;1;0;0;0;0;27516.74609375;8694.6064453125;0.0;937.162963867188;496.0;77571;;;Calculated values ==>;1549585117.867;347.96000000000004;289.96000000000004;282.76000000000005;282.66;282.46000000000004;279.56;274.4858918419099;292.16;276.06;278.86;276.66;334.66;331.66;278.26000000000005;282.06;297.36;297.26000000000005;298.66;290.26000000000005;292.46000000000004;292.06;;322.76000000000005;276.06;241.49495122638035;262.3656120759269;274.4858918419099;292.66;5540000.0;3610000.0;3660000.0;1350000.0;3650000.0;2590000.0;5550000.0;0.0;0.018333333333333333;0.06516666666666666;0.019166666666666665;0.021166666666666667;0.021166666666666667;;8694.6064453125;0.0;937.162963867188;27516.74609375;507640.93868563033;244512.7905452259;222491.95593743247;222217.14339002664;221669.27396114625;430081.6785162784;457268.8428174728;457292.63687564747;472851.2559263234;518178.33470983367;515088.92473351007;456558.4414111819;461154.34927098255;464473.26053001377;464927.5523835209;431373.8717029348;245576.0215977233;457686.21237540204;457129.41179851815;;208218.24852204052;472265.74392498133;203147.49112871423;222491.95593743247;274.4344035164284;279911.56394692877;107317.00026246443;26677.059601392386;0.0;0;20;23;0;0;0;0;0;1;1;109837884430.0057;40888681075.03892;76694191264.89641;16561.791997841814;5158.099845261786;3406.293918595544;4966.492815726314;196174.67574458814;144628.83778641062;6136.041075334511;65744.57248252611;3.124314681863669;0.20193365557442253
499;2019-02-08 01:19:37.847;747;177;96;96;92;63;190;29;54;36;616;586;49;88;242;241;255;182;196;193;189;28;554;360;366;134;364;258;555;-1.0;82.0;395.0;62.0;127.0;0;58;63;1;0;0;0;0;0;0;1;0;0;0;0;27683.93359375;8905.9833984375;0.0;938.1537475585941;495.0;77572;;;Calculated values ==>;1549585177.847;347.86;290.86;282.76000000000005;282.76000000000005;282.36;279.46000000000004;274.38016830617;292.16;276.06;278.56;276.76000000000005;334.76000000000005;331.76000000000005;278.06;281.96000000000004;297.36;297.26000000000005;298.66;291.36;292.46000000000004;292.06;;322.66;275.96000000000004;241.2770596917726;262.23063862743834;274.38016830617;292.76000000000005;5540000.0;3600000.0;3660000.0;1340000.0;3640000.0;2580000.0;5550000.0;0.0;0.013666666666666666;0.06583333333333334;0.010333333333333333;0.021166666666666667;0.021166666666666667;;8905.9833984375;0.0;938.1537475585941;27683.93359375;507516.22072318103;247760.37448055507;222491.95593743247;222491.95593743247;221396.20368672445;430148.3826014536;457268.8428174728;457088.64538944094;473079.2034362849;518364.9277615962;515278.0371803349;456477.09640699456;461188.4216198907;464620.0566218266;465073.4646152595;431373.8717029348;249647.54343461947;457686.21237540204;457129.41179851815;;207800.24178383037;472299.7188790419;202913.70943776332;222491.95593743247;274.3391980887061;280371.41627408826;107463.62295343213;26692.68203138405;0.0;0;20;23;0;0;0;0;0;1;1;110057411229.20291;40969354174.7439;76849239564.3294;16733.183283485447;2783.655430893212;2483.593153000309;4966.492815726314;196452.04138487577;144694.9970197053;6185.107106620956;65827.31977085886;2.739389372899334;0.15929776589695202
500;2019-02-08 01:20:37.868;747;185;96;96;92;62;190;29;52;36;617;587;46;88;242;241;255;187;195;193;189;28;553;359;366;134;364;259;554;-2.0;108.0;144.0;52.0;127.0;0;58;67;1;0;0;0;0;0;0;1;0;0;0;0;27735.8671875;9008.69921875;0.0;947.290161132812;494.0;77573;;;Calculated values ==>;1549585237.868;347.86;291.66;282.76000000000005;282.76000000000005;282.36;279.36;274.27422755570615;292.16;276.06;278.36;276.76000000000005;334.86;331.86;277.76000000000005;281.96000000000004;297.36;297.26000000000005;298.66;291.86;292.46000000000004;292.06;;322.56;275.96000000000004;241.2770596917726;262.3656120759269;274.27422755570615;292.66;5530000.0;3590000.0;3660000.0;1340000.0;3640000.0;2590000.0;5540000.0;0.0;0.018000000000000002;0.024;0.008666666666666666;0.021166666666666667;0.021166666666666667;;9008.69921875;0.0;947.290161132812;27735.8671875;507605.65284463554;250866.03273033988;222509.4966223222;222509.4966223222;221413.10888055683;430214.79039162316;457268.8428174728;456681.044036732;473079.2034362849;518383.97285913315;515295.17871255724;455943.9796757489;461034.96192032035;464620.0566218266;465219.0939126357;431626.0129066403;411248.3343356786;457686.21237540204;457129.41179851815;;207382.2378540181;472299.7188790419;202551.27913406354;222509.4966223222;274.1939710696765;280833.4095894814;107612.96422676509;26708.399563206338;0.0;0;20;23;0;0;0;0;0;1;1;110277088089.74045;41049782314.9407;77004393849.70906;6099.114357664043;2337.8198111231454;366.7982142773106;4966.121537896147;196642.37712655254;144737.69091779602;6208.868681714566;65910.12052746685;1.3830723794045192;0.07193139822178456
501;2019-02-08 01:21:37.868;747;186;96;95;91;59;190;29;51;36;618;588;44;85;242;242;255;187;196;193;189;28;549;358;366;133;363;258;549;-2.0;86.0;2.0;57.0;127.0;0;57;67;1;0;0;0;0;0;0;1;0;0;0;0;27650.373046875;8921.6220703125;0.0;939.319091796875;493.0;77574;;;Calculated values ==>;1549585297.868;347.86;291.76000000000005;282.76000000000005;282.66;282.26000000000005;279.06;274.1680685717883;292.16;276.06;278.26000000000005;276.76000000000005;334.96000000000004;331.96000000000004;277.56;281.66;297.36;297.36;298.66;291.86;292.46000000000004;292.06;;322.46000000000004;275.96000000000004;241.05796691057077;262.23063862743834;274.1680685717883;292.76000000000005;5490000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2580000.0;5490000.0;0.0;0.014333333333333333;0.0003333333333333333;0.0095;0.021166666666666667;0.021166666666666667;;8921.6220703125;0.0;939.319091796875;27650.373046875;507962.8020729904;413024.9693880693;222597.76937715456;222321.97675493482;221224.7369880645;430280.9020939914;457268.8428174728;456721.99942441564;473209.4130839679;518570.4030356133;515484.1186241432;455863.1555877597;460830.54843506066;464766.5650395172;465494.84668458975;432621.8845859108;413396.8702782222;457686.21237540204;457129.41179851815;;206964.23671620517;472431.1216696904;201744.51424973056;222597.76937715456;273.8753503378299;281294.96159143455;107762.38357084061;26724.121306980753;0.0;0;20;23;0;0;0;0;0;1;1;110496688089.74045;41129882314.9407;77159493849.70906;84.99249505822836;2571.5227704896183;275.5585384102037;4964.253097918862;196693.91135032522;144778.6021059761;6214.221654653629;65992.87364943197;0.8007680780226655;0.03320264643323109
502;2019-02-08 01:22:37.858;746;183;95;95;90;58;190;29;49;36;618;588;42;83;241;242;255;184;195;193;188;27;546;357;366;133;362;259;547;126.0;121.0;421.0;20.0;127.0;0;55;71;1;0;0;0;0;0;0;1;0;0;0;0;27861.607421875;9078.6181640625;0.0;929.227416992188;493.0;77575;;;Calculated values ==>;1549585357.858;347.76;291.46000000000004;282.66;282.66;282.16;278.96000000000004;274.0616903277293;292.16;276.06;278.06;276.76000000000005;334.96000000000004;331.96000000000004;277.36;281.46000000000004;297.26000000000005;297.36;298.66;291.56;292.46000000000004;291.96000000000004;;322.46000000000004;275.86;241.05796691057077;262.3656120759269;274.0616903277293;292.66;5460000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2590000.0;5470000.0;0.021;0.020166666666666666;0.07016666666666667;0.0033333333333333335;0.021166666666666667;0.04216666666666667;;9078.6181640625;0.0;929.227416992188;27861.607421875;508106.09864545765;412742.8863985274;222357.22299259726;222357.22299259726;220985.52785228935;430346.717906069;457268.8428174728;456312.94800647016;473209.4130839679;518486.77745448006;515398.2894403056;455450.64017974574;460436.83050618146;464781.3556694665;465639.66166502296;433355.9435590545;413117.91072696255;457686.21237540204;456989.8252837285;;206964.23671620517;472333.7623376517;202203.5957706764;212320.23868444696;274.0496776017592;281757.4843287748;107912.36057248391;26739.68993268632;0.0;0;20;23;0;0;0;0;0;1;1;110716251489.77536;41209669014.953384;77314567999.73372;17830.00621521153;900.4338885565844;408.1336621138546;10316.90090160304;196843.1781243252;144807.5302559774;6219.918140086401;66120.19537562323;2.943238325264089;0.11996517616368187
503;2019-02-08 01:23:37.869;744;182;96;95;91;56;190;27;47;36;620;589;41;80;240;243;255;183;195;193;188;26;547;355;366;132;360;257;548;200.0;85.0;121.0;49.0;127.0;0;53;73;1;0;0;0;0;0;0;1;0;0;0;0;27965.876953125;9249.017578125;0.0;923.5791625976559;492.0;77576;;;Calculated values ==>;1549585417.869;347.56000000000006;291.36;282.76000000000005;282.66;282.26000000000005;278.76000000000005;273.8482719121499;292.16;275.86;277.86;276.76000000000005;335.16;332.06;277.26000000000005;281.16;297.16;297.46000000000004;298.66;291.46000000000004;292.46000000000004;291.96000000000004;;322.36;275.76000000000005;240.83765695389522;262.0952818180154;273.8482719121499;292.66;5470000.0;3550000.0;3660000.0;1320000.0;3600000.0;2570000.0;5480000.0;0.03333333333333333;0.014166666666666666;0.020166666666666666;0.008166666666666666;0.021166666666666667;0.0545;;9249.017578125;0.0;923.5791625976559;27965.876953125;507768.705974999;411928.78642337635;222615.53882796288;222339.58084218064;221241.70052868038;430477.46260093397;457268.8428174728;456396.1389414811;473339.41292369686;518859.26819904154;515672.83792979416;455659.7473725802;460387.67024430877;464942.4404991662;466058.0093327334;433112.44738365524;412314.6283600508;457686.21237540204;456989.8252837285;;206546.2383541025;472367.87413283327;201581.08491483217;209750.42940097163;273.7980799646627;282222.7986565872;108065.11887068131;26755.13281817185;0.0;0;20;23;0;0;0;0;0;1;1;110935891749.47519;41289183589.84471;77469396379.52213;5138.770256204087;2211.425445280342;294.63576950106295;13474.54707561025;197034.61968584498;144833.46717128681;6225.77562568404;66318.49378987451;2.0761049597150776;0.043421575232140505
504;2019-02-08 01:24:37.869;742;181;96;95;91;55;190;26;45;36;620;590;40;76;239;243;255;183;195;193;188;25;546;355;366;132;360;255;547;0.0;80.0;559.0;0.0;127.0;0;50;68;1;0;0;0;0;0;0;1;0;0;0;0;27615.8984375;8916.0703125;0.0;885.7490844726559;491.0;77577;;;Calculated values ==>;1549585477.869;347.36;291.26000000000005;282.76000000000005;282.66;282.26000000000005;278.66;273.8482719121499;292.16;275.76000000000005;277.66;276.76000000000005;335.16;332.16;277.16;280.76000000000005;297.06;297.46000000000004;298.66;291.46000000000004;292.46000000000004;291.96000000000004;;322.26000000000005;275.66;240.83765695389522;261.82340779136865;273.8482719121499;292.66;5460000.0;3550000.0;3660000.0;1320000.0;3600000.0;2550000.0;5470000.0;0.0;0.013333333333333334;0.09316666666666666;0.0;0.021166666666666667;0.021166666666666667;;8916.0703125;0.0;885.7490844726559;27615.8984375;507609.7784688632;411977.9935670269;222633.3469277447;222357.22299259726;221258.69991124776;430477.46260093397;457268.8428174728;456479.6629458928;473339.41292369686;519025.9602642517;515946.83918923367;455868.2648029557;460220.1862594923;464811.3070167571;466058.0093327334;433355.9435590545;412742.8863985274;457686.21237540204;456989.8252837285;;206128.24275125185;472270.6324499597;201709.7481601087;222633.3469277447;273.8482719121499;282685.98011817574;108216.49460310319;26770.210553564102;0.0;0;20;23;0;0;0;0;0;1;1;111155491749.47519;41368383589.84471;77622996379.52213;23736.063727542216;0.0;274.8407621403613;4960.545458534991;197275.2433023762;144851.89571666415;6230.521263447718;66472.11956099239;2.9557216650171654;0.16212757328931401
505;2019-02-08 01:25:37.840;741;180;95;95;91;56;190;26;43;35;620;589;40;76;239;243;254;181;195;193;188;24;543;354;366;131;359;254;544;204.0;83.0;409.0;24.0;127.0;0;47;62;1;0;0;0;0;0;0;1;0;0;0;0;27298.802734375;8614.673828125;0.0;870.2286987304691;490.0;77578;;;Calculated values ==>;1549585537.84;347.26;291.16;282.66;282.66;282.26000000000005;278.76000000000005;273.7412296467126;292.16;275.76000000000005;277.46000000000004;276.66;335.16;332.06;277.16;280.76000000000005;297.06;297.46000000000004;298.56;291.26000000000005;292.46000000000004;291.96000000000004;;322.16;275.56;240.61611355647437;261.6868853414304;273.7412296467126;292.66;5430000.0;3540000.0;3660000.0;1310000.0;3590000.0;2540000.0;5440000.0;0.034;0.013833333333333333;0.06816666666666667;0.004;0.021166666666666667;0.05516666666666667;;8614.673828125;0.0;870.2286987304691;27298.802734375;507754.12540037604;412888.4785298496;222410.37930725652;222410.37930725652;221309.91446243096;430542.39183029096;457268.8428174728;456399.65931981895;473372.2673856561;519109.22467300465;515929.566597004;456033.4258377083;460375.3435875911;464957.45143190527;466201.75019206293;433855.25511685497;413261.04569832893;457686.21237540204;456989.8252837285;;205710.24989127388;472304.9464017478;201406.73550578055;209465.5353933559;273.72552565569373;283143.3814433937;108362.5135275599;26784.836629058467;0.0;0;20;23;0;0;0;0;0;1;1;111374985609.31464;41447245454.787025;77775622574.41048;17382.017639990285;1083.5928435838691;284.88656362294347;13655.089992285555;197617.72836569406;144860.92129254958;6235.1834033683845;66627.17487665969;3.4165440232759123;0.11869618583848053
506;2019-02-08 01:26:37.860;740;179;95;95;92;57;190;25;43;35;618;588;41;75;238;244;254;181;195;193;188;23;544;354;366;131;359;254;545;301.0;109.0;671.0;45.0;127.0;0;46;60;1;0;0;0;0;0;0;1;0;0;0;0;27198.404296875;8514.0029296875;0.0;858.1370239257809;491.0;77579;;;Calculated values ==>;1549585597.86;347.16;291.06;282.66;282.66;282.36;278.86;273.7412296467126;292.16;275.66;277.46000000000004;276.66;334.96000000000004;331.96000000000004;277.26000000000005;280.66;296.96000000000004;297.56;298.56;291.26000000000005;292.46000000000004;291.96000000000004;;322.26000000000005;275.46000000000004;240.61611355647437;261.6868853414304;273.7412296467126;292.66;5440000.0;3540000.0;3660000.0;1310000.0;3590000.0;2540000.0;5450000.0;0.050166666666666665;0.018166666666666668;0.11183333333333333;0.007500000000000001;0.021166666666666667;0.07133333333333333;;8514.0029296875;0.0;858.1370239257809;27198.404296875;507540.620223235;412077.96003992134;222392.6220757422;222392.6220757422;221566.87239086215;430542.39183029096;457268.8428174728;456399.65931981895;473372.2673856561;518904.35682591464;515826.8412131635;456155.5982786601;460256.20874156046;464826.4671830437;466330.9479421416;433614.07172860473;412839.4487628918;457686.21237540204;456989.8252837285;;206128.24275125185;472207.82270811964;201395.42444050507;207625.90130890487;273.7211077336157;283597.67621630704;108505.30008015396;26799.244477758588;0.0;0;20;23;0;0;0;0;0;1;1;111594658809.24483;41525871654.76204;77928073374.36203;28517.973600669935;2031.0929870071093;377.40565054378465;17787.959910204085;198000.35579255363;144886.88565970134;6240.704344851948;66889.28763423576;5.197791794567027;0.21218499467995391
507;2019-02-08 01:27:37.860;740;179;94;94;93;58;190;26;44;35;617;587;42;76;239;244;254;181;195;193;188;24;543;356;366;131;362;253;544;96.0;87.0;937.0;80.0;127.0;0;45;57;1;0;0;0;0;0;0;1;0;0;0;0;26996.244140625;8268.4091796875;0.0;850.6359252929691;491.0;77580;;;Calculated values ==>;1549585657.86;347.16;291.06;282.56;282.56;282.46000000000004;278.96000000000004;273.955091788801;292.16;275.76000000000005;277.56;276.66;334.86;331.86;277.36;280.76000000000005;297.06;297.56;298.56;291.26000000000005;292.46000000000004;291.96000000000004;;322.26000000000005;275.56;240.61611355647437;261.54996906429363;273.955091788801;292.66;5430000.0;3560000.0;3660000.0;1310000.0;3620000.0000000005;2530000.0;5440000.0;0.016;0.0145;0.15616666666666665;0.013333333333333334;0.021166666666666667;0.03716666666666667;;8268.4091796875;0.0;850.6359252929691;26996.244140625;507630.17902244476;412511.102088295;222134.36477224162;222134.36477224162;221858.95381780356;430412.23801567365;457268.8428174728;456685.11439293623;473372.2673856561;518885.3321437601;515809.71285983716;456441.8272467007;460530.1525311488;464518.1588243853;466043.6885466112;433855.25511685497;413261.04569832893;457686.21237540204;456989.8252837285;;206128.24275125185;472304.9464017478;201895.5421195091;213421.68775581865;273.9252098589055;284049.29828661954;108645.15351439876;26813.48425233541;0.0;0;20;23;0;0;0;0;0;1;1;111814258809.24483;41604471654.76204;78080173374.36203;39789.63820336686;3605.4587237631827;298.6160365686275;9052.61577812065;198569.5858909206;144933.85692395776;6246.337858911218;67112.95909830513;5.784194302648128;0.35563373443992136
508;2019-02-08 01:28:37.841;740;180;93;94;94;60;190;27;44;35;616;586;43;77;240;243;254;182;195;193;188;25;548;357;366;132;362;253;549;-2.0;83.0;815.0;41.0;127.0;0;45;54;1;0;0;0;0;0;0;1;0;0;0;0;26984.732421875;8239.03125;0.0;851.160278320312;493.0;77581;;;Calculated values ==>;1549585717.841;347.16;291.16;282.46000000000004;282.56;282.56;279.16;274.0616903277293;292.16;275.86;277.56;276.66;334.76000000000005;331.76000000000005;277.46000000000004;280.86;297.16;297.46000000000004;298.56;291.36;292.46000000000004;291.96000000000004;;322.46000000000004;275.66;240.83765695389522;261.54996906429363;274.0616903277293;292.66;5480000.0;3570000.0000000005;3660000.0;1320000.0;3620000.0000000005;2530000.0;5490000.0;0.0;0.013833333333333333;0.13583333333333333;0.006833333333333333;0.021166666666666667;0.021166666666666667;;8239.03125;0.0;851.160278320312;26984.732421875;507181.7966826777;249177.87591693347;221772.18453898572;222046.7841436662;222046.7841436662;430346.717906069;457268.8428174728;456685.11439293623;473242.3297776949;518782.9467491673;515707.0417968557;456563.51709335245;460648.95203399897;464649.81302044657;465769.70841700374;432637.6363715618;411488.054595783;457686.21237540204;456989.8252837285;;206964.23671620517;472270.6324499597;202187.94134460847;221772.18453898572;274.0435883161468;284498.9973095615;108782.67195710253;26827.661396558156;0.0;0;20;23;0;0;0;0;0;1;1;112033789269.92197;41683346670.00533;78231925304.83011;34569.19933906452;1845.5650558865664;292.5692145649399;4978.773395763722;199189.04664764143;144979.2677376155;6251.262842613665;67229.8503145044;4.58583373908102;0.29346368235437215
509;2019-02-08 01:29:37.881;741;182;92;93;94;61;190;27;41;35;614;585;41;79;240;243;254;184;195;193;188;26;550;358;366;132;363;253;551;-1.0;83.0;996.0;65.0;127.0;0;46;50;1;0;0;0;0;0;0;1;0;0;0;0;26704.65234375;8020.10400390625;0.0;855.172729492188;493.0;77582;;;Calculated values ==>;1549585777.881;347.26;291.36;282.36;282.46000000000004;282.56;279.26000000000005;274.1680685717883;292.16;275.86;277.26000000000005;276.66;334.56;331.66;277.26000000000005;281.06;297.16;297.46000000000004;298.56;291.56;292.46000000000004;291.96000000000004;;322.46000000000004;275.76000000000005;240.83765695389522;261.54996906429363;274.1680685717883;292.66;5500000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2530000.0;5510000.0;0.0;0.013833333333333333;0.166;0.010833333333333334;0.021166666666666667;0.021166666666666667;;8020.10400390625;0.0;855.172729492188;26704.65234375;507126.6898871831;249849.01163384554;221464.03841391922;221737.73533559474;222012.01432803305;430280.9020939914;457268.8428174728;456320.04435671825;473242.3297776949;518578.1489730287;515604.3606169956;456320.04435671825;460886.3185333051;464503.06872351485;465625.14543771395;432142.1725643221;411390.545434666;457686.21237540204;456989.8252837285;;206964.23671620517;472367.87413283327;202442.85116347065;221464.03841391922;274.1472601791848;284946.7071233504;108918.25507932813;26841.890317908706;0.0;0;20;23;0;0;0;0;0;1;1;112253535669.78235;41762599469.95498;78383826504.7336;42143.6140700791;2924.187748834762;287.0641752935767;4985.295822077629;199828.7462746079;145019.04217625628;6256.096341044915;67312.93958054038;5.671954050384779;0.38159440643869436
510;2019-02-08 01:30:37.852;741;183;91;92;93;63;190;28;38;35;614;584;38;80;241;242;254;185;195;193;188;27;557;357;366;133;362;258;559;-2.0;83.0;817.0;27.0;127.0;0;47;60;1;0;0;0;0;0;0;1;0;0;0;0;27529.0390625;8662.76171875;0.0;886.5786743164059;493.0;77583;;;Calculated values ==>;1549585837.852;347.26;291.46000000000004;282.26000000000005;282.36;282.46000000000004;279.46000000000004;274.0616903277293;292.16;275.96000000000004;276.96000000000004;276.66;334.56;331.56;276.96000000000004;281.16;297.26000000000005;297.36;298.56;291.66;292.46000000000004;291.96000000000004;;322.46000000000004;275.86;241.05796691057077;262.23063862743834;274.0616903277293;292.66;5570000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2580000.0;5590000.0;0.0;0.013833333333333333;0.13616666666666666;0.0045000000000000005;0.021166666666666667;0.021166666666666667;;8662.76171875;0.0;886.5786743164059;27529.0390625;506496.36200831906;249832.29910922228;221057.04382858626;221328.935981526;221601.38804447296;430346.717906069;457268.8428174728;455123.1767134581;473112.1826642056;518159.4142429513;515071.91276739986;455123.1767134581;460232.5010792103;464781.3556694665;465639.66166502296;430367.63176783966;250604.9084420917;457686.21237540204;456989.8252837285;;206964.23671620517;472333.7623376517;202209.58085016394;221057.04382858626;274.05200552510956;285398.4361101483;109057.21176537279;26856.397897542232;0.0;0;20;23;0;0;0;0;0;1;1;112473029529.6218;41842061044.89685;78537052409.6215;34438.40130338522;1215.558816693695;2486.7176726728467;4993.910540800511;200466.6212802471;145053.5233902979;6279.20001758418;67396.05943947793;4.517022805561677;0.26860047755941757
511;2019-02-08 01:31:37.852;743;186;90;90;92;63;190;28;37;35;615;584;36;77;240;243;254;188;195;193;188;26;558;358;366;130;363;259;559;-1.0;83.0;1019.0;0.0;127.0;0;37;65;1;0;0;0;0;0;0;1;0;0;0;0;27625.646484375;9077.22265625;0.0;835.548217773438;494.0;77584;;;Calculated values ==>;1549585897.852;347.46000000000004;291.76000000000005;282.16;282.16;282.36;279.46000000000004;274.1680685717883;292.16;275.96000000000004;276.86;276.66;334.66;331.56;276.76000000000005;280.86;297.16;297.46000000000004;298.56;291.96000000000004;292.46000000000004;291.96000000000004;;322.56;275.76000000000005;240.39332010688793;262.3656120759269;274.1680685717883;292.66;5580000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2590000.0;5590000.0;0.0;0.013833333333333333;0.16983333333333334;0.0;0.021166666666666667;0.021166666666666667;;9077.22265625;0.0;835.548217773438;27625.646484375;506656.8945641603;250995.64159748814;220785.7053384399;220785.7053384399;221328.935981526;430280.9020939914;457268.8428174728;454831.6959477866;473501.9964771252;518178.33470983367;514985.7813988737;454707.5988438092;459716.39080517646;464503.06872351485;465625.14543771395;430108.7420920603;251786.45387986567;457686.21237540204;456989.8252837285;;207382.2378540181;472630.20280472847;202496.42290420205;220785.7053384399;274.1680685717883;285858.0584897056;109205.0449684978;26870.748954976316;0.0;0;20;23;0;0;0;0;0;1;1;112692629529.6218;41920961044.89685;78692152409.6215;42854.94053856878;0.0;2466.7916536020252;4999.653872175275;201110.7324622634;145063.65304710367;6320.479261969805;67479.3391429194;5.076419772418428;0.2991074892260512
