;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
512;2019-02-08 01:32:37.843;743;183;87;88;89;63;190;28;39;35;618;585;37;71;241;242;254;183;195;193;188;27;551;360;366;128;365;258;552;-3.0;84.0;913.0;53.0;127.0;0;23;66;1;0;0;0;0;0;0;1;0;0;0;0;27505.9375;8904.189453125;0.0;760.1260375976559;493.0;77585;;;Calculated values ==>;1549585957.843;347.46000000000004;291.46000000000004;281.86;281.96000000000004;282.06;279.46000000000004;274.38016830617;292.16;275.96000000000004;277.06;276.66;334.96000000000004;331.66;276.86;280.26000000000005;297.26000000000005;297.36;298.56;291.46000000000004;292.46000000000004;291.96000000000004;;322.46000000000004;275.86;239.943914813709;262.23063862743834;274.38016830617;292.66;5510000.0;3600000.0;3660000.0;1280000.0;3650000.0;2580000.0;5520000.0;0.0;0.014;0.15216666666666667;0.008833333333333334;0.021166666666666667;0.021166666666666667;;8904.189453125;0.0;760.1260375976559;27505.9375;507286.19390083087;250186.6167667283;220087.80195916173;220358.53813121296;220629.82241989634;430148.3826014536;457268.8428174728;455246.7572435928;473760.833029134;518570.4030356133;515174.98036568717;454999.4946030382;459150.8545672082;464341.04294382274;465204.3799370688;431892.57031427324;250186.6167667283;457686.21237540204;456989.8252837285;;206964.23671620517;472988.3078366223;202977.07515534392;220087.80195916173;274.3637508393406;286317.41944128013;109354.86759248692;26884.044245830974;0.0;0;20;23;0;0;0;0;0;1;1;112912196589.39142;41998349434.81566;78847229144.4588;38387.03662442854;2385.099222017959;2543.8833496656293;5014.426160369996;201787.64738544004;145083.52589255894;6362.228623609478;67562.77729216969;5.000917592443806;0.31457357092277277
513;2019-02-08 01:33:37.863;743;178;85;86;87;63;190;29;39;36;620;584;37;66;242;242;254;180;195;192;188;28;551;360;366;128;364;256;552;-1.0;86.0;781.0;0.0;127.0;0;11;63;1;0;0;0;0;0;0;1;0;0;0;0;27309.056640625;8801.55078125;0.0;688.776123046875;493.0;77586;;;Calculated values ==>;1549586017.863;347.46000000000004;290.96000000000004;281.66;281.76000000000005;281.86;279.46000000000004;274.38016830617;292.16;276.06;277.06;276.76000000000005;335.16;331.56;276.86;279.76000000000005;297.36;297.36;298.56;291.16;292.36;291.96000000000004;;322.46000000000004;275.96000000000004;239.943914813709;261.9595390733887;274.38016830617;292.66;5510000.0;3600000.0;3660000.0;1280000.0;3640000.0;2560000.0;5520000.0;0.0;0.014333333333333333;0.13016666666666665;0.0;0.021166666666666667;0.021166666666666667;;8801.55078125;0.0;688.776123046875;27309.056640625;507286.19390083087;248273.13022009764;219547.94989217026;219817.60785860778;220087.80195916173;430148.3826014536;457268.8428174728;455579.81269681326;473857.33391166833;518942.64146931836;515243.9951189184;455333.7789835172;458864.4180034396;464620.0566218266;465204.3799370688;431892.57031427324;249030.1840699206;457547.2421668356;456989.8252837285;;206964.23671620517;473084.92450057325;203019.46007791444;219547.94989217026;274.38016830617;286774.36332284607;109502.46461033824;26896.122455227396;0.0;0;20;23;0;0;0;0;0;1;1;113131869789.32161;42075175034.791245;79001480544.40979;32874.93923255999;0.0;2621.0275361690547;5025.853029121316;202381.69513399244;145103.4083446784;6405.2838946191005;67646.47417505327;4.269802316240925;0.2373327893906847
514;2019-02-08 01:34:37.873;741;181;85;85;84;63;190;29;39;37;619;581;36;62;242;242;254;184;195;193;188;28;550;359;366;129;364;254;552;-1.0;80.0;618.0;11.0;127.0;0;6;57;1;0;0;0;0;0;0;1;0;0;0;0;26992.76953125;8444.1181640625;0.0;659.841857910156;492.0;77587;;;Calculated values ==>;1549586077.873;347.26;291.26000000000005;281.66;281.66;281.56;279.46000000000004;274.27422755570615;292.16;276.06;277.06;276.86;335.06;331.26000000000005;276.76000000000005;279.36;297.36;297.36;298.56;291.56;292.46000000000004;291.96000000000004;;322.36;275.96000000000004;240.16925963744896;261.6868853414304;274.27422755570615;292.66;5500000.0;3590000.0;3660000.0;1290000.0;3640000.0;2540000.0;5520000.0;0.0;0.013333333333333334;0.103;0.0018333333333333333;0.021166666666666667;0.021166666666666667;;8444.1181640625;0.0;659.841857910156;26992.76953125;507126.6898871831;249412.79572734787;219547.94989217026;219547.94989217026;219278.82222759404;430214.79039162316;457268.8428174728;455911.1581010222;473824.7944200122;519006.79524438415;515107.47677565104;455543.7779327058;458700.0814100186;464620.0566218266;465349.75327765616;432142.1725643221;250578.01095715494;457686.21237540204;456989.8252837285;;206546.2383541025;472954.5886681478;202742.86293485912;219547.94989217026;274.2683253101816;287226.9539600761;109646.20247051098;26907.36281148078;0.0;0;20;23;0;0;0;0;0;1;1;113351506389.28671;42152287884.77899;79154506044.38547;26076.334402114793;495.38816384436257;2420.8554880955626;5025.853029121316;202873.03762430558;145107.53726741558;6447.306589096605;67730.25235289484;3.736663056633775;0.20294822837270865
515;2019-02-08 01:35:37.864;739;183;84;84;83;62;190;29;37;37;616;578;34;60;242;242;254;185;195;192;188;28;548;358;366;130;363;254;549;-2.0;88.0;187.0;0.0;127.0;0;4;54;1;0;0;0;0;0;0;1;0;0;0;0;26719.671875;8265.8701171875;0.0;639.712829589844;491.0;77588;;;Calculated values ==>;1549586137.864;347.06000000000006;291.46000000000004;281.56;281.56;281.46000000000004;279.36;274.1680685717883;292.16;276.06;276.86;276.86;334.76000000000005;330.96000000000004;276.56;279.16;297.36;297.36;298.56;291.66;292.36;291.96000000000004;;322.26000000000005;275.96000000000004;240.39332010688793;261.6868853414304;274.1680685717883;292.66;5480000.0;3579999.9999999995;3660000.0;1300000.0;3629999.9999999995;2540000.0;5490000.0;0.0;0.014666666666666666;0.03116666666666667;0.0;0.021166666666666667;0.021166666666666667;;8265.8701171875;0.0;639.712829589844;26719.671875;507057.29263801925;411880.1009978568;219326.38038429353;219326.38038429353;219057.3530323689;430280.9020939914;457268.8428174728;455666.3346708236;473695.5629922598;518699.452875298;514799.021901953;455298.37176911125;458459.42808116745;464766.5650395172;465494.84668458975;432637.6363715618;412648.34060041176;457547.2421668356;456989.8252837285;;206128.24275125185;472824.0414856702;202496.42290420205;219326.38038429353;274.1680685717883;287674.4904992188;109785.43148577663;26918.190809464926;0.0;0;20;23;0;0;0;0;0;1;1;113571073449.92896;42229976230.00623;79306883184.83118;7890.462250059705;0.0;293.17633797686716;5030.54291703804;203156.0518054057;145111.66488289114;6469.920128506905;67814.04308219632;1.4838087056228495;0.051196227286189167
516;2019-02-08 01:36:37.864;737;183;85;84;82;60;190;29;36;38;613;575;32;59;241;243;254;185;195;192;188;27;547;357;366;130;361;253;548;-3.0;84.0;0.0;0.0;127.0;0;2;51;1;0;0;0;0;0;0;1;0;0;0;0;26482.70703125;8024.45751953125;0.0;627.074951171875;491.0;77589;;;Calculated values ==>;1549586197.864;346.86;291.46000000000004;281.66;281.56;281.36;279.16;274.0616903277293;292.16;276.06;276.76000000000005;276.96000000000004;334.46000000000004;330.66;276.36;279.06;297.26000000000005;297.46000000000004;298.56;291.66;292.36;291.96000000000004;;322.26000000000005;275.86;240.39332010688793;261.54996906429363;274.0616903277293;292.66;5470000.0;3570000.0000000005;3660000.0;1300000.0;3610000.0;2530000.0;5480000.0;0.0;0.014;0.0;0.0;0.021166666666666667;0.021166666666666667;;8024.45751953125;0.0;627.074951171875;26482.70703125;506898.23688167694;412314.6283600508;219611.99856889888;219342.2974745108;218804.48378803176;430346.717906069;457268.8428174728;455709.7166268838;473792.32411537116;518475.7365192694;514576.9835919456;455219.72765433893;458498.2948140416;464927.5523835209;465769.70841700374;432883.5320973404;413071.18990964803;457547.2421668356;456989.8252837285;;206128.24275125185;472727.1298661593;430346.717906069;219611.99856889888;274.0616903277293;288117.8436567709;109921.18421608262;26928.747374304607;0.0;0;20;23;0;0;0;0;0;1;1;113790673449.92896;42307976230.00623;79458983184.83118;0.0;0.0;277.37279062769295;5024.49733213056;203221.80565748955;145111.66488289114;6474.67470457861;67897.83508427272;0.6128243915990712;-0.01243715593989221
517;2019-02-08 01:37:37.865;735;182;87;86;81;59;190;28;35;38;610;573;31;58;240;243;254;183;195;192;188;26;542;357;366;130;361;253;544;328.0;83.0;420.0;63.0;127.0;0;1;46;1;0;0;0;0;0;0;1;0;0;0;0;26102.521484375;7684.04638671875;0.0;619.594970703125;491.0;77590;;;Calculated values ==>;1549586257.865;346.66;291.36;281.86;281.76000000000005;281.26000000000005;279.06;274.0616903277293;292.16;275.96000000000004;276.66;276.96000000000004;334.16;330.46000000000004;276.26000000000005;278.96000000000004;297.16;297.46000000000004;298.56;291.46000000000004;292.36;291.96000000000004;;322.26000000000005;275.76000000000005;240.39332010688793;261.54996906429363;274.0616903277293;292.66;5420000.0;3570000.0000000005;3660000.0;1300000.0;3610000.0;2530000.0;5440000.0;0.05466666666666666;0.013833333333333333;0.07;0.0105;0.021166666666666667;0.07583333333333334;;7684.04638671875;0.0;619.594970703125;26102.521484375;507099.7267017864;413628.9936938134;220218.77596385102;219947.39908796537;218598.65189611225;430346.717906069;457268.8428174728;455587.36484581936;473792.32411537116;518168.4444595391;514371.3827612724;455096.98620464467;458378.0285708209;464796.26975366054;465769.70841700374;434095.2990936061;413992.5003723105;457547.2421668356;456989.8252837285;;206128.24275125185;472630.20280472847;202144.20716072936;207189.19669478748;274.0265732470539;288556.0611973757;110052.09059687989;26939.13646345628;0.0;0;20;23;0;0;0;0;0;1;1;114010277109.66368;42385977529.91201;79610785714.6478;17741.021037956303;2840.1029542619904;278.08871564458923;18943.21433466136;203369.64996332463;145135.33280194015;6479.303627606052;68097.56934343689;4.793370201008074;0.15981183436502303
518;2019-02-08 01:38:37.875;732;180;89;88;83;59;190;27;34;38;608;570;31;57;239;243;254;181;195;192;188;25;546;354;366;128;359;253;548;-1.0;85.0;83.0;22.0;127.0;0;1;43;1;0;0;0;0;0;0;1;0;0;0;0;26084.55859375;7580.39990234375;0.0;627.7744140625;491.0;77591;;;Calculated values ==>;1549586317.875;346.36;291.16;282.06;281.96000000000004;281.46000000000004;279.06;273.7412296467126;292.16;275.86;276.56;276.96000000000004;333.96000000000004;330.16;276.26000000000005;278.86;297.06;297.46000000000004;298.56;291.26000000000005;292.36;291.96000000000004;;322.26000000000005;275.66;239.943914813709;261.54996906429363;273.7412296467126;292.66;5460000.0;3540000.0;3660000.0;1280000.0;3590000.0;2530000.0;5480000.0;0.0;0.014166666666666666;0.013833333333333333;0.0036666666666666666;0.021166666666666667;0.021166666666666667;;7580.39990234375;0.0;627.7744140625;26084.55859375;506365.53892336733;249227.62101289647;220696.23589501763;220424.34947530282;219073.12779905493;430542.39183029096;457268.8428174728;455464.9164419806;474050.2932466569;517963.5371389504;514062.9015872197;455096.98620464467;458257.6768054468;464957.45143190527;466201.75019206293;433128.2258532858;249613.81447620134;457547.2421668356;456989.8252837285;;206128.24275125185;472795.0300870999;201183.94102213572;220696.23589501763;273.6384470901702;288991.0260133466;110179.31551655504;26949.532940785153;0.0;0;20;23;0;0;0;0;0;1;1;114229913709.62878;42463390429.899704;79762611014.62367;3517.553493307854;995.9073265715352;2599.7874945086965;5001.547642061047;203546.83427685496;145167.3048820674;6503.28992640381;68297.14228315838;1.475942821077087;0.03904758561497979
519;2019-02-08 01:39:37.865;730;180;90;89;84;59;190;25;35;38;608;568;33;57;238;244;254;181;195;192;188;24;546;355;366;125;360;253;547;289.0;84.0;289.0;125.0;127.0;0;1;40;1;0;0;0;0;0;0;1;0;0;0;0;25901.142578125;7416.70263671875;0.0;626.740539550781;491.0;77592;;;Calculated values ==>;1549586377.865;346.16;291.16;282.16;282.06;281.56;279.06;273.8482719121499;292.16;275.66;276.66;276.96000000000004;333.96000000000004;329.96000000000004;276.46000000000004;278.86;296.96000000000004;297.56;298.56;291.26000000000005;292.36;291.96000000000004;;322.26000000000005;275.56;239.25999513918347;261.54996906429363;273.8482719121499;292.66;5460000.0;3550000.0;3660000.0;1250000.0;3600000.0;2530000.0;5470000.0;0.04816666666666667;0.014;0.04816666666666667;0.020833333333333332;0.021166666666666667;0.06933333333333333;;7416.70263671875;0.0;626.740539550781;25901.142578125;506116.0905984014;249277.62808279565;220985.52785228935;220712.92594472665;219358.24694045272;430477.46260093397;457268.8428174728;455587.36484581936;474435.7222685275;517963.5371389504;513857.1937009218;455342.3708884602;458257.6768054468;464680.0635916259;466187.4538382608;433128.2258532858;411977.9935670269;457547.2421668356;456989.8252837285;;206128.24275125185;473089.87314066343;201470.44354989103;207428.1736133636;273.7548853651806;289424.167987485;110304.27054175801;26959.985489685045;0.0;0;20;23;0;0;0;0;0;1;1;114449477109.6637;42539277779.911766;79914385714.6478;12239.965042420548;5658.738116474424;296.10325200762446;17302.941182478633;203678.12504589782;145222.75101820516;6527.4183272248;68482.98204493572;4.413252734613677;0.17848597972588517
520;2019-02-08 01:40:37.866;728;178;90;90;86;60;190;26;35;37;610;567;34;58;239;243;254;179;194;192;188;25;545;356;366;123;362;254;547;92.0;83.0;625.0;86.0;127.0;0;1;39;1;0;0;0;0;0;0;1;0;0;0;0;25764.744140625;7311.974609375;0.0;640.2003173828119;491.0;77593;;;Calculated values ==>;1549586437.866;345.96000000000004;290.96000000000004;282.16;282.16;281.76000000000005;279.16;273.955091788801;292.16;275.76000000000005;276.66;276.86;334.16;329.86;276.56;278.96000000000004;297.06;297.46000000000004;298.56;291.06;292.36;291.96000000000004;;322.26000000000005;275.66;238.79729159403252;261.6868853414304;273.955091788801;292.56;5450000.0;3560000.0;3660000.0;1230000.0;3620000.0000000005;2540000.0;5470000.0;0.015333333333333334;0.013833333333333333;0.10416666666666667;0.014333333333333333;0.021166666666666667;0.036500000000000005;;7311.974609375;0.0;640.2003173828119;25764.744140625;505957.3541545217;248512.00600797567;220985.52785228935;220985.52785228935;219898.47720172853;430412.23801567365;457268.8428174728;455421.12380956183;474595.90659085964;518084.52149905515;513667.19869664096;455298.37176911125;458218.4318360977;464518.1588243853;465913.9958927326;433371.73379543755;248893.41244279422;457547.2421668356;456989.8252837285;;206128.24275125185;473445.75489059254;201849.07942688864;212946.47189276025;273.9071049903806;289854.7242187721;110427.01156431015;26970.543506110746;0.0;0;20;23;0;0;0;0;0;1;1;114669080769.39842;42613679019.82189;80066488249.46407;26413.754623195124;3892.885681646423;2551.9501120448995;8907.58239877034;204000.24474462768;145302.34920970775;6551.1525007928685;68701.40671486611;5.252169777493226;0.2938052944366687
521;2019-02-08 01:41:37.836;726;178;90;90;88;62;190;27;36;38;613;565;34;57;239;243;253;181;195;192;188;25;550;356;366;136;361;255;552;127.0;81.0;684.0;110.0;127.0;0;1;40;1;0;0;0;0;0;0;0;0;0;0;0;25153.056640625;7461.78515625;0.0;0.0;491.0;77594;;;Calculated values ==>;1549586497.836;345.76;290.96000000000004;282.16;282.16;281.96000000000004;279.36;273.955091788801;292.16;275.86;276.76000000000005;276.96000000000004;334.46000000000004;329.66;276.56;278.86;297.06;297.46000000000004;298.46000000000004;291.26000000000005;292.36;291.96000000000004;;322.26000000000005;275.66;241.71165711629368;261.82340779136865;273.955091788801;292.66;5500000.0;3560000.0;3660000.0;1360000.0;3610000.0;2550000.0;5520000.0;0.021166666666666667;0.013500000000000002;0.114;0.018333333333333333;0.021166666666666667;0.042333333333333334;;7461.78515625;0.0;0.0;25153.056640625;505251.46058845136;248273.13022009764;220901.660980808;220901.660980808;220358.53813121296;430412.23801567365;457268.8428174728;455377.41119875095;473013.45329280203;518308.2654178929;513373.9287123789;455131.39440316864;457937.54792035033;464664.8766729168;465913.9958927326;431908.5646202553;249412.79572734787;457547.2421668356;456989.8252837285;;206128.24275125185;471742.7696466962;201820.49420711808;211361.07759396304;273.8959636528537;290278.8270679816;110550.06467175003;26975.875841256824;0.0;0;20;23;0;0;0;0;0;1;1;114888570969.50314;42691340169.85894;80219111899.53688;28905.48853704615;4948.575049725599;2463.692880054251;10398.28365220007;204461.00794100302;145375.9912097513;6592.928627234492;68862.2084909257;6.260705600709592;0.35774176897880744
522;2019-02-08 01:42:37.877;724;180;90;90;89;64;190;27;37;41;599;556;35;51;240;243;253;183;195;192;188;25;550;358;366;156;363;257;552;-2.0;86.0;216.0;142.0;127.0;0;0;43;1;0;0;0;0;0;0;0;0;0;0;0;25270.13671875;7638.06201171875;0.0;0.0;490.0;77595;;;Calculated values ==>;1549586557.877;345.56000000000006;291.16;282.16;282.16;282.06;279.56;274.1680685717883;292.16;275.86;276.86;277.26000000000005;333.06;328.76000000000005;276.66;278.26000000000005;297.16;297.46000000000004;298.46000000000004;291.46000000000004;292.36;291.96000000000004;;322.16;275.66;245.81826849250206;262.0952818180154;274.1680685717883;292.66;5500000.0;3579999.9999999995;3660000.0;1560000.0;3629999.9999999995;2570000.0;5520000.0;0.0;0.014333333333333333;0.036000000000000004;0.023666666666666666;0.021166666666666667;0.021166666666666667;;7638.06201171875;0.0;0.0;25270.13671875;505000.5489292259;249030.1840699206;220901.660980808;220901.660980808;220629.82241989634;430280.9020939914;457268.8428174728;455166.8545106976;470663.1477110957;516701.7638244138;512269.7094923791;454919.80551571876;456885.1506218106;464503.06872351485;465625.14543771395;431908.5646202553;250186.6167667283;457547.2421668356;456989.8252837285;;205710.24989127388;469049.0080192403;201856.17755156665;220901.660980808;273.9189105555262;290699.30747894465;110675.98271699193;26975.875841256824;0.0;0;20;23;0;0;0;0;0;1;1;115108321029.97086;42779000030.04552;80372816859.86403;9119.184370528716;6323.563654401608;2604.681252567221;4997.19947774515;204778.0967452951;145469.98988772003;6635.19394000455;68990.59185267187;3.0170779865214907;0.2096453082001999
523;2019-02-08 01:43:37.867;722;182;90;90;90;65;190;28;40;42;580;547;37;57;240;243;253;183;195;192;188;26;559;357;366;145;362;261;560;85.0;82.0;583.0;85.0;127.0;0;56;58;1;0;0;0;0;0;0;1;0;0;0;0;27284.5;8575.3916015625;0.0;913.3235473632809;489.0;77596;;;Calculated values ==>;1549586617.867;345.36;291.36;282.16;282.16;282.16;279.66;274.0616903277293;292.16;275.96000000000004;277.16;277.36;331.16;327.86;276.86;278.86;297.16;297.46000000000004;298.46000000000004;291.46000000000004;292.36;291.96000000000004;;322.06;275.76000000000005;243.61107973660833;262.63441904999945;274.0616903277293;292.66;5590000.0;3570000.0000000005;3660000.0;1450000.0;3620000.0000000005;2610000.0;5600000.0;0.014166666666666666;0.013666666666666666;0.09716666666666667;0.014166666666666666;0.021166666666666667;0.035333333333333335;;8575.3916015625;0.0;913.3235473632809;27284.5;503920.3620102396;249401.54618822236;220769.2769141373;220769.2769141373;220769.2769141373;430346.717906069;457268.8428174728;454868.3240118638;472226.6633779048;514400.0440418631;510983.16083740984;454494.7689335821;456967.8106930169;464649.81302044657;465769.70841700374;429602.52251533576;249782.7387479548;457547.2421668356;456989.8252837285;;205292.2597576877;470641.3097209141;202055.52533809948;213266.12180110326;273.9920562321001;291137.18979245285;110811.07231177184;26983.485602314468;0.0;0;20;23;0;0;0;0;1;1;1;115327884430.00577;42869284980.05987;80528190959.88873;24564.976937800766;3804.965278756541;2457.537044820873;8611.570856386092;205058.7513060184;145554.38022810846;6677.372061630743;69103.97937107108;4.156416279629721;0.23281157644385309
524;2019-02-08 01:44:37.877;720;178;90;90;89;65;190;28;44;39;579;549;41;68;240;243;253;178;194;192;188;26;557;358;365;134;363;261;558;-1.0;82.0;516.0;141.0;126.0;0;33;65;1;0;0;0;0;0;0;1;0;0;0;0;27606.572265625;8933.7080078125;0.0;810.50146484375;488.0;77597;;;Calculated values ==>;1549586677.877;345.16;290.96000000000004;282.16;282.16;282.06;279.66;274.1680685717883;292.16;275.96000000000004;277.56;277.06;331.06;328.06;277.26000000000005;279.96000000000004;297.16;297.46000000000004;298.46000000000004;290.96000000000004;292.36;291.96000000000004;;321.96000000000004;275.76000000000005;241.2770596917726;262.63441904999945;274.1680685717883;292.56;5570000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2610000.0;5580000.0;0.0;0.013666666666666666;0.08600000000000001;0.0235;0.021;0.021;;8933.7080078125;0.0;810.50146484375;27606.572265625;503852.18882773904;247994.1490276594;220802.16768137;220802.16768137;220531.22853747514;430280.9020939914;457431.4281400766;455364.9365216554;473371.24222306634;514296.6922733423;511190.62722686684;454992.6325071217;458311.462890867;464503.06872351485;465625.14543771395;430124.59530437726;247994.1490276594;457709.1576469882;457153.08725739754;;204874.27233412856;472104.6820821746;202224.60406117962;220802.16768137;274.06241348714576;291594.69163219404;110957.00579335401;26997.85320494865;0.0;0;20;23;0;0;0;0;1;1;1;115547220979.97092;42952998930.04656;80684817059.86385;21770.06859160092;6342.181833493381;2489.1160991151437;4963.369311096579;205444.94103959863;145638.95388062365;6718.601041508579;69217.12272653235;3.649832850484808;0.2562345279630787
525;2019-02-08 01:45:37.848;719;171;89;89;88;65;190;30;48;38;592;554;44;65;240;242;253;172;194;192;188;28;556;360;365;130;365;260;557;-1.0;86.0;320.0;131.0;127.0;0;15;69;1;0;0;0;0;0;0;1;0;0;0;0;27629.27734375;9258.267578125;0.0;712.966430664062;487.0;77598;;;Calculated values ==>;1549586737.848;345.06000000000006;290.26000000000005;282.06;282.06;281.96000000000004;279.66;274.38016830617;292.16;276.16;277.96000000000004;276.96000000000004;332.36;328.56;277.56;279.66;297.16;297.36;298.46000000000004;290.36;292.36;291.96000000000004;;321.86;275.96000000000004;240.39332010688793;262.5002047102346;274.38016830617;292.56;5560000.0;3600000.0;3650000.0;1300000.0;3650000.0;2600000.0;5570000.0;0.0;0.014333333333333333;0.05333333333333334;0.021833333333333333;0.021166666666666667;0.021166666666666667;;9258.267578125;0.0;712.966430664062;27629.27734375;503818.25093128235;245493.3078830109;220547.57625325603;220547.57625325603;220277.03354208544;430148.3826014536;457431.4281400766;456025.1943148685;473792.32411537116;515725.0369046097;511797.665410277;455531.43715521536;458106.44168678863;464208.71106282185;465204.3799370688;430383.50924959977;245850.53655075288;457709.1576469882;457153.08725739754;;204456.2876039246;472824.0414856702;202738.20725199243;220547.57625325603;274.27114173450343;292054.76790087466;111108.53231655764;27010.54263454513;0.0;0;20;23;0;0;0;0;1;1;1;115766115129.81079;43032160649.988655;80841041514.74957;13508.639310020057;5896.874047435298;2644.972608683472;5008.149982920995;205738.78817710147;145740.89671669286;6761.36443507388;69300.17855752459;2.7136697348802774;0.1841477075534749
526;2019-02-08 01:46:37.878;719;175;90;89;87;64;190;30;51;38;603;559;47;63;241;242;253;181;194;192;188;29;557;360;365;129;365;262;557;-1.0;84.0;524.0;115.0;126.0;0;7;77;1;0;0;0;0;0;0;1;0;0;0;0;28154.84765625;9666.1572265625;0.0;674.6837158203119;484.0;77599;;;Calculated values ==>;1549586797.878;345.06000000000006;290.66;282.16;282.06;281.86;279.56;274.38016830617;292.16;276.16;278.26000000000005;276.96000000000004;333.46000000000004;329.06;277.86;279.46000000000004;297.26000000000005;297.36;298.46000000000004;291.26000000000005;292.36;291.96000000000004;;321.56;276.06;240.16925963744896;262.7682575881327;274.38016830617;292.56;5570000.0;3600000.0;3650000.0;1290000.0;3650000.0;2620000.0;5570000.0;0.0;0.014;0.08733333333333333;0.019166666666666665;0.021;0.021;;9666.1572265625;0.0;674.6837158203119;28154.84765625;503725.67757120467;246935.0671227639;220818.6640661155;220547.57625325603;220007.0299481775;430148.3826014536;457431.4281400766;456065.2967693373;473921.41095746984;516689.19362058834;512138.93822850415;455570.3112013108;457540.8190454173;464341.04294382274;465204.3799370688;430124.59530437726;249167.34676757955;457709.1576469882;457153.08725739754;;203202.34940748036;473051.3374214201;202862.87407377403;220818.6640661155;274.3194931712571;292519.8680428405;111266.31470829152;27022.11216763593;0.0;0;20;23;0;0;0;0;1;1;1;115985224629.70636;43109899499.95161;80997719814.6749;22113.011582079194;5178.612214163216;2533.401479515168;4963.022887016923;206035.7836912728;145833.23858335492;6804.539129013659;69383.31321128807;3.364141113532918;0.22527841429248174
527;2019-02-08 01:47:37.919;719;186;92;92;87;63;189;30;52;39;611;562;47;62;241;242;253;189;194;192;188;29;554;361;365;131;366;262;555;-1.0;86.0;675.0;156.0;126.0;0;5;86;1;0;0;0;0;0;0;1;0;0;0;0;28609.107421875;10116.341796875;0.0;666.630615234375;482.0;77600;;;Calculated values ==>;1549586857.919;345.06000000000006;291.76000000000005;282.36;282.36;281.86;279.46000000000004;274.4858918419099;292.06;276.16;278.36;277.06;334.26000000000005;329.36;277.86;279.36;297.26000000000005;297.36;298.46000000000004;292.06;292.36;291.96000000000004;;321.36;276.06;240.61611355647437;262.7682575881327;274.4858918419099;292.56;5540000.0;3610000.0;3650000.0;1310000.0;3660000.0;2620000.0;5550000.0;0.0;0.014333333333333333;0.1125;0.026000000000000002;0.021;0.021;;10116.341796875;0.0;666.630615234375;28609.107421875;504003.204175397;251207.8992395357;221396.20368672445;221396.20368672445;220039.23975530488;430081.6785162784;457292.3345882162;456188.79256685387;473759.9231585776;517514.21450033557;512449.9057182957;455570.3112013108;457418.38492534845;464193.69253965805;465058.7251422519;430897.19674583327;411599.12119771366;457709.1576469882;457153.08725739754;;202366.40377179522;472790.3263854694;203098.5438713173;221396.20368672445;274.4154532664983;292993.22424014134;111431.28151685788;27033.297425080716;0.0;0;20;23;0;0;0;0;1;1;1;116204374279.30258;43187952799.80779;81155027234.38506;28472.652978247865;7011.986345367955;276.60574952304773;4950.8945549841355;206457.6189524215;145934.8963231833;6827.9718573091895;69465.98564407119;3.7755952692972583;0.28487889808567574
528;2019-02-08 01:48:37.859;719;187;94;93;88;62;189;31;52;39;616;566;46;61;241;242;253;189;194;192;188;29;551;359;365;134;364;262;551;-2.0;82.0;299.0;137.0;126.0;0;16;91;1;0;0;0;0;0;0;1;0;0;0;0;28924.083984375;10425.9619140625;0.0;706.227172851562;482.0;77601;;;Calculated values ==>;1549586917.859;345.06000000000006;291.86;282.56;282.46000000000004;281.96000000000004;279.36;274.27422755570615;292.06;276.26000000000005;278.36;277.06;334.76000000000005;329.76000000000005;277.76000000000005;279.26000000000005;297.26000000000005;297.36;298.46000000000004;292.06;292.36;291.96000000000004;;321.36;276.06;241.2770596917726;262.7682575881327;274.27422755570615;292.56;5510000.0;3590000.0;3650000.0;1340000.0;3640000.0;2620000.0;5510000.0;0.0;0.013666666666666666;0.049833333333333334;0.022833333333333334;0.021;0.021;;10425.9619140625;0.0;706.227172851562;28924.083984375;504280.15178581345;412555.8353376608;222012.01432803305;221737.73533559474;220374.93996044635;430214.79039162316;457292.3345882162;456188.79256685387;473371.24222306634;518029.5188813502;512864.3567791324;455446.31145101093;457295.856861425;464488.10253275675;465349.75327765616;431657.6757724572;413307.47646805906;457709.1576469882;457153.08725739754;;202366.40377179522;472397.21216106473;202452.02125465128;222012.01432803305;274.1554122429185;293472.1880590556;111602.29619541469;27044.726466177442;0.0;0;20;23;0;0;0;0;1;1;1;116423155279.51144;43267373299.883606;81312070034.53497;12644.549103724763;6163.748525696441;250.78605716010802;4937.962531516654;206799.9196600807;146044.5843160896;6832.362394104018;69548.3103793949;2.15564486290541;0.1623566610208137
529;2019-02-08 01:49:37.839;718;186;94;93;89;59;189;30;51;40;619;571;45;62;241;243;253;187;194;192;188;28;550;358;365;140;363;260;550;88.0;85.0;234.0;68.0;126.0;0;41;93;1;0;0;0;0;0;0;1;0;0;0;0;29138.91796875;10487.193359375;0.0;842.045532226562;479.0;77602;;;Calculated values ==>;1549586977.839;344.96000000000004;291.76000000000005;282.56;282.46000000000004;282.06;279.06;274.1680685717883;292.06;276.16;278.26000000000005;277.16;335.06;330.26000000000005;277.66;279.36;297.26000000000005;297.46000000000004;298.46000000000004;291.86;292.36;291.96000000000004;;321.06;275.96000000000004;242.56692532238324;262.5002047102346;274.1680685717883;292.56;5500000.0;3579999.9999999995;3650000.0;1400000.0;3629999.9999999995;2600000.0;5500000.0;0.014666666666666666;0.014166666666666666;0.039;0.011333333333333334;0.021;0.035666666666666666;;10487.193359375;0.0;842.045532226562;29138.91796875;504246.5365549987;412601.8314242595;222029.3806340375;221754.94161270538;220662.96006741715;430280.9020939914;457292.3345882162;456394.4736292281;472686.4266018815;518505.9635808202;513556.7158415782;455655.026436199;457741.12423952157;464634.8729112105;465625.14543771395;431908.5646202553;412979.2520416587;457709.1576469882;457153.08725739754;;201112.50472608567;471506.718606615;202290.73022810428;213912.5524297285;274.08813366999937;293955.8851227022;111776.51439731743;27057.624437966348;0.0;0;20;23;0;0;0;0;1;1;1;116642082279.58105;43349545899.90974;81468617834.58475;9910.045992643827;3051.114534956455;268.16526153011904;8675.579075520196;206987.8119676238;146121.3492447776;6836.68554689637;69661.71874409624;1.9334842414602842;0.0898218703684966
530;2019-02-08 01:50:37.870;717;184;94;94;89;58;189;30;49;39;621;578;42;67;240;243;253;185;194;192;187;27;547;357;365;140;362;258;548;226.0;83.0;0.0;16.0;126.0;0;58;93;1;0;0;0;0;0;0;1;0;0;0;0;29166.84375;10480.767578125;0.0;929.6865844726559;478.0;77603;;;Calculated values ==>;1549587037.87;344.86;291.56;282.56;282.56;282.06;278.96000000000004;274.0616903277293;292.06;276.16;278.06;277.06;335.26000000000005;330.96000000000004;277.36;279.86;297.16;297.46000000000004;298.46000000000004;291.66;292.36;291.86;;320.96000000000004;275.86;242.56692532238324;262.23063862743834;274.0616903277293;292.56;5470000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2580000.0;5480000.0;0.03766666666666666;0.013833333333333333;0.0;0.0026666666666666666;0.021;0.05866666666666666;;10480.767578125;0.0;929.6865844726559;29166.84375;504397.50795809034;412695.35991861223;222064.22499960987;222064.22499960987;220696.23589501763;430346.717906069;457292.3345882162;456477.09640699456;472588.21769833704;518878.54489157855;514453.27838606026;455616.8949157441;458667.9264242442;464649.81302044657;465769.70841700374;432653.67251883197;413071.18990964803;457709.1576469882;457013.68520201126;;200694.54348549087;471408.2891495208;202156.47111734154;209282.5421092899;274.03134510515105;294442.0175082361;111951.33768355624;27072.396500538358;0.0;0;20;23;0;0;0;0;1;1;1;116861195429.21208;43433589299.76821;81624098124.32292;0.0;718.0048480858113;270.8910094270444;14533.560394772983;207070.4383523436;146152.7748010696;6841.180003416834;69855.22816759555;1.360371465595727;-0.017555039644288332
531;2019-02-08 01:51:37.850;717;183;96;95;89;56;189;28;47;38;620;584;40;71;239;243;253;185;194;192;187;26;546;356;365;139;360;255;547;-2.0;83.0;59.0;108.0;126.0;0;70;87;1;0;0;0;0;0;0;1;0;0;0;0;28847.943359375;10151.19140625;0.0;983.7418823242191;476.0;77604;;;Calculated values ==>;1549587097.85;344.86;291.46000000000004;282.76000000000005;282.66;282.06;278.76000000000005;273.955091788801;292.06;275.96000000000004;277.86;276.96000000000004;335.16;331.56;277.16;280.26000000000005;297.06;297.46000000000004;298.46000000000004;291.66;292.36;291.86;;320.76000000000005;275.76000000000005;242.35481222062532;261.82340779136865;273.955091788801;292.56;5460000.0;3560000.0;3650000.0;1390000.0;3600000.0;2550000.0;5470000.0;0.0;0.013833333333333333;0.009833333333333333;0.018000000000000002;0.021;0.021;;10151.19140625;0.0;983.7418823242191;28847.943359375;504489.6556839623;412742.8863985274;222633.3469277447;222357.22299259726;220712.92594472665;430412.23801567365;457292.3345882162;456723.56068594067;472621.17715536855;519025.9602642517;515329.9463152959;455868.2648029557;459622.40877405176;464811.3070167571;465913.9958927326;432899.5799951301;413488.24991588667;457709.1576469882;457013.68520201126;;199858.6285646581;471442.86907493527;201210.23921504637;222633.3469277447;273.65762513163776;294925.31291544816;112123.21336415017;27088.33642268766;0.0;0;20;23;0;0;0;0;1;1;1;117080122429.28171;43517261399.794815;81777946824.37184;2512.5476611304603;4864.187337478002;268.5233994295337;4921.9871037595985;207091.36927022727;146199.27756320802;6845.673625118709;70017.30368694736;1.128632312031281;0.07845405056592672
532;2019-02-08 01:52:37.851;719;182;96;96;89;55;189;27;44;37;619;587;38;67;238;244;253;183;194;192;187;25;540;356;365;138;361;251;541;320.0;83.0;558.0;123.0;126.0;0;77;75;1;0;0;0;0;0;0;1;0;0;0;0;28139.728515625;9415.1162109375;0.0;1002.2313232421901;475.0;77605;;;Calculated values ==>;1549587157.851;345.06000000000006;291.36;282.76000000000005;282.76000000000005;282.06;278.66;273.955091788801;292.06;275.86;277.56;276.86;335.06;331.86;276.96000000000004;279.86;296.96000000000004;297.56;298.46000000000004;291.46000000000004;292.36;291.86;;320.66;275.66;242.14157278889297;261.27494424493943;273.955091788801;292.56;5400000.0;3560000.0;3650000.0;1380000.0;3610000.0;2510000.0;5410000.0;0.05333333333333334;0.013833333333333333;0.093;0.0205;0.021;0.07433333333333333;;9415.1162109375;0.0;1002.2313232421901;28139.728515625;505290.7141916681;414844.9632653101;222741.01570910105;222741.01570910105;220813.80430487514;430412.23801567365;457292.3345882162;457011.0267116472;472654.2065195329;519256.47492462484;515980.74987874134;456283.55020339484;459770.6367086053;464533.37255708285;466043.6885466112;434350.3161428864;415193.89882489573;457709.1576469882;457013.68520201126;;199440.67485045042;471477.517547777;201827.67065660268;207735.92508847444;273.8987609287618;295400.218097341;112286.26864562041;27104.886475276093;0.0;0;20;23;0;0;0;0;1;1;1;117299126079.88739;43600362785.02464;81929749354.79167;23732.05211311914;5527.821861269074;264.9971062322044;18529.646835106236;207310.0779140342;146285.87908343837;6850.119703444923;70212.73722748311;4.6129322035247515;0.2103292931079086
533;2019-02-08 01:53:37.861;721;180;97;97;91;55;189;26;42;36;616;588;37;74;237;244;253;181;194;192;187;24;541;354;365;138;358;250;542;89.0;84.0;0.0;94.0;126.0;0;85;64;1;0;0;0;0;0;0;1;0;0;0;0;27501.71875;8699.7353515625;0.0;1033.93334960938;476.0;77606;;;Calculated values ==>;1549587217.861;345.26;291.16;282.86;282.86;282.26000000000005;278.66;273.7412296467126;292.06;275.76000000000005;277.36;276.76000000000005;334.76000000000005;331.96000000000004;276.86;280.56;296.86;297.56;298.46000000000004;291.26000000000005;292.36;291.86;;320.76000000000005;275.56;242.14157278889297;261.13683023647616;273.7412296467126;292.56;5410000.0;3540000.0;3650000.0;1380000.0;3579999.9999999995;2500000.0;5420000.0;0.014833333333333334;0.014;0.0;0.015666666666666666;0.021;0.035833333333333335;;8699.7353515625;0.0;1033.93334960938;27501.71875;505448.6820808264;413725.2389273455;223000.55774735898;223000.55774735898;221344.23919937568;430542.39183029096;457292.3345882162;456931.82408805063;472556.2466753328;519033.10004799446;516168.6181659639;456326.36211181415;460756.20451977995;464841.74997644586;466330.9479421416;434111.39078381483;414087.16301823244;457709.1576469882;457013.68520201126;;199858.6285646581;471379.3427040597;200842.41863253963;213828.1187649454;273.50472528898155;295863.9741042687;112437.25090146664;27121.857342220315;0.0;0;20;23;0;0;0;0;1;1;1;117518162579.85258;43683176585.01148;82080074404.76778;0.0;4238.411810453814;280.3391887181534;8714.149463994861;207507.87797612892;146367.27792823655;6854.664929980308;70439.80670187884;1.3594977258239394;0.05222969192672974
534;2019-02-08 01:54:37.862;723;179;98;97;92;55;189;25;40;34;613;587;37;84;236;245;253;181;194;192;187;23;542;354;365;136;359;248;543;261.0;85.0;77.0;73.0;126.0;0;86;53;1;0;0;0;0;0;0;1;0;0;0;0;26838.275390625;8067.6708984375;0.0;1040.4462890625;478.0;77607;;;Calculated values ==>;1549587277.862;345.46000000000004;291.06;282.96000000000004;282.86;282.36;278.66;273.7412296467126;292.06;275.66;277.16;276.56;334.46000000000004;331.86;276.86;281.56;296.76000000000005;297.66;298.46000000000004;291.26000000000005;292.36;291.86;;320.96000000000004;275.46000000000004;241.71165711629368;260.85938512811435;273.7412296467126;292.56;5420000.0;3540000.0;3650000.0;1360000.0;3590000.0;2480000.0;5430000.0;0.0435;0.014166666666666666;0.012833333333333334;0.012166666666666666;0.021;0.0645;;8067.6708984375;0.0;1040.4462890625;26838.275390625;505606.8051506267;412938.0032251868;223260.42493503785;222982.38292326924;221601.4432724004;430542.39183029096;457292.3345882162;457015.7002368038;472622.7809936826;518893.44961782836;516236.86354926066;456653.88339846255;462237.368903413;464564.1698029545;466460.0446877315;433871.3399391097;413676.876647874;457709.1576469882;457013.68520201126;;200694.54348549087;471547.0194386176;201255.87653758333;208420.14810884758;273.666576355237;296316.8149354483;112576.98161552094;27139.144127296648;0.0;0;20;23;0;0;0;0;1;1;1;117737166229.58804;43765377954.912186;82229476894.58731;3282.2510708066625;3288.5422386292494;286.08822995917205;16034.283142509057;207535.2305242208;146430.00359064675;6859.385237134059;70646.04707729955;2.5132707683339897;0.046527958169173225
535;2019-02-08 01:55:37.852;726;179;98;98;93;57;189;26;39;34;610;586;38;94;237;244;253;180;194;192;187;23;543;354;365;136;360;249;545;86.0;84.0;171.0;13.0;126.0;0;89;44;1;0;0;0;0;0;0;1;0;0;0;0;26454.037109375;7606.5751953125;0.0;1060.03088378906;480.0;77608;;;Calculated values ==>;1549587337.852;345.76;291.06;282.96000000000004;282.96000000000004;282.46000000000004;278.86;273.7412296467126;292.06;275.76000000000005;277.06;276.56;334.16;331.76000000000005;276.96000000000004;282.56;296.86;297.56;298.46000000000004;291.16;292.36;291.86;;321.16;275.46000000000004;241.71165711629368;260.9983114674233;273.7412296467126;292.56;5430000.0;3540000.0;3650000.0;1360000.0;3600000.0;2490000.0;5450000.0;0.014333333333333333;0.014;0.0285;0.0021666666666666666;0.021;0.035333333333333335;;7606.5751953125;0.0;1060.03088378906;26454.037109375;505889.77282104094;412077.96003992134;223223.85014238977;223223.85014238977;221841.52553700792;430542.39183029096;457292.3345882162;456732.20422729175;472622.7809936826;518503.5807039518;516049.1771931141;456611.3111647039;463255.17302813387;464548.7096429471;466330.9479421416;433630.14876776113;412461.22321998916;457709.1576469882;457013.68520201126;;201530.46850934727;471547.0194386176;201395.15261455567;214368.81246600422;273.72100155880565;296760.8435225848;112707.57856320338;27156.645186410453;0.0;0;20;23;0;0;0;0;1;1;1;117956129729.62285;43846964354.925156;82378552044.61101;7277.105970962978;585.3290447854674;296.3649576688076;8573.452170005583;207623.21050047586;146462.28047097023;6864.238204735637;70851.0773608596;1.9306579750717614;0.04919535432928152
536;2019-02-08 01:56:37.882;730;180;99;98;95;58;189;26;39;33;609;585;38;104;237;244;253;182;194;192;187;23;547;355;365;136;360;250;548;155.0;82.0;402.0;109.0;126.0;0;95;40;1;0;0;0;0;0;0;1;0;0;0;0;26305.3046875;7469.2900390625;0.0;1094.08154296875;482.0;77609;;;Calculated values ==>;1549587397.882;346.16;291.16;283.06;282.96000000000004;282.66;278.96000000000004;273.8482719121499;292.06;275.76000000000005;277.06;276.46000000000004;334.06;331.66;276.96000000000004;283.56;296.86;297.56;298.46000000000004;291.36;292.36;291.86;;321.36;275.46000000000004;241.71165711629368;261.13683023647616;273.8482719121499;292.56;5470000.0;3550000.0;3650000.0;1360000.0;3600000.0;2500000.0;5480000.0;0.025833333333333333;0.013666666666666666;0.06699999999999999;0.018166666666666668;0.021;0.04683333333333334;;7469.2900390625;0.0;1094.08154296875;26305.3046875;506025.32329595776;249227.62101289647;223447.0981789535;223169.29010121396;222339.58084218064;430477.46260093397;457292.3345882162;456568.8190744456;472525.0707617092;518317.6456360468;515861.2742414158;456447.63627741166;464270.53923748137;464548.7096429471;466187.4538382608;432653.67251883197;411928.78642337635;457709.1576469882;457013.68520201126;;202366.40377179522;471547.0194386176;201549.67669732042;211368.44931897795;273.78582123950895;297200.7245346066;112833.27358953508;27174.605098759985;0.0;0;20;23;0;0;0;0;1;1;1;118175239229.51842;43928605154.886246;82528326894.53963;17086.282539267384;4904.951726466898;283.24010997122673;11504.385213855394;207826.3402520831;146508.05568687874;6869.070661984782;71018.47632996776;3.9445747817880497;0.20680928963421077
537;2019-02-08 01:57:37.853;734;182;98;99;96;59;189;26;40;33;609;586;39;112;238;244;253;184;194;191;187;24;547;357;365;135;363;252;548;-2.0;83.0;427.0;154.0;126.0;0;97;40;1;0;0;0;0;0;0;1;0;0;0;0;26338.955078125;7425.642578125;0.0;1118.66394042969;485.0;77610;;;Calculated values ==>;1549587457.853;346.56000000000006;291.36;282.96000000000004;283.06;282.76000000000005;279.06;274.0616903277293;292.06;275.76000000000005;277.16;276.46000000000004;334.06;331.76000000000005;277.06;284.36;296.96000000000004;297.56;298.46000000000004;291.56;292.26000000000005;291.86;;321.66;275.56;241.49495122638035;261.41265627149306;274.0616903277293;292.56;5470000.0;3570000.0000000005;3650000.0;1350000.0;3629999.9999999995;2520000.0;5480000.0;0.0;0.013833333333333333;0.07116666666666666;0.025666666666666667;0.021;0.021;;7425.642578125;0.0;1118.66394042969;26338.955078125;506524.43381678406;411928.78642337635;223169.29010121396;223447.0981789535;222615.53882796288;430346.717906069;457292.3345882162;456362.4941287204;472656.1521691498;518149.93449942843;515792.66435715265;456240.8186863985;464906.507516796;464239.1217830999;465899.65062480443;432653.67251883197;412695.35991861223;457570.36885009304;457013.68520201126;;203620.32615720207;471777.35084692197;202001.54763199287;223169.29010121396;273.9710371848221;297639.2146596198;112957.33803444229;27193.035731994405;0.0;0;20;23;0;0;0;0;1;1;1;118394133379.35829;44009865859.826805;82678854104.42952;18102.02069235044;6924.245615849846;276.0899909697064;4910.732297116743;208119.4343814664;146606.58468594778;6873.729493298531;71155.20285934697;3.536049242928779;0.2716804186564823
538;2019-02-08 01:58:37.853;738;183;98;98;97;59;189;27;41;33;611;587;40;115;239;243;252;186;194;192;187;25;556;357;365;136;363;256;557;-2.0;85.0;589.0;157.0;126.0;0;99;46;1;0;0;0;0;0;0;1;0;0;0;0;26810.978515625;7860.34619140625;0.0;1147.31616210938;487.0;77611;;;Calculated values ==>;1549587517.853;346.96000000000004;291.46000000000004;282.96000000000004;282.96000000000004;282.86;279.06;274.0616903277293;292.06;275.86;277.26000000000005;276.46000000000004;334.26000000000005;331.86;277.16;284.66;297.06;297.46000000000004;298.36;291.76000000000005;292.36;291.86;;321.86;275.66;241.71165711629368;261.9595390733887;274.0616903277293;292.56;5560000.0;3570000.0000000005;3650000.0;1360000.0;3629999.9999999995;2560000.0;5570000.0;0.0;0.014166666666666666;0.09816666666666667;0.026166666666666668;0.021;0.021;;7860.34619140625;0.0;1147.31616210938;26810.978515625;506210.59685904876;249932.1967514283;223007.74557405847;223007.74557405847;222732.06785385506;430346.717906069;457292.3345882162;455825.4528837134;472525.0707617092;518019.16393936455;515552.7133993643;455702.68171308783;464671.84075978905;464371.1518808695;465769.70841700374;430140.75549311726;251101.17795168798;457709.1576469882;457013.68520201126;;204456.2876039246;471742.7696466962;202069.84314332512;223007.74557405847;273.99763039135934;298082.13077290106;113084.72127418838;27211.918899515564;0.0;0;20;23;0;0;0;0;1;1;1;118613133379.35829;44091165859.826805;82831254104.42952;24910.34235618145;7056.4415768382105;2536.394015170248;4914.124732187009;208477.87074020415;146723.09041255352;6897.166860016365;71237.0766679245;4.37597471279467;0.31518265534961576
539;2019-02-08 01:59:37.844;742;187;96;97;97;60;189;28;42;33;613;589;40;114;239;243;252;189;194;191;187;26;558;359;365;138;365;257;559;-2.0;83.0;737.0;152.0;126.0;0;99;50;1;0;0;0;0;0;0;1;0;0;0;0;27158.759765625;8168.32177734375;0.0;1146.95861816406;488.0;77612;;;Calculated values ==>;1549587577.844;347.36;291.86;282.76000000000005;282.86;282.86;279.16;274.27422755570615;292.06;275.96000000000004;277.36;276.46000000000004;334.46000000000004;332.06;277.16;284.56;297.06;297.46000000000004;298.36;292.06;292.26000000000005;291.86;;321.96000000000004;275.76000000000005;242.14157278889297;262.0952818180154;274.27422755570615;292.56;5580000.0;3590000.0;3650000.0;1380000.0;3650000.0;2570000.0;5590000.0;0.0;0.013833333333333333;0.12283333333333334;0.025333333333333333;0.021;0.021;;8168.32177734375;0.0;1146.95861816406;27158.759765625;506531.51190473966;251389.4556693861;222422.16791410703;222696.92444173782;222696.92444173782;430214.79039162316;457292.3345882162;455782.72271421895;472262.261994151;518140.57272336615;515672.83792979416;455536.67342380155;464408.48477633414;464076.26427514775;465480.30547409743;429618.63473711204;252186.74541440952;457570.36885009304;457013.68520201126;;204874.27233412856;471575.67402331997;202640.68929042606;222422.16791410703;274.22868299651554;298531.81113105395;113218.27347181698;27231.034988230283;0.0;0;20;23;0;0;0;0;1;1;1;118832100529.99878;44173353530.06721;82985131019.87961;31094.279772222562;6813.019613233311;2454.4744689640515;4926.421863045989;208944.5059201948;146838.65191931566;6938.751192253515;71319.06892244137;4.861710414997882;0.3475621794699265
540;2019-02-08 02:00:37.864;747;186;95;95;96;62;189;30;43;34;614;591;41;111;240;242;252;186;194;191;187;28;557;360;365;137;365;259;558;-2.0;83.0;452.0;16.0;126.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27628.123046875;8577.2216796875;0.0;1156.83642578125;489.0;77613;;;Calculated values ==>;1549587637.864;347.86;291.76000000000005;282.66;282.66;282.76000000000005;279.36;274.38016830617;292.06;276.16;277.46000000000004;276.56;334.56;332.26000000000005;277.26000000000005;284.26000000000005;297.16;297.36;298.36;291.76000000000005;292.26000000000005;291.86;;322.06;275.96000000000004;241.92719264551067;262.3656120759269;274.38016830617;292.56;5570000.0;3600000.0;3650000.0;1370000.0;3650000.0;2590000.0;5580000.0;0.0;0.013833333333333333;0.07533333333333332;0.0026666666666666666;0.021;0.021;;8577.2216796875;0.0;1156.83642578125;27628.123046875;507247.5755594493;251048.26350210488;222165.2288591363;222165.2288591363;222439.55899862936;430148.3826014536;457292.3345882162;455574.12471773;472491.6353866644;518075.5010802707;515707.55707360833;455327.05495058285;463761.62915423064;464208.71106282185;465204.3799370688;429880.41049077135;251048.26350210488;457570.36885009304;457013.68520201126;;205292.2597576877;471904.2073218062;202999.37706715005;222165.2288591363;274.37238988067037;298988.5206734652;113357.86618264638;27250.239679687736;0.0;0;20;23;0;0;0;0;1;1;1;119051173529.92917;44255881030.040985;83139982619.8304;19027.297656343686;717.0795473457497;2473.8447000098863;4931.817583200374;209362.3249585707;146901.42366257598;6979.834208424045;71401.2483017991;2.789179928117171;0.14126060693671866
