;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
541;2019-02-08 02:01:37.864;751;180;97;96;94;63;189;30;43;34;616;592;40;106;240;242;252;180;194;191;187;29;554;361;365;133;365;258;555;-2.0;83.0;325.0;0.0;126.0;0;99;60;1;0;0;0;0;0;0;1;0;0;0;0;27594.7578125;8598.326171875;0.0;1169.83361816406;489.0;77614;;;Calculated values ==>;1549587697.864;348.26;291.16;282.86;282.76000000000005;282.56;279.46000000000004;274.4858918419099;292.06;276.16;277.46000000000004;276.56;334.76000000000005;332.36;277.16;283.76000000000005;297.16;297.36;298.36;291.16;292.26000000000005;291.86;;322.06;276.06;241.05796691057077;262.23063862743834;274.4858918419099;292.56;5540000.0;3610000.0;3650000.0;1330000.0;3650000.0;2580000.0;5550000.0;0.0;0.013833333333333333;0.05416666666666667;0.0;0.021;0.021;;8598.326171875;0.0;1169.83361816406;27594.7578125;508014.79470955883;248884.74618468428;222767.36284779434;222491.95593743247;221942.91831766407;430081.6785162784;457292.3345882162;455740.0746669138;473014.93639070686;518364.9277615962;515896.15392025816;455370.2367519299;463321.2486158883;464208.71106282185;465058.7251422519;430657.238591899;248884.74618468428;457570.36885009304;457013.68520201126;;205292.2597576877;472528.46462518856;203280.56203811016;222767.36284779434;274.4858918419099;299448.71134729334;113500.99574807606;27269.628596720613;0.0;0;20;23;0;0;0;0;1;1;1;119270173529.92917;44336881030.040985;83295082619.8304;13674.89026739353;0.0;2514.5194782998033;4919.172769438555;209634.8431912685;146907.39932547053;7021.403909909959;71483.33988807109;2.1609579459026724;0.08977769648218067
542;2019-02-08 02:02:37.875;753;177;98;97;93;63;189;29;43;34;621;595;39;102;241;242;252;178;194;191;187;29;548;361;365;130;365;258;550;-2.0;86.0;496.0;31.0;126.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27346.75390625;8473.0068359375;0.0;1181.74633789062;490.0;77615;;;Calculated values ==>;1549587757.875;348.46000000000004;290.86;282.96000000000004;282.86;282.46000000000004;279.46000000000004;274.4858918419099;292.06;276.06;277.46000000000004;276.56;335.26000000000005;332.66;277.06;283.36;297.26000000000005;297.36;298.36;290.96000000000004;292.26000000000005;291.86;;322.16;276.06;240.39332010688793;262.23063862743834;274.4858918419099;292.56;5480000.0;3610000.0;3650000.0;1300000.0;3650000.0;2580000.0;5500000.0;0.0;0.014333333333333333;0.08266666666666667;0.005166666666666667;0.021;0.021;;8473.0068359375;0.0;1181.74633789062;27346.75390625;508795.8943714938;247991.75459097483;223133.1163054763;222856.27125374912;221754.94161270538;430081.6785162784;457292.3345882162;455740.0746669138;473405.19094569265;518878.54489157855;516205.07003348775;455246.7572435928;462849.363118329;464341.04294382274;465058.7251422519;432174.4794437509;248367.96295545803;457570.36885009304;457013.68520201126;;205710.24989127388;472920.9377354816;203252.07655515656;223133.1163054763;274.47487393553405;299906.6412160778;113643.28293748325;27289.228689019215;0.0;0;20;23;0;0;0;0;1;1;1;119489213679.6298;44415795494.933136;83449910999.6188;20872.341177238595;1393.289116098346;2634.5600696655315;4911.491946827235;209922.7895667394;146919.01219672497;7064.320772733659;71565.27711299909;3.0877725999917347;0.1676851205994973
543;2019-02-08 02:03:37.875;753;181;98;98;93;62;189;29;42;34;628;600;37;98;240;242;252;185;194;191;187;28;552;358;365;128;363;257;553;0.0;109.0;88.0;-1.0;126.0;0;89;60;1;0;0;0;0;0;0;1;0;0;0;0;27528.62890625;8594.2607421875;0.0;1121.75415039062;491.0;77616;;;Calculated values ==>;1549587817.875;348.46000000000004;291.26000000000005;282.96000000000004;282.96000000000004;282.46000000000004;279.36;274.1680685717883;292.06;276.06;277.36;276.56;335.96000000000004;333.16;276.86;282.96000000000004;297.16;297.36;298.36;291.66;292.26000000000005;291.86;;322.26000000000005;275.96000000000004;239.943914813709;262.0952818180154;274.1680685717883;292.56;5520000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2570000.0;5530000.0;0.0;0.018166666666666668;0.014666666666666666;0.0;0.021;0.021;;8594.2607421875;0.0;1121.75415039062;27528.62890625;508441.38172800874;249363.19814104622;223079.1518112018;223079.1518112018;221703.43217562634;430280.9020939914;457292.3345882162;455782.72271421895;473664.3179132749;519680.0773470819;516804.6002406327;455166.8545106976;462526.96047892;464503.06872351485;465494.84668458975;431168.2496283851;410894.04197200795;457570.36885009304;457013.68520201126;;206128.24275125185;473084.92450057325;202496.42290420205;223079.1518112018;274.1680685717883;300363.9360728486;113785.51016730096;27308.42452642156;0.0;0;20;23;0;0;0;0;1;1;1;119708213679.6298;44493195494.933136;83604410999.6188;3714.8657305469146;0.0;368.31477242418526;4912.625201206999;210127.68295763762;146930.62293935913;7089.344729751074;71647.14475589937;0.9258740135371577;0.01623588430611413
544;2019-02-08 02:04:37.876;753;185;99;98;93;60;189;29;40;35;633;604;35;93;239;243;252;187;194;191;187;26;551;357;365;129;362;256;552;-1.0;80.0;54.0;37.0;126.0;0;83;58;1;0;0;0;0;0;0;1;0;0;0;0;27303.486328125;8446.7392578125;0.0;1075.3740234375;491.0;77617;;;Calculated values ==>;1549587877.876;348.46000000000004;291.66;283.06;282.96000000000004;282.46000000000004;279.16;274.0616903277293;292.06;276.06;277.16;276.66;336.46000000000004;333.56;276.66;282.46000000000004;297.06;297.46000000000004;298.36;291.86;292.26000000000005;291.86;;322.26000000000005;275.76000000000005;240.16925963744896;261.9595390733887;274.0616903277293;292.56;5510000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2560000.0;5520000.0;0.0;0.013333333333333334;0.009000000000000001;0.006166666666666667;0.021;0.021;;8446.7392578125;0.0;1075.3740234375;27303.486328125;508530.0947481137;411342.59817574464;223374.2243858141;223097.10069021035;221720.5655691246;430346.717906069;457292.3345882162;455702.68171308783;473631.5180336029;520275.2471810473;517300.3721800078;455087.3474150554;462086.74158302974;464518.1588243853;465769.70841700374;431421.75272772415;412126.3827081116;457570.36885009304;457013.68520201126;;206128.24275125185;472761.04596960294;201880.5547203758;223374.2243858141;273.923895699411;300820.877981488;113927.52086726831;27326.734233004703;0.0;0;20;23;0;0;0;0;1;1;1;119927217329.36526;44570296779.84;83758313564.43289;2284.3991429344087;1670.4296960369006;257.27160026150057;4906.42867714014;210177.67766475413;146944.5434188134;7094.558036404153;71728.97156854424;0.9576161138860059;0.0347673496159116
545;2019-02-08 02:05:37.876;754;184;99;98;93;59;189;28;37;35;636;607;33;89;239;243;252;185;194;191;187;26;547;357;365;130;362;255;548;243.0;82.0;0.0;39.0;126.0;0;83;54;1;0;0;0;0;0;0;1;0;0;0;0;27004.712890625;8152.87109375;0.0;1068.52722167969;491.0;77618;;;Calculated values ==>;1549587937.876;348.56000000000006;291.56;283.06;282.96000000000004;282.46000000000004;279.06;274.0616903277293;292.06;275.96000000000004;276.86;276.66;336.76000000000005;333.86;276.46000000000004;282.06;297.06;297.46000000000004;298.36;291.66;292.26000000000005;291.86;;322.26000000000005;275.76000000000005;240.39332010688793;261.82340779136865;274.0616903277293;292.56;5470000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2550000.0;5480000.0;0.0405;0.013666666666666666;0.0;0.006500000000000001;0.021;0.0615;;8152.87109375;0.0;1068.52722167969;27004.712890625;509008.1069131799;412695.35991861223;223447.0981789535;223169.29010121396;221789.46425383518;430346.717906069;457292.3345882162;455500.2712931425;473501.9964771252;520664.75676227984;517692.73525337735;455008.2366141777;461765.17170246795;464518.1588243853;465769.70841700374;432422.8547137129;413071.18990964803;457570.36885009304;457013.68520201126;;206128.24275125185;472630.20280472847;202113.91571220962;209398.41704231728;274.01478533945016;301273.4463083109;114065.85095353134;27344.600076714014;0.0;0;20;23;0;0;0;0;1;1;1;120146217329.36526;44647996779.84;83911613564.43289;0.0;1758.3558661013728;264.4727523222195;15228.33899182118;210196.71432427858;146973.11663183122;7098.905906009018;71896.76129911891;1.8707756698221445;-0.004784124797414948
546;2019-02-08 02:06:37.857;754;182;98;98;94;58;189;28;35;35;635;607;31;89;238;243;252;183;194;191;187;25;546;356;365;131;360;253;547;85.0;86.0;130.0;52.0;126.0;0;82;49;1;0;0;0;0;0;0;1;0;0;0;0;26750.46875;7884.52880859375;0.0;1054.89404296875;491.0;77619;;;Calculated values ==>;1549587997.857;348.56000000000006;291.36;282.96000000000004;282.96000000000004;282.56;278.96000000000004;273.955091788801;292.06;275.96000000000004;276.66;276.66;336.66;333.86;276.26000000000005;282.06;296.96000000000004;297.46000000000004;298.36;291.46000000000004;292.26000000000005;291.86;;322.26000000000005;275.66;240.61611355647437;261.54996906429363;273.955091788801;292.56;5460000.0;3560000.0;3650000.0;1310000.0;3600000.0;2530000.0;5470000.0;0.014166666666666666;0.014333333333333333;0.021666666666666667;0.008666666666666666;0.021;0.035166666666666666;;7884.52880859375;0.0;1054.89404296875;26750.46875;509096.4388799202;412362.9831879786;223187.43670963548;223187.43670963548;222081.7033454664;430412.23801567365;457292.3345882162;455587.36484581936;473372.2673856561;520726.7734691947;517861.0695841965;455096.98620464467;462068.5998079128;464680.0635916259;465913.9958927326;432669.9924182607;412742.8863985274;457570.36885009304;457013.68520201126;;206128.24275125185;472402.05409754877;201783.30341503854;214564.91855778365;273.88146515581263;301721.26430274587;114199.45363221322;27362.2896505012;0.0;0;20;23;0;0;0;0;1;1;1;120365147980.04056;44726271985.081436;84063965304.90283;5499.087997666918;2345.362505915088;285.62185294951064;8526.114960322004;210242.52554625156;147007.30345578;7103.488576095209;72094.65239729924;1.8632284872778142;0.06613321955820864
547;2019-02-08 02:07:37.877;752;180;99;98;93;57;189;27;32;34;633;606;29;86;238;244;252;181;194;191;187;25;541;357;365;128;361;252;543;254.0;81.0;622.0;0.0;126.0;0;67;42;1;0;0;0;0;0;0;1;0;0;0;0;26223.052734375;7440.74267578125;0.0;988.799438476562;490.0;77620;;;Calculated values ==>;1549588057.877;348.36;291.16;283.06;282.96000000000004;282.46000000000004;278.86;274.0616903277293;292.06;275.86;276.36;276.56;336.46000000000004;333.76000000000005;276.06;281.76000000000005;296.96000000000004;297.56;298.36;291.26000000000005;292.26000000000005;291.86;;322.16;275.66;239.943914813709;261.41265627149306;274.0616903277293;292.56;5410000.0;3570000.0000000005;3650000.0;1280000.0;3610000.0;2520000.0;5430000.0;0.042333333333333334;0.013500000000000002;0.10366666666666666;0.0;0.021;0.06333333333333334;;7440.74267578125;0.0;988.799438476562;26223.052734375;509290.94066435494;413309.738295465;223539.10259830276;223260.42493503785;221876.4195974899;430346.717906069;457292.3345882162;455386.4494005837;473664.3179132749;520604.5535820049;517842.7478156699;455018.8478433849;461866.65883621277;464533.37255708285;465899.65062480443;433887.6982028028;413676.876647874;457570.36885009304;457013.68520201126;;205710.24989127388;472795.0300870999;202234.48292222194;209298.64628850136;274.0616903277293;302162.8574636461;114327.20679807432;27379.326106434168;0.0;0;20;23;0;0;0;0;1;1;1;120584220979.97095;44803997885.05673;84215515804.85468;26243.4205249235;0.0;272.84609099153863;15688.619131188962;210507.1346241572;147026.85465821892;7108.144026926416;72296.50911114794;5.006782714296928;0.1804039478108106
548;2019-02-08 02:08:37.877;752;178;99;99;94;58;189;27;31;34;632;604;28;89;237;244;252;179;194;191;187;25;543;354;365;129;359;252;544;-2.0;83.0;281.0;49.0;126.0;0;62;36;1;0;0;0;0;0;0;1;0;0;0;0;25858.2421875;7140.1884765625;0.0;961.713500976562;492.0;77621;;;Calculated values ==>;1549588117.877;348.36;290.96000000000004;283.06;283.06;282.56;278.96000000000004;273.7412296467126;292.06;275.86;276.26000000000005;276.56;336.36;333.56;275.96000000000004;282.06;296.86;297.56;298.36;291.06;292.26000000000005;291.86;;322.36;275.66;240.16925963744896;261.41265627149306;273.7412296467126;292.56;5430000.0;3540000.0;3650000.0;1290000.0;3590000.0;2520000.0;5440000.0;0.0;0.013833333333333333;0.04683333333333333;0.008166666666666666;0.021;0.021;;7140.1884765625;0.0;961.713500976562;25858.2421875;509114.3884016082;412128.71280242736;223520.6197590043;223520.6197590043;222134.36477224162;430542.39183029096;457292.3345882162;455264.01316655613;473534.8580475586;520502.3762959774;517637.91059320857;454896.1176830147;462219.82525769994;464695.37349921046;466330.9479421416;433404.1478898504;412511.102088295;457570.36885009304;457013.68520201126;;206546.2383541025;472664.2518820126;201317.67671669993;223520.6197590043;273.6907320931331;302596.86825466173;114448.71455767719;27395.580380929612;0.0;0;20;23;0;0;0;0;1;1;1;120803220979.97095;44881097885.05673;84366715804.85468;11893.153423734931;2215.9970305167194;289.020466921517;4903.354374303146;210824.9394070627;147045.32130013988;7112.826248242358;72468.10889036038;2.3823449541831057;0.1362703074388008
549;2019-02-08 02:09:37.868;751;177;100;99;95;58;189;25;30;34;631;603;28;92;237;244;252;179;194;191;187;23;543;355;365;129;360;250;544;282.0;83.0;769.0;71.0;126.0;0;58;28;1;0;0;0;0;0;0;1;0;0;0;0;25474.6484375;6706.8779296875;0.0;924.4086303710941;492.0;77622;;;Calculated values ==>;1549588177.868;348.26;290.86;283.16;283.06;282.66;278.96000000000004;273.8482719121499;292.06;275.66;276.16;276.56;336.26000000000005;333.46000000000004;275.96000000000004;282.36;296.86;297.56;298.36;291.06;292.26000000000005;291.86;;322.36;275.46000000000004;240.16925963744896;261.13683023647616;273.8482719121499;292.56;5430000.0;3550000.0;3650000.0;1290000.0;3600000.0;2500000.0;5440000.0;0.047;0.013833333333333333;0.12816666666666668;0.011833333333333333;0.021;0.068;;6706.8779296875;0.0;924.4086303710941;25474.6484375;508990.96360935044;248277.03352909957;223799.76335338966;223520.6197590043;222410.37930725652;430477.46260093397;457292.3345882162;455474.8431172271;473534.8580475586;520564.8057988535;517704.0526915668;455230.7011806706;462872.388113458;464548.7096429471;466187.4538382608;433404.1478898504;412511.102088295;457570.36885009304;457013.68520201126;;206546.2383541025;472470.6178721596;201642.40319357274;208485.11736057504;273.8220055829244;303024.5781766414;114564.08946877522;27411.295707688358;0.0;0;20;23;0;0;0;0;1;1;1;121022188129.74121;44958486274.97554;84517293214.69669;32532.8577168817;3204.800540363277;289.020466921517;16899.942613217663;211195.10063366554;147090.4878371862;7117.642533468163;72649.77577761121;6.935478168831572;0.3235974319020207
550;2019-02-08 02:10:37.868;750;177;100;100;96;59;189;26;31;34;628;600;30;94;237;244;252;179;194;191;187;24;546;356;365;130;361;251;548;122.0;86.0;572.0;88.0;126.0;0;54;23;1;0;0;0;0;0;0;1;0;0;0;0;25198.5390625;6550.95654296875;0.0;901.16552734375;493.0;77623;;;Calculated values ==>;1549588237.868;348.16;290.86;283.16;283.16;282.76000000000005;279.06;273.955091788801;292.06;275.76000000000005;276.26000000000005;276.56;335.96000000000004;333.16;276.16;282.56;296.86;297.56;298.36;291.06;292.26000000000005;291.86;;322.46000000000004;275.56;240.39332010688793;261.27494424493943;273.955091788801;292.56;5460000.0;3560000.0;3650000.0;1300000.0;3610000.0;2510000.0;5480000.0;0.02033333333333333;0.014333333333333333;0.09533333333333333;0.014666666666666666;0.021;0.04133333333333333;;6550.95654296875;0.0;901.16552734375;25198.5390625;508601.6486631825;248085.9001276696;223725.5379881148;223725.5379881148;222615.53882796288;430412.23801567365;457292.3345882162;455430.60693359666;473405.19094569265;520176.12561034504;517312.65743429406;455308.37743867846;462956.70094298373;464401.7568174532;466043.6885466112;432669.9924182607;248844.29484205059;457570.36885009304;457013.68520201126;;206964.23671620517;472436.3020657052;201863.22783826626;212970.69186601188;273.9126186990848;303446.85473914136;114674.57142271401;27426.508825669316;0.0;0;20;23;0;0;0;0;1;1;1;121241188129.74121;45036186274.97554;84667593214.69669;24173.42347375483;3968.405088669104;2634.834998592345;10087.110391221308;211667.65297692086;147150.26455076147;7142.007995680779;72874.66788598154;5.483508397564935;0.2904017576893627
551;2019-02-08 02:11:37.849;750;179;101;101;97;60;189;26;33;34;625;598;32;99;237;244;252;181;194;191;187;24;551;356;365;135;362;256;553;93.0;84.0;521.0;175.0;126.0;0;69;29;1;0;0;0;0;0;0;1;0;0;0;0;25764.21875;6958.689453125;0.0;993.499633789062;494.0;77624;;;Calculated values ==>;1549588297.849;348.16;291.06;283.26000000000005;283.26000000000005;282.86;279.16;273.955091788801;292.06;275.76000000000005;276.46000000000004;276.56;335.66;332.96000000000004;276.36;283.06;296.86;297.56;298.36;291.26000000000005;292.26000000000005;291.86;;322.56;275.56;241.49495122638035;261.9595390733887;273.955091788801;292.56;5510000.0;3560000.0;3650000.0;1350000.0;3620000.0000000005;2560000.0;5530000.0;0.015500000000000002;0.014;0.08683333333333333;0.029166666666666667;0.021;0.036500000000000005;;6958.689453125;0.0;993.499633789062;25764.21875;508157.4380459865;248602.44030294742;223911.88267044508;223911.88267044508;222802.81059893177;430412.23801567365;457292.3345882162;454840.5135957991;472753.7123474745;519455.3614477744;516683.8840191351;454716.9444498576;462795.1817231988;464254.5134180436;466043.6885466112;431421.75272772415;249363.19814104622;457570.36885009304;457013.68520201126;;207382.2378540181;471777.35084692197;201755.70207864416;214503.09365200903;273.87070278427194;303871.4099021455;114787.11615545988;27442.292702187195;0.0;0;20;23;0;0;0;0;1;1;1;121460118779.54628;45115661099.90478;84819645049.56131;21976.197800072954;7875.631422408103;2548.819764213491;8851.636591575083;212052.11137013763;147248.93359983625;7185.1914395767535;73032.4408001154;5.187538315223594;0.33688280005391374
552;2019-02-08 02:12:37.879;751;181;102;101;99;61;189;27;36;34;623;597;35;98;238;244;252;184;194;191;187;25;555;359;365;137;364;260;556;-3.0;85.0;808.0;238.0;126.0;0;85;44;1;0;0;0;0;0;0;1;0;0;0;0;26564.1015625;7708.3955078125;0.0;1091.47326660156;494.0;77625;;;Calculated values ==>;1549588357.879;348.26;291.26000000000005;283.36;283.26000000000005;283.06;279.26000000000005;274.27422755570615;292.06;275.86;276.76000000000005;276.56;335.46000000000004;332.86;276.66;282.96000000000004;296.96000000000004;297.56;298.36;291.56;292.26000000000005;291.86;;322.56;275.66;241.92719264551067;262.5002047102346;274.27422755570615;292.56;5550000.0;3590000.0;3650000.0;1370000.0;3640000.0;2600000.0;5560000.0;0.0;0.014166666666666666;0.13466666666666666;0.03966666666666666;0.021;0.021;;7708.3955078125;0.0;1091.47326660156;26564.1015625;507925.7100681347;249215.93450236163;224135.04677969657;223856.73452838918;223301.98812614396;430214.79039162316;457292.3345882162;454539.0427855664;472491.6353866644;518917.3341088942;516240.590752807;454414.5248921489;462074.0458432693;464091.55881951714;465610.7510579218;430399.69121126586;250370.13788166858;457570.36885009304;457013.68520201126;;207382.2378540181;471610.25455702154;202557.53752900043;224135.04677969657;274.1964014407512;304307.69727254304;114909.40297626342;27459.676163735916;0.0;0;20;23;0;0;0;0;1;1;1;121679228279.44185;45197301899.86587;84974522449.48749;33933.509374550886;10672.424442111504;2550.418672169295;4890.4514068686085;212518.2585534839;147403.57801553298;7227.706340019832;73147.01545874782;5.914497730583015;0.4633080509862671
553;2019-02-08 02:13:37.899;752;183;103;102;100;61;189;28;38;35;622;598;36;103;239;243;252;184;194;191;187;27;559;359;365;140;363;262;561;-2.0;86.0;805.0;210.0;126.0;0;99;55;1;0;0;0;0;0;0;1;0;0;0;0;27331.64453125;8437.8486328125;0.0;1163.13952636719;494.0;77626;;;Calculated values ==>;1549588417.899;348.36;291.46000000000004;283.46000000000004;283.36;283.16;279.26000000000005;274.27422755570615;292.06;275.96000000000004;276.96000000000004;276.66;335.36;332.96000000000004;276.76000000000005;283.46000000000004;297.06;297.46000000000004;298.36;291.56;292.26000000000005;291.86;;322.56;275.86;242.56692532238324;262.7682575881327;274.27422755570615;292.56;5590000.0;3590000.0;3650000.0;1400000.0;3629999.9999999995;2620000.0;5610000.0;0.0;0.014333333333333333;0.13416666666666668;0.035;0.021;0.021;;8437.8486328125;0.0;1163.13952636719;27331.64453125;507693.82333512267;249733.43342950297;224321.15055723613;224043.0768819841;223488.79605502778;430214.79039162316;457292.3345882162;454450.57648395357;472195.2020149266;518647.55351166363;516173.21412498504;454200.5832515131;462366.4995748881;464371.1518808695;465480.30547409743;429355.4051495865;250116.51618735678;457570.36885009304;457013.68520201126;;207382.2378540181;471408.2891495208;202595.27160109472;224321.15055723613;274.2110529046594;304756.978200254;115043.99986140402;27478.470866484662;0.0;0;20;23;0;0;0;0;1;1;1;121898301279.37222;45280429599.83945;85131174649.43771;33790.586738450234;9408.455614194912;2569.0907417919593;4886.543227540278;213082.81414340204;147570.97446283806;7270.3831393154305;73228.51757232708;5.275985709194472;0.4019040348123704
554;2019-02-08 02:14:37.860;753;177;102;102;100;62;189;28;35;35;620;597;35;104;239;243;252;176;194;191;187;27;557;359;365;145;364;263;558;-3.0;82.0;647.0;256.0;126.0;0;99;65;1;0;0;0;0;0;0;1;0;0;0;0;27818.205078125;8924.9072265625;0.0;1147.2998046875;493.0;77627;;;Calculated values ==>;1549588477.86;348.46000000000004;290.86;283.36;283.36;283.16;279.36;274.27422755570615;292.06;275.96000000000004;276.66;276.66;335.16;332.86;276.66;283.56;297.06;297.46000000000004;298.36;290.76000000000005;292.26000000000005;291.86;;322.46000000000004;275.86;243.61107973660833;262.9017227912062;274.27422755570615;292.56;5570000.0;3590000.0;3650000.0;1450000.0;3640000.0;2630000.0;5580000.0;0.0;0.013666666666666666;0.10783333333333332;0.042666666666666665;0.021;0.021;;8924.9072265625;0.0;1147.2998046875;27818.205078125;507996.96468828735;247624.18367404738;224098.13670583526;224098.13670583526;223542.83052315074;430214.79039162316;457292.3345882162;453905.18964537716;471533.705207396;518357.8795739501;515984.596131298;453905.18964537716;462334.68467293953;464223.8542375998;465480.30547409743;429880.41049077135;247256.59758546346;457570.36885009304;457013.68520201126;;206964.23671620517;470740.5471029485;202533.22127602313;224098.13670583526;274.1869579659637;305216.26155171706;115188.59544522178;27497.712012686057;0.0;0;20;23;0;0;0;0;1;1;1;122117158929.24692;45365874024.79053;85288572274.3476;27106.277255828674;11443.51256861548;2495.858776372541;4891.226518419696;213589.95815171735;147744.62791610105;7312.563616799426;73309.94602391067;4.560755649353988;0.3692074743790462
555;2019-02-08 02:15:37.870;753;171;102;101;99;63;188;28;15;35;612;593;21;101;240;242;252;172;194;191;187;28;555;361;365;142;365;262;555;0.0;110.0;577.0;218.0;126.0;0;0;68;1;0;0;0;0;0;0;1;1;0;0;0;29059.68359375;9112.458984375;0.0;2298.81640625;492.0;77628;;;Calculated values ==>;1549588537.87;348.46000000000004;290.26000000000005;283.36;283.26000000000005;283.06;279.46000000000004;274.4858918419099;291.96000000000004;275.96000000000004;274.66;276.66;334.36;332.46000000000004;275.26000000000005;283.26000000000005;297.16;297.36;298.36;290.36;292.26000000000005;291.86;;322.36;275.96000000000004;242.98782864720522;262.7682575881327;274.4858918419099;292.56;5550000.0;3610000.0;3650000.0;1420000.0;3650000.0;2620000.0;5550000.0;0.0;0.018333333333333333;0.09616666666666666;0.036333333333333336;0.021;0.021;;9112.458984375;0.0;2298.81640625;29059.68359375;508174.9021901666;245576.0215977233;224153.56336585854;223875.07657432664;223319.9879729902;430081.6785162784;457153.08725739754;451548.5107667386;471931.263865096;517617.2956734166;515656.9658837472;452311.47088057286;462128.32298755954;464208.71106282185;465058.7251422519;430399.69121126586;245934.5367171681;457570.36885009304;457013.68520201126;;206546.2383541025;471240.6132432691;203091.17608143308;224153.56336585854;274.41260024915084;305690.3229543083;115338.93188218656;27526.434434045153;0.0;0;20;23;0;0;0;0;1;2;1;122336195429.21211;45451988374.77684;85446098524.32256;23893.313685570214;9742.76288354671;3381.8611657251254;4890.062558559207;214015.02557559332;147921.20963689024;7361.552779809041;73391.4703513296;3.6725080114910744;0.28172258440393405
556;2019-02-08 02:16:37.841;753;181;101;101;98;62;189;27;-2;34;566;548;6;116;240;242;252;186;194;191;187;27;558;360;365;134;365;263;558;0.0;83.0;586.0;177.0;126.0;0;0;78;1;0;0;0;0;0;0;1;1;0;0;0;29394.283203125;9722.576171875;0.0;2024.94689941406;491.0;77629;;;Calculated values ==>;1549588597.841;348.46000000000004;291.26000000000005;283.26000000000005;283.26000000000005;282.96000000000004;279.36;274.38016830617;292.06;275.86;272.96000000000004;276.56;329.76000000000005;327.96000000000004;273.76000000000005;284.76000000000005;297.16;297.36;298.36;291.76000000000005;292.26000000000005;291.86;;322.26000000000005;275.86;241.2770596917726;262.9017227912062;274.38016830617;292.56;5580000.0;3600000.0;3650000.0;1340000.0;3650000.0;2630000.0;5580000.0;0.0;0.013833333333333333;0.09766666666666667;0.029500000000000002;0.021;0.021;;9722.576171875;0.0;2024.94689941406;29394.283203125;507907.9103702507;249119.0044575099;223820.17163000492;223820.17163000492;222989.99057748204;430148.3826014536;457292.3345882162;449178.9469685415;472884.4304738556;512776.5861593287;510908.5427656754;450215.42933890613;463759.4430955721;464208.71106282185;465204.3799370688;429618.63473711204;251048.26350210488;457570.36885009304;457013.68520201126;;206128.24275125185;472202.2088784924;202861.1989738787;223820.17163000492;274.3188437534206;306177.20390627324;115495.81464566154;27562.44837988476;0.0;0;20;23;0;0;0;0;1;2;1;122555089579.92221;45534748355.04532;85603522399.83325;24057.033387478732;7945.559792186105;2470.223468750932;4897.063785012134;214414.41866915533;148068.54108169963;7410.2965810246915;73472.99031742048;3.351334591514689;0.24899208549437082
557;2019-02-08 02:17:37.861;755;188;101;101;96;61;188;27;-1;34;547;536;3;111;240;243;252;191;193;191;187;26;553;361;365;130;366;262;553;0.0;84.0;501.0;289.0;126.0;0;0;83;1;0;0;0;0;0;0;1;1;0;0;0;29607.818359375;9948.6591796875;0.0;2041.158203125;490.0;77630;;;Calculated values ==>;1549588657.861;348.66;291.96000000000004;283.26000000000005;283.26000000000005;282.76000000000005;279.26000000000005;274.4858918419099;291.96000000000004;275.86;273.06;276.56;327.86;326.76000000000005;273.46000000000004;284.26000000000005;297.16;297.46000000000004;298.36;292.26000000000005;292.26000000000005;291.86;;322.16;275.76000000000005;240.39332010688793;262.7682575881327;274.4858918419099;292.46000000000004;5530000.0;3610000.0;3650000.0;1300000.0;3660000.0;2620000.0;5530000.0;0.0;0.014;0.08349999999999999;0.04816666666666667;0.021;0.021;;9948.6591796875;0.0;2041.158203125;29607.818359375;508601.20722223516;412080.6298862991;223911.88267044508;223911.88267044508;222527.07506723134;430081.6785162784;457153.08725739754;449491.968470397;473405.19094569265;510893.9341923669;509751.0338047064;450009.21155569854;463316.1902149861;464061.0944748599;465189.78860520123;430913.41807858774;413220.0903815756;457570.36885009304;457013.68520201126;;205710.24989127388;472630.20280472847;202997.05371818782;223911.88267044508;274.37614122167093;306669.051980531;115659.79624919286;27596.34388379821;0.0;0;20;23;0;0;0;0;1;2;1;122774162579.8526;45613974755.02014;85761074899.78319;20582.325381809464;12987.330014335044;247.70658775817034;4895.13785316289;214786.53732366662;148243.03997694797;7432.953547960779;73554.61919827278;3.2287814402044392;0.29051261850648535
558;2019-02-08 02:18:37.861;756;187;100;100;95;59;188;27;5;34;558;547;6;107;240;243;251;188;193;191;187;26;549;359;365;129;363;260;550;89.0;83.0;543.0;243.0;126.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;29760.869140625;9993.640625;0.0;2036.09777832031;487.0;77631;;;Calculated values ==>;1549588717.861;348.76;291.86;283.16;283.16;282.66;279.06;274.27422755570615;291.96000000000004;275.86;273.66;276.56;328.96000000000004;327.86;273.76000000000005;283.86;297.16;297.46000000000004;298.26000000000005;291.96000000000004;292.26000000000005;291.86;;321.86;275.76000000000005;240.16925963744896;262.5002047102346;274.27422755570615;292.46000000000004;5490000.0;3590000.0;3650000.0;1290000.0;3629999.9999999995;2600000.0;5500000.0;0.014833333333333334;0.013833333333333333;0.0905;0.0405;0.021;0.035833333333333335;;9993.640625;0.0;2036.09777832031;29760.869140625;509078.97907425143;412979.2520416587;223688.6727273851;223688.6727273851;222304.41058384304;430214.79039162316;457153.08725739754;450626.8163636772;473534.8580475586;512211.87403051235;511072.3205358955;450754.79737300135;463141.1141031567;464503.06872351485;465480.30547409743;431690.5090131867;413351.9237643686;457570.36885009304;457013.68520201126;;204456.2876039246;472761.04596960294;202543.182490948;214935.42328067392;274.19082669035714;307163.79104303103;115825.9820808986;27630.321016976923;0.0;0;20;23;0;0;0;0;1;2;1;122993162579.8526;45691674755.02014;85917674899.78319;22451.568865481993;10943.823470885525;253.68376260865034;8674.471052181256;215145.15310906072;148442.4662559915;7437.131800880503;73667.69927248398;3.5182433509506548;0.2655693638500842
559;2019-02-08 02:19:37.892;755;185;100;99;94;56;188;26;11;34;576;563;9;105;239;243;251;186;193;191;187;26;546;357;365;126;361;258;547;264.0;86.0;281.0;258.0;126.0;0;0;86;1;0;0;0;0;0;0;1;1;0;0;0;29649.75390625;9981.5771484375;0.0;2025.9150390625;486.0;77632;;;Calculated values ==>;1549588777.892;348.66;291.66;283.16;283.06;282.56;278.76000000000005;274.0616903277293;291.96000000000004;275.76000000000005;274.26000000000005;276.56;330.76000000000005;329.46000000000004;274.06;283.66;297.06;297.46000000000004;298.26000000000005;291.76000000000005;292.26000000000005;291.86;;321.76000000000005;275.76000000000005;239.4893008659735;262.23063862743834;274.0616903277293;292.46000000000004;5460000.0;3570000.0000000005;3650000.0;1260000.0;3610000.0;2580000.0;5470000.0;0.044000000000000004;0.014333333333333333;0.04683333333333333;0.043000000000000003;0.021;0.065;;9981.5771484375;0.0;2025.9150390625;29649.75390625;509220.01891172613;413488.24991588667;223744.03222322415;223465.4174374618;222081.7033454664;430346.717906069;457153.08725739754;451746.1665618609;473922.61981710925;514246.9787578204;512904.9274047808;451492.7415474736;463203.3853976608;464664.8766729168;465769.70841700374;432439.4492389909;413854.0851824992;457570.36885009304;457013.68520201126;;204038.30555042345;473152.3030481019;201986.9838856044;209016.18411775847;273.9653647741937;307659.13536332565;115992.52823313998;27664.18861295327;0.0;0;20;23;0;0;0;0;1;2;1;123212275729.48363;45768214279.89125;86073155189.52136;11697.05505533801;11660.108723987394;266.3902181430477;16119.837570476431;215429.87200338554;148630.9296797839;7441.467989920216;73874.42526393125;3.309882775465673;0.19869590819859612
560;2019-02-08 02:20:37.902;755;182;100;99;94;55;188;25;14;33;592;578;12;105;238;243;251;183;193;191;187;25;544;355;365;125;360;255;544;87.0;84.0;0.0;265.0;126.0;0;0;82;1;0;0;0;0;0;0;1;1;0;0;0;29424.015625;9677.0;0.0;2012.99401855469;485.0;77633;;;Calculated values ==>;1549588837.902;348.66;291.36;283.16;283.06;282.56;278.66;273.8482719121499;291.96000000000004;275.66;274.56;276.46000000000004;332.36;330.96000000000004;274.36;283.66;296.96000000000004;297.46000000000004;298.26000000000005;291.46000000000004;292.26000000000005;291.86;;321.66;275.66;239.25999513918347;261.82340779136865;273.8482719121499;292.46000000000004;5440000.0;3550000.0;3650000.0;1250000.0;3600000.0;2550000.0;5440000.0;0.0145;0.014;0.0;0.04416666666666667;0.021;0.035500000000000004;;9677.0;0.0;2012.99401855469;29424.015625;509396.31845159084;413628.9936938134;223799.76335338966;223520.6197590043;222134.36477224162;430477.46260093397;457153.08725739754;452648.5229838137;473955.3659136608;516152.38807831524;514712.67736020085;452397.8611071685;463649.37724748685;464680.0635916259;466058.0093327334;432932.5200547416;413992.5003723105;457570.36885009304;457013.68520201126;;203620.32615720207;473186.0941955567;201130.60894051328;214540.53126925707;273.6220229334417;308151.49882290995;116156.37701293029;27697.851798023974;0.0;0;20;23;0;0;0;0;1;2;1;123431312229.44882;45843526829.87928;86227080839.4969;0.0;12015.783932097751;265.16027555403497;8607.796964612775;215527.36370807432;148828.26166840416;7445.898315631562;74080.52322896109;1.7868906638540072;0.15273069136201348
561;2019-02-08 02:21:37.853;754;180;100;100;94;53;188;24;16;33;606;588;13;97;237;244;251;182;193;191;187;23;542;354;365;135;359;251;543;-1.0;85.0;233.0;273.0;126.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27795.2734375;8810.6015625;0.0;1117.9052734375;485.0;77634;;;Calculated values ==>;1549588897.853;348.56000000000006;291.16;283.16;283.16;282.56;278.46000000000004;273.7412296467126;291.96000000000004;275.56;274.76000000000005;276.46000000000004;333.76000000000005;331.96000000000004;274.46000000000004;282.86;296.86;297.56;298.26000000000005;291.36;292.26000000000005;291.86;;321.66;275.46000000000004;241.49495122638035;261.27494424493943;273.7412296467126;292.46000000000004;5420000.0;3540000.0;3650000.0;1350000.0;3590000.0;2510000.0;5430000.0;0.0;0.014166666666666666;0.03883333333333334;0.0455;0.021;0.021;;8810.6015625;0.0;1117.9052734375;27795.2734375;509449.20694189565;413309.738295465;223818.42376880723;223818.42376880723;222151.99453212283;430542.39183029096;457153.08725739754;453586.768352435;472656.1521691498;517926.84676561254;516083.26221869944;453215.2420408981;463307.44616996835;464695.37349921046;466330.9479421416;433420.77053401736;414039.5949891296;457570.36885009304;457013.68520201126;;203620.32615720207;471679.62040862173;200920.0845677155;223818.42376880723;273.535160402814;308627.9368225165;116310.31454082126;27723.92131793739;0.0;0;20;23;0;0;0;0;1;2;1;123650133379.35832;45921463129.847046;86378756869.43417;9811.889553639943;12319.558880761231;274.5666535525769;4897.100490097285;215609.0626789614;149030.89057623336;7450.392366897324;74192.97213270726;2.749971977581152;0.26308727801863085
562;2019-02-08 02:22:37.853;753;179;101;100;94;54;188;23;18;33;614;592;15;89;236;244;251;180;193;191;187;23;536;354;365;142;359;248;537;295.0;84.0;56.0;293.0;126.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26854.458984375;7914.03466796875;0.0;1065.71130371094;486.0;77635;;;Calculated values ==>;1549588957.853;348.46000000000004;291.06;283.26000000000005;283.16;282.56;278.56;273.7412296467126;291.96000000000004;275.46000000000004;274.96000000000004;276.46000000000004;334.56;332.36;274.66;282.06;296.76000000000005;297.56;298.26000000000005;291.16;292.26000000000005;291.86;;321.76000000000005;275.46000000000004;242.98782864720522;260.85938512811435;273.7412296467126;292.46000000000004;5360000.0;3540000.0;3650000.0;1420000.0;3590000.0;2480000.0;5370000.0;0.04916666666666667;0.014;0.009333333333333334;0.04883333333333333;0.021;0.07016666666666667;;7914.03466796875;0.0;1065.71130371094;26854.458984375;509854.03677433415;415381.4211289444;224212.34081951375;223931.2737283341;222258.58100477187;430542.39183029096;457153.08725739754;454343.13228414016;471734.03124744946;518995.50695758936;516748.2223701794;453975.09835981485;462821.5162095928;464564.1698029545;466330.9479421416;434857.85898298485;415723.63466153236;457570.36885009304;457013.68520201126;;204038.30555042345;470746.7058464142;200997.7461460895;207945.58208160364;273.5655789282874;309083.35125936545;116449.6865094085;27742.11812274696;0.0;0;20;23;0;0;0;0;1;2;1;123869133379.35832;46004563129.847046;86528456869.43417;2364.556937288473;13172.740865365855;267.8791405003349;17476.2785689486;215710.5330663858;149243.3264074511;7454.912748514432;74379.4169581993;3.706280290897568;0.21655033695501338
563;2019-02-08 02:23:37.864;752;176;102;101;96;55;188;23;20;32;605;586;18;102;236;245;251;178;193;191;187;22;540;353;365;137;358;248;541;135.0;85.0;75.0;249.0;126.0;0;0;40;1;0;0;0;0;0;0;1;1;0;0;0;26863.88671875;7337.93798828125;0.0;1879.435546875;488.0;77636;;;Calculated values ==>;1549589017.864;348.36;290.76000000000005;283.36;283.26000000000005;282.76000000000005;278.66;273.6339639331285;291.96000000000004;275.46000000000004;275.16;276.36;333.66;331.76000000000005;274.96000000000004;283.36;296.76000000000005;297.66;298.26000000000005;290.96000000000004;292.26000000000005;291.86;;321.96000000000004;275.36;241.92719264551067;260.85938512811435;273.6339639331285;292.46000000000004;5400000.0;3529999.9999999995;3650000.0;1370000.0;3579999.9999999995;2480000.0;5410000.0;0.022500000000000003;0.014166666666666666;0.0125;0.0415;0.021;0.043500000000000004;;7337.93798828125;0.0;1879.435546875;26863.88671875;509379.1326375357;412663.7354477416;224417.20489089686;224136.2054282034;222741.01570910105;430607.02586249536;457153.08725739754;454587.9916849;472295.8960165899;518076.68117002695;516134.56353611196;454343.13228414016;464332.3503531742;464710.80611794995;466603.0246390479;433904.32930199505;413408.5767822079;457570.36885009304;457013.68520201126;;204874.27233412856;471316.13971061294;200652.35573103573;212125.041532348;273.42579930967304;309531.08621108654;116576.80958350011;27766.665512762396;0.0;0;20;23;0;0;0;0;1;3;1;124088173529.9292;46088278475.06523;86677284149.82205;3174.1954494233037;11232.547035152456;290.3564940303183;10652.655999630353;215756.69779837818;149446.74109300875;7459.565565007644;74613.86772164298;2.7502145683419683;0.19912419237509343
564;2019-02-08 02:24:37.854;752;177;103;102;97;56;188;23;22;30;588;573;20;132;235;245;251;181;193;191;187;22;548;352;365;131;358;250;549;162.0;82.0;0.0;268.0;126.0;0;0;36;1;0;0;0;0;0;0;1;1;0;0;0;26834.927734375;7219.4384765625;0.0;1932.85729980469;490.0;77637;;;Calculated values ==>;1549589077.854;348.36;290.86;283.46000000000004;283.36;282.86;278.76000000000005;273.5264737036516;291.96000000000004;275.46000000000004;275.36;276.16;331.96000000000004;330.46000000000004;275.16;286.36;296.66;297.66;298.26000000000005;291.26000000000005;292.26000000000005;291.86;;322.16;275.36;240.61611355647437;261.13683023647616;273.5264737036516;292.46000000000004;5480000.0;3520000.0000000005;3650000.0;1310000.0;3579999.9999999995;2500000.0;5490000.0;0.027000000000000003;0.013666666666666666;0.0;0.04466666666666667;0.021;0.048;;7219.4384765625;0.0;1932.85729980469;26834.927734375;508672.0224432757;248038.71108239493;224545.7357725391;224265.5351087286;222874.16915008184;430671.36484660726;457153.08725739754;454495.9441994254;472887.3552016489;516168.6181659639;514631.00716610963;454250.23383227136;467497.0282063146;464579.7527577276;466745.737608159;431941.4236053688;249563.1593714073;457570.36885009304;457013.68520201126;;205710.24989127388;472110.68294196425;200436.4071387375;210984.2384160257;273.3366629089622;309978.5017499136;116698.10083548134;27798.429324971934;0.0;0;20;23;0;0;0;0;1;3;1;124307137029.964;46168665075.07801;86826659249.8458;0.0;12134.784319210794;2492.5029445308073;11809.413445727307;215783.1450185228;149641.4363996992;7482.752195250119;74801.0204363987;2.8885321623600757;0.19079283371285433
565;2019-02-08 02:25:37.994;755;181;104;103;99;55;188;24;25;29;586;573;23;145;236;245;251;185;193;191;187;22;553;354;365;128;360;254;555;128.0;82.0;329.0;288.0;126.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;26987.59765625;7334.12939453125;0.0;1986.15197753906;492.0;77638;;;Calculated values ==>;1549589137.994;348.66;291.26000000000005;283.56;283.46000000000004;283.06;278.66;273.7412296467126;291.96000000000004;275.56;275.66;276.06;331.76000000000005;330.46000000000004;275.46000000000004;287.66;296.76000000000005;297.66;298.26000000000005;291.66;292.26000000000005;291.86;;322.36;275.36;239.943914813709;261.6868853414304;273.7412296467126;292.46000000000004;5530000.0;3540000.0;3650000.0;1280000.0;3600000.0;2540000.0;5550000.0;0.021333333333333333;0.013666666666666666;0.05483333333333333;0.048;0.021;0.042333333333333334;;7334.12939453125;0.0;1986.15197753906;26987.59765625;508601.20722223516;249264.77042423442;224712.46061038075;224432.68874789274;223319.9879729902;430542.39183029096;457153.08725739754;454189.10725268105;473181.52645050455;515621.359922037;514284.7185976518;453941.4803918199;468424.3648029264;464417.2445854314;466460.0446877315;430673.7423110704;250813.23107298184;457570.36885009304;457013.68520201126;;206546.2383541025;472505.00135272456;201185.41937596473;212856.31384658057;273.6390253066682;310428.06934294227;116819.66355351251;27831.163938501963;0.0;0;20;23;0;0;0;0;1;3;1;124526648029.47668;46246546374.905106;86978212049.50934;13873.03555190661;13023.339934884472;2458.0936535872097;10335.995387379899;215899.02340133383;149851.57662043284;7524.10342840982;74985.99611476902;4.258504968175844;0.3117754566401407
566;2019-02-08 02:26:37.905;760;185;103;103;100;57;188;25;28;29;595;581;25;150;236;245;251;188;193;191;187;23;555;356;365;126;361;257;557;-2.0;84.0;509.0;280.0;126.0;0;0;45;1;0;0;0;0;0;0;1;1;0;0;0;27486.3828125;7795.71923828125;0.0;2020.75402832031;494.0;77639;;;Calculated values ==>;1549589197.905;349.16;291.66;283.46000000000004;283.46000000000004;283.16;278.86;273.955091788801;291.96000000000004;275.66;275.96000000000004;276.06;332.66;331.26000000000005;275.66;288.16;296.76000000000005;297.66;298.26000000000005;291.96000000000004;292.26000000000005;291.86;;322.56;275.46000000000004;239.4893008659735;262.0952818180154;273.955091788801;292.46000000000004;5550000.0;3560000.0;3650000.0;1260000.0;3610000.0;2570000.0;5570000.0;0.0;0.014;0.08483333333333333;0.04666666666666666;0.021;0.021;;7795.71923828125;0.0;2020.75402832031;27486.3828125;509045.5347645432;250708.50003610677;224395.34351883474;224395.34351883474;223560.92083718302;430412.23801567365;457153.08725739754;454051.8937662515;473441.2765284271;516290.316820333;514848.9435444322;453678.3537726365;468580.134230442;464270.0288607765;466173.27820480464;430157.22202261304;410295.9558455669;457570.36885009304;457013.68520201126;;207382.2378540181;472863.20171499666;201767.11185663677;224395.34351883474;273.87515194016953;310881.3458213576;116945.55860374063;27864.505292081205;0.0;0;20;23;0;0;0;0;1;3;1;124745323179.52542;46322633344.92206;87131284654.54346;21402.15899866565;12651.150860056794;278.0577264786464;4884.985175346707;216192.54731538804;150065.21334520486;7546.870868044216;75112.64947125467;3.994953349893287;0.3551434218803834
567;2019-02-08 02:27:37.845;766;186;102;102;101;59;188;26;31;30;608;593;28;149;237;244;251;188;193;191;187;25;552;359;365;125;365;259;553;-2.0;83.0;390.0;304.0;126.0;0;0;53;1;0;0;0;0;0;0;1;1;0;0;0;27959.65625;8190.259765625;0.0;2045.79919433594;495.0;77640;;;Calculated values ==>;1549589257.845;349.76;291.76000000000005;283.36;283.36;283.26000000000005;279.06;274.27422755570615;291.96000000000004;275.76000000000005;276.26000000000005;276.16;333.96000000000004;332.46000000000004;275.96000000000004;288.06;296.86;297.56;298.26000000000005;291.96000000000004;292.26000000000005;291.86;;322.66;275.66;239.25999513918347;262.3656120759269;274.27422755570615;292.46000000000004;5520000.0;3590000.0;3650000.0;1250000.0;3650000.0;2590000.0;5530000.0;0.0;0.013833333333333333;0.065;0.050666666666666665;0.021;0.021;;8190.259765625;0.0;2045.79919433594;27959.65625;510052.54837976844;411295.1934201282;224190.72046730405;224190.72046730405;223911.88267044508;430214.79039162316;457153.08725739754;454085.5402716301;473666.99150981207;517458.2931332105;515913.6821157799;453711.02531543287;468186.4277421677;463811.02350835653;465610.7510579218;430929.93838981923;412080.6298862991;457570.36885009304;457013.68520201126;;207800.24178383037;473186.0941955567;202547.42873361357;224190.72046730405;274.19247576453785;311342.9340969936;117078.64187907519;27898.359347692138;0.0;0;20;23;0;0;0;0;1;3;1;124964104179.73428;46397858044.993866;87285929854.69109;16349.977249971074;13712.359050071786;260.7487676320288;4889.282259428852;216506.83384995797;150284.6895654162;7551.356432111969;75194.02024772686;3.440031702126705;0.3227271128764998
568;2019-02-08 02:28:37.866;770;186;101;101;101;59;188;28;34;32;621;601;31;127;239;242;251;186;193;191;187;27;553;361;365;137;366;258;554;-1.0;82.0;423.0;230.0;126.0;0;100;53;1;0;0;0;0;0;0;1;0;0;0;0;27119.58203125;8195.31640625;0.0;1146.30725097656;495.0;77641;;;Calculated values ==>;1549589317.866;350.16;291.76000000000005;283.26000000000005;283.26000000000005;283.26000000000005;279.06;274.4858918419099;291.96000000000004;275.96000000000004;276.56;276.36;335.26000000000005;333.26000000000005;276.26000000000005;285.86;297.06;297.36;298.26000000000005;291.76000000000005;292.26000000000005;291.86;;322.66;275.86;241.92719264551067;262.23063862743834;274.4858918419099;292.46000000000004;5530000.0;3610000.0;3650000.0;1370000.0;3660000.0;2580000.0;5540000.0;0.0;0.013666666666666666;0.07050000000000001;0.03833333333333333;0.021;0.021;;8195.31640625;0.0;1146.30725097656;27119.58203125;510459.5959323761;410846.3285738816;223893.45923393773;223893.45923393773;223893.45923393773;430081.6785162784;457153.08725739754;454627.8331398351;472295.8960165899;518878.54489157855;516822.6231901047;454255.2369266638;465780.37104020553;463928.38035923813;465058.7251422519;430673.7423110704;410846.3285738816;457570.36885009304;457013.68520201126;;207800.24178383037;471806.2409394271;203108.0954718813;223893.45923393773;274.4191517111576;311802.0883964153;117215.23613822964;27924.969545006283;0.0;0;20;23;0;0;0;0;1;3;1;125183180829.40012;46476485554.87393;87441084139.45442;17732.141505590746;10300.095576255922;270.9746544082468;4895.524745329544;216790.95091200064;150484.8633899896;7555.789011482191;75275.58884499586;3.5538507758126543;0.30399669007566316
569;2019-02-08 02:29:37.856;773;181;101;101;100;61;188;29;37;33;626;603;34;114;240;242;251;180;193;191;186;28;552;361;365;143;365;258;554;-1.0;84.0;340.0;210.0;126.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27166.80078125;8277.25390625;0.0;1123.31665039062;495.0;77642;;;Calculated values ==>;1549589377.856;350.46000000000004;291.26000000000005;283.26000000000005;283.26000000000005;283.16;279.26000000000005;274.4858918419099;291.96000000000004;276.06;276.86;276.46000000000004;335.76000000000005;333.46000000000004;276.56;284.56;297.16;297.36;298.26000000000005;291.16;292.26000000000005;291.76000000000005;;322.66;275.96000000000004;243.1966462407574;262.23063862743834;274.4858918419099;292.46000000000004;5520000.0;3610000.0;3650000.0;1430000.0;3650000.0;2580000.0;5540000.0;0.0;0.014;0.056666666666666664;0.035;0.021;0.021;;8277.25390625;0.0;1123.31665039062;27166.80078125;510916.8321212302;249313.85734774693;223893.45923393773;223893.45923393773;223615.43044067727;430081.6785162784;457153.08725739754;454999.4946030382;471601.4229191921;519391.92763770977;517028.39272149396;454627.8331398351;464261.6083130905;464208.71106282185;465058.7251422519;430929.93838981923;248932.97972240965;457570.36885009304;456874.1274678485;;207800.24178383037;471107.22338200803;203091.86766936714;223893.45923393773;274.41286805751724;312254.3995221708;117352.48467895242;27943.879925265264;0.0;0;20;23;0;0;0;0;1;3;1;125402144329.43492;46560471554.88728;87595858339.47903;14274.765526241357;9380.537449942432;2547.957421343734;4892.594032912126;217057.63068327075;150648.84133102145;7579.2761969337525;75357.14290688475;3.307868840841086;0.26139938795768436
