;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
570;2019-02-08 02:30:37.866;773;178;100;101;99;63;188;27;39;33;615;593;36;117;240;242;251;180;193;191;186;27;554;361;365;136;365;260;555;-2.0;80.0;322.0;142.0;125.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;28473.42578125;8775.71875;0.0;1979.89306640625;495.0;77643;;;Calculated values ==>;1549589437.866;350.46000000000004;290.96000000000004;283.16;283.26000000000005;283.06;279.46000000000004;274.4858918419099;291.96000000000004;275.86;277.06;276.46000000000004;334.66;332.46000000000004;276.76000000000005;284.86;297.16;297.36;298.26000000000005;291.16;292.26000000000005;291.76000000000005;;322.66;275.86;241.71165711629368;262.5002047102346;274.4858918419099;292.46000000000004;5540000.0;3610000.0;3650000.0;1360000.0;3650000.0;2600000.0;5550000.0;0.0;0.013333333333333334;0.05366666666666667;0.023666666666666666;0.020833333333333332;0.020833333333333332;;8775.71875;0.0;1979.89306640625;28473.42578125;510743.1461499392;248132.62356515185;223597.22063817244;223875.07657432664;223319.9879729902;430081.6785162784;457153.08725739754;454911.96588120144;472525.0707617092;518094.43814451486;515828.1690031405;454539.0427855664;464319.83021282876;464208.71106282185;465058.7251422519;430416.17701863224;248884.74618468428;457570.36885009304;456874.1274678485;;207800.24178383037;471938.4492427271;203101.0356249734;223597.22063817244;274.4164181128924;312718.14535487705;117494.61646908283;27969.744316247958;0.0;0;20;23;0;0;0;0;1;3;2;125621180829.40012;46644185504.87398;87751284239.45433;13513.85325708424;6362.48545562017;2420.419077785973;4859.9355589515835;217289.2411017322;150780.05505385654;7620.686234942835;75438.42753198402;2.524885967715761;0.17731114611538984
571;2019-02-08 02:31:37.887;773;184;98;99;98;63;188;26;39;33;566;551;36;128;240;242;251;188;193;191;186;27;557;360;365;129;365;259;558;-2.0;81.0;328.0;156.0;125.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;28819.759765625;9053.3369140625;0.0;2003.1853027343802;496.0;77644;;;Calculated values ==>;1549589497.887;350.46000000000004;291.56;282.96000000000004;283.06;282.96000000000004;279.46000000000004;274.38016830617;291.96000000000004;275.76000000000005;277.06;276.46000000000004;329.76000000000005;328.26000000000005;276.76000000000005;285.96000000000004;297.16;297.36;298.26000000000005;291.96000000000004;292.26000000000005;291.76000000000005;;322.76000000000005;275.86;240.16925963744896;262.3656120759269;274.38016830617;292.46000000000004;5570000.0;3600000.0;3650000.0;1290000.0;3650000.0;2590000.0;5580000.0;0.0;0.013500000000000002;0.05466666666666666;0.026000000000000002;0.020833333333333332;0.020833333333333332;;9053.3369140625;0.0;2003.1853027343802;28819.759765625;510482.2198050303;250267.8796503818;222989.99057748204;223266.10593980542;222989.99057748204;430148.3826014536;457153.08725739754;455079.5801925144;473438.18344108673;513127.28723699256;511575.64897494484;454707.5988438092;465752.7123686665;464208.71106282185;465204.3799370688;429635.05739619944;251841.11582703004;457570.36885009304;456874.1274678485;;208218.24852204052;472857.82487454545;202832.40235812013;222989.99057748204;274.3076785062459;313195.75567406084;117643.24393472605;28002.948253383955;0.0;0;20;23;0;0;0;0;1;3;2;125840257479.93617;46723713330.06857;87907038734.83545;13789.512388280218;7020.660985427059;2400.2182111837874;4872.586185215967;217516.8487841503;150891.6203086487;7660.872272641341;75519.56026657237;2.5399467589766926;0.18400335655774447
572;2019-02-08 02:32:37.847;773;189;95;95;95;62;188;26;37;32;557;546;34;128;240;242;251;191;193;191;186;26;553;361;365;123;366;259;554;-2.0;86.0;377.0;172.0;125.0;0;0;69;1;0;0;0;0;0;0;1;0;1;0;0;28832.80859375;9069.8984375;0.0;2032.92272949219;496.0;77645;;;Calculated values ==>;1549589557.847;350.46000000000004;292.06;282.66;282.66;282.66;279.36;274.4858918419099;291.96000000000004;275.76000000000005;276.86;276.36;328.86;327.76000000000005;276.56;285.96000000000004;297.16;297.36;298.26000000000005;292.26000000000005;292.26000000000005;291.76000000000005;;322.76000000000005;275.76000000000005;238.79729159403252;262.3656120759269;274.4858918419099;292.46000000000004;5530000.0;3610000.0;3650000.0;1230000.0;3660000.0;2590000.0;5540000.0;0.0;0.014333333333333333;0.06283333333333334;0.028666666666666667;0.020833333333333332;0.020833333333333332;;9069.8984375;0.0;2032.92272949219;28832.80859375;510830.0155851172;412035.40644734737;222234.52215319444;222234.52215319444;222234.52215319444;430081.6785162784;457153.08725739754;454831.6959477866;474116.9027462501;512196.6307709752;511057.82313579915;454459.0917852496;465752.7123686665;464061.0944748599;465058.7251422519;430673.7423110704;412801.4708678641;457570.36885009304;456874.1274678485;;208218.24852204052;473541.6726018376;203100.3442150884;222234.52215319444;274.4161503896463;313675.87345007225;117794.17021084412;28036.560064051177;0.0;0;20;23;0;0;0;0;1;3;2;126059111479.20518;46799262929.81623;88062335134.31674;15817.119933871205;7752.651413753477;256.1692240192902;4888.3251107219585;217763.406238054;151014.64917093984;7682.994076819505;75600.84696648204;2.5862134722777643;0.20584915256802638
573;2019-02-08 02:33:37.898;774;188;93;93;91;60;188;27;34;33;574;557;31;110;240;242;251;190;193;191;186;27;552;359;365;128;363;260;553;0.0;84.0;495.0;84.0;125.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28543.291015625;9334.01171875;0.0;1176.43859863281;495.0;77646;;;Calculated values ==>;1549589617.898;350.56000000000006;291.96000000000004;282.46000000000004;282.46000000000004;282.26000000000005;279.16;274.27422755570615;291.96000000000004;275.86;276.56;276.46000000000004;330.56;328.86;276.26000000000005;284.16;297.16;297.36;298.26000000000005;292.16;292.26000000000005;291.76000000000005;;322.66;275.86;239.943914813709;262.5002047102346;274.27422755570615;292.46000000000004;5520000.0;3590000.0;3650000.0;1280000.0;3629999.9999999995;2600000.0;5530000.0;0.0;0.014;0.0825;0.014;0.020833333333333332;0.020833333333333332;;9334.01171875;0.0;1176.43859863281;28543.291015625;511040.1188410865;412080.6298862991;221703.43217562634;221703.43217562634;221157.2385789609;430214.79039162316;457153.08725739754;454289.90091751266;473567.7884962697;513866.78096326225;512108.34033473674;453915.3865095028;463495.47843615426;464503.06872351485;465349.75327765616;430929.93838981923;412845.1473663945;457570.36885009304;456874.1274678485;;207800.24178383037;472988.3078366223;202674.0114264487;221703.43217562634;274.2416145501122;314154.414028465;117947.66649014542;28063.327474814338;0.0;0;20;23;0;0;0;0;1;3;2;126278297629.63681;46874626934.964645;88218167479.62361;20758.31088301278;3784.40014974243;253.18707432794594;4899.389485254627;218068.4605714304;151110.8729882737;7687.242320587878;75682.48058458765;2.8253106856160044;0.1885591662561921
574;2019-02-08 02:34:37.878;773;186;92;92;89;58;188;28;32;34;612;579;28;90;239;242;251;188;193;191;186;27;550;357;365;130;362;259;551;-1.0;81.0;481.0;22.0;125.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28612.37890625;9543.5458984375;0.0;1162.68798828125;494.0;77647;;;Calculated values ==>;1549589677.878;350.46000000000004;291.76000000000005;282.36;282.36;282.06;278.96000000000004;274.0616903277293;291.96000000000004;275.96000000000004;276.36;276.56;334.36;331.06;275.96000000000004;282.16;297.06;297.36;298.26000000000005;291.96000000000004;292.26000000000005;291.76000000000005;;322.56;275.86;240.39332010688793;262.3656120759269;274.0616903277293;292.46000000000004;5500000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2590000.0;5510000.0;0.0;0.013500000000000002;0.08016666666666666;0.0036666666666666666;0.020833333333333332;0.020833333333333332;;9543.5458984375;0.0;1162.68798828125;28612.37890625;511090.3067537964;412172.66196668637;221464.03841391922;221464.03841391922;220646.3740344368;430346.717906069;457153.08725739754;454210.1636894993;473405.19094569265;517869.80452138156;514469.89959539886;453711.02531543287;461273.6579067559;464518.1588243853;465639.66166502296;431438.30244016676;412934.04071806197;457570.36885009304;456874.1274678485;;207382.2378540181;472727.1298661593;202204.82617520457;221464.03841391922;274.05015618045564;314630.55251221557;118104.9270326786;28082.813698804297;0.0;0;20;23;0;0;0;0;1;3;2;126497224629.70642;46952001134.98925;88373815579.67311;20202.427890729294;991.9151135335005;249.8075332484148;4904.376855290193;218409.68628149017;151150.66234793793;7691.43254511177;75764.15140476722;2.461045375207725;0.1385263938946279
575;2019-02-08 02:35:37.889;769;184;92;92;88;56;188;27;30;34;633;598;26;81;239;243;251;185;193;190;186;26;547;356;365;131;361;258;548;93.0;82.0;288.0;1.0;125.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28511.30859375;9619.7646484375;0.0;1152.66186523438;493.0;77648;;;Calculated values ==>;1549589737.889;350.06000000000006;291.56;282.36;282.36;281.96000000000004;278.76000000000005;273.955091788801;291.96000000000004;275.86;276.16;276.56;336.46000000000004;332.96000000000004;275.76000000000005;281.26000000000005;297.06;297.46000000000004;298.26000000000005;291.66;292.16;291.76000000000005;;322.46000000000004;275.76000000000005;240.61611355647437;262.23063862743834;273.955091788801;292.46000000000004;5470000.0;3560000.0;3650000.0;1310000.0;3610000.0;2580000.0;5480000.0;0.015500000000000002;0.013666666666666666;0.048;0.00016666666666666666;0.020833333333333332;0.036333333333333336;;9619.7646484375;0.0;1152.66186523438;28511.30859375;510858.4275450855;412695.35991861223;221515.2916914567;221515.2916914567;220424.34947530282;430412.23801567365;457153.08725739754;454130.8277462218;473275.31562819314;520110.2784185726;516513.89276406646;453632.12292426935;460352.27163494495;464664.8766729168;465913.9958927326;432191.064418336;413071.18990964803;457431.4281400766;456874.1274678485;;206964.23671620517;472499.14586990676;201970.2269539673;213177.25948693138;273.95430054997996;315106.6705130319;118264.65056429761;28102.111818230605;0.0;0;20;23;0;0;0;0;1;3;2;126716264779.40706;47030315489.88222;88528944014.4611;12103.708838028217;45.088153152656574;261.3049516187359;8854.319536639989;218678.95344379294;151159.30562612572;7695.692596679471;75878.82822810719;1.973967652733741;0.061876666955581534
576;2019-02-08 02:36:37.869;764;183;92;92;87;55;188;25;27;34;642;608;24;77;238;243;250;184;193;191;186;25;546;355;365;131;360;253;546;91.0;83.0;416.0;60.0;125.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;28056.51953125;9026.84765625;0.0;1131.11950683594;493.0;77649;;;Calculated values ==>;1549589797.869;349.56000000000006;291.46000000000004;282.36;282.36;281.86;278.66;273.8482719121499;291.96000000000004;275.66;275.86;276.56;337.36;333.96000000000004;275.56;280.86;296.96000000000004;297.46000000000004;298.16;291.56;292.26000000000005;291.76000000000005;;322.46000000000004;275.66;240.61611355647437;261.54996906429363;273.8482719121499;292.46000000000004;5460000.0;3550000.0;3650000.0;1310000.0;3600000.0;2530000.0;5460000.0;0.015166666666666667;0.013833333333333333;0.06933333333333333;0.01;0.020833333333333332;0.036;;9026.84765625;0.0;1131.11950683594;28056.51953125;510330.1566452302;413165.12892956054;221549.64221432645;221549.64221432645;220185.82916304475;430477.46260093397;457153.08725739754;454605.02740641317;473275.31562819314;521442.1504859719;517963.5371389504;454235.0002118804;460648.95203399897;464680.0635916259;466058.0093327334;432207.93624588446;413534.6774420643;457570.36885009304;456874.1274678485;;206964.23671620517;472402.05409754877;201617.3395325273;213152.23691782774;273.81222719348773;315577.9119480342;118419.98720407412;28121.13698583343;0.0;0;20;23;0;0;0;0;1;3;2;126935191779.47668;47108889289.9072;88682192914.50984;17540.47969258942;2707.8471456502148;258.3134134528458;8773.988059800746;218925.90600332513;151182.23910658053;7700.021306338763;76025.68182393647;2.882528348575397;0.14674850500913963
577;2019-02-08 02:37:37.859;760;181;94;93;88;55;188;24;21;34;643;612;20;79;237;243;250;182;193;191;186;24;538;355;365;130;360;250;539;313.0;86.0;561.0;128.0;125.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27207.5;8229.330078125;0.0;1117.52941894531;493.0;77650;;;Calculated values ==>;1549589857.859;349.16;291.26000000000005;282.56;282.46000000000004;281.96000000000004;278.66;273.8482719121499;291.96000000000004;275.56;275.26000000000005;276.56;337.46000000000004;334.36;275.16;281.06;296.86;297.46000000000004;298.16;291.36;292.26000000000005;291.76000000000005;;322.46000000000004;275.56;240.39332010688793;261.13683023647616;273.8482719121499;292.46000000000004;5380000.0;3550000.0;3650000.0;1300000.0;3600000.0;2500000.0;5390000.0;0.05216666666666667;0.014333333333333333;0.0935;0.021333333333333333;0.020833333333333332;0.073;;8229.330078125;0.0;1117.52941894531;27207.5;510537.20998094673;415286.76741800905;222222.89728626036;221946.6606147822;220574.44371058955;430477.46260093397;457153.08725739754;454373.13911386684;473405.19094569265;521788.8479395331;518624.3215891236;454250.23383227136;461346.40905600373;464548.7096429471;466058.0093327334;434161.29226075223;415630.46202997194;457570.36885009304;456874.1274678485;;206964.23671620517;472436.3020657052;201585.9779239426;207475.509705426;273.7999894997388;316038.3686886185;118563.76471830324;28139.872603761076;0.0;0;20;23;0;0;0;0;1;3;2;127154155279.51149;47187176239.91965;88833067764.53383;23635.599571257917;5778.140248357601;265.6085666411842;18206.09909665684;219268.98280824607;151252.9438821149;7704.386595170824;76250.47841126607;5.123159013775997;0.23705008013630688
578;2019-02-08 02:38:37.860;757;178;97;95;89;55;188;24;18;33;640;612;17;85;236;244;250;180;193;191;186;23;538;354;365;130;358;249;540;-1.0;83.0;350.0;147.0;125.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26543.314453125;7589.767578125;0.0;1111.94409179688;493.0;77651;;;Calculated values ==>;1549589917.86;348.86;290.96000000000004;282.86;282.66;282.06;278.66;273.7412296467126;291.96000000000004;275.56;274.96000000000004;276.46000000000004;337.16;334.36;274.86;281.66;296.76000000000005;297.56;298.16;291.16;292.26000000000005;291.76000000000005;;322.46000000000004;275.46000000000004;240.39332010688793;260.9983114674233;273.7412296467126;292.46000000000004;5380000.0;3540000.0;3650000.0;1300000.0;3579999.9999999995;2490000.0;5400000.0;0.0;0.013833333333333333;0.058333333333333334;0.0245;0.020833333333333332;0.020833333333333332;;7589.767578125;0.0;1111.94409179688;26543.314453125;510169.3469185803;413823.3896241266;223037.02813948566;222481.79636407286;220830.74160268792;430542.39183029096;457153.08725739754;454173.85357743653;473308.3704715943;521564.5568155222;518707.8801694491;454050.9611619832;462203.43792066665;464710.80611794995;466330.9479421416;434161.29226075223;414539.83361305355;457570.36885009304;456874.1274678485;;206964.23671620517;472339.328242146;201160.33041707802;223037.02813948566;273.6292117320758;316486.2996072443;118695.59272904297;28158.451859310582;0.0;0;20;23;0;0;0;0;1;3;2;127373158929.24695;47265177539.825424;88982770259.353;14759.122184354246;6643.8854467141655;271.43017795983184;4871.606236007558;219588.9441550899;151356.46248806347;7708.861992625808;76442.79582737615;3.0506692306059966;0.23314958809326167
579;2019-02-08 02:39:37.860;755;177;99;97;90;56;188;23;18;33;637;611;17;93;236;244;250;179;193;191;186;23;541;353;365;129;359;247;542;88.0;86.0;398.0;126.0;125.0;0;95;31;1;0;0;0;0;0;0;1;0;0;0;0;25826.12109375;6886.5791015625;0.0;1075.62243652344;494.0;77652;;;Calculated values ==>;1549589977.86;348.66;290.86;283.06;282.86;282.16;278.76000000000005;273.6339639331285;291.96000000000004;275.46000000000004;274.96000000000004;276.46000000000004;336.86;334.26000000000005;274.86;282.46000000000004;296.76000000000005;297.56;298.16;291.06;292.26000000000005;291.76000000000005;;322.56;275.46000000000004;240.16925963744896;260.72004837742526;273.6339639331285;292.46000000000004;5410000.0;3529999.9999999995;3650000.0;1290000.0;3590000.0;2470000.0;5420000.0;0.014666666666666666;0.014333333333333333;0.06633333333333333;0.021;0.020833333333333332;0.0355;;6886.5791015625;0.0;1075.62243652344;25826.12109375;509660.35011090717;412612.3614601752;223557.62674814695;223000.55774735898;221070.28094377028;430607.02586249536;457153.08725739754;454511.96009527857;473438.18344108673;521422.2666833262;518772.82884069305;454389.6938030197;463436.2877135153;464564.1698029545;466474.1722881754;433437.66942129936;413358.91634138394;457570.36885009304;456874.1274678485;;207382.2378540181;472470.6178721596;200984.65284198266;214231.70325639835;273.55602648438975;316922.71157013497;118816.22895137369;28176.681580379918;0.0;0;20;23;0;0;0;0;1;3;2;127592158929.24695;47342877539.825424;89131570259.353;16817.311381135292;5701.2052656337155;287.795460812121;8613.806059506478;219852.081101469;151459.3382439997;7713.522206282241;76555.1742631721;3.946159616381777;0.2431051568097519
580;2019-02-08 02:40:37.840;754;178;101;99;91;56;188;24;20;32;634;609;19;101;236;244;250;180;193;190;186;23;546;354;365;129;360;248;547;280.0;83.0;262.0;147.0;125.0;0;89;20;1;0;0;0;0;0;0;1;0;0;0;0;25203.525390625;6366.4013671875;0.0;1045.62133789062;496.0;77653;;;Calculated values ==>;1549590037.84;348.56000000000006;290.96000000000004;283.26000000000005;283.06;282.26000000000005;278.76000000000005;273.7412296467126;291.96000000000004;275.56;275.16;276.36;336.56;334.06;275.06;283.26000000000005;296.76000000000005;297.56;298.16;291.16;292.16;291.76000000000005;;322.76000000000005;275.46000000000004;240.16925963744896;260.85938512811435;273.7412296467126;292.46000000000004;5460000.0;3540000.0;3650000.0;1290000.0;3600000.0;2480000.0;5470000.0;0.04666666666666666;0.013833333333333333;0.043666666666666666;0.0245;0.020833333333333332;0.06749999999999999;;6366.4013671875;0.0;1045.62133789062;25203.525390625;509096.4388799202;248512.00600797567;224023.28888244013;223465.4174374618;221258.69991124776;430542.39183029096;457153.08725739754;454587.9916849;473341.49414492835;521034.9170001592;518485.134691625;454465.61127528903;464216.5290328979;464417.2445854314;466330.9479421416;432207.93624588446;249277.62808279565;457431.4281400766;456874.1274678485;;208218.24852204052;472470.6178721596;201261.14475013877;208286.49787739228;273.6686359030668;317347.8168752886;118926.63364148041;28194.35271949517;0.0;0;20;23;0;0;0;0;1;3;2;127811085929.31656;47420251739.85003;89280020759.4002;11061.938982817908;6644.6320914895105;2530.535929589395;16779.66499735579;220084.33074554702;151562.18592801577;7737.000472511413;76766.71598462695;4.994152537591622;0.20429385374963763
581;2019-02-08 02:41:37.861;755;180;103;101;94;57;188;24;23;32;631;607;22;108;236;244;250;184;193;190;186;23;553;354;365;132;359;255;555;263.0;83.0;640.0;203.0;125.0;0;93;28;1;0;0;0;0;0;0;1;0;0;0;0;25804.642578125;6849.08251953125;0.0;1095.70886230469;497.0;77654;;;Calculated values ==>;1549590097.861;348.66;291.16;283.46000000000004;283.26000000000005;282.56;278.86;273.7412296467126;291.96000000000004;275.56;275.46000000000004;276.36;336.26000000000005;333.86;275.36;283.96000000000004;296.76000000000005;297.56;298.16;291.56;292.16;291.76000000000005;;322.86;275.46000000000004;240.83765695389522;261.82340779136865;273.7412296467126;292.46000000000004;5530000.0;3540000.0;3650000.0;1320000.0;3590000.0;2550000.0;5550000.0;0.04383333333333333;0.013833333333333333;0.10666666666666667;0.03383333333333333;0.020833333333333332;0.06466666666666666;;6849.08251953125;0.0;1095.70886230469;25804.642578125;508601.20722223516;248884.74618468428;224432.68874789274;223875.07657432664;221942.91831766407;430542.39183029096;457153.08725739754;453771.04785241163;472950.9869074988;520152.8734217269;517692.73525337735;453646.7552543951;464000.6473733495;464564.1698029545;466330.9479421416;430432.9660279302;250421.68149151542;457431.4281400766;456874.1274678485;;208636.25808486674;472076.1002201579;201286.36807335136;208743.30128035566;273.6784957194616;317773.0337165586;119036.80121930064;28212.203383420227;0.0;0;20;23;0;0;0;0;1;3;2;128030162579.85262;47498579145.04169;89430973574.76958;26931.699176433096;9161.719270966954;2490.1561027537377;16045.7934267912;220401.05521242708;151693.95162488346;7778.854216568446;77040.35721308482;6.8761236578021805;0.3859538104041465
582;2019-02-08 02:42:37.861;757;185;104;103;97;57;188;25;28;32;632;607;25;109;236;244;250;189;193;190;186;23;556;356;365;133;362;261;558;125.0;85.0;971.0;226.0;125.0;0;96;46;1;0;0;0;0;0;0;1;0;0;0;0;26946.83984375;7883.28564453125;0.0;1139.52209472656;497.0;77655;;;Calculated values ==>;1549590157.861;348.86;291.66;283.56;283.46000000000004;282.86;278.86;273.955091788801;291.96000000000004;275.66;275.96000000000004;276.36;336.36;333.86;275.66;284.06;296.76000000000005;297.56;298.16;292.06;292.16;291.76000000000005;;322.86;275.46000000000004;241.05796691057077;262.63441904999945;273.955091788801;292.46000000000004;5560000.0;3560000.0;3650000.0;1330000.0;3620000.0000000005;2610000.0;5580000.0;0.020833333333333332;0.014166666666666666;0.16183333333333336;0.03766666666666666;0.020833333333333332;0.041666666666666664;;7883.28564453125;0.0;1139.52209472656;26946.83984375;508584.1581041413;250656.5635399332;224655.96928433658;224376.7333429222;222714.4772729475;430412.23801567365;457153.08725739754;453368.29725579347;472820.39598721155;519759.6240609642;517186.3783957716;452990.8155749029;463228.4768360587;464122.52100971725;466043.6885466112;429651.79188401694;410249.6488763151;457431.4281400766;456874.1274678485;;208636.25808486674;471944.1597200548;201822.46350457738;213239.21639445698;273.89673126927795;318212.62940340757;119159.57095400116;28230.830308062155;0.0;0;20;23;0;0;0;0;1;3;2;128249162579.85262;47578079145.04169;89585773574.76958;40708.50076207181;10174.583890782982;274.8636926091095;10151.454628057978;220964.72354524795;151855.0874845647;7801.89604819647;77258.6676135419;6.794936204477411;0.4794455860009873
583;2019-02-08 02:43:37.882;759;188;103;103;99;57;188;26;33;33;635;609;30;102;237;243;250;190;193;190;186;25;558;358;365;137;363;263;559;-1.0;86.0;1299.0;196.0;125.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27555.369140625;8574.251953125;0.0;1152.20043945312;496.0;77656;;;Calculated values ==>;1549590217.882;349.06000000000006;291.96000000000004;283.46000000000004;283.46000000000004;283.06;278.86;274.1680685717883;291.96000000000004;275.76000000000005;276.46000000000004;276.46000000000004;336.66;334.06;276.16;283.36;296.86;297.46000000000004;298.16;292.16;292.16;291.76000000000005;;322.76000000000005;275.66;241.92719264551067;262.9017227912062;274.1680685717883;292.46000000000004;5580000.0;3579999.9999999995;3650000.0;1370000.0;3629999.9999999995;2630000.0;5590000.0;0.0;0.014333333333333333;0.2165;0.03266666666666666;0.020833333333333332;0.020833333333333332;;8574.251953125;0.0;1152.20043945312;27555.369140625;508656.1138259919;251786.45387986567;224358.16456840996;224358.16456840996;223248.2232942054;430280.9020939914;457153.08725739754;453653.8914306736;472393.7743832905;519902.79397795745;517223.52011882706;453276.104731721;462096.16889190953;464106.9778253677;465625.14543771395;429123.7668775116;410203.92175614706;457431.4281400766;456874.1274678485;;208218.24852204052;471610.25455702154;202393.70057246377;224358.16456840996;274.12816267103494;318666.9734423605;119296.76510159035;28249.93468000857;0.0;0;20;23;0;0;0;0;1;3;2;128468239229.51845;47659107494.91809;89743028594.52971;54397.83132080243;8794.407430162219;271.1844467395581;4844.082560404969;221757.55370486446;152013.2177382227;7806.4480419911715;77383.67416023854;7.0228592092047855;0.5331182244924991
584;2019-02-08 02:44:37.852;759;188;100;101;101;59;188;27;41;33;636;610;37;97;238;243;250;188;193;190;186;26;558;360;365;138;365;263;559;-2.0;84.0;1203.0;184.0;125.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;28091.328125;9056.5625;0.0;1146.98864746094;494.0;77657;;;Calculated values ==>;1549590277.852;349.06000000000006;291.96000000000004;283.16;283.26000000000005;283.26000000000005;279.06;274.38016830617;291.96000000000004;275.86;277.26000000000005;276.46000000000004;336.76000000000005;334.16;276.86;282.86;296.96000000000004;297.46000000000004;298.16;291.96000000000004;292.16;291.76000000000005;;322.56;275.76000000000005;242.14157278889297;262.9017227912062;274.38016830617;292.46000000000004;5580000.0;3600000.0;3650000.0;1380000.0;3650000.0;2630000.0;5590000.0;0.0;0.014;0.20049999999999998;0.03066666666666667;0.020833333333333332;0.020833333333333332;;9056.5625;0.0;1146.98864746094;28091.328125;508656.1138259919;251786.45387986567;223524.77972476612;223801.95045643923;223801.95045643923;430148.3826014536;457153.08725739754;454656.45368821017;472262.261994151;520005.7114389717;517326.69504826766;454156.0461158545;461498.51756135124;463943.7019641529;465335.1870322967;429123.7668775116;251786.45387986567;457431.4281400766;456874.1274678485;;207382.2378540181;471575.67402331997;202928.3770305944;223524.77972476612;274.34488235135797;319130.4640585566;119443.61509370957;28269.085009120794;0.0;0;20;23;0;0;0;0;1;3;2;128687129729.62288;47741566244.95743;89900749694.60495;50471.47936985196;8238.517107776917;2482.7223819670426;4861.444744647549;222631.02767224208;152155.08780558765;7829.385790962883;77464.51311478877;6.473644582129668;0.47323363121219875
585;2019-02-08 02:45:37.843;759;181;96;97;100;61;188;27;47;34;633;609;43;92;240;242;250;181;193;190;186;27;560;361;365;139;366;265;560;-1.0;85.0;1098.0;114.0;125.0;0;99;82;1;0;0;0;0;0;0;1;0;0;0;0;28898.828125;9908.8583984375;0.0;1149.45703125;493.0;77658;;;Calculated values ==>;1549590337.843;349.06000000000006;291.26000000000005;282.76000000000005;282.86;283.16;279.26000000000005;274.4858918419099;291.96000000000004;275.86;277.86;276.56;336.46000000000004;334.06;277.46000000000004;282.36;297.16;297.36;298.16;291.26000000000005;292.16;291.76000000000005;;322.46000000000004;275.86;242.35481222062532;263.1675429290057;274.4858918419099;292.46000000000004;5600000.0;3610000.0;3650000.0;1390000.0;3660000.0;2650000.0;5600000.0;0.0;0.014166666666666666;0.183;0.019;0.020833333333333332;0.020833333333333332;;9908.8583984375;0.0;1149.45703125;28898.828125;508479.0408366178;249023.0453146729;222404.81387425982;222679.40921561886;223506.76828680112;430081.6785162784;457153.08725739754;455069.7027408463;472228.6972694908;519531.2195578393;517054.3471539258;454569.3272039516;460590.26347787766;464061.0944748599;465058.7251422519;428589.7345740601;249023.0453146729;457431.4281400766;456874.1274678485;;206964.23671620517;471541.1619817675;203215.8928773837;222404.81387425982;274.46087544878856;319605.31078911305;119601.6365609213;28288.21918586621;0.0;0;20;23;0;0;0;0;1;3;2;128906096879.39314;47824653779.870255;90059125934.43878;46089.24720501366;5098.180112983291;2543.8614311746514;4884.777366533097;223435.57969194694;152266.21027810586;7871.267706132022;77545.7194495191;5.300632495826821;0.36191437695167583
586;2019-02-08 02:46:37.853;757;188;92;92;95;63;188;27;51;34;630;607;46;88;241;241;250;192;193;190;186;27;562;362;365;141;367;264;563;-1.0;82.0;981.0;57.0;125.0;0;99;91;1;0;0;0;0;0;0;1;0;0;0;0;29531.330078125;10540.203125;0.0;1136.35107421875;491.0;77659;;;Calculated values ==>;1549590397.853;348.86;291.96000000000004;282.36;282.36;282.66;279.46000000000004;274.5913991737795;291.96000000000004;275.86;278.26000000000005;276.56;336.16;333.86;277.76000000000005;281.96000000000004;297.26000000000005;297.26000000000005;298.16;292.36;292.16;291.76000000000005;;322.26000000000005;275.86;242.77792619122317;263.0348170998261;274.5913991737795;292.46000000000004;5620000.0;3620000.0000000005;3650000.0;1410000.0;3670000.0000000005;2640000.0;5630000.0;0.0;0.013666666666666666;0.1635;0.0095;0.020833333333333332;0.020833333333333332;;10540.203125;0.0;1136.35107421875;29531.330078125;508051.73724672676;251570.89540053037;221262.22697408078;221262.22697408078;222079.4355019858;430014.67791919125;457153.08725739754;455734.44449998223;471964.88962738856;519305.0230933757;516932.4336832987;455112.38588102453;460262.5319823809;464046.0497008609;464781.3556694665;428049.50158528885;253175.3008174744;457431.4281400766;456874.1274678485;;206128.24275125185;471275.1926151781;203503.51587200412;221262.22697408078;274.57676988025054;320092.3099270592;119772.0738083972;28307.27076147557;0.0;0;20;23;0;0;0;0;1;3;2;129125133379.35834;47908667779.8569;90217852384.41356;41239.75683067442;2543.830929060153;2389.947410493464;4908.581260286826;224163.44268241205;152329.90431735033;7912.389632318334;77627.34437328328;4.374759501731482;0.2772881432644425
587;2019-02-08 02:47:37.873;757;193;90;90;89;63;188;27;51;35;625;604;45;84;241;241;250;195;193;190;186;27;553;363;365;141;368;263;552;-1.0;85.0;789.0;98.0;125.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29897.146484375;10869.9677734375;0.0;1138.95825195312;489.0;77660;;;Calculated values ==>;1549590457.873;348.86;292.46000000000004;282.16;282.16;282.06;279.46000000000004;274.69669130483857;291.96000000000004;275.86;278.26000000000005;276.66;335.66;333.56;277.66;281.56;297.26000000000005;297.26000000000005;298.16;292.66;292.16;291.76000000000005;;322.06;275.86;242.77792619122317;262.9017227912062;274.69669130483857;292.46000000000004;5530000.0;3629999.9999999995;3650000.0;1410000.0;3679999.9999999995;2630000.0;5520000.0;0.0;0.014166666666666666;0.1315;0.01633333333333333;0.020833333333333332;0.020833333333333332;;10869.9677734375;0.0;1138.95825195312;29897.146484375;508849.6090444762;414359.1762267576;220901.660980808;220901.660980808;220629.82241989634;429947.3805835815;457153.08725739754;455900.0816055211;472063.34231996303;518873.0945783251;516707.4882660602;455155.1530933704;459935.2083333747;463898.11279319227;464634.8729112105;430432.9660279302;415068.77947206923;457431.4281400766;456874.1274678485;;205292.2597576877;471275.1926151781;203714.8659950828;220901.660980808;274.66309693853634;320587.71231069084;119950.55137185773;28326.23799282466;0.0;0;20;23;0;0;0;0;1;3;2;129344206379.28873;47993295979.83001;90376005084.3633;33162.355852772635;4370.152001461556;217.65930954136374;4916.093051813343;224783.66696044558;152387.54004726117;7934.126931663717;77709.24394995341;3.552878927339473;0.2460252540763321
588;2019-02-08 02:48:37.834;756;189;89;89;86;61;188;27;51;35;620;600;43;83;241;241;250;190;193;190;186;27;548;360;365;136;365;263;548;-2.0;82.0;591.0;82.0;125.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30731.486328125;10766.875;0.0;2174.02172851562;486.0;77661;;;Calculated values ==>;1549590517.834;348.76;292.06;282.06;282.06;281.76000000000005;279.26000000000005;274.38016830617;291.96000000000004;275.86;278.26000000000005;276.66;335.16;333.16;277.46000000000004;281.46000000000004;297.26000000000005;297.26000000000005;298.16;292.16;292.16;291.76000000000005;;321.76000000000005;275.86;241.71165711629368;262.9017227912062;274.38016830617;292.46000000000004;5480000.0;3600000.0;3650000.0;1360000.0;3650000.0;2630000.0;5480000.0;0.0;0.013666666666666666;0.0985;0.013666666666666666;0.020833333333333332;0.020833333333333332;;10766.875;0.0;2174.02172851562;30731.486328125;509167.22591307014;414529.21004869137;220696.23589501763;220696.23589501763;219882.23693999278;430148.3826014536;457153.08725739754;455900.0816055211;472720.47428543336;518357.8795739501;516294.4717149936;454906.01452564285;459814.3721383288;464341.04294382274;465073.4646152595;431707.3629549263;414883.2198629546;457431.4281400766;456874.1274678485;;204038.30555042345;471938.4492427271;202924.1761945535;220696.23589501763;274.34325441998755;321092.6225140858;120130.74119601799;28353.828214114244;0.0;0;20;23;0;0;0;0;1;3;3;129563064030.03365;48076341965.11267;90533702514.90004;24918.12668298031;3676.528398325039;229.9299555902806;4920.372741100642;225267.35638060942;152454.55213130199;7937.854417777316;77791.16121765014;2.607621286679333;0.17445226717570225
589;2019-02-08 02:49:37.854;753;185;90;89;85;57;188;26;50;34;584;568;41;103;240;241;250;186;193;190;186;27;545;357;365;128;362;261;544;0.0;82.0;212.0;42.0;125.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30481.28125;10723.5244140625;0.0;2026.3874511718802;482.0;77662;;;Calculated values ==>;1549590577.854;348.46000000000004;291.66;282.16;282.06;281.66;278.86;274.0616903277293;291.96000000000004;275.76000000000005;278.16;276.56;331.56;329.96000000000004;277.26000000000005;283.46000000000004;297.16;297.26000000000005;298.16;291.76000000000005;292.16;291.76000000000005;;321.36;275.86;239.943914813709;262.63441904999945;274.0616903277293;292.46000000000004;5450000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2610000.0;5440000.0;0.0;0.013666666666666666;0.035333333333333335;0.007;0.020833333333333332;0.020833333333333332;;10723.5244140625;0.0;2026.3874511718802;30481.28125;509061.1863954429;414706.8463803602;221036.2722990238;220763.2061844508;219676.57271521265;430346.717906069;457153.08725739754;456106.798836512;473664.3179132749;514813.33774062205;513159.05921573064;454992.6325071217;462517.21252783877;464649.81302044657;465509.5098274704;432456.3284284793;415057.9893906339;457431.4281400766;456874.1274678485;;202366.40377179522;472988.3078366223;202122.70172844472;221036.2722990238;274.018204652599;321602.8989458735;120309.88755329885;28388.843291737125;0.0;0;20;23;0;0;0;0;1;3;3;129782137029.96402;48155568365.087494;90690954914.85007;8974.104764485046;1896.059242757243;237.7773001838876;4913.288649350514;225549.8857876692;152501.0058410397;7941.753277427683;77873.13571160393;1.2565757415517769;0.06570805248192205
590;2019-02-08 02:50:37.845;751;181;91;90;85;55;188;24;49;33;572;560;40;107;238;242;250;183;193;190;186;25;544;355;365;123;360;256;544;-1.0;82.0;240.0;99.0;125.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30484.7265625;10712.63671875;0.0;2007.3601074218802;480.0;77663;;;Calculated values ==>;1549590637.845;348.26;291.26000000000005;282.26000000000005;282.16;281.66;278.66;273.8482719121499;291.96000000000004;275.56;278.06;276.46000000000004;330.36;329.16;277.16;283.86;296.96000000000004;297.36;298.16;291.46000000000004;292.16;291.76000000000005;;321.16;275.66;238.79729159403252;261.9595390733887;273.8482719121499;292.46000000000004;5440000.0;3550000.0;3650000.0;1230000.0;3600000.0;2560000.0;5440000.0;0.0;0.013666666666666666;0.04;0.0165;0.020833333333333332;0.020833333333333332;;10712.63671875;0.0;2007.3601074218802;30484.7265625;508902.50461581413;413261.04569832893;221309.91446243096;221036.2722990238;219676.57271521265;430477.46260093397;457153.08725739754;456804.1626795621;474212.7290111756;514008.1593485757;512770.72885584907;455702.68171308783;463735.73555588553;464680.0635916259;465928.4623088799;432703.48099635256;413992.5003723105;457431.4281400766;456874.1274678485;;201530.46850934727;473445.75489059254;201485.76456737204;221309.91446243096;273.7608685396488;322110.8728029349;120488.4954340168;28422.452812505693;0.0;0;20;23;0;0;0;0;1;3;3;130001104179.73428;48230857070.0085;90846031649.68736;10212.735924487602;4487.339840333138;255.71673519524126;4907.587770946198;225709.75214302537;152554.19285409414;7945.865110850651;77954.96407225836;1.5615868889285032;0.10627270819915619
591;2019-02-08 02:51:37.855;751;181;91;91;85;54;188;23;48;33;585;568;40;97;237;242;250;183;193;190;186;23;541;354;365;128;359;247;542;-2.0;84.0;358.0;78.0;125.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28397.94921875;9484.349609375;0.0;1132.36560058594;479.0;77664;;;Calculated values ==>;1549590697.855;348.26;291.26000000000005;282.26000000000005;282.26000000000005;281.66;278.56;273.7412296467126;291.96000000000004;275.46000000000004;277.96000000000004;276.46000000000004;331.66;329.96000000000004;277.16;282.86;296.86;297.36;298.16;291.46000000000004;292.16;291.76000000000005;;321.06;275.46000000000004;239.943914813709;260.72004837742526;273.7412296467126;292.46000000000004;5410000.0;3540000.0;3650000.0;1280000.0;3590000.0;2470000.0;5420000.0;0.0;0.014;0.059666666666666666;0.013000000000000001;0.020833333333333332;0.020833333333333332;;9484.349609375;0.0;1132.36560058594;28397.94921875;509167.7123889635;414087.16301823244;221344.23919937568;221344.23919937568;219709.05920613615;430542.39183029096;457153.08725739754;458136.76180554513;473567.7884962697;516117.6554271726;514378.1765260226;457177.9917971519;463900.3626439213;464695.37349921046;466072.45092096843;433437.66942129936;414798.46392301214;457431.4281400766;456874.1274678485;;201112.50472608567;472601.6926398898;201274.1148789011;221344.23919937568;273.67370613375004;322601.6435491948;120656.83170476099;28448.62155413175;0.0;0;20;23;0;0;0;0;1;3;3;130220140679.69948;48306169619.99653;90996956799.66338;15326.13793328976;3527.258510892853;260.9488769760211;4906.872672259849;225922.6115624645;152620.99230506367;7950.171375209188;78036.76487380046;2.2625847560534553;0.1465050835679959
592;2019-02-08 02:52:37.855;754;178;91;91;86;54;188;22;48;33;607;581;41;92;236;242;250;179;193;190;186;23;532;353;365;132;358;244;533;-3.0;81.0;518.0;240.0;125.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26740.802734375;7826.25390625;0.0;1093.27807617188;481.0;77665;;;Calculated values ==>;1549590757.855;348.56000000000006;290.96000000000004;282.26000000000005;282.26000000000005;281.76000000000005;278.56;273.6339639331285;291.96000000000004;275.36;277.96000000000004;276.46000000000004;333.86;331.26000000000005;277.26000000000005;282.36;296.76000000000005;297.36;298.16;291.06;292.16;291.76000000000005;;321.26000000000005;275.46000000000004;240.83765695389522;260.2995467637923;273.6339639331285;292.46000000000004;5320000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2440000.0;5330000.0;0.0;0.013500000000000002;0.08633333333333333;0.04;0.020833333333333332;0.020833333333333332;;7826.25390625;0.0;1093.27807617188;26740.802734375;510327.2339731176;416583.16925064044;221500.531696416;221500.531696416;220129.40771776164;430607.02586249536;457153.08725739754;458614.6514744399;473048.1168422736;518615.80821169657;515965.35597604717;457781.79669079714;463765.0368392912;464710.80611794995;466216.16700420267;435578.4634102886;416912.1739174319;457431.4281400766;456874.1274678485;;201948.4348523538;472076.1002201579;200876.09499906254;221500.531696416;273.5135126387073;323061.1331488042;120801.08673405787;28467.1685847714;0.0;0;20;23;0;0;0;0;1;3;3;130439140679.69948;48384169619.99653;91144256799.66338;22251.428709040913;10848.000208843814;251.99490815356563;4903.616578571509;226235.7579511506;152740.78612772815;7954.445906751935;78118.51895089072;4.288906691517079;0.3642723936395489
593;2019-02-08 02:53:40.846;755;175;92;92;87;55;188;22;49;33;613;587;44;105;235;243;250;176;193;190;186;21;535;351;365;140;357;244;536;-3.0;83.0;172.0;164.0;125.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25448.080078125;6512.7861328125;0.0;1053.91540527344;485.0;77666;;;Calculated values ==>;1549590820.846;348.66;290.66;282.36;282.36;281.86;278.66;273.4187578820637;291.96000000000004;275.36;278.06;276.46000000000004;334.46000000000004;331.86;277.56;283.66;296.66;297.46000000000004;298.16;290.76000000000005;292.16;291.76000000000005;;321.66;275.26000000000005;242.56692532238324;260.2995467637923;273.4187578820637;292.46000000000004;5350000.0;3510000.0;3650000.0;1400000.0;3570000.0000000005;2440000.0;5360000.0;0.0;0.013833333333333333;0.028666666666666667;0.02733333333333333;0.020833333333333332;0.020833333333333332;;6512.7861328125;0.0;1053.91540527344;25448.080078125;510186.9170504161;414382.3511157764;221723.61685145416;221723.61685145416;220351.94522429546;430735.4089219946;457153.08725739754;458733.3067217822;471998.58498376724;519226.63388403534;516577.5279627352;458139.2246306008;465261.5457125084;464726.3611697759;466631.3516481654;434874.7614693658;414735.2835183005;457431.4281400766;456874.1274678485;;203620.32615720207;470817.3119576869;200080.21770634985;221723.61685145416;273.1923068730967;323517.72063685383;120926.53541047427;28485.953843723422;0.0;0;20;23;0;0;0;0;1;3;3;130669057829.46974;48469837379.91093;91297954839.5098;7414.72188510906;7400.147242869879;278.59611165640314;4898.9689711748815;226495.29968590182;152900.4346075868;7959.087914931859;78204.27932113336;2.6421597455880983;0.2158693543985631
594;2019-02-08 02:54:37.856;756;175;93;93;88;56;188;21;50;32;602;582;48;126;235;243;249;179;193;190;186;20;548;350;365;142;355;248;549;-2.0;83.0;0.0;155.0;125.0;0;0;18;1;0;0;0;0;0;0;1;1;0;0;0;26204.080078125;6255.1376953125;0.0;2226.04614257812;489.0;77667;;;Calculated values ==>;1549590877.856;348.76;290.66;282.46000000000004;282.46000000000004;281.96000000000004;278.76000000000005;273.3108153835814;291.96000000000004;275.26000000000005;278.16;276.36;333.36;331.36;277.96000000000004;285.76000000000005;296.66;297.46000000000004;298.06;291.06;292.16;291.76000000000005;;322.06;275.16;242.98782864720522;260.85938512811435;273.3108153835814;292.46000000000004;5480000.0;3500000.0;3650000.0;1420000.0;3550000.0;2480000.0;5490000.0;0.0;0.013833333333333333;0.0;0.025833333333333333;0.020833333333333332;0.020833333333333332;;6255.1376953125;0.0;2226.04614257812;26204.080078125;509167.22591307014;247292.36576326567;221772.18453898572;221772.18453898572;220407.8455085532;430799.1582183253;457153.08725739754;458216.10183566535;471635.3862721799;517770.24870881485;515725.26805674506;457976.7042204709;467093.34322886047;465018.71783975384;466774.01648519514;431472.28211739263;248795.42989539623;457431.4281400766;456874.1274678485;;205292.2597576877;470450.12188174675;199207.54706756916;221772.18453898572;272.84380740239493;323926.70531046705;121027.63254065756;28511.924761475053;0.0;0;20;23;0;0;0;0;1;4;3;130877144329.43494;48550221479.89748;91438199439.48633;0.0;7007.099849366255;2527.0297890709503;4897.957144351307;226554.00986570728;153014.51199044666;7981.303016678207;78281.8519263768;1.7016594686123394;0.12469195172489504
595;2019-02-08 02:55:37.867;758;179;95;95;90;53;188;21;52;29;569;554;50;160;234;243;249;185;193;190;186;19;557;351;365;136;357;254;559;142.0;83.0;6.0;251.0;125.0;0;0;27;1;0;0;0;0;0;0;1;1;0;0;0;26551.041015625;6850.62548828125;0.0;1949.0500488281198;493.0;77668;;;Calculated values ==>;1549590937.867;348.96000000000004;291.06;282.66;282.66;282.16;278.46000000000004;273.4187578820637;291.96000000000004;275.26000000000005;278.36;276.06;330.06;328.56;278.16;289.16;296.56;297.46000000000004;298.06;291.66;292.16;291.76000000000005;;322.46000000000004;275.06;241.71165711629368;261.6868853414304;273.4187578820637;292.46000000000004;5570000.0;3510000.0;3650000.0;1360000.0;3570000.0000000005;2540000.0;5590000.0;0.023666666666666666;0.013833333333333333;0.001;0.04183333333333333;0.020833333333333332;0.0445;;6850.62548828125;0.0;1949.0500488281198;26551.041015625;508620.0886930053;248320.07325470072;222147.99746914074;222147.99746914074;220785.7053384399;430735.4089219946;457153.08725739754;457493.349522666;472134.0588697756;513873.0823099695;512327.8649485351;457250.945269924;470135.0551089281;464595.45822754485;466631.3516481654;429140.7731823067;250604.9084420917;457431.4281400766;456874.1274678485;;206964.23671620517;471155.3045861351;200041.0838633307;210390.76251773615;273.17690748592963;324366.41191882925;121136.86725683261;28546.723608446646;0.0;0;20;23;0;0;0;0;1;4;3;131096184480.0058;48633636770.114876;91588827049.8789;257.4522656593353;11341.611566903981;2469.746128906307;10968.509740279998;226556.1556945899;153167.4459520677;8022.950450066435;78414.0967245289;2.845254872882984;0.18780279606255998
596;2019-02-08 02:56:37.867;764;186;95;96;92;55;188;22;54;28;559;549;52;169;234;244;249;191;193;190;186;20;562;353;365;137;358;261;563;-2.0;82.0;430.0;252.0;125.0;0;0;48;1;0;0;0;0;0;0;1;1;0;0;0;27714.97265625;8052.5615234375;0.0;1997.63757324219;495.0;77669;;;Calculated values ==>;1549590997.867;349.56000000000006;291.76000000000005;282.66;282.76000000000005;282.36;278.66;273.6339639331285;291.96000000000004;275.36;278.56;275.96000000000004;329.06;328.06;278.36;290.06;296.56;297.56;298.06;292.26000000000005;292.16;291.76000000000005;;322.66;275.16;241.92719264551067;262.63441904999945;273.6339639331285;292.46000000000004;5620000.0;3529999.9999999995;3650000.0;1370000.0;3579999.9999999995;2610000.0;5630000.0;0.0;0.013666666666666666;0.07166666666666667;0.042;0.020833333333333332;0.020833333333333332;;8052.5615234375;0.0;1997.63757324219;27714.97265625;508925.8897874733;250788.00864463218;222079.4355019858;222352.97262323473;221262.22697408078;430607.02586249536;457153.08725739754;456599.3875696608;471904.2073218062;512227.1992434968;511190.62722686684;456353.2889422472;470208.0246578884;464448.5893172968;466474.1722881754;427793.8791698067;252769.09188268322;457431.4281400766;456874.1274678485;;207800.24178383037;471119.972000508;200894.0814168134;222079.4355019858;273.52055856180215;324818.6286994282;121261.06048193027;28579.6126719639;0.0;0;20;23;0;0;0;0;1;4;3;131315184480.0058;48715536770.114876;91743327049.8789;18325.546940954064;11349.487404515172;2392.0054262573544;4891.556082622139;226711.01402131168;153356.5384434962;8063.465046359465;78546.26393971976;3.677399372770519;0.3051337658702935
597;2019-02-08 02:57:40.837;770;189;94;94;93;57;188;23;54;28;570;559;53;168;236;243;249;191;193;190;186;21;552;357;365;137;362;262;554;-1.0;82.0;567.0;262.0;125.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;28207.0234375;8484.9345703125;0.0;1987.0788574218802;494.0;77670;;;Calculated values ==>;1549591060.837;350.16;292.06;282.56;282.56;282.46000000000004;278.86;274.0616903277293;291.96000000000004;275.46000000000004;278.56;275.96000000000004;330.16;329.06;278.46000000000004;289.96000000000004;296.76000000000005;297.46000000000004;298.06;292.26000000000005;292.16;291.76000000000005;;322.56;275.26000000000005;241.92719264551067;262.7682575881327;274.0616903277293;292.46000000000004;5520000.0;3570000.0000000005;3650000.0;1370000.0;3620000.0000000005;2620000.0;5540000.0;0.0;0.013666666666666666;0.0945;0.043666666666666666;0.020833333333333332;0.020833333333333332;;8484.9345703125;0.0;1987.0788574218802;28207.0234375;510546.69959704013;412035.40644734737;221960.13721825808;221960.13721825808;221686.3350182888;430346.717906069;457153.08725739754;456435.4872589836;471904.2073218062;513278.6136676063;512138.93822850415;456312.18921735487;469956.9769358918;464122.52100971725;465769.70841700374;430450.0575858917;412801.4708678641;457431.4281400766;456874.1274678485;;207382.2378540181;471218.06502558704;202017.6321603288;221960.13721825808;273.9773013037292;325307.7131553019;121405.69466603495;28614.46233763097;0.0;0;20;23;0;0;0;0;1;4;3;131545024979.23999;48801805669.82744;91907993599.33026;24042.48730682288;11755.08556844961;241.1973518130438;4894.041463533133;227081.55778626908;153558.6071872823;8086.494598912608;78631.84714464036;3.9087814366443645;0.3366218455818599
598;2019-02-08 02:58:37.838;775;185;93;93;93;58;188;24;54;29;583;571;53;165;237;241;249;185;193;190;186;23;555;359;365;138;364;261;556;0.0;85.0;359.0;242.0;125.0;0;5;63;1;0;0;0;0;0;0;1;1;0;0;0;28532.515625;8781.44921875;0.0;2003.767578125;494.0;77671;;;Calculated values ==>;1549591117.838;350.66;291.66;282.46000000000004;282.46000000000004;282.46000000000004;278.96000000000004;274.27422755570615;291.96000000000004;275.56;278.56;276.06;331.46000000000004;330.26000000000005;278.46000000000004;289.66;296.86;297.26000000000005;298.06;291.66;292.16;291.76000000000005;;322.56;275.46000000000004;242.14157278889297;262.63441904999945;274.27422755570615;292.46000000000004;5550000.0;3590000.0;3650000.0;1380000.0;3640000.0;2610000.0;5560000.0;0.0;0.014166666666666666;0.05983333333333333;0.04033333333333333;0.020833333333333332;0.020833333333333332;;8781.44921875;0.0;2003.767578125;28532.515625;510903.3240686276;250760.72137521344;221652.24886907366;221652.24886907366;221652.24886907366;430214.79039162316;457153.08725739754;456599.3875696608;471870.034071972;514710.03123622853;513469.4631985158;456476.3869257851;469749.5549631788;463959.1484052212;465219.0939126357;429668.83652362955;250760.72137521344;457431.4281400766;456874.1274678485;;207382.2378540181;471281.1494085178;202520.95954788063;221652.24886907366;274.1821954264137;325756.9090546793;121542.3892695385;28646.057092955252;0.0;0;20;23;0;0;0;0;1;4;3;131753078629.84567;48880182045.0556;92057051214.76419;15202.359276636511;10839.994324379033;2534.531631269228;4900.455804141142;227392.25160663243;153737.48804182681;8108.469505610563;78709.38827524868;3.1040026053185987;0.2561545097220047
