;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
599;2019-02-08 02:59:37.878;780;177;92;92;92;61;188;24;51;30;592;580;51;163;239;240;249;176;193;190;186;23;555;360;365;138;365;261;556;-3.0;84.0;333.0;221.0;125.0;0;16;69;1;0;0;0;0;0;0;1;1;0;0;0;28862.271484375;9115.0966796875;0.0;2064.1181640625;495.0;77672;;;Calculated values ==>;1549591177.878;351.16;290.86;282.36;282.36;282.36;279.26000000000005;274.38016830617;291.96000000000004;275.56;278.26000000000005;276.16;332.36;331.16;278.26000000000005;289.46000000000004;297.06;297.16;298.06;290.76000000000005;292.16;291.76000000000005;;322.66;275.46000000000004;242.14157278889297;262.63441904999945;274.38016830617;292.46000000000004;5550000.0;3600000.0;3650000.0;1380000.0;3650000.0;2610000.0;5560000.0;0.0;0.014;0.0555;0.036833333333333336;0.020833333333333332;0.020833333333333332;;9115.0966796875;0.0;2064.1181640625;28862.271484375;511520.27846858685;247714.7623324591;221379.33393075684;221379.33393075684;221379.33393075684;430148.3826014536;457153.08725739754;456230.09309013357;471968.1179040911;515639.38981469854;514400.0440418631;456230.09309013357;469519.98359371757;464076.26427514775;464942.4404991662;429668.83652362955;247345.70584695842;457431.4281400766;456874.1274678485;;207800.24178383037;471281.1494085178;202745.41668888612;221379.33393075684;274.2739389554314;326235.5178068817;121691.62657718566;28679.9787401505;0.0;0;20;23;0;0;0;0;1;4;3;131972224629.70644;48963037245.00296;92213755614.66463;14068.399540269233;9891.066155173101;2552.523829473396;4906.1415320227425;227636.33721194498;153910.3620516048;8150.889895842359;78791.16440076107;2.8104058734056365;0.22599184213503742
600;2019-02-08 03:00:37.859;783;171;91;91;91;63;188;23;46;30;599;587;46;162;240;239;249;174;193;190;186;23;556;361;365;138;366;262;556;-3.0;84.0;261.0;204.0;125.0;0;23;77;1;0;0;0;0;0;0;1;1;0;0;0;29400.0859375;9476.763671875;0.0;2101.02709960938;496.0;77673;;;Calculated values ==>;1549591237.859;351.46000000000004;290.26000000000005;282.26000000000005;282.26000000000005;282.26000000000005;279.46000000000004;274.4858918419099;291.96000000000004;275.46000000000004;277.76000000000005;276.16;333.06;331.86;277.76000000000005;289.36;297.16;297.06;298.06;290.56;292.16;291.76000000000005;;322.76000000000005;275.46000000000004;242.14157278889297;262.7682575881327;274.4858918419099;292.46000000000004;5560000.0;3610000.0;3650000.0;1380000.0;3660000.0;2620000.0;5560000.0;0.0;0.014;0.0435;0.034;0.020833333333333332;0.020833333333333332;;9476.763671875;0.0;2101.02709960938;29400.0859375;511803.88378313486;245534.57561207534;221106.9846317877;221106.9846317877;221106.9846317877;430081.6785162784;457153.08725739754;455446.31145101093;471968.1179040911;516276.4313596296;515037.1059569492;455446.31145101093;469267.4141987523;464061.0944748599;464664.8766729168;429405.54480311257;246614.60418899474;457431.4281400766;456874.1274678485;;208218.24852204052;471281.1494085178;202979.18231101995;221106.9846317877;274.36921604403994;326720.88370374416;121846.5096847904;28714.677292627977;0.0;0;20;23;0;0;0;0;1;4;3;132191155279.5115;49045811024.92926;92370605929.52496;10982.320117589607;9122.266881314928;2559.07316859765;4911.815475751266;227845.02710284223;154068.75631936121;8193.473048518514;78872.9548005887;2.381756259680448;0.18843844104910584
601;2019-02-08 03:01:37.869;787;184;91;91;89;64;188;23;44;31;605;593;42;159;241;239;249;189;193;190;186;22;559;361;365;136;366;262;559;-1.0;86.0;251.0;211.0;125.0;0;26;84;1;0;0;0;0;0;0;1;1;0;0;0;29934.9453125;10030.810546875;0.0;2123.197265625;497.0;77674;;;Calculated values ==>;1549591297.869;351.86;291.56;282.26000000000005;282.26000000000005;282.06;279.56;274.4858918419099;291.96000000000004;275.46000000000004;277.56;276.26000000000005;333.66;332.46000000000004;277.36;289.06;297.26000000000005;297.06;298.06;292.06;292.16;291.76000000000005;;322.86;275.36;241.71165711629368;262.7682575881327;274.4858918419099;292.46000000000004;5590000.0;3610000.0;3650000.0;1360000.0;3660000.0;2620000.0;5590000.0;0.0;0.014333333333333333;0.04183333333333333;0.035166666666666666;0.020833333333333332;0.020833333333333332;;10030.810546875;0.0;2123.197265625;29934.9453125;512039.21273616387;250217.15848691124;221057.04382858626;221057.04382858626;220514.91437641723;430081.6785162784;457153.08725739754;455198.0039910322;472329.59916539915;516895.5113133383;515656.9658837472;454949.2821104551;468921.85792795976;464193.69253965805;464664.8766729168;428606.69640526903;252186.74541440952;457431.4281400766;456874.1274678485;;208636.25808486674;471449.11765258067;202878.4373645069;221057.04382858626;274.33016213531437;327215.42470718117;122009.09989710723;28749.885029310954;0.0;0;20;23;0;0;0;0;1;4;3;132410191779.4767;49128024724.9162;92527832129.49997;10555.368537209639;9444.735590130593;2528.6859642023196;4912.855909151296;228024.53775506016;154223.50712743544;8235.878107617236;78954.84070749347;2.2578269180040356;0.18136905577509177
602;2019-02-08 03:02:37.849;790;191;91;91;88;64;188;24;44;31;611;599;40;154;241;239;249;193;193;190;186;23;552;362;365;135;367;262;553;0.0;83.0;308.0;220.0;125.0;0;26;91;1;0;0;0;0;0;0;1;1;0;0;0;30243.9921875;10360.6240234375;0.0;2138.27807617188;497.0;77675;;;Calculated values ==>;1549591357.849;352.16;292.26000000000005;282.26000000000005;282.26000000000005;281.96000000000004;279.56;274.5913991737795;291.96000000000004;275.56;277.56;276.26000000000005;334.26000000000005;333.06;277.16;288.56;297.26000000000005;297.06;298.06;292.46000000000004;292.16;291.76000000000005;;322.86;275.46000000000004;241.49495122638035;262.7682575881327;274.5913991737795;292.46000000000004;5520000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2620000.0;5530000.0;0.0;0.013833333333333333;0.051333333333333335;0.03666666666666667;0.020833333333333332;0.020833333333333332;;10360.6240234375;0.0;2138.27807617188;30243.9921875;513006.6669272378;413220.0903815756;221157.2385789609;221157.2385789609;220342.17010117933;430014.67791919125;457153.08725739754;455198.0039910322;472460.9817075043;517514.21450033557;516276.4313596296;454700.1411767046;468344.7583654294;464046.0497008609;464518.1588243853;430450.0575858917;413956.2836987002;457431.4281400766;456874.1274678485;;208636.25808486674;471679.62040862173;203215.82219948896;221157.2385789609;274.46552324897823;327716.74868945865;122178.9718757067;28785.38548640571;0.0;0;20;23;0;0;0;0;1;4;3;132629118779.54633;49209297624.94205;92684979729.54994;12935.085331965887;9843.672601001534;228.16387210614897;4910.768518518491;228220.22628610476;154384.190283501;8258.844198344232;79036.6769565711;2.2336114085143968;0.19402023204232557
603;2019-02-08 03:03:40.850;792;188;91;91;87;62;188;25;45;32;617;604;38;148;241;239;249;190;193;190;186;24;549;359;365;133;364;261;549;-1.0;88.0;339.0;182.0;125.0;0;23;96;1;0;0;0;0;0;0;1;1;0;0;0;30382.720703125;10622.7578125;0.0;2125.73901367188;495.0;77676;;;Calculated values ==>;1549591420.85;352.36;291.96000000000004;282.26000000000005;282.26000000000005;281.86;279.36;274.27422755570615;291.96000000000004;275.66;277.66;276.36;334.86;333.56;276.96000000000004;287.96000000000004;297.26000000000005;297.06;298.06;292.16;292.16;291.76000000000005;;322.66;275.56;241.05796691057077;262.63441904999945;274.27422755570615;292.46000000000004;5490000.0;3590000.0;3650000.0;1330000.0;3640000.0;2610000.0;5490000.0;0.0;0.014666666666666666;0.0565;0.030333333333333334;0.020833333333333332;0.020833333333333332;;10622.7578125;0.0;2125.73901367188;30382.720703125;513506.5368118244;413764.2266525931;221224.7369880645;221224.7369880645;220136.66400762298;430214.79039162316;457153.08725739754;455488.8326064018;472820.39598721155;518216.4126239948;516877.16976015334;454619.3928120343;467790.8173096643;464488.10253275675;464957.45143190527;431218.74376390467;414485.982530214;457431.4281400766;456874.1274678485;;207800.24178383037;472041.5853210863;202486.02061965645;221224.7369880645;274.1686228212165;328247.2408470181;122362.57938091851;28822.696228123514;0.0;0;20;23;0;0;0;0;1;4;3;132859072429.28177;49293718964.844925;92849727344.36041;14294.658877251113;8176.518795943371;245.413831427463;4909.362301662166;228458.49032957022;154541.86946084723;8262.988069020064;79122.60446505589;2.1669969552464985;0.17626115044299964
604;2019-02-08 03:04:37.860;793;185;92;92;86;58;188;25;43;32;622;609;37;142;240;240;249;187;193;190;186;24;546;357;365;130;362;257;546;-1.0;83.0;135.0;192.0;125.0;0;10;94;1;0;0;0;0;0;0;1;1;0;0;0;30101.068359375;10399.6240234375;0.0;2042.5705566406198;491.0;77677;;;Calculated values ==>;1549591477.86;352.46000000000004;291.66;282.36;282.36;281.76000000000005;278.96000000000004;274.0616903277293;291.96000000000004;275.66;277.46000000000004;276.36;335.36;334.06;276.86;287.36;297.16;297.16;298.06;291.86;292.16;291.76000000000005;;322.26000000000005;275.56;240.39332010688793;262.0952818180154;274.0616903277293;292.46000000000004;5460000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2570000.0;5460000.0;0.0;0.013833333333333333;0.022500000000000003;0.032;0.020833333333333332;0.020833333333333332;;10399.6240234375;0.0;2042.5705566406198;30101.068359375;513882.83760789444;413899.7426769738;221549.64221432645;221549.64221432645;219914.75089951328;430346.717906069;457153.08725739754;455905.59998492966;473211.5349843978;519064.52553756075;517729.6801628404;455166.8545106976;467659.9978216044;464649.81302044657;465379.25235888857;431975.4388889284;414617.0881074537;457431.4281400766;456874.1274678485;;206128.24275125185;472436.3020657052;201779.30029106297;221549.64221432645;273.8844165788234;328726.1548489453;122529.03576817772;28855.70113486848;0.0;0;20;23;0;0;0;0;1;4;3;133067158929.24696;49368687114.83238;92997383244.33571;5717.8417431120015;8661.02405678855;240.12385247706627;4902.593442781708;228616.95042126134;154675.19006055192;8266.832583374893;79200.29607573606;1.5689823020784777;0.13828358926193463
605;2019-02-08 03:05:40.861;792;182;93;92;87;56;188;24;41;32;626;612;34;138;239;240;249;183;193;190;186;24;543;355;365;129;360;254;543;-2.0;86.0;-1.0;165.0;125.0;0;1;84;1;0;0;0;0;0;0;1;1;0;0;0;29446.3984375;9776.1455078125;0.0;1969.78894042969;491.0;77678;;;Calculated values ==>;1549591540.861;352.36;291.36;282.46000000000004;282.36;281.86;278.76000000000005;273.8482719121499;291.96000000000004;275.56;277.26000000000005;276.36;335.76000000000005;334.36;276.56;286.96000000000004;297.06;297.16;298.06;291.46000000000004;292.16;291.76000000000005;;322.26000000000005;275.56;240.16925963744896;261.6868853414304;273.8482719121499;292.46000000000004;5430000.0;3550000.0;3650000.0;1290000.0;3600000.0;2540000.0;5430000.0;0.0;0.014333333333333333;0.0;0.0275;0.020833333333333332;0.020833333333333332;;9776.1455078125;0.0;1969.78894042969;29446.3984375;514014.87556950614;414039.5949891296;221876.4195974899;221601.4432724004;220235.30074693108;430477.46260093397;457153.08725739754;456155.5982786601;473341.49414492835;519723.6144598504;518289.53550403833;455298.37176911125;467621.7149572548;464811.3070167571;465669.0585932454;432720.6484168663;414398.0589551918;457431.4281400766;456874.1274678485;;206128.24275125185;472567.4425401675;200935.69655534782;221876.4195974899;273.5456905272709;329247.2034552719;122705.57655423137;28890.80983783247;0.0;0;20;23;0;0;0;0;1;4;3;133297112579.85265;49450273410.04727;93158350799.75969;0.0;7469.87301458254;262.62378228400127;4895.78558063247;228666.98233079002;154816.33765070056;8271.2316950167;79286.03325330272;1.0751194324423348;0.09541110424305739
606;2019-02-08 03:06:37.871;792;180;94;93;87;55;188;22;39;32;628;613;33;139;237;241;249;182;193;190;186;23;542;354;365;129;359;250;543;187.0;75.0;305.0;204.0;125.0;0;1;71;1;0;0;0;0;0;0;1;1;0;0;0;28816.005859375;9151.810546875;0.0;1951.71325683594;492.0;77679;;;Calculated values ==>;1549591597.871;352.36;291.16;282.56;282.46000000000004;281.86;278.66;273.7412296467126;291.96000000000004;275.36;277.06;276.36;335.96000000000004;334.46000000000004;276.46000000000004;287.06;296.86;297.26000000000005;298.06;291.36;292.16;291.76000000000005;;322.36;275.46000000000004;240.16925963744896;261.13683023647616;273.7412296467126;292.46000000000004;5420000.0;3540000.0;3650000.0;1290000.0;3590000.0;2500000.0;5430000.0;0.03116666666666667;0.0125;0.05083333333333333;0.034;0.020833333333333332;0.052000000000000005;;9151.810546875;0.0;1951.71325683594;28816.005859375;514099.42697894067;413309.738295465;222151.99453212283;221876.4195974899;220235.30074693108;430542.39183029096;457153.08725739754;456568.8190744456;473341.49414492835;520258.6146184231;518726.5292912553;455840.3419343391;468296.35868099873;464695.37349921046;465943.0496085122;432966.5816603845;414039.5949891296;457431.4281400766;456874.1274678485;;206546.2383541025;472470.6178721596;201191.69170271087;209589.24892603297;273.6414784904747;329708.5284092176;122855.44916180044;28921.860510086455;0.0;0;20;23;0;0;0;0;1;4;3;133505199079.81784;49523816310.03497;93302015999.73566;12981.670641396513;9223.483489761256;236.5873333906864;12858.813684174407;228769.77192011534;154948.51657488855;8275.184476363902;79426.61515662457;3.17922091876139;0.1935084566806378
607;2019-02-08 03:07:37.861;791;179;96;95;88;55;188;21;37;31;628;613;33;144;236;241;249;180;193;190;186;21;536;354;365;128;359;249;537;309.0;81.0;633.0;208.0;125.0;0;1;59;1;0;0;0;0;0;0;1;1;0;0;0;27922.548828125;8297.4951171875;0.0;1931.3054199218802;493.0;77680;;;Calculated values ==>;1549591657.861;352.26;291.06;282.76000000000005;282.66;281.96000000000004;278.66;273.7412296467126;291.96000000000004;275.26000000000005;276.86;276.26000000000005;335.96000000000004;334.46000000000004;276.46000000000004;287.56;296.76000000000005;297.26000000000005;298.06;291.16;292.16;291.76000000000005;;322.46000000000004;275.26000000000005;239.943914813709;260.9983114674233;273.7412296467126;292.46000000000004;5360000.0;3540000.0;3650000.0;1280000.0;3590000.0;2490000.0;5370000.0;0.0515;0.013500000000000002;0.1055;0.034666666666666665;0.020833333333333332;0.07233333333333333;;8297.4951171875;0.0;1931.3054199218802;27922.548828125;514484.6532990552;415381.4211289444;222813.58744636193;222535.77100070575;220608.18464237032;430542.39183029096;457153.08725739754;456490.3279325524;473374.68648612977;520341.05079532304;518810.01687937306;456005.48364899337;469003.94180815923;464564.1698029545;465943.0496085122;434417.3960852967;415723.63466153236;457431.4281400766;456874.1274678485;;206964.23671620517;472408.29492823046;201272.157720374;207476.48655850414;273.67294107596285;330181.27089480706;123000.83580721065;28954.213605983085;0.0;0;20;23;0;0;0;0;1;4;3;133724162579.85265;49600903460.047226;93451691049.75945;26925.516957384818;9399.386089872356;252.36577922081867;18039.762692442575;229102.27639017528;155103.68128964686;8279.258406534767;79684.06037844789;5.339534319862213;0.29793609769013446
608;2019-02-08 03:08:37.852;791;177;98;96;90;56;187;20;36;30;627;612;34;151;236;241;249;179;193;190;186;20;542;353;365;127;358;249;543;125.0;84.0;663.0;164.0;125.0;0;1;49;1;0;0;0;0;0;0;1;1;0;0;0;27416.9921875;7836.8623046875;0.0;1936.50305175781;495.0;77681;;;Calculated values ==>;1549591717.852;352.26;290.86;282.96000000000004;282.76000000000005;282.16;278.76000000000005;273.6339639331285;291.86;275.16;276.76000000000005;276.16;335.86;334.36;276.56;288.26000000000005;296.76000000000005;297.26000000000005;298.06;291.06;292.16;291.76000000000005;;322.66;275.16;239.71726792356844;260.9983114674233;273.6339639331285;292.46000000000004;5420000.0;3529999.9999999995;3650000.0;1270000.0;3579999.9999999995;2490000.0;5430000.0;0.020833333333333332;0.014;0.1105;0.02733333333333333;0.020833333333333332;0.041666666666666664;;7836.8623046875;0.0;1936.50305175781;27416.9921875;513977.83523092757;248325.42440860948;223260.42493503785;222704.96886173583;221053.2586303228;430607.02586249536;457013.68520201126;456369.25405053544;473407.94733404316;520239.03997336625;518707.8801694491;456126.8323979735;469797.2649212242;464710.80611794995;466087.013047778;432966.5816603845;412938.0032251868;457431.4281400766;456874.1274678485;;207800.24178383037;472442.8794460544;201017.60632715028;212139.01563109405;273.5689260924902;330642.3645616939;123135.26861763844;28986.44050845268;0.0;0;20;23;0;0;0;0;1;4;3;133943129729.62291;49677391984.96697;93601068639.60272;28216.35707343406;7418.957465250044;280.4000980927679;10197.296326531434;229561.72307927418;155243.81312952974;8283.697456217044;79919.33390703538;4.718232592512039;0.30578828759469767
609;2019-02-08 03:09:37.842;793;179;100;98;92;58;187;20;36;29;628;613;35;157;236;242;249;182;192;190;186;20;548;352;365;124;358;250;549;137.0;83.0;154.0;122.0;125.0;0;1;46;1;0;0;0;0;0;0;1;1;0;0;0;27430.95703125;7756.982421875;0.0;1985.21594238281;497.0;77682;;;Calculated values ==>;1549591777.842;352.46000000000004;291.06;283.16;282.96000000000004;282.36;278.96000000000004;273.5264737036516;291.86;275.16;276.76000000000005;276.06;335.96000000000004;334.46000000000004;276.66;288.86;296.76000000000005;297.36;298.06;291.36;292.16;291.76000000000005;;322.86;275.16;239.02933182858504;261.13683023647616;273.5264737036516;292.36;5480000.0;3520000.0000000005;3650000.0;1240000.0;3579999.9999999995;2500000.0;5490000.0;0.022833333333333334;0.013833333333333333;0.025666666666666667;0.02033333333333333;0.020833333333333332;0.043666666666666666;;7756.982421875;0.0;1985.21594238281;27430.95703125;513713.4737140602;248795.42989539623;223707.0848780905;223151.18335246728;221498.1710684307;430671.36484660726;457013.68520201126;456204.99608890846;473700.1958739184;520258.6146184231;518726.5292912553;456083.53771632724;470339.4265161408;464710.80611794995;466359.612001041;431472.28211739263;411488.054595783;457431.4281400766;456874.1274678485;;208636.25808486674;472835.5125530357;200665.04560586644;211658.38495330157;273.4263880468976;331099.3546275489;123265.19566559611;29019.11605324378;0.0;0;20;23;0;0;0;0;1;4;3;134162093229.65771;49752679434.97894;93750743689.62651;6558.858729064746;5534.132827925775;276.4484807155999;10707.754089801881;229851.4682454302;155351.73755825352;8288.33708764038;80093.51362574028;2.3687871324991328;0.11578290343755382
610;2019-02-08 03:10:37.843;795;182;101;100;94;56;187;21;36;29;632;616;35;156;236;242;249;185;192;190;186;21;550;354;365;127;359;251;552;139.0;85.0;620.0;126.0;125.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26588.216796875;7518.04638671875;0.0;1148.69067382812;501.0;77683;;;Calculated values ==>;1549591837.843;352.66;291.36;283.26000000000005;283.16;282.56;278.76000000000005;273.7412296467126;291.86;275.26000000000005;276.76000000000005;276.06;336.36;334.76000000000005;276.66;288.76000000000005;296.76000000000005;297.36;298.06;291.66;292.16;291.76000000000005;;323.26000000000005;275.26000000000005;239.71726792356844;261.27494424493943;273.7412296467126;292.36;5500000.0;3540000.0;3650000.0;1270000.0;3590000.0;2510000.0;5520000.0;0.023166666666666665;0.014166666666666666;0.10333333333333333;0.021;0.020833333333333332;0.044;;7518.04638671875;0.0;1148.69067382812;26588.216796875;513788.3317348463;249798.2432031742;223930.3470481531;223651.97064635294;221994.68508385716;430542.39183029096;457013.68520201126;456040.32258175086;473311.50582222524;520584.6409444852;518949.7702454032;455918.5686477417;470090.1572840981;464564.1698029545;466072.45092096843;430963.87337808334;411342.59817574464;457431.4281400766;456874.1274678485;;210308.32490665457;472539.452344174;201337.02906305;212034.62280599657;273.69829436221977;331549.5219115692;123392.4896937124;29045.232376945463;0.0;0;20;23;0;0;0;0;1;4;3;134381096879.39316;49827980689.887985;93901046194.44495;26319.340330265757;5695.2508889036035;277.9680653664649;10772.938205121483;230125.45780367687;155445.31731541734;8292.957302521114;80272.52237807789;4.969055503679938;0.2933809130621989
611;2019-02-08 03:11:37.813;798;184;100;100;96;58;187;23;37;30;639;617;36;137;236;242;249;186;192;190;186;22;551;355;365;133;360;253;553;91.0;81.0;604.0;116.0;125.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26527.181640625;7537.0576171875;0.0;1127.01977539062;502.0;77684;;;Calculated values ==>;1549591897.813;352.96000000000004;291.56;283.16;283.16;282.76000000000005;278.96000000000004;273.8482719121499;291.86;275.46000000000004;276.86;276.16;337.06;334.86;276.76000000000005;286.86;296.76000000000005;297.36;298.06;291.76000000000005;292.16;291.76000000000005;;323.36;275.36;241.05796691057077;261.54996906429363;273.8482719121499;292.36;5510000.0;3550000.0;3650000.0;1330000.0;3600000.0;2530000.0;5530000.0;0.015166666666666667;0.013500000000000002;0.10066666666666667;0.01933333333333333;0.020833333333333332;0.036;;7537.0576171875;0.0;1127.01977539062;26527.181640625;514070.24382639857;250525.61461375855;223633.68038994563;223633.68038994563;222527.07506723134;430477.46260093397;457013.68520201126;455831.97230811114;472625.7912797831;521135.60951348033;518885.3321437601;455709.7166268838;467647.5693822956;464417.2445854314;465928.4623088799;430707.6513479661;411295.1934201282;457431.4281400766;456874.1274678485;;210726.34883551928;471846.71735943656;201598.31465238958;214350.26241717898;273.8048037392074;331991.92891793256;123517.88616420476;29064.187148571124;0.0;0;20;23;0;0;0;0;1;4;3;134599987379.49759;49905941689.92518;94052170594.51704;25592.854870675972;5224.80245233624;262.06818202581184;8730.859141824101;230557.84312974432;155536.2722597488;8297.45535443383;80434.97275689099;4.594901781575143;0.28400291175378867
612;2019-02-08 03:12:37.873;799;185;98;99;97;59;187;24;39;31;641;618;38;128;237;242;249;186;192;190;186;23;549;358;365;135;363;255;551;-2.0;83.0;570.0;153.0;125.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26634.755859375;7633.4765625;0.0;1130.01159667969;504.0;77685;;;Calculated values ==>;1549591957.873;353.06000000000006;291.66;282.96000000000004;283.06;282.86;279.06;274.1680685717883;291.86;275.56;277.06;276.26000000000005;337.26;334.96000000000004;276.96000000000004;285.96000000000004;296.86;297.36;298.06;291.76000000000005;292.16;291.76000000000005;;323.56;275.46000000000004;241.49495122638035;261.82340779136865;274.1680685717883;292.36;5490000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2550000.0;5510000.0;0.0;0.013833333333333333;0.095;0.025500000000000002;0.020833333333333332;0.020833333333333332;;7633.4765625;0.0;1130.01159667969;26634.755859375;514360.9333389606;411784.30806472205;223115.08880334796;223392.38266940997;222838.4122977445;430280.9020939914;457013.68520201126;455745.6975636472;472460.9817075043;521176.4274963388;518820.95047796;455623.0332369026;466327.141866699;464106.9778253677;465494.84668458975;431218.74376390467;412172.66196668637;457431.4281400766;456874.1274678485;;211562.405474017;471679.62040862173;202331.07258784102;223115.08880334796;274.1038196678561;332435.38807948923;123644.43370336642;29083.014551915207;0.0;0;20;23;0;0;0;0;1;4;3;134819206379.28873;49986422089.8485;94204722994.3717;24074.389372701586;6868.3879694299085;263.47079819485316;4869.979972177094;230972.15072507976;155637.1496230876;8301.839225422995;80548.42642305886;4.116651663951169;0.30937025299393717
613;2019-02-08 03:13:37.864;799;185;96;97;98;59;187;25;41;32;639;616;39;124;238;240;249;187;192;190;186;25;555;359;365;138;364;256;557;-1.0;86.0;518.0;144.0;125.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26832.8359375;7811.63818359375;0.0;1128.83813476562;505.0;77686;;;Calculated values ==>;1549592017.864;353.06000000000006;291.66;282.76000000000005;282.86;282.96000000000004;279.06;274.27422755570615;291.86;275.66;277.26000000000005;276.36;337.06;334.76000000000005;277.06;285.56;296.96000000000004;297.16;298.06;291.86;292.16;291.76000000000005;;323.66;275.66;242.14157278889297;261.9595390733887;274.27422755570615;292.36;5550000.0;3590000.0;3650000.0;1380000.0;3640000.0;2560000.0;5570000.0;0.0;0.014333333333333333;0.08633333333333333;0.024;0.020833333333333332;0.020833333333333332;;7811.63818359375;0.0;1128.83813476562;26832.8359375;513854.62055250496;250708.50003610677;222456.98726910012;222732.06785385506;223007.74557405847;430214.79039162316;457013.68520201126;455825.4528837134;472164.23178385233;520889.7943201763;518532.3004237948;455579.81269681326;465719.84914365696;464091.55881951714;465088.32681886124;429668.83652362955;251497.0071206313;457431.4281400766;456874.1274678485;;211980.4382156667;471477.517547777;202608.7052531179;222456.98726910012;274.21626808062297;332880.88451127656;123773.12368690019;29101.835476170138;0.0;0;20;23;0;0;0;0;1;4;3;135038173529.92921;50068309805.08803;94357999999.82004;21861.045878774745;6452.851495071818;2553.796221442975;4883.690420807257;231354.88860066753;155748.1433007338;8325.31292907153;80629.69481781678;3.9988231882769965;0.2797329803823581
614;2019-02-08 03:14:37.834;799;185;94;95;97;61;187;26;43;33;633;612;41;122;239;240;249;185;192;190;186;25;555;360;365;139;365;258;557;-1.0;83.0;441.0;131.0;125.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;27138.052734375;8181.70361328125;0.0;1120.79565429688;506.0;77687;;;Calculated values ==>;1549592077.834;353.06000000000006;291.66;282.56;282.66;282.86;279.26000000000005;274.38016830617;291.86;275.76000000000005;277.46000000000004;276.46000000000004;336.46000000000004;334.36;277.26000000000005;285.36;297.06;297.16;298.06;291.66;292.16;291.76000000000005;;323.76000000000005;275.66;242.35481222062532;262.23063862743834;274.38016830617;292.36;5550000.0;3600000.0;3650000.0;1390000.0;3650000.0;2580000.0;5570000.0;0.0;0.013833333333333333;0.0735;0.021833333333333333;0.020833333333333332;0.020833333333333332;;8181.70361328125;0.0;1120.79565429688;27138.052734375;513854.62055250496;250708.50003610677;221908.5898894695;222182.49688320557;222732.06785385506;430148.3826014536;457013.68520201126;455740.0746669138;472130.5325463717;520110.2784185726;517953.86217873084;455493.6157926646;465197.5629265202;464076.26427514775;464942.4404991662;429668.83652362955;250708.50003610677;457431.4281400766;456874.1274678485;;212398.47392691602;471344.5575217925;202839.45530829928;221908.5898894695;274.31041332569515;333330.41703838715;123906.33489634687;29120.573050947143;0.0;0;20;23;0;0;0;0;1;4;3;135257064030.03365;50151368255.127655;94512122899.89357;18588.195522858165;5862.361398327935;2475.6179880773984;4895.115366216229;231691.7970740027;155850.71876150733;8367.203758278312;80711.14412105673;3.4207248353553785;0.23360909480773764
615;2019-02-08 03:15:37.885;797;178;92;93;94;63;187;25;44;33;627;608;41;118;240;239;249;176;192;190;186;26;553;361;365;141;366;259;555;-3.0;86.0;365.0;130.0;125.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27441.205078125;8510.833984375;0.0;1129.85852050781;506.0;77688;;;Calculated values ==>;1549592137.885;352.86;290.96000000000004;282.36;282.46000000000004;282.56;279.46000000000004;274.4858918419099;291.86;275.66;277.56;276.46000000000004;335.86;333.96000000000004;277.26000000000005;284.96000000000004;297.16;297.06;298.06;290.76000000000005;292.16;291.76000000000005;;323.76000000000005;275.76000000000005;242.77792619122317;262.3656120759269;274.4858918419099;292.36;5530000.0;3610000.0;3650000.0;1410000.0;3660000.0;2590000.0;5550000.0;0.0;0.014333333333333333;0.06083333333333333;0.021666666666666667;0.020833333333333332;0.020833333333333332;;8510.833984375;0.0;1129.85852050781;27441.205078125;513778.95983581414;248132.62356515185;221396.20368672445;221669.27396114625;221942.91831766407;430081.6785162784;457013.68520201126;455697.50911575207;471866.4182417926;519411.59116850933;517458.2931332105;455327.05495058285;464583.8670615517;464061.0944748599;464664.8766729168;430191.0715123525;247390.57224885325;457431.4281400766;456874.1274678485;;212398.47392691602;471176.58799080667;203099.39449744718;221396.20368672445;274.4157826441595;333785.63078898995;124045.55761485673;29139.344444500024;0.0;0;20;23;0;0;0;0;1;4;3;135476250179.59505;50235439654.95943;94667354734.58295;15366.38530594688;5808.339192356122;2620.140489443489;4905.790078773417;231974.9924252903;155948.0572670308;8409.70450712849;80792.88775601497;2.97703251628279;0.20105806654509925
616;2019-02-08 03:16:37.865;794;171;92;92;92;64;187;25;45;33;617;598;42;122;240;239;249;170;192;190;186;26;558;359;365;133;364;265;559;-2.0;86.0;840.0;145.0;125.0;0;0;78;1;0;0;0;0;0;0;1;0;1;0;0;29422.84375;9685.1953125;0.0;2042.78527832031;504.0;77689;;;Calculated values ==>;1549592197.865;352.56000000000006;290.26000000000005;282.36;282.36;282.36;279.56;274.27422755570615;291.86;275.66;277.66;276.46000000000004;334.86;332.96000000000004;277.36;285.36;297.16;297.06;298.06;290.16;292.16;291.76000000000005;;323.56;275.76000000000005;241.05796691057077;263.1675429290057;274.27422755570615;292.36;5580000.0;3590000.0;3650000.0;1330000.0;3640000.0;2650000.0;5590000.0;0.0;0.014333333333333333;0.14;0.024166666666666666;0.020833333333333332;0.020833333333333332;;9685.1953125;0.0;2042.78527832031;29422.84375;512986.6605198209;245411.30069874594;221328.935981526;221328.935981526;221328.935981526;430214.79039162316;457013.68520201126;454819.7293445818;472917.67418972735;517880.62705691357;515917.09286772314;454443.9638422685;464173.94950657256;464356.0352725641;464957.45143190527;428874.49835383333;245057.35481376806;457431.4281400766;456874.1274678485;;211562.405474017;472236.3865531139;202657.79008604444;221328.935981526;274.23531977319794;334259.3399070171;124197.14064785307;29165.774329932556;0.0;0;20;23;0;0;0;0;1;4;4;135695177179.66467;50317612254.98556;94824502334.63292;35302.67149619523;6514.816081287512;2634.7123907409355;4907.191489298384;232397.09381806236;156050.71599669027;8453.480350997059;80874.63534415943;4.208686318611108;0.2947131924953508
617;2019-02-08 03:17:37.846;790;170;91;91;91;64;187;25;44;32;587;573;42;128;240;240;249;173;192;190;186;25;560;361;365;126;365;267;560;-2.0;81.0;881.0;209.0;125.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30755.162109375;10921.38671875;0.0;2081.93676757812;502.0;77690;;;Calculated values ==>;1549592257.846;352.16;290.16;282.26000000000005;282.26000000000005;282.26000000000005;279.56;274.4858918419099;291.86;275.66;277.56;276.36;331.86;330.46000000000004;277.36;285.96000000000004;297.16;297.16;298.06;290.46000000000004;292.16;291.76000000000005;;323.36;275.66;239.4893008659735;263.43189868330234;274.4858918419099;292.36;5600000.0;3610000.0;3650000.0;1260000.0;3650000.0;2670000.0;5600000.0;0.0;0.013500000000000002;0.14683333333333334;0.034833333333333334;0.020833333333333332;0.020833333333333332;;10921.38671875;0.0;2081.93676757812;30755.162109375;512323.4543714585;245017.219967699;221040.46588841628;221040.46588841628;221040.46588841628;430081.6785162784;457013.68520201126;454356.7471838636;473730.12397807144;514605.78119475604;513152.4439142828;454104.83955248306;464590.2631408316;464208.71106282185;464796.26975366054;428337.34279714484;246083.289668693;457431.4281400766;456874.1274678485;;210726.34883551928;473055.95023356355;203151.29386141093;221040.46588841628;274.4358755131315;334760.6644856612;124368.80778614695;29200.136128934606;0.0;0;20;23;0;0;0;0;1;4;4;135914107829.46974;50395287649.9164;94984051794.49086;36885.3340628468;9401.678863629983;2460.4297172341003;4913.201282904837;232998.47003439316;156183.31145258487;8495.926423011828;80956.44603559624;4.12668684148597;0.31070441822508205
618;2019-02-08 03:18:37.856;788;183;90;90;89;63;187;26;41;32;590;577;39;119;240;240;249;188;192;190;186;26;562;361;365;122;366;267;562;-3.0;84.0;646.0;206.0;125.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30824.76953125;11016.7646484375;0.0;2110.21801757812;499.0;77691;;;Calculated values ==>;1549592317.856;351.96000000000004;291.46000000000004;282.16;282.16;282.06;279.46000000000004;274.4858918419099;291.86;275.76000000000005;277.26000000000005;276.36;332.16;330.86;277.06;285.06;297.16;297.16;298.06;291.96000000000004;292.16;291.76000000000005;;323.06;275.76000000000005;238.5638546566975;263.43189868330234;274.4858918419099;292.36;5620000.0;3610000.0;3650000.0;1220000.0;3660000.0;2670000.0;5620000.0;0.0;0.014;0.10766666666666666;0.034333333333333334;0.020833333333333332;0.020833333333333332;;11016.7646484375;0.0;2110.21801757812;30824.76953125;511905.0886422314;249684.38027537023;220736.52133233438;220736.52133233438;220466.17202049366;430081.6785162784;457013.68520201126;453978.718135384;474245.42212135316;514916.90404762176;513567.927493167;453726.1368930483;463522.1157884823;464061.0944748599;464796.26975366054;427793.8791698067;251624.32947191005;457431.4281400766;456874.1274678485;;209472.28574929133;473671.0476204119;203141.68745220182;220736.52133233438;274.4321569048239;335273.9161102677;124551.65618383247;29235.07657457589;0.0;0;20;23;0;0;0;0;1;4;4;136133144329.43494;50469700049.90457;95144278494.4654;27006.786970222616;9288.174699108547;2466.3736957705532;4919.533461156543;233530.99311530776;156339.08619037954;8536.989960896191;81038.39914835976;3.3275635336476403;0.25342633149054655
619;2019-02-08 03:19:37.887;784;191;89;89;86;62;187;27;36;34;613;591;35;97;241;240;249;193;192;190;186;26;553;361;365;131;366;268;553;-1.0;82.0;532.0;178.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29822.697265625;10816.7578125;0.0;1241.45874023438;496.0;77692;;;Calculated values ==>;1549592377.887;351.56000000000006;292.26000000000005;282.06;282.06;281.76000000000005;279.36;274.4858918419099;291.86;275.86;276.76000000000005;276.56;334.46000000000004;332.26000000000005;276.66;282.86;297.26000000000005;297.16;298.06;292.46000000000004;292.16;291.76000000000005;;322.76000000000005;275.76000000000005;240.61611355647437;263.56353331371673;274.4858918419099;292.36;5530000.0;3610000.0;3650000.0;1310000.0;3660000.0;2680000.0;5530000.0;0.0;0.013666666666666666;0.08866666666666667;0.029666666666666668;0.020833333333333332;0.020833333333333332;;10816.7578125;0.0;1241.45874023438;29822.697265625;512184.7468978721;413220.0903815756;220613.3050981713;220613.3050981713;219801.5329871038;430081.6785162784;457013.68520201126;453174.1695212009;473275.31562819314;517214.2687178579;514934.4482249357;453047.0251066525;460730.8498037073;464193.69253965805;464796.26975366054;430191.0715123525;413956.2836987002;457431.4281400766;456874.1274678485;;208218.24852204052;472499.14586990676;203085.97300011723;220613.3050981713;274.410585384972;335779.5727891027;124733.69621020065;29263.02164511874;0.0;0;20;23;0;0;0;0;1;4;4;136352257479.93619;50545639265.07829;95304861419.83275;22174.48675820275;7992.59079513709;221.87543345324818;4922.100466034941;233941.04881668903;156483.16697312373;8559.403611430303;81120.45513830904;2.9283811000077558;0.22893731876829085
620;2019-02-08 03:20:37.877;777;186;89;89;85;59;187;27;31;35;641;609;29;81;241;240;248;187;192;190;186;27;546;359;365;135;363;269;545;-1.0;85.0;424.0;150.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29623.640625;10668.126953125;0.0;1224.76489257812;491.0;77693;;;Calculated values ==>;1549592437.877;350.86;291.76000000000005;282.06;282.06;281.66;279.06;274.27422755570615;291.86;275.86;276.26000000000005;276.66;337.26;334.06;276.06;281.26000000000005;297.26000000000005;297.16;297.96000000000004;291.86;292.16;291.76000000000005;;322.26000000000005;275.86;241.49495122638035;263.6948088759802;274.27422755570615;292.36;5460000.0;3590000.0;3650000.0;1350000.0;3629999.9999999995;2690000.0;5450000.0;0.0;0.014166666666666666;0.07066666666666667;0.025;0.020833333333333332;0.020833333333333332;;10668.126953125;0.0;1224.76489257812;29623.640625;511927.23761000717;414661.7335165383;220746.41095954124;220746.41095954124;219660.37950354043;430214.79039162316;457013.68520201126;452362.82391837507;472851.2559263234;520025.76959522616;516715.3171904638;452106.5192429452;458624.72603856906;464634.8729112105;465088.32681886124;431741.9422682357;415013.6015823836;457431.4281400766;456874.1274678485;;206128.24275125185;472070.4381999017;202554.03471526768;220746.41095954124;274.1950411781244;336274.8763739118;124912.70707649158;29283.570083418177;0.0;0;20;23;0;0;0;0;1;4;4;136571220979.971;50625425965.09097;95465934569.85835;17653.154437019588;6737.910087115851;236.9848263829048;4919.3274272564;234272.89051053365;156605.90068813303;8563.22680962363;81202.45336878298;2.4844568639081803;0.1880855742269684
621;2019-02-08 03:21:37.847;766;183;90;90;84;56;187;26;23;35;653;621;23;73;239;240;248;184;192;190;186;26;545;356;365;137;360;266;545;138.0;81.0;322.0;81.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29607.41796875;10635.486328125;0.0;1198.70190429688;487.0;77694;;;Calculated values ==>;1549592497.847;349.76;291.46000000000004;282.16;282.16;281.56;278.76000000000005;273.955091788801;291.86;275.76000000000005;275.46000000000004;276.66;338.46000000000004;335.26000000000005;275.46000000000004;280.46000000000004;297.06;297.16;297.96000000000004;291.56;292.16;291.76000000000005;;321.86;275.76000000000005;241.92719264551067;263.299902668528;273.955091788801;292.36;5450000.0;3560000.0;3650000.0;1370000.0;3600000.0;2660000.0;5450000.0;0.023;0.013500000000000002;0.05366666666666667;0.013500000000000002;0.020833333333333332;0.043833333333333335;;10635.486328125;0.0;1198.70190429688;29607.41796875;510663.4636646853;413581.5929919801;221019.32181488376;221019.32181488376;219390.2434603698;430412.23801567365;457013.68520201126;451864.8787172118;472589.4791058512;521509.43358281377;518209.72212859115;451864.8787172118;458122.42887004314;464811.3070167571;465524.29463401274;431992.87853683205;413945.88199973485;457431.4281400766;456874.1274678485;;204456.2876039246;471708.256711685;201840.31978438093;210955.81504602675;273.9036910612082;336768.2217310562;125090.14842149254;29303.755542209863;0.0;0;20;23;0;0;0;0;1;4;4;136790111479.2052;50706985164.80563;95626354319.29712;13417.98466272859;3643.2171485186045;243.6344532508123;10779.419361156519;234531.6872057132;156692.366826764;8567.229967692907;81333.21084678402;2.373145928903908;0.10970491981856435
622;2019-02-08 03:22:37.888;754;182;92;91;85;54;187;25;14;35;653;624;15;67;238;241;248;183;192;190;186;25;543;356;365;138;360;260;543;207.0;81.0;538.0;231.0;125.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29601.833984375;10695.458984375;0.0;1164.89904785156;483.0;77695;;;Calculated values ==>;1549592557.888;348.56000000000006;291.36;282.36;282.26000000000005;281.66;278.56;273.955091788801;291.86;275.66;274.56;276.66;338.46000000000004;335.56;274.66;279.86;296.96000000000004;297.26000000000005;297.96000000000004;291.46000000000004;292.16;291.76000000000005;;321.46000000000004;275.66;242.14157278889297;262.5002047102346;273.955091788801;292.36;5430000.0;3560000.0;3650000.0;1380000.0;3600000.0;2600000.0;5430000.0;0.034499999999999996;0.013500000000000002;0.08966666666666666;0.0385;0.020833333333333332;0.05533333333333333;;10695.458984375;0.0;1164.89904785156;29601.833984375;509361.09875085845;414039.5949891296;221601.4432724004;221327.0585688019;219692.7992425914;430412.23801567365;457013.68520201126;451774.1883073968;472458.26935960614;521997.9128165984;519020.15281851107;451901.06599294435;458349.53514625935;464680.0635916259;465654.29947270127;432490.938250419;414398.0589551918;457431.4281400766;456874.1274678485;;202784.37528459195;471477.517547777;201740.1341515916;209218.03668201657;273.86463166463835;337261.9693288457;125268.02776735835;29323.46567624736;0.0;0;20;23;0;0;0;0;1;4;4;137009261129.67165;50789541539.981346;95784262149.63321;22419.720189303862;10384.889260753136;244.2538704855669;13703.637023482699;234830.5388226022;156809.34759602952;8571.298481985657;81537.37573449497;3.941913070161201;0.25051345319575385
623;2019-02-08 03:23:37.898;748;182;93;92;87;54;187;24;4;34;645;620;7;64;237;241;248;184;192;190;186;24;547;354;365;138;359;250;547;133.0;111.0;466.0;216.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29747.486328125;10893.591796875;0.0;1106.11694335938;482.0;77696;;;Calculated values ==>;1549592617.898;347.96000000000004;291.36;282.46000000000004;282.36;281.86;278.56;273.7412296467126;291.86;275.56;273.56;276.56;337.66;335.16;273.86;279.56;296.86;297.26000000000005;297.96000000000004;291.56;292.16;291.76000000000005;;321.36;275.56;242.14157278889297;261.13683023647616;273.7412296467126;292.36;5470000.0;3540000.0;3650000.0;1380000.0;3590000.0;2500000.0;5470000.0;0.022166666666666668;0.018500000000000003;0.07766666666666668;0.036000000000000004;0.020833333333333332;0.043;;10893.591796875;0.0;1106.11694335938;29747.486328125;508265.04165623203;412362.9831879786;221806.78089753096;221532.44869411777;220169.4068955551;430542.39183029096;457013.68520201126;452269.65562404983;472360.27449258295;521992.7451727673;519441.7402217374;452643.08846884506;459570.05375053745;464695.37349921046;465943.0496085122;431489.7107838226;413117.91072696255;457431.4281400766;456874.1274678485;;202366.40377179522;471379.3427040597;201186.97152739018;211177.18924548166;273.63963238118305;337756.62942764943;125447.96650863292;29342.39396369332;0.0;0;20;23;0;0;0;0;1;4;4;137228297629.63684;50872355339.968185;95937287649.60889;19500.755131507234;9726.925362360103;339.8783010519105;10564.968343561772;235179.93433976916;156976.97398427135;8576.167061375712;81739.64781891787;3.3444584370551267;0.2274851392304879
624;2019-02-08 03:24:37.879;750;183;95;94;88;54;187;23;2;33;630;610;3;60;236;242;248;185;192;190;186;24;547;354;365;138;359;240;548;226.0;86.0;612.0;242.0;125.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29771.4609375;11024.794921875;0.0;1048.21557617188;480.0;77697;;;Calculated values ==>;1549592677.879;348.16;291.46000000000004;282.66;282.56;281.96000000000004;278.56;273.7412296467126;291.86;275.46000000000004;273.36;276.46000000000004;336.16;334.16;273.46000000000004;279.16;296.76000000000005;297.36;297.96000000000004;291.66;292.16;291.76000000000005;;321.16;275.56;242.14157278889297;259.7329541166123;273.7412296467126;292.36;5470000.0;3540000.0;3650000.0;1380000.0;3590000.0;2400000.0;5480000.0;0.03766666666666666;0.014333333333333333;0.10200000000000001;0.04033333333333333;0.020833333333333332;0.058499999999999996;;11024.794921875;0.0;1048.21557617188;29771.4609375;508512.92054716096;412314.6283600508;222339.58084218064;222064.22499960987;220424.34947530282;430542.39183029096;457013.68520201126;453748.01669577975;472262.261994151;521283.37759297655;519254.41214003577;453869.5590211685;460652.8848901299;464564.1698029545;466072.45092096843;431489.7107838226;413071.18990964803;457431.4281400766;456874.1274678485;;201530.46850934727;471379.3427040597;201249.10921887166;208759.96093657427;273.6639306477621;338252.4635905329;125630.56189093941;29360.341049629285;0.0;0;20;23;0;0;0;0;1;4;4;137447228279.4419;50955129119.894485;96084241099.47804;25754.888562644628;10895.252750569249;263.9987991965018;14514.67874207954;235556.9452789361;157148.7710487561;8581.1977769754;81948.57869537683;4.259817289383609;0.27095050972421786
625;2019-02-08 03:25:37.849;757;181;95;95;89;55;187;24;6;33;610;596;4;68;236;242;248;182;192;190;186;24;534;354;365;138;359;240;535;203.0;86.0;226.0;193.0;125.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26390.66796875;7561.55859375;0.0;1052.7744140625;482.0;77698;;;Calculated values ==>;1549592737.849;348.86;291.26000000000005;282.66;282.66;282.06;278.66;273.7412296467126;291.86;275.56;273.76000000000005;276.46000000000004;334.16;332.76000000000005;273.56;279.96000000000004;296.76000000000005;297.36;297.96000000000004;291.36;292.16;291.76000000000005;;321.36;275.56;242.14157278889297;259.7329541166123;273.7412296467126;292.36;5340000.0;3540000.0;3650000.0;1380000.0;3590000.0;2400000.0;5350000.0;0.03383333333333333;0.014333333333333333;0.03766666666666666;0.03216666666666666;0.020833333333333332;0.05466666666666667;;7561.55859375;0.0;1052.7744140625;26390.66796875;510519.18113965186;416819.87723086216;222571.95255314367;222571.95255314367;220915.96859077588;430542.39183029096;457013.68520201126;454233.6098275582;472262.261994151;519254.41214003577;517832.3113894368;453991.0049679172;461584.62816397613;464564.1698029545;466072.45092096843;434672.6467033506;417147.0818962835;457431.4281400766;456874.1274678485;;202366.40377179522;471379.3427040597;201172.98805416265;209328.08123212797;273.634162976173;338720.24732277106;125785.37072717049;29377.840545431296;0.0;0;20;23;0;0;0;0;1;4;4;137666118779.54633;51037887719.93397;96228169099.5467;9531.950086797899;8691.637741238354;251.19976223462845;13532.517194219388;235850.8552393273;157311.91352422195;8585.488951662033;82182.18846497436;3.715587121540605;0.20789784929507657
626;2019-02-08 03:26:37.870;761;176;96;95;90;56;187;23;12;32;595;583;9;88;236;242;248;177;192;190;186;23;533;352;365;139;358;245;534;-2.0;84.0;258.0;155.0;125.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25353.177734375;6491.3583984375;0.0;1074.44860839844;485.0;77699;;;Calculated values ==>;1549592797.87;349.26;290.76000000000005;282.76000000000005;282.66;282.16;278.76000000000005;273.5264737036516;291.86;275.46000000000004;274.36;276.36;332.66;331.46000000000004;274.06;281.96000000000004;296.76000000000005;297.36;297.96000000000004;290.86;292.16;291.76000000000005;;321.66;275.46000000000004;242.35481222062532;260.44013211722256;273.5264737036516;292.36;5330000.0;3520000.0000000005;3650000.0;1390000.0;3579999.9999999995;2450000.0;5340000.0;0.0;0.014;0.043000000000000003;0.025833333333333333;0.020833333333333332;0.020833333333333332;;6491.3583984375;0.0;1074.44860839844;25353.177734375;511094.99253817234;415526.70149957214;222868.43959032837;222590.10334454745;221207.77128906603;430671.36484660726;457013.68520201126;454116.9317620451;472032.3497595296;517308.7587768248;516084.0774223147;453749.9390543813;463153.480546898;464710.80611794995;466359.612001041;434909.35760091257;415866.65829745785;457431.4281400766;456874.1274678485;;203620.32615720207;471147.87813747115;200588.52808462825;222868.43959032837;273.3963743898912;339151.5969558558;125902.51935626792;29395.573608325238;0.0;0;20;23;0;0;0;0;1;4;4;137885195429.21216;51121016804.80717;96373720024.32469;10901.721358128923;6989.449876365107;266.5977902483661;4875.118497448335;236021.19543265025;157442.6349906748;8589.805441502336;82335.63911777496;3.0443398174682232;0.2385107775391106
627;2019-02-08 03:27:37.850;760;175;97;96;91;55;187;22;17;32;589;575;14;105;235;242;248;178;192;190;185;21;543;352;365;138;357;250;544;272.0;81.0;172.0;230.0;125.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25349.6015625;6488.64892578125;0.0;1108.11059570312;489.0;77700;;;Calculated values ==>;1549592857.85;349.16;290.66;282.86;282.76000000000005;282.26000000000005;278.66;273.5264737036516;291.86;275.36;274.86;276.36;332.06;330.66;274.56;283.66;296.66;297.36;297.96000000000004;290.96000000000004;292.16;291.66;;322.06;275.26000000000005;242.14157278889297;261.13683023647616;273.5264737036516;292.36;5430000.0;3520000.0000000005;3650000.0;1380000.0;3570000.0000000005;2500000.0;5440000.0;0.04533333333333334;0.013500000000000002;0.028666666666666667;0.03833333333333333;0.020833333333333332;0.06616666666666667;;6488.64892578125;0.0;1108.11059570312;25349.6015625;510100.1270535283;247522.6632799365;222964.24813300895;222687.0046410226;221309.91446243096;430671.36484660726;457013.68520201126;453880.911232952;472164.23178385233;516271.04674769496;514836.1524268803;453510.6666037085;464386.61779696186;464726.3611697759;466359.612001041;432490.938250419;412128.71280242736;457431.4281400766;456734.413091994;;205292.2597576877;471084.70712553355;200552.08885464264;207608.81406823406;273.3820762051228;339573.97927574377;126010.65002842822;29413.755539034075;0.0;0;20;23;0;0;0;0;1;4;4;138104122429.28177;51204089104.83359;96522170524.3719;7262.092908178202;10370.417033717484;274.89004354788705;16483.810468738782;236172.51009654463;157587.25232645226;8594.316335985868;82513.57086219153;4.527089525069299;0.24219368398234103
