;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
628;2019-02-08 03:28:37.841;759;179;99;98;92;53;187;22;22;31;589;573;19;114;235;243;248;186;192;190;186;21;556;352;365;138;357;253;558;304.0;83.0;36.0;188.0;125.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25585.546875;6716.99267578125;0.0;1124.28991699219;493.0;77701;;;Calculated values ==>;1549592917.841;349.06000000000006;291.06;283.06;282.96000000000004;282.36;278.46000000000004;273.5264737036516;291.86;275.36;275.36;276.26000000000005;332.06;330.46000000000004;275.06;284.56;296.66;297.46000000000004;297.96000000000004;291.76000000000005;292.16;291.76000000000005;;322.46000000000004;275.26000000000005;242.14157278889297;261.54996906429363;273.5264737036516;292.36;5560000.0;3520000.0000000005;3650000.0;1380000.0;3570000.0000000005;2530000.0;5580000.0;0.050666666666666665;0.013833333333333333;0.006;0.03133333333333333;0.020833333333333332;0.0715;;6716.99267578125;0.0;1124.28991699219;25585.546875;508832.9630960535;248366.56041793327;223266.10593980542;222989.99057748204;221345.70020821234;430671.36484660726;457013.68520201126;453987.8031238918;472066.18378088326;516015.0247933108;514371.3827612724;453616.22754005145;464993.04631955986;464726.3611697759;466488.4199259752;429158.0942569867;251048.26350210488;457431.4281400766;456874.1274678485;;206964.23671620517;471084.70712553355;200571.0074673842;207183.79839757684;273.38949998046456;339998.37517836207;126120.68053504442;29432.356086193635;0.0;0;20;23;0;0;0;0;1;4;4;138323089579.92224;51286876685.075745;96673047889.81323;1520.5007739390458;8476.095922622013;2463.852658775865;17852.85852852442;236245.6873992009;157744.28304340655;8617.135768476935;82799.66685050265;3.8658609130855988;0.14124102176147801
629;2019-02-08 03:29:37.861;759;185;99;99;94;55;187;23;27;30;591;573;24;118;235;243;248;190;192;190;185;22;557;354;365;138;359;254;559;-1.0;84.0;356.0;256.0;125.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25741.125;6774.14501953125;0.0;1136.10888671875;495.0;77702;;;Calculated values ==>;1549592977.861;349.06000000000006;291.66;283.06;283.06;282.56;278.66;273.7412296467126;291.86;275.46000000000004;275.86;276.16;332.26000000000005;330.46000000000004;275.56;284.96000000000004;296.66;297.46000000000004;297.96000000000004;292.16;292.16;291.66;;322.66;275.36;242.14157278889297;261.6868853414304;273.7412296467126;292.36;5570000.0;3540000.0;3650000.0;1380000.0;3590000.0;2540000.0;5590000.0;0.0;0.014;0.059333333333333335;0.042666666666666665;0.020833333333333332;0.020833333333333332;;6774.14501953125;0.0;1136.10888671875;25741.125;508744.5663900875;250604.9084420917;223248.2232942054;223248.2232942054;221874.40638003137;430542.39183029096;457013.68520201126;454436.3202249608;471968.1179040911;516134.98703945364;514284.7185976518;454065.3458474884;465312.25313915254;464432.8555123943;466201.75019206293;428891.8007007682;410203.92175614706;457431.4281400766;456734.413091994;;207800.24178383037;471182.93757713656;201118.5070973262;223248.2232942054;273.6128490253791;340426.24001793965;126233.1441578521;29451.199021770804;0.0;0;20;23;0;0;0;0;1;4;4;138542162579.85263;51369704285.04942;96825198589.76488;15030.190245572987;11522.749033805241;261.6303052246958;4864.295620787262;236383.65579846138;157910.99563700423;8639.855697289064;82989.03957155936;4.004784875534814;0.3588930086438281
630;2019-02-08 03:30:37.871;760;188;98;98;96;57;187;25;30;31;594;574;27;121;237;241;248;189;192;190;185;23;551;358;365;139;363;255;552;-2.0;83.0;605.0;214.0;125.0;0;100;27;1;0;0;0;0;0;0;1;0;0;0;0;25651.123046875;6756.869140625;0.0;1138.744140625;495.0;77703;;;Calculated values ==>;1549593037.871;349.16;291.96000000000004;282.96000000000004;282.96000000000004;282.76000000000005;278.86;274.1680685717883;291.86;275.66;276.16;276.26000000000005;332.56;330.56;275.86;285.26000000000005;296.86;297.26000000000005;297.96000000000004;292.06;292.16;291.66;;322.66;275.46000000000004;242.35481222062532;261.82340779136865;274.1680685717883;292.36;5510000.0;3579999.9999999995;3650000.0;1390000.0;3629999.9999999995;2550000.0;5520000.0;0.0;0.013833333333333333;0.10083333333333333;0.035666666666666666;0.020833333333333332;0.020833333333333332;;6756.869140625;0.0;1138.744140625;25651.123046875;509397.94777386275;412510.35525449144;223097.10069021035;223097.10069021035;222544.6914179639;430280.9020939914;457013.68520201126;454638.1590671916;471934.1488268154;516357.89646335936;514300.95142650465;454267.16347038187;465515.82100907486;464106.9778253677;465364.4418098396;430467.45102981303;412889.33823237545;457431.4281400766;456734.413091994;;207800.24178383037;471147.87813747115;202290.9748852525;223097.10069021035;274.08822881045535;340854.5801297178;126345.92140224404;29470.159289847084;0.0;0;20;23;0;0;0;0;1;4;4;138761199079.8178;51452818135.03622;96977924039.7406;25445.007738345525;9589.229549329131;243.16389369788658;4867.444008370492;236721.00533049318;158086.9581140282;8644.063016715803;83070.1509180945;5.084449270720547;0.4121198261145985
631;2019-02-08 03:31:37.862;762;186;97;97;97;59;187;26;32;32;595;575;29;122;238;240;248;186;192;190;185;25;548;360;365;138;365;254;550;0.0;83.0;402.0;182.0;125.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25484.498046875;6651.8154296875;0.0;1136.24340820312;494.0;77704;;;Calculated values ==>;1549593097.862;349.36;291.76000000000005;282.86;282.86;282.86;279.06;274.38016830617;291.86;275.76000000000005;276.36;276.36;332.66;330.66;276.06;285.36;296.96000000000004;297.16;297.96000000000004;291.76000000000005;292.16;291.66;;322.56;275.66;242.14157278889297;261.6868853414304;274.38016830617;292.36;5480000.0;3600000.0;3650000.0;1380000.0;3650000.0;2540000.0;5500000.0;0.0;0.013833333333333333;0.06699999999999999;0.030333333333333334;0.020833333333333332;0.020833333333333332;;6651.8154296875;0.0;1136.24340820312;25484.498046875;509908.62414777244;412601.8314242595;222856.27125374912;222856.27125374912;222856.27125374912;430148.3826014536;457013.68520201126;455052.571786794;472164.23178385233;516545.7077253305;514490.47194377513;454683.1238903817;465776.1314896018;463943.7019641529;464942.4404991662;431236.1653403418;412601.8314242595;457431.4281400766;456734.413091994;;207382.2378540181;471477.517547777;202805.4498194115;222856.27125374912;274.29722634961723;341280.6463855257;126457.64367935705;29489.11467566633;0.0;0;20;23;0;0;0;0;1;4;4;138980166229.58807;51535905669.94904;97130601134.58041;16900.557171814624;8149.7193877604195;257.7749525058049;4872.4612882967685;237073.83210575153;158234.76051466272;8648.236880922897;83151.30462059996;3.8752291718114384;0.31032126581947944
632;2019-02-08 03:32:37.872;762;184;97;97;96;61;187;26;33;32;596;576;31;123;239;240;248;185;192;190;185;26;544;360;365;137;365;257;546;-2.0;84.0;555.0;191.0;124.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25776.921875;6736.84765625;0.0;1155.8818359375;494.0;77705;;;Calculated values ==>;1549593157.872;349.36;291.56;282.86;282.86;282.76000000000005;279.26000000000005;274.38016830617;291.86;275.76000000000005;276.46000000000004;276.36;332.76000000000005;330.76000000000005;276.26000000000005;285.46000000000004;297.06;297.16;297.96000000000004;291.66;292.16;291.66;;322.56;275.76000000000005;241.92719264551067;262.0952818180154;274.38016830617;292.36;5440000.0;3600000.0;3650000.0;1370000.0;3650000.0;2570000.0;5460000.0;0.0;0.014;0.0925;0.03183333333333333;0.020666666666666667;0.020666666666666667;;6736.84765625;0.0;1155.8818359375;25776.921875;510258.7187408932;413534.6774420643;222928.0980178336;222928.0980178336;222651.19382801728;430148.3826014536;457013.68520201126;454672.34886789246;472295.8960165899;516393.1938511789;514333.65915165737;454424.480022519;465459.1021369307;464076.26427514775;464942.4404991662;432242.53790028696;413899.7426769738;457431.4281400766;456734.413091994;;207382.2378540181;471708.256711685;202869.00551057284;222928.0980178336;274.3218702011251;341707.8960812233;126569.23446708752;29508.218902871748;0.0;0;20;23;0;0;0;0;1;4;4;139199202729.55325;51618419419.93593;97283926684.55605;23291.809260552065;8558.049496568738;256.7991331263841;4831.997178199315;237408.82431536584;158374.01512724455;8652.525712988714;83232.18858622244;4.680086287641009;0.3717592891707483
633;2019-02-08 03:33:37.873;761;182;98;98;96;62;187;26;34;33;599;578;32;121;239;239;248;181;192;190;185;26;553;359;365;137;363;257;555;-1.0;83.0;297.0;129.0;125.0;0;100;33;1;0;0;0;0;0;0;1;0;0;0;0;26038.919921875;7100.8662109375;0.0;1159.4462890625;495.0;77706;;;Calculated values ==>;1549593217.873;349.26;291.36;282.96000000000004;282.96000000000004;282.76000000000005;279.36;274.27422755570615;291.86;275.76000000000005;276.56;276.46000000000004;333.06;330.96000000000004;276.36;285.26000000000005;297.06;297.06;297.96000000000004;291.26000000000005;292.16;291.66;;322.66;275.76000000000005;241.92719264551067;262.0952818180154;274.27422755570615;292.36;5530000.0;3590000.0;3650000.0;1370000.0;3629999.9999999995;2570000.0;5550000.0;0.0;0.013833333333333333;0.0495;0.021500000000000002;0.020833333333333332;0.020833333333333332;;7100.8662109375;0.0;1159.4462890625;26038.919921875;509345.83772216813;249647.54343461947;223043.3711411184;223043.3711411184;222491.95593743247;430214.79039162316;457013.68520201126;454796.12843079795;472393.7743832905;516701.7638244138;514539.8057118369;454548.466256717;465226.0957889456;464371.1518808695;464957.45143190527;429948.04058897967;249264.77042423442;457431.4281400766;456734.413091994;;207800.24178383037;471708.256711685;202550.4948222782;223043.3711411184;274.19366648480474;342139.70195898705;126684.55067107949;29527.513625463456;0.0;0;20;23;0;0;0;0;1;4;4;139418206379.2887;51700620789.83663;97438129254.36978;12486.158863621728;5786.891880622246;2499.4519039456427;4868.563373976574;237706.97901853605;158493.55829759638;8675.49485441588;83313.02793802634;3.104127842883207;0.20972218116609367
634;2019-02-08 03:34:37.883;761;176;98;98;96;63;187;25;35;33;603;581;33;119;239;240;248;175;192;190;185;26;553;358;365;135;363;257;554;-1.0;81.0;372.0;165.0;124.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26130.197265625;7229.06689453125;0.0;1166.72705078125;495.0;77707;;;Calculated values ==>;1549593277.883;349.26;290.76000000000005;282.96000000000004;282.96000000000004;282.76000000000005;279.46000000000004;274.1680685717883;291.86;275.66;276.66;276.46000000000004;333.46000000000004;331.26000000000005;276.46000000000004;285.06;297.06;297.16;297.96000000000004;290.66;292.16;291.66;;322.66;275.76000000000005;241.49495122638035;262.0952818180154;274.1680685717883;292.36;5530000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2570000.0;5540000.0;0.0;0.013500000000000002;0.062000000000000006;0.0275;0.020666666666666667;0.020666666666666667;;7229.06689453125;0.0;1166.72705078125;26130.197265625;509345.83772216813;247435.64966304178;223061.24201246156;223061.24201246156;222509.4966223222;430280.9020939914;457013.68520201126;454919.80551571876;472656.1521691498;517113.04931375704;514848.9435444322;454672.34886789246;464992.8262906394;464371.1518808695;465233.93026070396;429948.04058897967;247067.4965913068;457431.4281400766;456734.413091994;;207800.24178383037;471972.7596631712;202286.44196661087;223061.24201246156;274.08646605819445;342574.51705925434;126803.98668295762;29546.90163408871;0.0;0;20;23;0;0;0;0;1;4;4;139637242879.25388;51782234389.82366;97592354954.34528;15663.268540044692;7416.373736655408;2468.887343968584;4829.24553564367;237941.59667662292;158603.60384892512;8716.904581946428;83393.85648143938;3.618213519076743;0.2648814097328249
635;2019-02-08 03:35:37.854;762;172;98;97;95;63;187;26;36;33;607;584;33;116;239;240;248;172;192;190;185;26;553;358;365;134;363;259;555;-1.0;83.0;473.0;115.0;124.0;0;100;41;1;0;0;0;0;0;0;1;0;0;0;0;26480.92578125;7552.396484375;0.0;1174.67712402344;495.0;77708;;;Calculated values ==>;1549593337.854;349.36;290.36;282.96000000000004;282.86;282.66;279.46000000000004;274.1680685717883;291.86;275.76000000000005;276.76000000000005;276.46000000000004;333.86;331.56;276.46000000000004;284.76000000000005;297.06;297.16;297.96000000000004;290.36;292.16;291.66;;322.66;275.76000000000005;241.2770596917726;262.3656120759269;274.1680685717883;292.36;5530000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2590000.0;5550000.0;0.0;0.013833333333333333;0.07883333333333334;0.019166666666666665;0.020666666666666667;0.020666666666666667;;7552.396484375;0.0;1174.67712402344;26480.92578125;509469.77604529524;245934.5367171681;223043.3711411184;222767.36284779434;222217.14339002664;430280.9020939914;457013.68520201126;454707.5988438092;472787.01963726926;517355.39042186853;514985.7813988737;454334.68066206237;464349.2884710704;464371.1518808695;465233.93026070396;429948.04058897967;245934.5367171681;457431.4281400766;456734.413091994;;207800.24178383037;472104.6820821746;202362.97253203217;223043.3711411184;274.1162201616287;343012.7311801543;126927.10600839819;29566.40390495298;0.0;0;20;23;0;0;0;0;1;4;4;139856137029.964;51862895385.08533;97747080134.84721;19893.168040911758;5170.049433044395;2545.520136893393;4829.614866984763;238237.7571023332;158708.44001369717;8758.671114170083;83474.30808131231;3.7169793602539896;0.24673081994685991
636;2019-02-08 03:36:37.864;762;169;98;97;95;63;187;26;36;33;612;588;34;112;239;240;248;170;192;190;185;26;553;358;365;133;363;259;554;-2.0;81.0;603.0;116.0;124.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26724.607421875;7747.6396484375;0.0;1181.33715820312;494.0;77709;;;Calculated values ==>;1549593397.864;349.36;290.06;282.96000000000004;282.86;282.66;279.46000000000004;274.1680685717883;291.86;275.76000000000005;276.76000000000005;276.46000000000004;334.36;331.96000000000004;276.56;284.36;297.06;297.16;297.96000000000004;290.16;292.16;291.66;;322.56;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;292.36;5530000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2590000.0;5540000.0;0.0;0.013500000000000002;0.1005;0.01933333333333333;0.020666666666666667;0.020666666666666667;;7747.6396484375;0.0;1181.33715820312;26724.607421875;509469.77604529524;244905.57389906215;223061.24201246156;222785.0675546653;222234.52215319444;430280.9020939914;457013.68520201126;454707.5988438092;472917.67418972735;517869.80452138156;515398.2894403056;454459.0917852496;463879.3009632618;464371.1518808695;465233.93026070396;429948.04058897967;245260.58481324345;457431.4281400766;456734.413091994;;207382.2378540181;472236.3865531139;202386.50723542992;223061.24201246156;274.12536718114376;343456.1845200171;127054.62755953487;29586.040629543804;0.0;0;20;23;0;0;0;0;1;4;4;140075173529.92917;51943008735.07259;97902506034.82251;25358.26970664212;5217.097666808556;2493.2806529724394;4829.24553564367;238614.91526605532;158795.01399944205;8800.668119080055;83554.81199973864;4.2443713745433325;0.28502663800402467
637;2019-02-08 03:37:37.865;762;169;97;97;94;63;187;26;35;33;618;592;33;109;239;240;248;171;192;190;185;26;547;359;365;133;364;257;548;-2.0;84.0;512.0;159.0;124.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26720.287109375;7652.18310546875;0.0;1169.47216796875;493.0;77710;;;Calculated values ==>;1549593457.865;349.36;290.06;282.86;282.86;282.56;279.46000000000004;274.27422755570615;291.86;275.76000000000005;276.66;276.46000000000004;334.96000000000004;332.36;276.46000000000004;284.06;297.06;297.16;297.96000000000004;290.26000000000005;292.16;291.66;;322.46000000000004;275.76000000000005;241.05796691057077;262.0952818180154;274.27422755570615;292.36;5470000.0;3590000.0;3650000.0;1330000.0;3640000.0;2570000.0;5480000.0;0.0;0.014;0.08533333333333333;0.026500000000000003;0.020666666666666667;0.020666666666666667;;7652.18310546875;0.0;1169.47216796875;26720.287109375;509996.2295786902;245151.46679025982;222892.10613992158;222892.10613992158;222064.22499960987;430214.79039162316;457013.68520201126;454919.80551571876;472917.67418972735;518653.9736729532;515981.6240522748;454672.34886789246;463822.4429191376;464223.8542375998;465088.32681886124;431489.7107838226;245871.27698972527;457431.4281400766;456734.413091994;;206964.23671620517;472236.3865531139;202596.6434035357;222892.10613992158;274.2115854830399;343901.56606347486;127182.96155452667;29605.631033739533;0.0;0;20;23;0;0;0;0;1;4;4;140294177179.6646;52022810064.9762;98057308614.63551;21531.57650023962;7145.453193463822;2598.658073117362;4832.74101034283;239005.67049645263;158898.0369735075;8843.101648959924;83635.32989613384;4.093157991095859;0.2939188078296116
638;2019-02-08 03:38:37.875;761;170;97;97;94;62;187;26;35;33;621;595;32;107;239;240;248;172;192;190;185;26;549;357;365;131;362;256;550;-2.0;85.0;461.0;118.0;124.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26582.423828125;7561.6611328125;0.0;1171.33654785156;493.0;77711;;;Calculated values ==>;1549593517.875;349.26;290.16;282.86;282.86;282.56;279.36;274.0616903277293;291.86;275.76000000000005;276.66;276.46000000000004;335.26000000000005;332.66;276.36;283.86;297.06;297.16;297.96000000000004;290.36;292.16;291.66;;322.46000000000004;275.76000000000005;240.61611355647437;261.9595390733887;274.0616903277293;292.36;5490000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2560000.0;5500000.0;0.0;0.014166666666666666;0.07683333333333334;0.019666666666666666;0.020666666666666667;0.020666666666666667;;7561.6611328125;0.0;1171.33654785156;26582.423828125;509697.41656024766;245426.33005622245;222856.27125374912;222856.27125374912;222029.3806340375;430346.717906069;457013.68520201126;455087.3474150554;473178.34860283375;519045.20368409005;516375.50529732916;454716.9444498576;463735.73555588553;464518.1588243853;465379.25235888857;430981.2867476707;246147.81573559926;457431.4281400766;456734.413091994;;206964.23671620517;472499.14586990676;202096.06163986376;222856.27125374912;274.00783635159064;344345.82935275976;127309.76472016475;29625.14102415815;0.0;0;20;23;0;0;0;0;1;4;4;140513213679.6298;52102023264.96361;98211234264.61105;19438.16379039389;5317.9273231908455;2618.4741726710117;4833.481597990394;239347.14190123737;159001.91578804716;8886.584997018259;83715.89517649966;3.6880860458212132;0.24571853560922893
639;2019-02-08 03:39:37.875;761;173;97;97;94;61;187;26;34;34;623;597;32;108;238;241;248;176;192;190;185;26;549;356;365;131;361;255;550;85.0;81.0;101.0;108.0;124.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26409.326171875;7400.6806640625;0.0;1170.65368652344;493.0;77712;;;Calculated values ==>;1549593577.875;349.26;290.46000000000004;282.86;282.86;282.56;279.26000000000005;273.955091788801;291.86;275.76000000000005;276.56;276.56;335.46000000000004;332.86;276.36;283.96000000000004;296.96000000000004;297.26000000000005;297.96000000000004;290.76000000000005;292.16;291.66;;322.46000000000004;275.76000000000005;240.61611355647437;261.82340779136865;273.955091788801;292.36;5490000.0;3560000.0;3650000.0;1310000.0;3610000.0;2550000.0;5500000.0;0.014166666666666666;0.013500000000000002;0.016833333333333332;0.018000000000000002;0.020666666666666667;0.034833333333333334;;7400.6806640625;0.0;1170.65368652344;26409.326171875;509697.41656024766;246511.88254144962;222856.27125374912;222856.27125374912;222029.3806340375;430412.23801567365;457013.68520201126;455131.39440316864;473275.31562819314;519333.4070250643;516666.0837846948;454884.978498866;464000.6473733495;464533.37255708285;465654.29947270127;430981.2867476707;247618.11338313355;457431.4281400766;456734.413091994;;206964.23671620517;472499.14586990676;201687.13522729668;214246.81401811057;273.8439588080895;344787.4272694264;127434.45090180538;29644.65760944461;0.0;0;20;23;0;0;0;0;1;4;4;140732213679.6298;52180623264.96361;98364534264.61105;4266.311696127178;4874.616191566982;2475.4028404212513;8446.651367740273;239544.67919695837;159086.85365067015;8929.033972127361;83826.56295121409;2.340706974577905;0.107712131170089
640;2019-02-08 03:40:37.876;762;176;97;97;93;61;187;26;34;34;625;599;32;108;238;241;248;180;192;190;185;26;550;356;365;130;361;258;552;-3.0;83.0;370.0;36.0;124.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26539.40234375;7671.80712890625;0.0;1189.03942871094;494.0;77713;;;Calculated values ==>;1549593637.876;349.36;290.76000000000005;282.86;282.86;282.46000000000004;279.26000000000005;273.955091788801;291.86;275.76000000000005;276.56;276.56;335.66;333.06;276.36;283.96000000000004;296.96000000000004;297.26000000000005;297.96000000000004;291.16;292.16;291.66;;322.56;275.76000000000005;240.39332010688793;262.23063862743834;273.955091788801;292.36;5500000.0;3560000.0;3650000.0;1300000.0;3610000.0;2580000.0;5520000.0;0.0;0.013833333333333333;0.06166666666666667;0.006;0.020666666666666667;0.020666666666666667;;7671.80712890625;0.0;1189.03942871094;26539.40234375;509733.2493048235;247526.446240851;222820.59212987707;222820.59212987707;221720.5655691246;430412.23801567365;457013.68520201126;454627.8331398351;473405.19094569265;519289.26961844857;516616.8131092016;454379.5404932804;463556.7608308715;464533.37255708285;465654.29947270127;430725.0553539059;249030.1840699206;457431.4281400766;456734.413091994;;207382.2378540181;472630.20280472847;201903.54065169077;222820.59212987707;273.92832605796525;345228.67402718036;127560.05705999614;29664.32204644963;0.0;0;20;23;0;0;0;0;1;4;4;140951217329.36523;52258924569.86902;98518436829.42514;15584.664703435568;1624.3599729182265;2513.4457194284632;4834.218966550417;239710.10675716828;159141.01268794434;8970.608402971522;83937.23871509814;2.7713705685629573;0.14311682161386674
641;2019-02-08 03:41:37.866;761;181;97;97;94;61;187;25;34;33;629;603;33;103;237;241;248;184;192;190;185;24;560;355;365;130;359;265;561;149.0;83.0;1030.0;56.0;124.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;28032.697265625;9085.8349609375;0.0;1225.44909667969;494.0;77714;;;Calculated values ==>;1549593697.866;349.26;291.26000000000005;282.86;282.86;282.56;279.26000000000005;273.8482719121499;291.86;275.66;276.56;276.46000000000004;336.06;333.46000000000004;276.46000000000004;283.46000000000004;296.86;297.26000000000005;297.96000000000004;291.56;292.16;291.66;;322.56;275.56;240.39332010688793;263.1675429290057;273.8482719121499;292.36;5600000.0;3550000.0;3650000.0;1300000.0;3590000.0;2650000.0;5610000.0;0.024833333333333332;0.013833333333333333;0.1716666666666667;0.009333333333333334;0.020666666666666667;0.0455;;9085.8349609375;0.0;1225.44909667969;28032.697265625;508728.44761389564;248975.42320588857;222661.93145089547;222661.93145089547;221840.3667068598;430477.46260093397;457013.68520201126;453437.080001802;473308.3704715943;519118.8111160151;516434.19017941586;453310.7128622403;461912.42489205155;464695.37349921046;465798.81223944406;428083.6490145766;250116.51618735678;457431.4281400766;456734.413091994;;207382.2378540181;472436.3020657052;201670.20497733154;211204.90857704554;273.83285039292497;345683.3657294146;127699.68080293079;29684.43943070813;0.0;0;20;23;0;0;0;0;1;4;4;141170180829.40005;52336911569.88142;98675310679.45007;43219.9802125341;2527.1502394914874;2461.8786707765403;11171.592455430155;240200.06379176132;159175.60284040018;9012.06252939039;84070.59824667554;5.758797958278186;0.31185645755788316
642;2019-02-08 03:42:37.837;761;183;97;97;95;61;187;26;36;33;638;609;35;91;236;242;248;184;192;190;185;24;561;358;365;129;363;267;561;-2.0;86.0;1268.0;162.0;124.0;0;100;88;1;0;0;0;0;0;0;1;0;0;0;0;29369.041015625;10300.32421875;0.0;1236.67492675781;494.0;77715;;;Calculated values ==>;1549593757.837;349.26;291.46000000000004;282.86;282.86;282.66;279.26000000000005;274.1680685717883;291.86;275.76000000000005;276.76000000000005;276.46000000000004;336.96000000000004;334.06;276.66;282.26000000000005;296.76000000000005;297.36;297.96000000000004;291.56;292.16;291.66;;322.56;275.56;240.16925963744896;263.43189868330234;274.1680685717883;292.36;5610000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2670000.0;5610000.0;0.0;0.014333333333333333;0.21133333333333332;0.027000000000000003;0.020666666666666667;0.020666666666666667;;10300.32421875;0.0;1236.67492675781;29369.041015625;508640.0268972972;249733.43342950297;222661.93145089547;222661.93145089547;222113.64404008698;430280.9020939914;457013.68520201126;453346.4092352501;473438.18344108673;519881.2937357088;516884.9464354768;453219.60249349655;460159.048916235;463974.7193981239;465494.84668458975;427811.090588922;250116.51618735678;457431.4281400766;456734.413091994;;207382.2378540181;472567.4425401675;202397.7795294126;222661.93145089547;274.12974778586096;346161.48234662943;127861.15404616893;29704.947214000014;0.0;0;20;23;0;0;0;0;1;4;4;141389074979.23993;52414574014.82461;98834833539.33337;53033.81041116699;7294.580901290382;2546.9555664224345;4837.497953916037;241001.79102416013;159257.41104009643;9053.78264019863;84203.94285226395;5.869190417610576;0.4188589901583997
643;2019-02-08 03:43:37.867;761;187;98;97;95;62;187;28;40;33;647;616;38;79;238;241;248;190;192;190;185;26;565;360;365;129;365;268;565;0.0;83.0;1091.0;165.0;124.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;30080.814453125;11133.0205078125;0.0;1242.86206054688;491.0;77716;;;Calculated values ==>;1549593817.867;349.26;291.86;282.96000000000004;282.86;282.66;279.36;274.38016830617;291.86;275.96000000000004;277.16;276.46000000000004;337.86;334.76000000000005;276.96000000000004;281.06;296.96000000000004;297.26000000000005;297.96000000000004;292.16;292.16;291.66;;322.26000000000005;275.76000000000005;240.16925963744896;263.56353331371673;274.38016830617;292.36;5650000.0;3600000.0;3650000.0;1290000.0;3650000.0;2680000.0;5650000.0;0.0;0.013833333333333333;0.18183333333333335;0.0275;0.020666666666666667;0.020666666666666667;;11133.0205078125;0.0;1242.86206054688;30080.814453125;508285.78587383917;251073.8977047581;222866.77049496726;222592.39216343928;222045.37077423188;430148.3826014536;457013.68520201126;453681.57950494776;473438.18344108673;520727.4223510121;517524.7356099157;453428.1066959028;458538.5870789243;463943.7019641529;465073.4646152595;426704.2688272216;252256.27815030352;457431.4281400766;456734.413091994;;206128.24275125185;472761.04596960294;202930.5049164536;222866.77049496726;274.34570694438906;346657.1455183325;128039.85455845122;29725.620353703922;0.0;0;20;23;0;0;0;0;1;4;4;141608184480.00574;52492012715.09526;98995413789.8946;45594.9037293412;7420.3398789616085;2413.197204364033;4833.264613671886;241824.10793118065;159380.09669253058;9095.1379140696;84284.57283545301;4.869285490830847;0.3498039196564773
644;2019-02-08 03:44:40.838;759;192;98;97;94;62;187;28;41;34;655;623;38;73;240;238;248;194;192;190;185;27;553;363;365;129;368;271;552;-1.0;83.0;682.0;157.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29801.13671875;10780.8515625;0.0;1255.73217773438;486.0;77717;;;Calculated values ==>;1549593880.838;349.06000000000006;292.36;282.96000000000004;282.86;282.56;279.36;274.69669130483857;291.86;275.96000000000004;277.26000000000005;276.56;338.66;335.46000000000004;276.96000000000004;280.46000000000004;297.16;296.96000000000004;297.96000000000004;292.56;292.16;291.66;;321.76000000000005;275.86;240.16925963744896;263.95629194202945;274.69669130483857;292.36;5530000.0;3629999.9999999995;3650000.0;1290000.0;3679999.9999999995;2710000.0;5520000.0;0.0;0.013833333333333333;0.11366666666666667;0.026166666666666668;0.020666666666666667;0.020666666666666667;;10780.8515625;0.0;1255.73217773438;29801.13671875;509097.81878069986;413998.2807911148;223097.10069021035;222820.59212987707;221994.68508385716;429947.3805835815;457013.68520201126;453293.6236240447;473534.8580475586;521307.57206190703;517997.1706278187;452910.5548887559;457316.69204578444;463764.977612162;464239.1217830999;429948.04058897967;414715.9607757526;457431.4281400766;456734.413091994;;204038.30555042345;472857.82487454545;203675.2529946732;223097.10069021035;274.64780802200653;347180.87139952934;128231.51267472598;29747.47298949131;0.0;0;20;23;0;0;0;0;1;4;4;141838028629.8456;52573245305.038666;99165120634.77638;28373.288128205226;7043.610630856657;210.71043741630763;4828.504456303529;242471.03168204406;159506.59800182492;9118.086537402301;84369.07439929768;3.3610960157698324;0.25280144919346487
645;2019-02-08 03:45:37.888;753;187;98;97;93;61;187;29;31;35;662;630;31;70;240;238;248;188;192;190;185;28;544;361;365;130;365;272;544;-1.0;82.0;466.0;79.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29607.1796875;10614.6591796875;0.0;1263.57177734375;482.0;77718;;;Calculated values ==>;1549593937.888;348.46000000000004;291.86;282.96000000000004;282.86;282.46000000000004;279.26000000000005;274.4858918419099;291.86;276.06;276.26000000000005;276.66;339.36;336.16;276.26000000000005;280.16;297.16;296.96000000000004;297.96000000000004;291.96000000000004;292.16;291.66;;321.36;275.96000000000004;240.39332010688793;264.08650396036035;274.4858918419099;292.36;5440000.0;3610000.0;3650000.0;1300000.0;3650000.0;2720000.0;5440000.0;0.0;0.013666666666666666;0.07766666666666668;0.013166666666666667;0.020666666666666667;0.020666666666666667;;10614.6591796875;0.0;1263.57177734375;29607.1796875;509149.5046151137;415405.30007411627;223242.1172877942;222964.24813300895;221858.95381780356;430081.6785162784;457013.68520201126;451836.53000453924;473501.9964771252;521949.1457370793;518638.7496559082;451836.53000453924;456780.9202301007;464208.71106282185;464533.37255708285;432242.53790028696;415748.9091670815;457431.4281400766;456734.413091994;;202366.40377179522;472824.0414856702;203182.289663202;223242.1172877942;274.44787227519686;347651.5997951049;128401.04238122898;29767.43497428535;0.0;0;20;23;0;0;0;0;1;4;4;142046261129.67157;52647125054.97691;99320011384.64693;19312.14599984386;3550.283065662498;225.41292602047426;4825.5074466201295;242848.8725174234;159590.53989555844;9121.542209327756;84445.56903521455;2.3499584693311437;0.1542797931662815
646;2019-02-08 03:46:37.869;741;183;99;99;92;58;187;29;11;35;668;636;16;66;239;238;248;185;192;190;185;29;544;358;365;129;362;269;544;123.0;85.0;168.0;10.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29617.060546875;10642.7333984375;0.0;1240.47229003906;479.0;77719;;;Calculated values ==>;1549593997.869;347.26;291.46000000000004;283.06;283.06;282.36;278.96000000000004;274.1680685717883;291.86;276.06;274.26000000000005;276.66;339.96000000000004;336.76000000000005;274.76000000000005;279.76000000000005;297.06;296.96000000000004;297.96000000000004;291.66;292.16;291.66;;321.06;276.06;240.16925963744896;263.6948088759802;274.1680685717883;292.36;5440000.0;3579999.9999999995;3650000.0;1290000.0;3620000.0000000005;2690000.0;5440000.0;0.0205;0.014166666666666666;0.028;0.0016666666666666668;0.020666666666666667;0.04116666666666667;;10642.7333984375;0.0;1240.47229003906;29617.060546875;507664.6677897131;413992.5003723105;223520.6197590043;223520.6197590043;221584.13936337532;430280.9020939914;457013.68520201126;449776.70904639055;473631.5180336029;522811.02988360473;519509.2112458417;450428.1714679205;456773.58885773347;464518.1588243853;464972.5849072995;432242.53790028696;414706.8463803602;457431.4281400766;456734.413091994;;201112.50472608567;473051.3374214201;202477.14780080726;213041.48190127863;274.1605825518357;348144.97884376254;128578.13122332527;29788.295400267565;0.0;0;20;23;0;0;0;0;1;4;4;142265191779.47662;52724800449.90775;99482259989.50247;6924.387714876332;450.9569827010214;248.42229653229586;10032.025667351118;243067.4410628875;159623.87300377054;9125.489585780344;84569.34260367505;1.485776912755287;0.0281725106074201
647;2019-02-08 03:47:37.869;730;182;100;99;92;55;187;29;-7;36;671;639;0;57;238;239;248;183;192;190;185;27;542;357;365;129;361;259;542;265.0;80.0;321.0;69.0;124.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29680.56640625;10716.595703125;0.0;1196.06665039062;476.0;77720;;;Calculated values ==>;1549594057.869;346.16;291.36;283.16;283.06;282.36;278.66;274.0616903277293;291.86;276.06;272.46000000000004;276.76000000000005;340.26;337.06;273.16;278.86;296.96000000000004;297.06;297.96000000000004;291.46000000000004;292.16;291.66;;320.76000000000005;275.86;240.16925963744896;262.3656120759269;274.0616903277293;292.36;5420000.0;3570000.0000000005;3650000.0;1290000.0;3610000.0;2590000.0;5420000.0;0.04416666666666667;0.013333333333333334;0.0535;0.0115;0.020666666666666667;0.06483333333333333;;10716.595703125;0.0;1196.06665039062;29680.56640625;506478.5499184371;414444.8531748647;223837.12615496863;223557.62674814695;221618.7842593598;430346.717906069;457013.68520201126;449264.5637425892;473728.1634681915;523922.5737001648;520643.51264047704;450165.9305612122;457292.63687564747;464533.37255708285;465248.88870971405;432738.0970733553;414798.46392301214;457431.4281400766;456734.413091994;;199858.6285646581;472857.82487454545;202142.7983986165;209058.21393020434;274.02602507892055;348639.1257350386;128756.12563250496;29808.599891437814;0.0;0;20;23;0;0;0;0;1;4;4;142484191779.47662;52802200449.90775;99640659989.50247;13221.01444590254;3113.222804473183;239.1951086712419;16057.673578989363;243235.31941422733;159653.57450199698;9129.55306415704;84786.75676406121;2.739195065694644;0.09046013445926732
648;2019-02-08 03:48:37.879;725;181;101;100;93;54;187;27;-11;36;666;637;-6;47;237;239;248;183;192;190;185;26;546;355;365;128;360;248;546;0.0;81.0;37.0;59.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28176.060546875;10941.869140625;0.0;1133.21838378906;475.0;77721;;;Calculated values ==>;1549594117.879;345.66;291.26000000000005;283.26000000000005;283.16;282.46000000000004;278.56;273.8482719121499;291.86;275.86;272.06;276.76000000000005;339.76;336.86;272.56;277.86;296.86;297.06;297.96000000000004;291.46000000000004;292.16;291.66;;320.66;275.76000000000005;239.943914813709;260.85938512811435;273.8482719121499;292.36;5460000.0;3550000.0;3650000.0;1280000.0;3600000.0;2480000.0;5460000.0;0.0;0.013500000000000002;0.006166666666666667;0.009833333333333333;0.020666666666666667;0.020666666666666667;;10941.869140625;0.0;1133.21838378906;28176.060546875;505491.5769560354;412411.8491920293;224042.0024196758;223762.5677502891;221824.13461123648;430477.46260093397;457013.68520201126;450745.773027914;473857.33391166833;524291.5757999214;521340.5524657052;451372.58169697004;457856.87895712245;464548.7096429471;465539.2008351387;431741.9422682357;413165.12892956054;457431.4281400766;456734.413091994;;199440.67485045042;472891.67638883414;201116.27114086685;224042.0024196758;273.6164111027801;349121.344649331;128936.64292070869;29828.013835170997;0.0;0;20;23;0;0;0;0;1;4;4;142703228279.4418;52879313299.8955;99792785339.4783;1539.3819283034572;2672.4581516050116;250.78698007211506;4808.97648722791;243358.34321787668;159701.79654562462;9133.636928759932;84960.67449604381;0.7678290967632878;0.036367907607040305
649;2019-02-08 03:49:37.870;729;182;101;100;94;53;187;26;-3;35;654;630;-4;44;236;239;248;184;192;190;185;25;547;355;365;127;359;237;547;90.0;84.0;313.0;131.0;124.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29794.919921875;10986.1123046875;0.0;1079.82470703125;475.0;77722;;;Calculated values ==>;1549594177.87;346.06000000000006;291.36;283.26000000000005;283.16;282.56;278.46000000000004;273.8482719121499;291.86;275.76000000000005;272.86;276.66;338.56000000000006;336.16;272.76000000000005;277.56;296.76000000000005;297.06;297.96000000000004;291.56;292.16;291.66;;320.66;275.66;239.71726792356844;259.30345971252746;273.8482719121499;292.36;5470000.0;3550000.0;3650000.0;1270000.0;3590000.0;2370000.0;5470000.0;0.015000000000000001;0.014;0.05216666666666667;0.021833333333333333;0.020666666666666667;0.035666666666666666;;10986.1123046875;0.0;1079.82470703125;29794.919921875;505900.4183532259;412362.9831879786;224023.28888244013;223744.03222322415;222081.7033454664;430477.46260093397;457013.68520201126;453652.72261092067;473889.94243038853;523954.80978002574;521528.553331237;453531.54429689277;459248.6966687566;464564.1698029545;465539.2008351387;431489.7107838226;413117.91072696255;457431.4281400766;456734.413091994;;199440.67485045042;472925.59586621344;201473.1762501706;214539.59665391556;273.7559525840486;349604.3636890049;129119.34868925113;29846.453094604625;0.0;0;20;23;0;0;0;0;1;4;4;142922195429.21207;52955801824.81525;99938263514.32567;13155.366335152463;5926.711161616936;257.20520079604034;8638.281786291464;243480.7810848417;159773.44554086466;9137.869561939166;85072.71817246608;2.3187229020576163;0.14115507871747948
650;2019-02-08 03:50:37.850;740;181;101;100;94;53;187;26;5;35;638;618;1;53;236;240;247;181;192;190;185;25;531;354;365;127;358;236;533;195.0;83.0;33.0;33.0;124.0;0;100;28;1;0;0;0;0;0;0;1;0;0;0;0;25471.63671875;6598.88134765625;0.0;1079.5322265625;477.0;77723;;;Calculated values ==>;1549594237.85;347.16;291.26000000000005;283.26000000000005;283.16;282.56;278.46000000000004;273.7412296467126;291.86;275.76000000000005;273.66;276.66;336.96000000000004;334.96000000000004;273.26000000000005;278.46000000000004;296.76000000000005;297.16;297.86;291.26000000000005;292.16;291.66;;320.86;275.66;239.71726792356844;259.15941142434775;273.7412296467126;292.36;5310000.0;3540000.0;3650000.0;1270000.0;3579999.9999999995;2360000.0;5330000.0;0.0325;0.013833333333333333;0.0055000000000000005;0.0055000000000000005;0.020666666666666667;0.05316666666666667;;6598.88134765625;0.0;1079.5322265625;25471.63671875;508700.33111633925;417560.7320402083;224289.17585215217;224007.36518103172;222330.41926975336;430542.39183029096;457013.68520201126;454786.6613450711;473889.94243038853;522418.80622300645;520396.4233062995;454305.60987163155;460454.876889412;464710.80611794995;465813.54573049117;435162.6668566704;417560.7320402083;457431.4281400766;456734.413091994;;200276.58477070546;472925.59586621344;201325.01966535085;210251.52551852755;273.69360158887577;350064.7648096103;129265.84145586265;29864.441737509922;0.0;0;20;23;0;0;0;0;1;4;4;143141122429.28168;53031976424.83947;100080116214.37077;1394.0390292384616;1493.8031691047445;243.49343162772576;13104.673522655967;243601.9857145686;159835.2625477672;9142.040659714488;85253.84906966683;2.1145004753509715;0.006145414944517418
651;2019-02-08 03:51:37.861;747;175;101;101;95;54;187;24;12;34;626;609;7;83;235;240;247;174;192;190;185;23;527;351;365;128;356;244;528;-2.0;85.0;0.0;97.0;124.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24072.59375;5177.04052734375;0.0;1115.39025878906;481.0;77724;;;Calculated values ==>;1549594297.861;347.86;290.66;283.26000000000005;283.26000000000005;282.66;278.56;273.4187578820637;291.86;275.56;274.36;276.56;335.76000000000005;334.06;273.86;281.46000000000004;296.66;297.16;297.86;290.56;292.16;291.66;;321.26000000000005;275.46000000000004;239.943914813709;260.2995467637923;273.4187578820637;292.36;5270000.0;3510000.0;3650000.0;1280000.0;3560000.0;2440000.0;5280000.0;0.0;0.014166666666666666;0.0;0.016166666666666666;0.020666666666666667;0.020666666666666667;;5177.04052734375;0.0;1115.39025878906;24072.59375;509910.7543393932;417472.3963507723;224386.22171231612;224386.22171231612;222699.8585191835;430735.4089219946;457013.68520201126;454286.27478383254;473664.3179132749;520549.101992669;518819.44951588503;453675.69765124307;462722.6377873262;464872.6823385499;466245.360953766;436094.5349448709;417150.0998536547;457431.4281400766;456734.413091994;;201948.4348523538;472601.6926398898;199594.16617188486;224386.22171231612;273.000779103015;350477.7090905005;129363.99212940187;29882.73611162266;0.0;0;20;23;0;0;0;0;1;4;4;143360162579.85254;53108490450.03888;100224142614.74614;0.0;4413.621677899413;268.3794971255633;4801.862621846676;243613.60483629105;159884.50011351964;9146.307049493304;85403.09756180133;1.5071860333803095;0.09803083499862426
652;2019-02-08 03:52:37.861;747;172;102;101;96;54;187;22;18;33;622;604;14;111;234;241;247;173;192;189;185;20;533;350;365;137;356;249;535;178.0;82.0;144.0;154.0;124.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24134.3203125;5216.3046875;0.0;1110.32312011719;484.0;77725;;;Calculated values ==>;1549594357.861;347.86;290.36;283.36;283.26000000000005;282.76000000000005;278.56;273.3108153835814;291.86;275.36;274.96000000000004;276.46000000000004;335.36;333.56;274.56;284.26000000000005;296.56;297.26000000000005;297.86;290.46000000000004;292.06;291.66;;321.56;275.16;241.92719264551067;260.9983114674233;273.3108153835814;292.36;5330000.0;3500000.0;3650000.0;1370000.0;3560000.0;2490000.0;5350000.0;0.029666666666666668;0.013666666666666666;0.024;0.025666666666666667;0.020666666666666667;0.050333333333333334;;5216.3046875;0.0;1110.32312011719;24134.3203125;509382.2173148047;413716.4954870619;224532.78776558104;224250.67014315812;222850.1148990001;430799.1582183253;457013.68520201126;454173.85357743653;472393.7743832905;519728.8628866583;517890.4713851188;453681.6753649552;465226.94207387394;464742.0383762814;466517.27427466155;434690.34609050397;414076.94479363307;457292.3345882162;456734.413091994;;203202.34940748036;471119.972000508;199980.6989223962;210061.689043439;273.14882527117624;350879.4333743547;129450.60333952557;29901.283723113545;0.0;0;20;23;0;0;0;0;1;4;4;143579162579.85254;53187990450.03888;100372042614.74614;6100.635711720968;6959.241342338203;281.71648439056895;12415.86044377727;243664.44346722207;159979.27397202162;9150.891182672605;85546.5785873482;4.071276952820793;0.2040353242755277
653;2019-02-08 03:53:37.882;745;172;104;103;97;51;187;21;23;32;614;598;19;129;233;241;247;180;192;190;185;18;561;348;365;141;354;255;563;-1.0;84.0;159.0;172.0;124.0;0;100;8;1;0;0;0;0;0;0;1;0;0;0;0;24763.373046875;5809.634765625;0.0;1120.12182617188;488.0;77726;;;Calculated values ==>;1549594417.882;347.66;290.36;283.56;283.46000000000004;282.86;278.26000000000005;273.0942459734351;291.86;275.26000000000005;275.46000000000004;276.36;334.56;332.96000000000004;275.06;286.06;296.46000000000004;297.26000000000005;297.86;291.16;292.16;291.66;;321.96000000000004;274.96000000000004;242.77792619122317;261.82340779136865;273.0942459734351;292.36;5610000.0;3479999.9999999995;3650000.0;1410000.0;3540000.0;2550000.0;5630000.0;0.0;0.014;0.026500000000000003;0.028666666666666667;0.020666666666666667;0.020666666666666667;;5809.634765625;0.0;1120.12182617188;24763.373046875;506637.54058878834;245602.85361905993;224562.65599023105;224284.30016358383;222627.08773535088;430925.7729439634;457013.68520201126;453771.04785241163;471767.92807864514;518410.82092978654;516768.7929799094;453273.23502095015;466442.7937339026;464904.1018876158;466802.7717863549;427554.41658243444;248507.37737841494;457431.4281400766;456734.413091994;;204874.27233412856;470387.0459242999;199146.3870410912;224562.65599023105;272.8111834172515;351287.05677;129542.51832715148;29919.877269768687;0.0;0;20;23;0;0;0;0;1;4;4;143798239229.51837;53271419639.91162;100523295534.51543;6747.553511499992;7775.565554651985;2506.6585488562732;4798.216313436435;243771.54918447076;160102.10700582928;9174.135774008053;85690.07943449663;3.1498933100022066;0.239076301503451
654;2019-02-08 03:54:37.852;745;180;106;105;98;52;187;20;28;31;604;590;24;138;232;241;247;189;192;190;185;18;564;350;365;141;356;258;565;133.0;84.0;367.0;309.0;124.0;0;1;17;1;0;0;0;0;0;0;1;0;1;0;0;26372.81640625;6383.58837890625;0.0;2263.97314453125;491.0;77727;;;Calculated values ==>;1549594477.852;347.66;291.16;283.76000000000005;283.66;282.96000000000004;278.36;273.3108153835814;291.86;275.16;275.96000000000004;276.26000000000005;333.56;332.16;275.56;286.96000000000004;296.36;297.26000000000005;297.86;292.06;292.16;291.66;;322.26000000000005;274.96000000000004;242.77792619122317;262.23063862743834;273.3108153835814;292.36;5640000.0;3500000.0;3650000.0;1410000.0;3560000.0;2580000.0;5650000.0;0.022166666666666668;0.014;0.06116666666666667;0.0515;0.020666666666666667;0.042833333333333334;;6383.58837890625;0.0;2263.97314453125;26372.81640625;506367.0445050428;248415.30503028608;225083.53646047311;224804.25923865478;222866.77049496726;430799.1582183253;457013.68520201126;453881.6901609956;471669.41905304807;517131.26237925875;515690.1574283328;453382.1211453705;467056.9068931805;464480.4244350529;466517.27427466155;426721.7009719014;251859.00837601957;457431.4281400766;456734.413091994;;206128.24275125185;470387.0459242999;199903.0051578995;212052.36656458874;273.11823955688925;351712.97861485655;129644.0777149746;29948.063960808948;0.0;0;20;23;0;0;0;0;1;4;5;144017129729.6228;53355977339.951965;100677118584.5888;15535.029566022711;13929.92809946962;2448.077696342346;10480.547659590526;243957.14453277583;160282.89568014297;9215.404598003375;85817.33880614935;4.902374259671446;0.36487176528519455
655;2019-02-08 03:55:37.853;749;188;104;105;100;53;187;22;33;29;567;553;29;156;234;241;247;192;192;189;185;21;561;354;365;134;359;261;562;-2.0;85.0;577.0;260.0;124.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;26563.830078125;6991.96826171875;0.0;1987.42370605469;490.0;77728;;;Calculated values ==>;1549594537.853;348.06000000000006;291.96000000000004;283.56;283.66;283.16;278.46000000000004;273.7412296467126;291.86;275.36;276.46000000000004;276.06;329.86;328.46000000000004;276.06;288.76000000000005;296.56;297.26000000000005;297.86;292.36;292.06;291.66;;322.16;275.26000000000005;241.2770596917726;262.63441904999945;273.7412296467126;292.36;5610000.0;3540000.0;3650000.0;1340000.0;3590000.0;2610000.0;5620000.0;0.0;0.014166666666666666;0.09616666666666666;0.043333333333333335;0.020666666666666667;0.020666666666666667;;6991.96826171875;0.0;1987.42370605469;26563.830078125;507139.3831072033;251624.32947191005;224581.235550118;224860.40375144768;223470.86287621007;430542.39183029096;457013.68520201126;453995.204316005;472397.21216106473;513055.5674619027;511605.4068801823;453493.8998765104;468714.68231279514;464301.43004117184;465943.0496085122;427554.41658243444;409649.04535952624;457292.3345882162;456734.413091994;;205710.24989127388;471616.79343737353;201204.52456498507;224581.235550118;273.64649727601665;352154.1246873388;129755.54254456137;29983.492858326154;0.0;0;20;23;0;0;0;0;1;4;5;144236133379.35825;53438478714.85231;100832821179.40073;24310.037036056416;11717.864984470167;253.65942565786617;4797.832335865437;244289.19228809574;160496.6308511111;9237.919449234114;85944.66076128824;4.574852498864249;0.39257005717234716
656;2019-02-08 03:56:37.883;754;190;102;103;102;55;187;24;37;29;557;547;33;158;235;240;247;192;192;189;185;22;553;357;365;134;362;261;555;0.0;83.0;687.0;281.0;124.0;0;0;36;1;0;0;0;0;0;0;1;0;1;0;0;26840.814453125;7256.5478515625;0.0;1979.9870605468802;489.0;77729;;;Calculated values ==>;1549594597.883;348.56000000000006;292.16;283.36;283.46000000000004;283.36;278.66;274.0616903277293;291.86;275.56;276.86;276.06;328.86;327.86;276.46000000000004;288.96000000000004;296.66;297.16;297.86;292.36;292.06;291.66;;322.06;275.36;241.2770596917726;262.63441904999945;274.0616903277293;292.36;5530000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2610000.0;5550000.0;0.0;0.013833333333333333;0.1145;0.04683333333333333;0.020666666666666667;0.020666666666666667;;7256.5478515625;0.0;1979.9870605468802;26840.814453125;508476.9338722158;411990.71530006983;224153.56336585854;224432.68874789274;224153.56336585854;430346.717906069;457013.68520201126;454494.7689335821;472397.21216106473;512019.98490246345;510983.16083740984;453995.204316005;468945.05736159475;463990.4146581629;465379.25235888857;429703.8535729664;412758.3114497388;457292.3345882162;456734.413091994;;205292.2597576877;471714.4053827849;202036.2714504279;224153.56336585854;273.98455956194874;352599.38591090584;129874.33954759923;30016.57114557693;0.0;0;20;23;0;0;0;0;1;4;5;144455242879.2538;53518918914.81397;100989499479.32605;28906.49796182116;12629.925939165383;234.41333270464864;4806.670894340133;244732.88514842908;160699.63055784017;9241.988755855022;86024.7383069319;5.042746936079545;0.43280697470082335
