;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
657;2019-02-08 03:57:37.873;758;186;101;101;101;58;187;25;41;30;569;559;37;157;237;238;247;187;192;189;185;23;548;360;365;134;366;262;550;-1.0;83.0;692.0;244.0;124.0;0;0;42;1;0;0;0;0;0;0;1;0;1;0;0;27128.955078125;7522.408203125;0.0;1982.84765625;489.0;77730;;;Calculated values ==>;1549594657.873;348.96000000000004;291.76000000000005;283.26000000000005;283.26000000000005;283.26000000000005;278.96000000000004;274.38016830617;291.86;275.66;277.26000000000005;276.16;330.06;329.06;276.86;288.86;296.86;296.96000000000004;297.86;291.86;292.06;291.66;;322.06;275.46000000000004;241.2770596917726;262.7682575881327;274.38016830617;292.36;5480000.0;3600000.0;3650000.0;1340000.0;3660000.0;2620000.0;5500000.0;0.0;0.013833333333333333;0.11533333333333333;0.04066666666666666;0.020666666666666667;0.020666666666666667;;7522.408203125;0.0;1982.84765625;27128.955078125;509414.5449946237;412601.8314242595;223967.3992898618;223967.3992898618;223967.3992898618;430148.3826014536;457013.68520201126;454824.7643176052;472494.68880147435;513175.06748971855;512138.93822850415;454325.6337369566;468691.1953004037;463662.6014702889;464680.0635916259;430998.9964809699;412979.2520416587;457292.3345882162;456734.413091994;;205292.2597576877;471812.00014122744;202841.49423058511;223967.3992898618;274.31120390524444;353049.0590323912;129997.47698841334;30049.58926428505;0.0;0;20;23;0;0;0;0;1;4;5;144674206379.28864;53599305514.82675;101146373329.35098;29062.070483369647;10938.133907032787;249.2731314104717;4810.518285244066;245215.87604031517;160895.99832317326;9246.0188046032;86104.86819290066;4.740534760315206;0.39251787547472594
658;2019-02-08 03:58:37.874;762;182;101;101;101;60;187;24;45;30;585;573;40;155;239;236;247;181;192;189;185;24;555;360;365;133;364;263;556;-3.0;81.0;649.0;218.0;124.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;27797.31640625;8238.119140625;0.0;1995.57080078125;489.0;77731;;;Calculated values ==>;1549594717.874;349.36;291.36;283.26000000000005;283.26000000000005;283.26000000000005;279.16;274.38016830617;291.86;275.56;277.66;276.16;331.66;330.46000000000004;277.16;288.66;297.06;296.76000000000005;297.86;291.26000000000005;292.06;291.66;;322.06;275.56;241.05796691057077;262.9017227912062;274.38016830617;292.36;5550000.0;3600000.0;3650000.0;1330000.0;3640000.0;2630000.0;5560000.0;0.0;0.013500000000000002;0.10816666666666667;0.036333333333333336;0.020666666666666667;0.020666666666666667;;8238.119140625;0.0;1995.57080078125;27797.31640625;509293.85239630303;249597.835007069;223856.73452838918;223856.73452838918;223856.73452838918;430148.3826014536;457013.68520201126;455155.1530933704;472625.7912797831;514744.10004725173;513501.9586401796;454531.51343594707;468320.9331615146;464223.8542375998;464417.2445854314;429175.7294186194;249215.93450236163;457292.3345882162;456734.413091994;;205292.2597576877;472041.5853210863;202872.56630744625;223856.73452838918;274.3232506037493;353506.78559134237;130128.8169056033;30082.743304076786;0.0;0;20;23;0;0;0;0;1;4;5;144893210029.89432;53679406850.04828;101303875954.78658;27288.566470677462;9779.80769082892;2429.4572313694803;4812.805356981166;245685.47250937496;161068.65071445814;9268.341929733986;86185.06389338039;4.329878763531128;0.3351095745585986
659;2019-02-08 03:59:37.864;765;173;100;100;100;62;187;24;48;31;600;586;43;153;239;236;247;172;192;189;185;23;554;360;365;134;365;262;556;0.0;82.0;633.0;294.0;124.0;0;0;59;1;0;0;0;0;0;0;1;0;1;0;0;28203.294921875;8519.4296875;0.0;1982.3688964843802;489.0;77732;;;Calculated values ==>;1549594777.864;349.66;290.46000000000004;283.16;283.16;283.16;279.36;274.38016830617;291.86;275.56;277.96000000000004;276.26000000000005;333.16;331.76000000000005;277.46000000000004;288.46000000000004;297.06;296.76000000000005;297.86;290.36;292.06;291.66;;322.06;275.46000000000004;241.2770596917726;262.7682575881327;274.38016830617;292.36;5540000.0;3600000.0;3650000.0;1340000.0;3650000.0;2620000.0;5560000.0;0.0;0.013666666666666666;0.1055;0.049;0.020666666666666667;0.020666666666666667;;8519.4296875;0.0;1982.3688964843802;28203.294921875;509753.66719701275;246252.43583415172;223579.050823104;223579.050823104;223579.050823104;430148.3826014536;457013.68520201126;455694.20905127644;472592.1488768574;516379.6378857151;514933.75698297494;455073.69514115615;468229.16017649975;464076.26427514775;464417.2445854314;429440.5328566106;245892.44472541858;457292.3345882162;456734.413091994;;205292.2597576877;471812.00014122744;202772.03426531982;223579.050823104;274.28426528292556;353973.3795738574;130268.4398714865;30115.88727664302;0.0;0;20;23;0;0;0;0;1;4;5;145112173529.92914;53759493500.06101;101461349704.81161;26683.289439918422;13182.958327919474;2508.4905377929576;4818.544153557061;246135.1630144571;161259.97520524755;9309.484636222756;86265.31176243997;4.493828564866914;0.375706799298209
660;2019-02-08 04:00:37.845;769;169;100;100;98;63;187;24;50;31;611;596;45;151;240;236;247;170;192;189;185;23;554;360;365;133;365;260;555;-3.0;83.0;503.0;194.0;124.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;28192.185546875;8651.3232421875;0.0;1979.06335449219;489.0;77733;;;Calculated values ==>;1549594837.845;350.06000000000006;290.06;283.16;283.16;282.96000000000004;279.46000000000004;274.38016830617;291.86;275.56;278.16;276.26000000000005;334.26000000000005;332.76000000000005;277.66;288.26000000000005;297.16;296.76000000000005;297.86;290.16;292.06;291.66;;322.06;275.46000000000004;241.05796691057077;262.5002047102346;274.38016830617;292.36;5540000.0;3600000.0;3650000.0;1330000.0;3650000.0;2600000.0;5550000.0;0.0;0.013833333333333333;0.08383333333333334;0.03233333333333333;0.020666666666666667;0.020666666666666667;;8651.3232421875;0.0;1979.06335449219;28192.185546875;510248.77750418545;244865.1990565715;223597.22063817244;223597.22063817244;223043.3711411184;430148.3826014536;457013.68520201126;456271.4783607459;472723.10170879104;517682.75536838657;516137.50123033935;455655.026436199;468277.38984098437;464208.71106282185;464417.2445854314;429440.5328566106;245219.59290226488;457292.3345882162;456734.413091994;;205292.2597576877;471944.1597200548;202802.6526951098;223597.22063817244;274.29614152304686;354443.1930892719;130411.4841673974;30148.88875825889;0.0;0;20;23;0;0;0;0;1;4;5;145331104179.7342;53839568134.989716;101617900114.67223;21249.136551635827;8702.242060473221;2548.389669368449;4818.168644045646;246534.47340901813;161442.29412237636;9351.611960033268;86345.59227213419;3.510496686656634;0.2660729145296543
661;2019-02-08 04:01:37.875;772;174;100;100;97;63;187;24;53;31;618;603;46;151;240;236;247;179;192;189;185;23;555;360;365;133;365;260;556;-2.0;83.0;465.0;286.0;124.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;28552.611328125;8866.9228515625;0.0;1983.8054199218802;490.0;77734;;;Calculated values ==>;1549594897.875;350.36;290.56;283.16;283.16;282.86;279.46000000000004;274.38016830617;291.86;275.56;278.46000000000004;276.26000000000005;334.96000000000004;333.46000000000004;277.76000000000005;288.26000000000005;297.16;296.76000000000005;297.86;291.06;292.06;291.66;;322.16;275.46000000000004;241.05796691057077;262.5002047102346;274.38016830617;292.36;5550000.0;3600000.0;3650000.0;1330000.0;3650000.0;2600000.0;5560000.0;0.0;0.013833333333333333;0.0775;0.04766666666666666;0.020666666666666667;0.020666666666666667;;8866.9228515625;0.0;1983.8054199218802;28552.611328125;510532.60472357896;246614.60418899474;223579.050823104;223579.050823104;222749.69632998656;430148.3826014536;457013.68520201126;456640.1732961197;472723.10170879104;518403.09683884383;516858.9079129881;455778.51535834384;468277.38984098437;464208.71106282185;464417.2445854314;429175.7294186194;248460.21615796752;457292.3345882162;456734.413091994;;205710.24989127388;471944.1597200548;202722.81905424126;223579.050823104;274.2651707593889;354916.3028329917;130557.54254413443;30181.92917664982;0.0;0;20;23;0;0;0;0;1;4;5;145550213679.62976;53919408034.95166;101773978114.59784;19678.59495374558;12832.883905070445;2499.897933439018;4818.544153557061;246875.70837028162;161621.8432350285;9393.702057901615;86425.9383650459;3.6707140709149257;0.3129263733065698
662;2019-02-08 04:02:37.866;777;185;101;100;96;62;187;24;55;31;624;608;46;151;240;236;247;188;192;189;185;23;552;361;365;132;366;258;553;-4.0;86.0;405.0;244.0;124.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;28609.0625;8946.6806640625;0.0;1965.5554199218802;491.0;77735;;;Calculated values ==>;1549594957.866;350.86;291.66;283.26000000000005;283.16;282.76000000000005;279.36;274.4858918419099;291.86;275.56;278.66;276.26000000000005;335.56;333.96000000000004;277.76000000000005;288.26000000000005;297.16;296.76000000000005;297.86;291.96000000000004;292.06;291.66;;322.26000000000005;275.46000000000004;240.83765695389522;262.23063862743834;274.4858918419099;292.36;5520000.0;3610000.0;3650000.0;1320000.0;3660000.0;2580000.0;5530000.0;0.0;0.014333333333333333;0.06749999999999999;0.04066666666666666;0.020666666666666667;0.020666666666666667;;8946.6806640625;0.0;1965.5554199218802;28609.0625;511409.70873640885;410894.04197200795;223911.88267044508;223633.68038994563;222527.07506723134;430081.6785162784;457013.68520201126;457210.67377449246;472853.8412306012;519186.60237076256;517542.64120010915;456109.0230842944;468555.97591687314;464061.0944748599;464270.0288607765;429965.715369407;412080.6298862991;457292.3345882162;456734.413091994;;206128.24275125185;472076.1002201579;202988.1601790221;223911.88267044508;274.3726950732221;355392.5786623008;130705.96697293785;30214.835580246276;0.0;0;20;23;0;0;0;0;1;4;5;145769180829.40002;53998896109.86826;101929354804.43481;17160.019667694247;10942.909561672854;256.35289192454644;4811.665628712011;247182.65077686997;161819.94512730167;9416.667369442019;86506.17807538506;3.0397938144582337;0.2652746971134474
663;2019-02-08 04:03:37.876;781;187;101;100;95;60;187;24;56;32;628;612;45;150;240;237;247;188;192;189;185;23;550;359;365;131;364;258;551;-1.0;82.0;645.0;207.0;124.0;0;0;65;1;0;0;0;0;0;0;1;0;1;0;0;28412.642578125;8818.1591796875;0.0;1968.94006347656;492.0;77736;;;Calculated values ==>;1549595017.876;351.26;291.86;283.26000000000005;283.16;282.66;279.16;274.27422755570615;291.86;275.56;278.76000000000005;276.36;335.96000000000004;334.36;277.66;288.16;297.16;296.86;297.86;291.96000000000004;292.06;291.66;;322.36;275.46000000000004;240.61611355647437;262.23063862743834;274.27422755570615;292.36;5500000.0;3590000.0;3650000.0;1310000.0;3640000.0;2580000.0;5510000.0;0.0;0.013666666666666666;0.1075;0.034499999999999996;0.020666666666666667;0.020666666666666667;;8818.1591796875;0.0;1968.94006347656;28412.642578125;512073.8372633369;412555.8353376608;223948.85253245843;223670.3013713322;222286.8821828218;430214.79039162316;457013.68520201126;457332.60951916117;473081.36623795505;519597.2161363818;517953.86217873084;455986.13821575354;468441.01798270515;464356.0352725641;464695.37349921046;430485.1456876203;412934.04071806197;457292.3345882162;456734.413091994;;206546.2383541025;472207.82270811964;202545.84699199453;223948.85253245843;274.1918614834361;355867.8387346889;130854.03197833424;30247.62850717978;0.0;0;20;23;0;0;0;0;1;4;5;145988217329.3652;54077809259.85572;102084180604.41022;27389.576971670413;9303.338162206315;239.86510125063018;4810.9015848970685;247553.9592899121;161988.69197809568;9420.803208576144;86586.37950016241;3.8697782303688353;0.31009713144026385
664;2019-02-08 04:04:37.846;784;184;101;100;94;58;187;25;58;32;631;615;45;150;239;237;247;185;192;189;185;24;547;356;365;129;361;258;548;-2.0;79.0;309.0;189.0;124.0;0;0;66;1;0;0;0;0;0;0;1;0;1;0;0;28403.607421875;8806.4580078125;0.0;1983.55895996094;493.0;77737;;;Calculated values ==>;1549595077.846;351.56000000000006;291.56;283.26000000000005;283.16;282.56;278.96000000000004;273.955091788801;291.86;275.66;278.96000000000004;276.36;336.26000000000005;334.66;277.66;288.16;297.06;296.86;297.86;291.66;292.06;291.66;;322.46000000000004;275.56;240.16925963744896;262.23063862743834;273.955091788801;292.36;5470000.0;3560000.0;3650000.0;1290000.0;3610000.0;2580000.0;5480000.0;0.0;0.013166666666666667;0.0515;0.0315;0.020666666666666667;0.020666666666666667;;8806.4580078125;0.0;1983.55895996094;28403.607421875;512698.66940599505;412695.35991861223;224004.61729554815;223725.5379881148;222064.22499960987;430412.23801567365;457013.68520201126;457576.2050488785;473341.49414492835;519905.08057710517;518262.1758016163;455986.13821575354;468441.01798270515;464664.8766729168;465133.64708331646;431253.8809153135;413071.18990964803;457292.3345882162;456734.413091994;;206964.23671620517;472567.4425401675;201678.49223908212;224004.61729554815;273.8405868428367;356341.07075053966;131000.83035239516;30280.549530311535;0.0;0;20;23;0;0;0;0;1;4;5;146207107829.46964;54155770259.892914;102238903204.48404;13178.732209704513;8533.00193448419;239.4054315745952;4809.749113126548;247891.85949862984;162137.25382755525;9424.795132724372;86666.51150330626;2.4801526048398848;0.20567675452609793
665;2019-02-08 04:05:37.887;786;181;101;100;95;56;187;24;59;32;634;618;46;150;238;238;247;183;192;189;185;24;545;355;365;127;360;256;546;-2.0;81.0;565.0;148.0;124.0;0;0;64;1;0;0;0;0;0;0;1;0;1;0;0;28233.416015625;8764.0419921875;0.0;1980.314453125;494.0;77738;;;Calculated values ==>;1549595137.887;351.76;291.26000000000005;283.26000000000005;283.16;282.66;278.76000000000005;273.8482719121499;291.86;275.56;279.06;276.36;336.56;334.96000000000004;277.76000000000005;288.16;296.96000000000004;296.96000000000004;297.86;291.46000000000004;292.06;291.66;;322.56;275.56;239.71726792356844;261.9595390733887;273.8482719121499;292.36;5450000.0;3550000.0;3650000.0;1270000.0;3600000.0;2560000.0;5460000.0;0.0;0.013500000000000002;0.09416666666666668;0.024666666666666667;0.020666666666666667;0.020666666666666667;;8764.0419921875;0.0;1980.314453125;28233.416015625;513113.835818747;412411.8491920293;224042.0024196758;223762.5677502891;222374.9033541475;430477.46260093397;457013.68520201126;458019.1887586412;473600.7876625802;520377.69329658826;518737.4894569833;456437.8594934476;468718.998239986;464680.0635916259;465409.2384259755;431759.666329391;413165.12892956054;457292.3345882162;456734.413091994;;207382.2378540181;472829.0820560985;201549.5624241209;224042.0024196758;273.78577663383095;356813.36846324085;131147.35124027648;30313.604380881206;0.0;0;20;23;0;0;0;0;1;4;5;146426257479.93607;54232622740.05649;102393208574.81247;24150.88981316733;6691.561484255448;251.0262548977114;4808.97648722791;248203.15225427508;162264.21188507887;9428.884856189672;86746.72232344517;3.3415174023951675;0.25025574635862047
666;2019-02-08 04:06:37.847;787;180;101;100;95;55;187;22;60;32;639;622;50;150;237;238;247;182;192;189;185;24;546;354;365;124;359;255;547;87.0;83.0;610.0;144.0;124.0;0;100;64;1;0;0;0;0;0;0;1;0;0;0;0;27660.041015625;8697.6064453125;0.0;1090.5185546875;494.0;77739;;;Calculated values ==>;1549595197.847;351.86;291.16;283.26000000000005;283.16;282.66;278.66;273.7412296467126;291.86;275.36;279.16;276.36;337.06;335.36;278.16;288.16;296.86;296.96000000000004;297.86;291.36;292.06;291.66;;322.56;275.56;239.02933182858504;261.82340779136865;273.7412296467126;292.36;5460000.0;3540000.0;3650000.0;1240000.0;3590000.0;2550000.0;5470000.0;0.0145;0.013833333333333333;0.10166666666666666;0.024;0.020666666666666667;0.035166666666666666;;8697.6064453125;0.0;1090.5185546875;27660.041015625;513150.7532343534;249277.62808279565;224023.28888244013;223744.03222322415;222357.22299259726;430542.39183029096;457013.68520201126;458300.0027415247;473988.1805627707;520971.7844412415;519230.93377921934;457088.71109039267;468857.61131464;464695.37349921046;465554.2281614293;431507.43112226046;412362.9831879786;457292.3345882162;456734.413091994;;207382.2378540181;473219.95304642635;201315.4089903255;214660.32418758716;273.6898458782841;357278.8367510742;131292.76796761196;30339.177595677516;0.0;0;20;23;0;0;0;0;1;4;5;146645111479.20508;54307872539.805145;102546406374.30078;26126.767031371917;6525.709057346421;264.8315297575654;8512.938793138308;248621.85340626526;162374.28237661044;9433.180805170869;86857.66427310389;4.232705080044872;0.2775398377703562
667;2019-02-08 04:07:37.868;788;180;101;101;96;55;187;22;61;32;645;623;53;128;236;239;247;181;192;189;185;23;542;355;365;128;360;253;543;94.0;81.0;860.0;169.0;124.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27145.77734375;8226.3818359375;0.0;1156.89599609375;496.0;77740;;;Calculated values ==>;1549595257.868;351.96000000000004;291.16;283.26000000000005;283.26000000000005;282.76000000000005;278.66;273.8482719121499;291.86;275.36;279.26000000000005;276.36;337.66;335.46000000000004;278.46000000000004;285.96000000000004;296.76000000000005;297.06;297.86;291.26000000000005;292.06;291.66;;322.76000000000005;275.46000000000004;239.943914813709;261.54996906429363;273.8482719121499;292.36;5420000.0;3550000.0;3650000.0;1280000.0;3600000.0;2530000.0;5430000.0;0.015666666666666666;0.013500000000000002;0.14333333333333334;0.028166666666666666;0.020666666666666667;0.03633333333333333;;8226.3818359375;0.0;1156.89599609375;27145.77734375;513612.81554300484;413309.738295465;224098.39646103352;224098.39646103352;222704.96886173583;430477.46260093397;457013.68520201126;458738.57249859604;473471.244710016;521748.6186931231;519499.4578594672;457775.4055730413;466612.70163458;464417.2445854314;465539.2008351387;432508.6675883725;413676.876647874;457292.3345882162;456734.413091994;;208218.24852204052;472601.6926398898;201578.88947813955;214388.15033079486;273.79722315890064;357735.71175549045;131433.85056526674;30357.912605272308;0.0;0;20;23;0;0;0;0;1;4;5;146864188129.74115;54383498999.9902;102698859714.67383;36859.55456626543;7633.80895572263;254.22917769672935;8805.247546990235;249146.92313096835;162492.3196589357;9437.507825003971;87002.03300433504;5.707263624217141;0.3886200614791347
668;2019-02-08 04:08:37.858;787;179;101;101;97;56;187;23;61;32;652;626;56;117;236;239;247;181;192;189;185;23;547;355;365;129;359;255;548;124.0;78.0;648.0;170.0;124.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27280.689453125;8406.1630859375;0.0;1152.86547851562;497.0;77741;;;Calculated values ==>;1549595317.858;351.86;291.06;283.26000000000005;283.26000000000005;282.86;278.76000000000005;273.8482719121499;291.86;275.46000000000004;279.26000000000005;276.36;338.36;335.76000000000005;278.76000000000005;284.86;296.76000000000005;297.06;297.86;291.26000000000005;292.06;291.66;;322.86;275.46000000000004;240.16925963744896;261.82340779136865;273.8482719121499;292.36;5470000.0;3550000.0;3650000.0;1290000.0;3590000.0;2550000.0;5480000.0;0.020666666666666667;0.013000000000000001;0.10800000000000001;0.028333333333333332;0.020666666666666667;0.04133333333333333;;8406.1630859375;0.0;1152.86547851562;27280.689453125;513065.55163526436;248844.29484205059;224004.61729554815;224004.61729554815;222892.10613992158;430477.46260093397;457013.68520201126;458420.64675073535;473341.49414492835;522301.37564342713;519640.77314583707;457816.55385891977;465050.8018704278;464564.1698029545;465539.2008351387;431253.8809153135;249613.81447620134;457292.3345882162;456734.413091994;;208636.25808486674;472470.6178721596;201552.58365228417;212778.60047391616;273.78695593644454;358189.1900532215;131572.43200554757;30377.15740956173;0.0;0;20;23;0;0;0;0;1;4;5;147083151629.77597;54460586150.00245;102851234314.69806;27741.75081463273;7676.010969563136;2361.320863708458;10083.506921547218;249685.17761852616;162619.8802280279;9459.300442644088;87159.41305721666;5.007055816051933;0.3134240887507534
669;2019-02-08 04:09:37.879;786;181;102;101;98;58;187;23;60;32;655;628;58;114;236;239;247;183;192;189;185;23;548;357;365;130;361;253;549;-1.0;83.0;530.0;135.0;124.0;0;96;51;1;0;0;0;0;0;0;1;0;0;0;0;26826.421875;8001.48828125;0.0;1123.630859375;497.0;77742;;;Calculated values ==>;1549595377.879;351.76;291.26000000000005;283.36;283.26000000000005;282.96000000000004;278.96000000000004;274.0616903277293;291.86;275.46000000000004;279.16;276.36;338.66;335.96000000000004;278.96000000000004;284.56;296.76000000000005;297.06;297.86;291.46000000000004;292.06;291.66;;322.86;275.46000000000004;240.39332010688793;261.54996906429363;274.0616903277293;292.36;5480000.0;3570000.0000000005;3650000.0;1300000.0;3610000.0;2530000.0;5490000.0;0.0;0.013833333333333333;0.08833333333333333;0.022500000000000003;0.020666666666666667;0.020666666666666667;;8001.48828125;0.0;1123.630859375;26826.421875;512857.956728595;249563.1593714073;224265.5351087286;223985.98748797938;223151.18335246728;430346.717906069;457013.68520201126;458618.4759770321;473211.5349843978;522769.66524695663;520010.98876147554;458378.0285708209;464993.04631955986;464270.0288607765;465248.88870971405;430998.9964809699;411880.1009978568;457292.3345882162;456734.413091994;;208636.25808486674;472339.328242146;202057.41839559938;224265.5351087286;273.9927932603632;358640.24045934255;131709.21028904864;30396.134852129522;0.0;0;20;23;0;0;0;0;1;4;5;147302228279.4418;54538313344.88389;103003687654.46552;22662.893419693224;6081.342971547299;264.4780541830641;4804.356811654152;250105.36333338363;162734.56496964456;9481.189758839972;87283.52201107325;3.7054936747666187;0.2722428587743767
670;2019-02-08 04:10:37.859;786;181;102;102;99;59;187;25;60;33;654;628;56;115;237;239;247;183;192;189;185;24;547;357;365;131;362;253;548;-1.0;79.0;451.0;119.0;124.0;0;95;48;1;0;0;0;0;0;0;1;0;0;0;0;26643.07421875;7822.5;0.0;1107.89526367188;498.0;77743;;;Calculated values ==>;1549595437.859;351.76;291.26000000000005;283.36;283.36;283.06;279.06;274.0616903277293;291.86;275.66;279.16;276.46000000000004;338.56000000000006;335.96000000000004;278.76000000000005;284.66;296.86;297.06;297.86;291.46000000000004;292.06;291.66;;322.96000000000004;275.56;240.61611355647437;261.54996906429363;274.0616903277293;292.36;5470000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2530000.0;5480000.0;0.0;0.013166666666666667;0.07516666666666666;0.01983333333333333;0.020666666666666667;0.020666666666666667;;7822.5;0.0;1107.89526367188;26643.07421875;512943.2999506595;249613.81447620134;224284.34402414924;224284.34402414924;223447.0981789535;430346.717906069;457013.68520201126;458618.4759770321;473178.34860283375;522667.5956009615;520010.98876147554;458137.239072846;465109.14786145877;464254.5134180436;465248.88870971405;431253.8809153135;412314.6283600508;457292.3345882162;456734.413091994;;209054.2704885073;472304.9464017478;202052.1410591882;224284.34402414924;273.99073860086787;359085.67106722074;131841.03290257798;30414.72470447715;0.0;0;20;23;0;0;0;0;1;4;5;147521155279.5114;54616587244.90878;103155437054.51376;19285.23617465793;5360.013972627431;249.36682531095894;4803.968094068792;250454.81455753214;162829.87782932926;9485.470372156895;87363.56469552165;3.325562216431397;0.2383168023027216
671;2019-02-08 04:11:37.850;785;182;102;102;99;60;187;25;56;33;651;626;54;117;237;239;247;184;192;189;185;25;550;356;365;131;361;256;551;123.0;82.0;549.0;107.0;124.0;0;95;51;1;0;0;0;0;0;0;1;0;0;0;0;26844.443359375;8066.5751953125;0.0;1113.884765625;498.0;77744;;;Calculated values ==>;1549595497.85;351.66;291.36;283.36;283.36;283.06;279.16;273.955091788801;291.86;275.66;278.76000000000005;276.46000000000004;338.26;335.76000000000005;278.56;284.86;296.86;297.06;297.86;291.56;292.06;291.66;;322.96000000000004;275.66;240.61611355647437;261.9595390733887;273.955091788801;292.36;5500000.0;3560000.0;3650000.0;1310000.0;3610000.0;2560000.0;5510000.0;0.0205;0.013666666666666666;0.0915;0.017833333333333333;0.020666666666666667;0.04116666666666667;;8066.5751953125;0.0;1113.884765625;26844.443359375;512564.54949410836;249849.01163384554;224228.04392810378;224228.04392810378;223392.38266940997;430412.23801567365;457013.68520201126;457655.63067567954;473178.34860283375;522117.97679710464;519557.87829525233;457412.81034958904;464905.1917095275;464401.7568174532;465394.1846544878;430485.1456876203;411390.545434666;457292.3345882162;456734.413091994;;209054.2704885073;472402.05409754877;201865.63042678012;213092.10522096689;273.9135549503584;359531.3335205072;131973.42200105602;30433.236760810163;0.0;0;20;23;0;0;0;0;1;4;5;147740122429.28168;54695175454.826324;103308114149.35358;23404.785022774297;4824.566222128707;260.95953679037524;10029.94167402395;250810.5113712777;162914.73660013796;9489.722453928658;87487.16206773887;4.195895697995471;0.240900312548944
672;2019-02-08 04:12:37.880;784;184;102;102;100;61;187;26;49;33;649;624;50;116;237;239;247;187;192;189;185;25;552;358;365;133;363;258;553;-2.0;110.0;838.0;161.0;124.0;0;97;59;1;0;0;0;0;0;0;1;0;0;0;0;27442.296875;8552.73828125;0.0;1134.36328125;498.0;77745;;;Calculated values ==>;1549595557.88;351.56000000000006;291.56;283.36;283.36;283.16;279.26000000000005;274.1680685717883;291.86;275.76000000000005;278.06;276.46000000000004;338.06000000000006;335.56;278.16;284.76000000000005;296.86;297.06;297.86;291.86;292.06;291.66;;322.96000000000004;275.66;241.05796691057077;262.23063862743834;274.1680685717883;292.36;5520000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.018333333333333333;0.1396666666666667;0.026833333333333334;0.020666666666666667;0.020666666666666667;;8552.73828125;0.0;1134.36328125;27442.296875;512270.5275856745;250525.61461375855;224190.72046730405;224190.72046730405;223633.68038994563;430280.9020939914;457013.68520201126;456477.09640699456;472917.67418972735;521750.5972952479;519186.60237076256;456599.5954917432;464496.003374605;464106.9778253677;465103.311480244;429965.715369407;411690.63993804477;457292.3345882162;456734.413091994;;209054.2704885073;472138.9942397944;202370.92993929793;224190.72046730405;274.1193130513698;359983.94921879325;132111.98552765115;30451.9815289665;0.0;0;20;23;0;0;0;0;1;4;5;147959231930.0475;54774415055.10327;103462391249.89279;35490.161249988305;7238.776392063322;335.0430495749737;4805.902980910259;251301.54798754308;163015.3147195353;9494.691625509846;87610.8559229817;4.941610590503898;0.36922006383456507
673;2019-02-08 04:13:37.840;783;187;102;102;101;62;187;27;47;34;648;624;46;112;238;238;247;190;192;189;185;26;560;358;365;133;363;262;561;-1.0;85.0;757.0;60.0;124.0;0;98;71;1;0;0;0;0;0;0;1;0;0;0;0;28270.337890625;9364.2861328125;0.0;1159.50256347656;499.0;77746;;;Calculated values ==>;1549595617.84;351.46000000000004;291.86;283.36;283.36;283.26000000000005;279.36;274.1680685717883;291.86;275.86;277.86;276.56;337.96000000000004;335.56;277.76000000000005;284.36;296.96000000000004;296.96000000000004;297.86;292.16;292.06;291.66;;323.06;275.76000000000005;241.05796691057077;262.7682575881327;274.1680685717883;292.36;5600000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2620000.0;5610000.0;0.0;0.014166666666666666;0.12616666666666668;0.01;0.020666666666666667;0.020666666666666667;;9364.2861328125;0.0;1159.50256347656;28270.337890625;511459.2615929559;251283.1065911808;224043.0768819841;224043.0768819841;223765.62786560482;430280.9020939914;457013.68520201126;455570.3112013108;473014.93639070686;521321.7293075059;518853.48623644386;455446.31145101093;463434.56832810305;464239.1217830999;464972.5849072995;427828.6301521274;252477.74442165508;457292.3345882162;456734.413091994;;209472.28574929133;472236.3865531139;202439.24666153916;224043.0768819841;274.1458598540674;360447.9116589862;132261.1945249121;30471.08433390961;0.0;0;20;23;0;0;0;0;1;4;5;148178085929.3165;54854161854.836914;103618287249.37209;31936.702642767854;2697.9713989157476;2484.137547848358;4808.954281673538;251863.0639244189;163098.065746696;9518.169134962192;87690.92631736211;3.9840942346163066;0.2465552729068646
674;2019-02-08 04:14:40.891;783;190;102;101;100;63;187;26;48;34;649;624;46;104;238;238;247;192;192;189;185;26;561;361;365;133;365;262;561;0.0;83.0;533.0;86.0;124.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28778.728515625;9721.5546875;0.0;1171.03308105469;498.0;77747;;;Calculated values ==>;1549595680.891;351.46000000000004;292.16;283.36;283.26000000000005;283.16;279.46000000000004;274.4858918419099;291.86;275.76000000000005;277.96000000000004;276.56;338.06000000000006;335.56;277.76000000000005;283.56;296.96000000000004;296.96000000000004;297.86;292.36;292.06;291.66;;322.96000000000004;275.76000000000005;241.05796691057077;262.7682575881327;274.4858918419099;292.36;5610000.0;3610000.0;3650000.0;1330000.0;3650000.0;2620000.0;5610000.0;0.0;0.013833333333333333;0.08883333333333333;0.014333333333333333;0.020666666666666667;0.020666666666666667;;9721.5546875;0.0;1171.03308105469;28778.728515625;511372.9774193414;252477.74442165508;224043.0768819841;223765.62786560482;223488.79605502778;430081.6785162784;457013.68520201126;455694.20905127644;473014.93639070686;521424.45868862997;518853.48623644386;455446.31145101093;462485.4734790159;463943.7019641529;464533.37255708285;427554.41658243444;410114.21957848844;457292.3345882162;456734.413091994;;209054.2704885073;472236.3865531139;203172.39517860612;224043.0768819841;274.4440429336805;360947.4950885316;132428.3308237758;30491.49302879835;0.0;0;20;23;0;0;0;0;1;4;5;148408222079.74814;54938019684.994194;103783480869.68192;22432.35446568888;3856.583876367945;241.2560585545863;4808.954281673538;252339.1782891654;163155.46453356225;9542.03563393436;87775.1511443017;2.877107749616349;0.19304315714956904
675;2019-02-08 04:15:37.872;783;192;101;101;99;64;187;26;49;34;650;624;45;97;240;237;247;194;192;189;185;26;561;363;365;134;367;262;562;-2.0;83.0;387.0;60.0;124.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29245.798828125;10384.236328125;0.0;1162.79638671875;497.0;77748;;;Calculated values ==>;1549595737.872;351.46000000000004;292.36;283.26000000000005;283.26000000000005;283.06;279.56;274.69669130483857;291.86;275.76000000000005;278.06;276.56;338.16;335.56;277.66;282.86;297.16;296.86;297.86;292.56;292.06;291.66;;322.86;275.76000000000005;241.2770596917726;262.7682575881327;274.69669130483857;292.36;5610000.0;3629999.9999999995;3650000.0;1340000.0;3670000.0000000005;2620000.0;5620000.0;0.0;0.013833333333333333;0.0645;0.01;0.020666666666666667;0.020666666666666667;;10384.236328125;0.0;1162.79638671875;29245.798828125;511372.9774193414;409649.04535952624;223747.52613344986;223747.52613344986;223194.80733158445;429947.3805835815;457013.68520201126;455818.0055600663;472884.4304738556;521527.17925187276;518853.48623644386;455322.20923687884;461651.0440482294;463913.1838744076;464106.9778253677;427554.41658243444;410484.95857646636;457292.3345882162;456734.413091994;;208636.25808486674;472104.6820821746;203697.28032829898;223747.52613344986;274.65631012525813;361406.70280929207;132587.44861221852;30509.963020017596;0.0;0;20;23;0;0;0;0;1;4;5;148616202729.55322;55014089319.9229;103932771089.54199;16261.786777448993;2684.074017538756;236.12750241589168;4815.062330476579;252645.40479751382;163207.22748177106;9545.813660692993;87851.31587903266;2.07820062699155;0.12784380355382147
676;2019-02-08 04:16:37.882;781;193;102;101;97;62;187;26;47;35;648;624;42;91;241;236;247;195;192;189;185;26;555;362;365;134;367;260;555;-1.0;82.0;496.0;0.0;124.0;0;99;92;1;0;0;0;0;0;0;1;0;0;0;0;29414.3671875;10519.41796875;0.0;1152.26684570312;494.0;77749;;;Calculated values ==>;1549595797.882;351.26;292.46000000000004;283.36;283.26000000000005;282.86;279.36;274.5913991737795;291.86;275.76000000000005;277.86;276.66;337.96000000000004;335.56;277.36;282.26000000000005;297.26000000000005;296.76000000000005;297.86;292.66;292.06;291.66;;322.56;275.76000000000005;241.2770596917726;262.5002047102346;274.5913991737795;292.36;5550000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2600000.0;5550000.0;0.0;0.013666666666666666;0.08266666666666667;0.0;0.020666666666666667;0.020666666666666667;;10519.41796875;0.0;1152.26684570312;29414.3671875;511643.53402562736;413134.7333990844;224153.56336585854;223875.07657432664;222767.36284779434;430014.67791919125;457013.68520201126;455901.90446988266;472981.82504853373;521485.037405465;519020.15281851107;455283.95530262263;461239.85074721527;464046.0497008609;464122.52100971725;429175.7294186194;413873.7736063451;457292.3345882162;456734.413091994;;207382.2378540181;472104.6820821746;203541.3894073567;224153.56336585854;274.5913991737795;361895.618998464;132761.67476418466;30529.258428983645;0.0;0;20;23;0;0;0;0;1;4;5;148835239229.5184;55094502719.91012;104089397189.5171;20861.802578502145;0.0;209.12672943441547;4806.670894340133;252954.81960263834;163229.59849312756;9549.524731033145;87931.51035274508;2.217126371527125;0.11646426878119628
677;2019-02-08 04:17:37.862;779;189;103;102;95;59;187;27;42;35;646;622;35;87;241;236;247;190;192;189;185;27;543;360;365;134;365;257;544;137.0;79.0;550.0;0.0;124.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;28907.32421875;10010.66015625;0.0;1130.44262695312;492.0;77750;;;Calculated values ==>;1549595857.862;351.06000000000006;292.06;283.46000000000004;283.36;282.66;279.06;274.38016830617;291.86;275.86;277.36;276.66;337.76;335.36;276.66;281.86;297.26000000000005;296.76000000000005;297.86;292.16;292.06;291.66;;322.36;275.86;241.2770596917726;262.0952818180154;274.38016830617;292.36;5430000.0;3600000.0;3650000.0;1340000.0;3650000.0;2570000.0;5440000.0;0.022833333333333334;0.013166666666666667;0.09166666666666666;0.0;0.020666666666666667;0.0435;;10010.66015625;0.0;1130.44262695312;28907.32421875;512429.791615189;416088.9401499447;224641.1213295069;224360.0059297457;222410.37930725652;430148.3826014536;457013.68520201126;455782.72271421895;472981.82504853373;521524.81775165757;519064.52553756075;454919.80551571876;461222.58432109153;464341.04294382274;464417.2445854314;432260.26642724895;416425.5098046059;457292.3345882162;456734.413091994;;206546.2383541025;472202.2088784924;203019.46007791444;213291.82021277066;274.38016830617;362381.47108897223;132932.70172061925;30548.274667068847;0.0;0;20;23;0;0;0;0;1;4;5;149054166229.588;55174875919.93568;104244445489.5664;23169.965741661246;0.0;208.4909621981333;10589.752790246215;253321.62869495546;163229.59849312756;9553.003718415379;88059.77111564719;3.0489090851327356;0.12479875437518052
678;2019-02-08 04:18:37.853;775;183;103;102;95;56;187;27;36;36;641;618;29;84;239;237;247;184;192;189;185;26;541;356;365;134;361;254;542;122.0;84.0;130.0;39.0;124.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28389.349609375;9582.095703125;0.0;1126.17907714844;488.0;77751;;;Calculated values ==>;1549595917.853;350.66;291.46000000000004;283.46000000000004;283.36;282.66;278.76000000000005;273.955091788801;291.86;275.86;276.76000000000005;276.76000000000005;337.26;334.96000000000004;276.06;281.56;297.06;296.86;297.86;291.56;292.06;291.66;;321.96000000000004;275.76000000000005;241.2770596917726;261.6868853414304;273.955091788801;292.36;5410000.0;3560000.0;3650000.0;1340000.0;3610000.0;2540000.0;5420000.0;0.02033333333333333;0.014;0.021666666666666667;0.006500000000000001;0.020666666666666667;0.040999999999999995;;9582.095703125;0.0;1126.17907714844;28389.349609375;512112.8000381954;414798.46392301214;224679.58129243512;224398.09511254044;222446.00990438872;430412.23801567365;457013.68520201126;455543.7779327058;473079.2034362849;521258.2285945406;518904.35682591464;454683.1238903817;461325.6113439866;464664.8766729168;465133.64708331646;432755.82631747785;415148.14059818554;457292.3345882162;456734.413091994;;204874.27233412856;472104.6820821746;201841.65285729873;213353.45418232685;273.90421061724663;362858.8717495301;133095.95019499795;30567.0770271395;0.0;0;20;23;0;0;0;0;1;4;5;149273133379.35828;55255263859.85133;104397722494.4056;5496.87937663382;1756.7096899616931;246.50760007009248;9978.619315296351;253560.48323713426;163244.23554464144;9556.794804348767;88231.14850588178;1.6322625577521495;0.04200879035999736
679;2019-02-08 04:19:37.883;770;180;103;103;95;53;187;26;32;35;636;614;27;84;237;238;247;181;192;189;185;24;540;354;365;132;358;251;541;191.0;85.0;77.0;49.0;124.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27708.537109375;8888.8359375;0.0;1114.38293457031;488.0;77752;;;Calculated values ==>;1549595977.883;350.16;291.16;283.46000000000004;283.46000000000004;282.66;278.46000000000004;273.7412296467126;291.86;275.76000000000005;276.36;276.66;336.76000000000005;334.56;275.86;281.56;296.86;296.96000000000004;297.86;291.26000000000005;292.06;291.66;;321.96000000000004;275.56;240.83765695389522;261.27494424493943;273.7412296467126;292.36;5400000.0;3540000.0;3650000.0;1320000.0;3579999.9999999995;2510000.0;5410000.0;0.03183333333333333;0.014166666666666666;0.012833333333333334;0.008166666666666666;0.020666666666666667;0.0525;;8888.8359375;0.0;1114.38293457031;27708.537109375;511587.7977526354;414135.20160198;224698.8775260427;224698.8775260427;222463.8835746346;430542.39183029096;457013.68520201126;455552.7402837198;473242.3297776949;520993.0250220552;518745.25673860044;454941.1068238431;461782.9697539418;464841.74997644586;465554.2281614293;433001.7597384553;414492.11232454475;457292.3345882162;456734.413091994;;204874.27233412856;472173.3745042847;201281.71570722078;210499.90004224906;273.67667722485083;363326.58787982474;133249.95158747825;30585.7577129033;0.0;0;20;23;0;0;0;0;1;4;5;149492242879.25385;55335103759.81328;104549298244.33336;3263.1448153984043;2212.281880176022;262.2200050303993;12927.31193511161;253633.5199388005;163277.3270118417;9561.03632075427;88422.12670759103;1.8658952557591546;0.030057149761537543
680;2019-02-08 04:20:37.864;767;178;104;103;96;53;187;24;32;35;631;610;27;89;236;238;247;179;192;189;185;23;539;353;365;132;358;249;541;-1.0;86.0;225.0;0.0;124.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;26947.919921875;8153.6513671875;0.0;1109.765625;489.0;77753;;;Calculated values ==>;1549596037.864;349.86;290.96000000000004;283.56;283.46000000000004;282.76000000000005;278.46000000000004;273.6339639331285;291.86;275.56;276.36;276.66;336.26000000000005;334.16;275.86;282.06;296.76000000000005;296.96000000000004;297.86;291.06;292.06;291.66;;322.06;275.46000000000004;240.83765695389522;260.9983114674233;273.6339639331285;292.36;5390000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2490000.0;5410000.0;0.0;0.014333333333333333;0.0375;0.0;0.020666666666666667;0.020666666666666667;;8153.6513671875;0.0;1109.765625;26947.919921875;511307.37630416226;413408.5767822079;224981.23196279077;224698.8775260427;222741.01570910105;430607.02586249536;457013.68520201126;455884.04229320394;473242.3297776949;520647.0346760276;518503.5807039518;455275.4288387591;462671.5711727228;464710.80611794995;465698.93970120384;433246.4845931319;413774.07757903525;457292.3345882162;456734.413091994;;205292.2597576877;472076.1002201579;201183.85751793825;224981.23196279077;273.6339639331285;363781.9141241725;133391.92734222487;30604.286415009286;0.0;0;20;23;0;0;0;0;1;4;5;149711173529.92914;55414278680.057495;104699250744.7959;9551.256929072462;0.0;279.10450053538574;4789.565743336867;253740.27280455135;163295.75685626728;9565.545929819338;88569.72060249504;1.5782434478848077;0.060960672190503766
681;2019-02-08 04:21:37.864;765;177;104;104;98;54;187;22;34;34;626;606;30;97;235;239;247;179;192;189;185;22;540;352;365;131;357;247;541;231.0;85.0;582.0;92.0;124.0;0;99;41;1;0;0;0;0;0;0;1;0;0;0;0;26216.224609375;7417.27099609375;0.0;1103.01623535156;491.0;77754;;;Calculated values ==>;1549596097.864;349.66;290.86;283.56;283.56;282.96000000000004;278.56;273.5264737036516;291.86;275.36;276.56;276.56;335.76000000000005;333.76000000000005;276.16;282.86;296.66;297.06;297.86;291.06;292.06;291.66;;322.26000000000005;275.36;240.61611355647437;260.72004837742526;273.5264737036516;292.36;5400000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2470000.0;5410000.0;0.0385;0.014166666666666666;0.097;0.015333333333333334;0.020666666666666667;0.059166666666666666;;7417.27099609375;0.0;1103.01623535156;26216.224609375;510975.7168800021;413038.52484422596;224981.23196279077;224981.23196279077;223297.16238897093;430671.36484660726;457013.68520201126;456455.2765819175;473275.31562819314;520302.01186505717;518262.6829655454;455971.6787098664;463900.3626439213;464726.3611697759;465972.58579758817;433001.7597384553;413774.07757903525;457292.3345882162;456734.413091994;;206128.24275125185;472110.68294196425;200802.0790410803;209247.7549911989;273.48010277582114;364224.9486619329;133521.68502858555;30622.72626384555;0.0;0;20;23;0;0;0;0;1;4;5;149930173529.92914;55493178680.057495;104848050744.7959;24798.36016146121;4160.065259813554;272.3921639251173;14642.960604297044;254026.51961363913;163330.42406676573;9570.141735356508;88731.65832205866;5.149330884946533;0.24599084845477753
682;2019-02-08 04:22:37.865;765;178;105;104;99;55;187;22;38;33;622;602;34;107;235;239;247;180;192;189;185;22;540;353;365;131;359;247;542;273.0;87.0;678.0;135.0;124.0;0;98;27;1;0;0;0;0;0;0;1;0;0;0;0;25471.416015625;6642.31201171875;0.0;1089.09765625;492.0;77755;;;Calculated values ==>;1549596157.865;349.66;290.96000000000004;283.66;283.56;283.06;278.66;273.6339639331285;291.86;275.36;276.96000000000004;276.46000000000004;335.36;333.36;276.56;283.86;296.66;297.06;297.86;291.16;292.06;291.66;;322.36;275.36;240.61611355647437;260.72004837742526;273.6339639331285;292.36;5400000.0;3529999.9999999995;3650000.0;1310000.0;3590000.0;2470000.0;5420000.0;0.0455;0.0145;0.113;0.022500000000000003;0.020666666666666667;0.06616666666666667;;6642.31201171875;0.0;1089.09765625;25471.416015625;510975.7168800021;412988.0197166831;225244.59992553043;224961.7466460286;223557.62674814695;430607.02586249536;457013.68520201126;456937.43924984924;473178.34860283375;519894.40971780894;517854.41070692806;456455.2765819175;465056.0138446407;464432.8555123943;465828.39991936815;433001.7597384553;413725.2389273455;457292.3345882162;456734.413091994;;206546.2383541025;472110.68294196425;201051.13664849315;208607.7851279708;273.5820487438941;364655.6861787932;133638.85017289565;30640.994184047093;0.0;0;20;23;0;0;0;0;1;4;5;150149177179.66458;55571779989.96255;104996253214.61688;28915.15219395324;6098.839791603101;279.50955176109215;16417.711883619537;254474.13967627025;163415.91636693885;9574.74099296802;88990.50157312758;6.688458591862834;0.3444807619106846
683;2019-02-08 04:23:37.865;764;179;106;105;100;54;187;22;41;32;619;599;38;118;235;239;247;182;192;189;185;22;550;352;365;131;358;249;552;120.0;86.0;498.0;0.0;124.0;0;96;24;1;0;0;0;0;0;0;1;0;0;0;0;25502.400390625;6612.91650390625;0.0;1085.8525390625;494.0;77756;;;Calculated values ==>;1549596217.865;349.56000000000006;291.06;283.76000000000005;283.66;283.16;278.56;273.5264737036516;291.86;275.36;277.26000000000005;276.36;335.06;333.06;276.96000000000004;284.96000000000004;296.66;297.06;297.86;291.36;292.06;291.66;;322.56;275.36;240.61611355647437;260.9983114674233;273.5264737036516;292.36;5500000.0;3520000.0000000005;3650000.0;1310000.0;3579999.9999999995;2490000.0;5520000.0;0.02;0.014333333333333333;0.083;0.0;0.020666666666666667;0.04066666666666667;;6612.91650390625;0.0;1085.8525390625;25502.400390625;509980.39974457194;248650.32267567614;225331.95712668533;225050.3109542955;223651.97064635294;430671.36484660726;457013.68520201126;456973.721747507;473081.36623795505;519422.65703050984;517379.3009913026;456611.3111647039;466033.4930459503;464579.7527577276;465972.58579758817;430485.1456876203;249798.2432031742;457292.3345882162;456734.413091994;;207382.2378540181;472110.68294196425;200920.47264012235;213326.30901853956;273.5264737036516;365080.4679821786;133749.31041052585;30659.11876900803;0.0;0;20;23;0;0;0;0;1;4;5;150368177179.66458;55650379989.96255;105145053214.61688;21252.419675912926;0.0;2589.84560227706;9898.596232320482;254892.2027751858;163466.7400318689;9598.652285918337;89209.80414076042;4.382630693581572;0.16700308483371704
684;2019-02-08 04:24:37.875;767;182;107;106;102;55;187;23;45;32;618;597;42;124;235;240;247;186;192;189;185;22;554;353;365;131;359;251;555;260.0;85.0;255.0;130.0;124.0;0;92;23;1;0;0;0;0;0;0;1;0;0;0;0;25404.345703125;6608.1015625;0.0;1079.54418945312;495.0;77757;;;Calculated values ==>;1549596277.875;349.86;291.36;283.86;283.76000000000005;283.36;278.66;273.6339639331285;291.86;275.46000000000004;277.66;276.36;334.96000000000004;332.86;277.36;285.56;296.66;297.16;297.86;291.76000000000005;292.06;291.66;;322.66;275.36;240.61611355647437;261.27494424493943;273.6339639331285;292.36;5540000.0;3529999.9999999995;3650000.0;1310000.0;3590000.0;2510000.0;5550000.0;0.043333333333333335;0.014166666666666666;0.042499999999999996;0.021666666666666667;0.020666666666666667;0.064;;6608.1015625;0.0;1079.54418945312;25404.345703125;510001.31567858707;249647.54343461947;225555.73639277116;225273.97613630566;224153.56336585854;430607.02586249536;457013.68520201126;457131.95613493223;473081.36623795505;519154.2487285886;517005.4372192144;456768.89836207737;466437.3689934018;464432.8555123943;465957.757526552;429440.5328566106;251207.8992395357;457292.3345882162;456734.413091994;;207800.24178383037;472110.68294196425;200988.21592339745;208921.47774163273;273.5574213785064;365504.7615700398;133859.50392358683;30677.166749238248;0.0;0;20;23;0;0;0;0;1;4;5;150587213679.62976;55728993089.95006;105295078214.59305;10886.108958990228;5874.320118735614;2524.9623095752277;15860.027862423121;255160.0684839461;163515.70085829517;9641.282789076875;89424.49511738263;4.571675176473261;0.18014143925031426
685;2019-02-08 04:25:37.856;769;185;107;107;103;55;187;25;48;32;619;597;45;129;236;239;247;188;192;189;185;23;552;356;365;132;362;254;554;-2.0;84.0;605.0;106.0;124.0;0;93;23;1;0;0;0;0;0;0;1;0;0;0;0;25444.34375;6578.728515625;0.0;1101.01611328125;495.0;77758;;;Calculated values ==>;1549596337.856;350.06000000000006;291.66;283.86;283.86;283.46000000000004;278.66;273.955091788801;291.86;275.66;277.96000000000004;276.36;335.06;332.86;277.66;286.06;296.76000000000005;297.06;297.86;291.96000000000004;292.06;291.66;;322.66;275.46000000000004;240.83765695389522;261.6868853414304;273.955091788801;292.36;5520000.0;3560000.0;3650000.0;1320000.0;3620000.0000000005;2540000.0;5540000.0;0.0;0.014;0.10083333333333333;0.017666666666666667;0.020666666666666667;0.020666666666666667;;6578.728515625;0.0;1101.01611328125;25444.34375;510423.23079637316;250866.03273033988;225575.2067312768;225575.2067312768;224451.42414037438;430412.23801567365;457013.68520201126;457008.179664001;472950.9869074988;519006.79524438415;516751.00859383936;456643.3452794333;466585.4960542887;464122.52100971725;465394.1846544878;429965.715369407;411644.6103821836;457292.3345882162;456734.413091994;;207800.24178383037;472076.1002201579;201841.82563495764;225575.2067312768;273.9042779558307;365928.36646439706;133969.35937556069;30695.33233082184;0.0;0;20;23;0;0;0;0;1;4;5;150806144329.4348;55807868104.87983;105446530239.45819;25729.27403126187;4774.138851005205;256.4954698211276;4777.290264788156;255465.10005133259;163604.4099161973;9664.454263926518;89596.41830870014;4.627393270749625;0.32370513879055324
