;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
686;2019-02-08 04:26:37.866;772;186;106;106;104;57;187;26;51;32;621;598;48;130;237;239;247;187;192;189;185;25;551;358;365;131;363;257;553;-2.0;110.0;561.0;133.0;124.0;0;91;31;1;0;0;0;0;0;0;1;0;0;0;0;25763.234375;6965.83203125;0.0;1107.98803710938;495.0;77759;;;Calculated values ==>;1549596397.866;350.36;291.76000000000005;283.76000000000005;283.76000000000005;283.56;278.86;274.1680685717883;291.86;275.76000000000005;278.26000000000005;276.36;335.26000000000005;332.96000000000004;277.96000000000004;286.16;296.86;297.06;297.86;291.86;292.06;291.66;;322.66;275.66;240.61611355647437;262.0952818180154;274.1680685717883;292.36;5510000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2570000.0;5530000.0;0.0;0.018333333333333333;0.0935;0.022166666666666668;0.020666666666666667;0.020666666666666667;;6965.83203125;0.0;1107.98803710938;25763.234375;510880.35911019944;411295.1934201282;225312.58585716016;225312.58585716016;224750.3340974183;430280.9020939914;457013.68520201126;456885.1506218106;473081.36623795505;518961.9014984002;516598.9173136829;456518.53376006684;466272.5874224289;464106.9778253677;465103.311480244;430226.138493745;411690.63993804477;457292.3345882162;456734.413091994;;207800.24178383037;472402.05409754877;202366.23772455647;225312.58585716016;274.1174892979226;366355.16740367387;134082.24952532302;30713.743766800155;0.0;0;20;23;0;0;0;0;1;4;5;151025180829.4;55886781254.86729;105599855789.43382;23797.51835589326;5985.793929601329;339.817473521171;4782.717762853233;255877.8921083716;163694.0909670392;9669.424366666002;89676.09832004008;4.323337308278898;0.3157508405625103
687;2019-02-08 04:27:37.897;773;186;105;106;105;59;187;27;54;33;624;600;51;127;238;238;247;187;192;189;185;26;550;361;365;133;366;259;552;-3.0;82.0;612.0;206.0;124.0;0;95;38;1;0;0;0;0;0;0;1;0;0;0;0;26174.88671875;7297.041015625;0.0;1138.62878417969;495.0;77760;;;Calculated values ==>;1549596457.897;350.46000000000004;291.76000000000005;283.66;283.76000000000005;283.66;279.06;274.4858918419099;291.86;275.86;278.56;276.46000000000004;335.56;333.16;278.26000000000005;285.86;296.96000000000004;296.96000000000004;297.86;291.86;292.06;291.66;;322.66;275.76000000000005;241.05796691057077;262.3656120759269;274.4858918419099;292.36;5500000.0;3610000.0;3650000.0;1330000.0;3660000.0;2590000.0;5520000.0;0.0;0.013666666666666666;0.10200000000000001;0.034333333333333334;0.020666666666666667;0.020666666666666667;;7297.041015625;0.0;1138.62878417969;26174.88671875;511090.3067537964;411737.20685016055;225050.3109542955;225331.95712668533;225050.3109542955;430081.6785162784;457013.68520201126;456925.96370842314;472917.67418972735;519103.4046791766;516634.7886004126;456558.4414111819;465636.126174972;463795.54956771457;464533.37255708285;430485.1456876203;412126.3827081116;457292.3345882162;456734.413091994;;207800.24178383037;472236.3865531139;203108.9908239997;225050.3109542955;274.41949838564966;366788.20870291156;134201.16821057798;30732.47524662062;0.0;0;20;23;0;0;0;0;1;4;5;151244293979.90125;55966022175.04856;105754735769.78813;25889.331234211193;9240.040586699588;250.90309405328512;4788.138110845769;256292.16311872812;163821.0384773085;9674.349581453944;89755.89666035514;4.76173368316762;0.38286674198800286
688;2019-02-08 04:28:37.877;773;186;105;105;105;60;187;28;56;34;628;603;52;124;239;237;247;186;192;189;185;27;557;360;365;133;364;261;559;-2.0;84.0;478.0;115.0;124.0;0;98;48;1;0;0;0;0;0;0;1;0;0;0;0;26786.423828125;7983.611328125;0.0;1158.63122558594;495.0;77761;;;Calculated values ==>;1549596517.877;350.46000000000004;291.76000000000005;283.66;283.66;283.66;279.16;274.38016830617;291.86;275.96000000000004;278.76000000000005;276.56;335.96000000000004;333.46000000000004;278.36;285.56;297.06;296.86;297.86;291.76000000000005;292.06;291.66;;322.66;275.86;241.05796691057077;262.63441904999945;274.38016830617;292.36;5570000.0;3600000.0;3650000.0;1330000.0;3640000.0;2610000.0;5590000.0;0.0;0.014;0.07966666666666668;0.019166666666666665;0.020666666666666667;0.020666666666666667;;7983.611328125;0.0;1158.63122558594;26786.423828125;510482.2198050303;250995.64159748814;224916.92659983123;224916.92659983123;224916.92659983123;430148.3826014536;457013.68520201126;456845.09893422684;473014.93639070686;519348.31106891163;516774.079501297;456353.2889422472;464995.29521852185;464223.8542375998;464548.7096429471;428641.58011768607;250995.64159748814;457292.3345882162;456734.413091994;;207800.24178383037;472333.7623376517;202887.36055666427;224916.92659983123;274.32898549721915;367229.4058428576;134328.4645338932;30751.612698763613;0.0;0;20;23;0;0;0;0;1;4;5;151463220979.97086;56045795575.07393;105910683769.83772;20231.96649074582;5164.389367468924;2487.043139282771;4790.8947208380305;256676.37915184238;163941.03538132596;9697.158194666126;89835.69532555334;3.5739911215845703;0.23808810445518155
689;2019-02-08 04:29:37.868;774;179;104;104;103;62;187;27;58;34;631;605;53;120;239;237;247;177;192;189;185;27;556;360;365;134;365;261;557;-1.0;83.0;332.0;170.0;124.0;0;99;54;1;0;0;0;0;0;0;1;0;0;0;0;27109.140625;8259.615234375;0.0;1161.81005859375;494.0;77762;;;Calculated values ==>;1549596577.868;350.56000000000006;291.06;283.56;283.56;283.46000000000004;279.36;274.38016830617;291.86;275.86;278.96000000000004;276.56;336.26000000000005;333.66;278.46000000000004;285.16;297.06;296.86;297.86;290.86;292.06;291.66;;322.56;275.86;241.2770596917726;262.63441904999945;274.38016830617;292.36;5560000.0;3600000.0;3650000.0;1340000.0;3650000.0;2610000.0;5570000.0;0.0;0.013833333333333333;0.05533333333333333;0.028333333333333332;0.020666666666666667;0.020666666666666667;;8259.615234375;0.0;1161.81005859375;27109.140625;510692.917207073;248413.27391138716;224674.75743798996;224674.75743798996;224395.34351883474;430148.3826014536;457013.68520201126;457090.42718842515;472884.4304738556;519656.8098753489;516980.24963562156;456476.3869257851;464525.68502330483;464076.26427514775;464548.7096429471;428909.4198463833;247669.36613406966;457292.3345882162;456734.413091994;;207382.2378540181;472202.2088784924;202788.42886036116;224674.75743798996;274.29062469500025;367678.4681767069;134463.80445107215;30770.94680889322;0.0;0;20;23;0;0;0;0;1;4;5;151682188129.74112;56125883559.9899;106067260279.67345;14071.37724081954;7633.390433847052;2507.154076353672;4795.89955018275;256962.1974701259;164047.6675490003;9738.770262006252;89915.5732942352;3.0789206939688496;0.22804773715527582
690;2019-02-08 04:30:37.868;774;171;104;104;102;63;187;27;59;34;633;607;53;115;240;237;247;172;192;189;185;27;556;360;365;134;365;261;557;161.0;84.0;415.0;132.0;124.0;0;99;59;1;0;0;0;0;0;0;1;0;0;0;0;27478.109375;8553.25390625;0.0;1160.73486328125;493.0;77763;;;Calculated values ==>;1549596637.868;350.56000000000006;290.26000000000005;283.56;283.56;283.36;279.46000000000004;274.38016830617;291.86;275.86;279.06;276.56;336.46000000000004;333.86;278.46000000000004;284.66;297.16;296.86;297.86;290.36;292.06;291.66;;322.46000000000004;275.86;241.2770596917726;262.63441904999945;274.38016830617;292.36;5560000.0;3600000.0;3650000.0;1340000.0;3650000.0;2610000.0;5570000.0;0.026833333333333334;0.014;0.06916666666666667;0.022000000000000002;0.020666666666666667;0.0475;;8553.25390625;0.0;1160.73486328125;27478.109375;510692.917207073;245493.3078830109;224674.75743798996;224674.75743798996;224116.5712813661;430148.3826014536;457013.68520201126;457212.9489298796;472884.4304738556;519862.4289327083;517186.3783957716;456476.3869257851;463937.1110816455;464208.71106282185;464548.7096429471;428909.4198463833;245850.53655075288;457292.3345882162;456734.413091994;;206964.23671620517;472202.2088784924;202892.2662211518;212369.56064531996;274.3308870228909;368133.3619267069;134603.9116939107;30790.301349908845;0.0;0;20;23;0;0;0;0;1;4;5;151901188129.74112;56206283559.9899;106223860279.67345;17590.51388735367;5924.818738461494;2562.8243661388256;11607.330491217017;257226.04656286066;164160.6526254362;9781.020082360355;90052.26687791354;3.8795070055438745;0.20191616510112725
691;2019-02-08 04:31:37.868;774;175;104;104;100;62;187;27;59;34;633;608;53;112;240;237;247;180;192;189;185;27;556;360;365;131;365;259;557;-1.0;82.0;117.0;127.0;124.0;0;93;61;1;0;0;0;0;0;0;1;0;0;0;0;27530.47265625;8673.556640625;0.0;1123.46728515625;493.0;77764;;;Calculated values ==>;1549596697.868;350.56000000000006;290.66;283.56;283.56;283.16;279.36;274.38016830617;291.86;275.86;279.06;276.56;336.46000000000004;333.96000000000004;278.46000000000004;284.36;297.16;296.86;297.86;291.16;292.06;291.66;;322.46000000000004;275.86;240.61611355647437;262.3656120759269;274.38016830617;292.36;5560000.0;3600000.0;3650000.0;1310000.0;3650000.0;2590000.0;5570000.0;0.0;0.013666666666666666;0.0195;0.021166666666666667;0.020666666666666667;0.020666666666666667;;8673.556640625;0.0;1123.46728515625;27530.47265625;510692.917207073;246935.0671227639;224674.75743798996;224674.75743798996;223560.92083718302;430148.3826014536;457013.68520201126;457536.6205905837;473275.31562819314;520027.7148532429;517458.2931332105;456803.55129881384;463879.3009632618;464208.71106282185;464548.7096429471;428909.4198463833;248789.00284869884;457292.3345882162;456734.413091994;;206964.23671620517;472596.2217928923;202665.99730298328;224674.75743798996;274.24311741016004;368591.7667769673;134747.468448468;30809.33636781249;0.0;0;20;23;0;0;0;0;1;4;5;152120188129.74112;56285783559.9899;106379860279.67345;4969.977154108208;5713.523085036408;2461.645698968354;4795.89955018275;257414.05065487284;164257.63880729867;9822.890666236248;90188.96046159188;1.8312750508940945;0.12178757560983931
692;2019-02-08 04:32:37.869;775;185;104;103;99;61;187;27;60;35;635;609;52;106;240;238;247;188;192;189;185;28;553;360;365;130;365;261;554;-2.0;84.0;572.0;125.0;124.0;0;86;68;1;0;0;0;0;0;0;1;0;0;0;0;27945.73046875;9005.9501953125;0.0;1094.72827148438;493.0;77765;;;Calculated values ==>;1549596757.869;350.66;291.66;283.56;283.46000000000004;283.06;279.26000000000005;274.38016830617;291.86;275.86;279.16;276.66;336.66;334.06;278.36;283.76000000000005;297.16;296.96000000000004;297.86;291.96000000000004;292.06;291.66;;322.46000000000004;275.96000000000004;240.39332010688793;262.63441904999945;274.38016830617;292.36;5530000.0;3600000.0;3650000.0;1300000.0;3650000.0;2610000.0;5540000.0;0.0;0.014;0.09533333333333333;0.020833333333333332;0.020666666666666667;0.020666666666666667;;9005.9501953125;0.0;1094.72827148438;27945.73046875;511076.734186412;250866.03273033988;224731.37597688817;224451.42414037438;223338.0271946809;430148.3826014536;457013.68520201126;457335.37642303173;473501.9964771252;520068.0108803182;517392.466099215;456353.2889422472;462873.1782677062;464208.71106282185;464680.0635916259;429703.8535729664;411644.6103821836;457292.3345882162;456734.413091994;;206964.23671620517;472824.0414856702;202897.87561029338;224731.37597688817;274.3330612501296;369054.0761741454;134894.8001274099;30827.82163884488;0.0;0;20;23;0;0;0;0;1;4;5;152339191779.47656;56364084864.89531;106535862879.485;24256.375077481054;5623.461789070349;252.8294046709598;4794.7294337121875;257657.60764905746;164352.11525571666;9845.511669083015;90268.88370172626;3.457925704669094;0.24961991097291217
693;2019-02-08 04:33:37.869;775;188;104;103;99;59;187;28;61;35;639;611;52;94;239;238;247;190;192;189;185;28;557;359;365;130;363;264;557;-1.0;80.0;466.0;100.0;124.0;0;79;85;1;0;0;0;0;0;0;1;0;0;0;0;28858.787109375;10041.072265625;0.0;1077.13317871094;493.0;77766;;;Calculated values ==>;1549596817.869;350.66;291.96000000000004;283.56;283.46000000000004;283.06;279.06;274.27422755570615;291.86;275.96000000000004;279.26000000000005;276.66;337.06;334.26000000000005;278.36;282.56;297.06;296.96000000000004;297.86;292.16;292.06;291.66;;322.46000000000004;275.96000000000004;240.39332010688793;263.0348170998261;274.27422755570615;292.36;5570000.0;3590000.0;3650000.0;1300000.0;3629999.9999999995;2640000.0;5570000.0;0.0;0.013333333333333334;0.07766666666666668;0.016666666666666666;0.020666666666666667;0.020666666666666667;;10041.072265625;0.0;1077.13317871094;28858.787109375;510729.7033192358;410295.9558455669;224674.75743798996;224395.34351883474;223284.02749959895;430214.79039162316;457013.68520201126;456970.9563086607;473501.9964771252;520232.00053718564;517345.44823762885;455858.54699093295;460985.35407020757;464371.1518808695;464826.4671830437;428641.58011768607;411111.06218014384;457292.3345882162;456734.413091994;;206964.23671620517;472824.0414856702;202638.30112562855;224674.75743798996;274.2277560966364;369527.4471539631;135053.52531458437;30845.920484263177;0.0;0;20;23;0;0;0;0;1;4;5;152558191779.47656;56442084864.89531;106693362879.485;19753.169552548832;4503.09567266736;233.74023916722976;4795.89955018275;258024.3538543077;164436.50323456447;9849.566416115;90348.80560992537;2.6340496369839608;0.1817426686399122
694;2019-02-08 04:34:37.870;772;189;105;104;98;57;187;28;61;35;644;614;52;80;239;239;247;191;192;189;185;27;555;359;365;131;363;263;555;0.0;85.0;594.0;120.0;124.0;0;78;93;1;0;0;0;0;0;0;1;0;0;0;0;29328.7890625;10549.138671875;0.0;1075.88146972656;490.0;77767;;;Calculated values ==>;1549596877.87;350.36;292.06;283.66;283.56;282.96000000000004;278.86;274.27422755570615;291.86;275.96000000000004;279.26000000000005;276.66;337.56000000000006;334.56;278.36;281.16;297.06;297.06;297.86;292.26000000000005;292.06;291.66;;322.16;275.86;240.61611355647437;262.9017227912062;274.27422755570615;292.36;5550000.0;3590000.0;3650000.0;1310000.0;3629999.9999999995;2630000.0;5550000.0;0.0;0.014166666666666666;0.099;0.02;0.020666666666666667;0.020666666666666667;;10549.138671875;0.0;1075.88146972656;29328.7890625;510532.60472357896;411599.12119771366;224992.8870023503;224712.46061038075;223043.3711411184;430214.79039162316;457013.68520201126;457133.60651810706;473372.2673856561;520828.7160106959;517739.2912927782;456023.87960659934;459451.35042570473;464371.1518808695;464957.45143190527;429175.7294186194;412377.0396431636;457292.3345882162;456734.413091994;;205710.24989127388;472596.2217928923;202627.65332873794;224992.8870023503;274.2236232738964;370012.3517030841;135225.11326527444;30863.862572008296;0.0;0;20;23;0;0;0;0;1;4;5;152777195429.212;56520386169.80072;106851465514.29402;25196.089365747543;5399.371369283088;237.98143848562384;4789.324872519303;258398.93725446032;164519.02516849036;9853.497495607591;90428.68381129924;3.0643187376987946;0.21941301841003055
695;2019-02-08 04:35:37.850;770;186;105;104;99;56;187;28;59;35;647;617;50;74;239;239;247;188;192;189;185;28;547;358;365;130;363;260;547;-2.0;83.0;0.0;84.0;124.0;0;73;95;1;0;0;0;0;0;0;1;0;0;0;0;29218.568359375;10493.26953125;0.0;1020.4843139648401;487.0;77768;;;Calculated values ==>;1549596937.85;350.16;291.76000000000005;283.66;283.56;283.06;278.76000000000005;274.1680685717883;291.86;275.96000000000004;279.06;276.66;337.86;334.86;278.16;280.56;297.06;297.06;297.86;291.96000000000004;292.06;291.66;;321.86;275.96000000000004;240.39332010688793;262.5002047102346;274.1680685717883;292.36;5470000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2600000.0;5470000.0;0.0;0.013833333333333333;0.0;0.014;0.020666666666666667;0.020666666666666667;;10493.26953125;0.0;1020.4843139648401;29218.568359375;510981.41835482314;413854.0851824992;225146.89616703955;224864.99064383286;223465.4174374618;430280.9020939914;457013.68520201126;457374.9825595147;473501.9964771252;521382.43655418727;518300.2203774425;456271.4783607459;459197.57664713153;464371.1518808695;465103.311480244;431253.8809153135;414572.912758482;457292.3345882162;456734.413091994;;204456.2876039246;472824.0414856702;201818.46791274703;225146.89616703955;273.90420338496;370500.0837168731;135400.408215889;30881.326463639656;0.0;0;20;23;0;0;0;0;1;4;5;152996122429.28162;56598660069.82561;107008313214.3439;0.0;3794.078030020925;230.75339283616927;4786.142016449059;258608.83467677116;164595.61170948282;9857.402317161983;90508.45277021354;0.7652563671028999;0.044757092788272994
696;2019-02-08 04:36:37.861;766;183;106;105;98;53;187;28;55;36;647;617;45;74;238;239;247;184;192;189;185;27;541;356;365;131;361;253;542;159.0;84.0;224.0;0.0;124.0;0;69;80;1;0;0;0;0;0;0;1;0;0;0;0;28334.291015625;9613.0400390625;0.0;981.407470703125;485.0;77769;;;Calculated values ==>;1549596997.861;349.76;291.46000000000004;283.76000000000005;283.66;282.96000000000004;278.46000000000004;273.955091788801;291.86;275.96000000000004;278.66;276.76000000000005;337.86;334.86;277.66;280.56;296.96000000000004;297.06;297.86;291.56;292.06;291.66;;321.66;275.86;240.61611355647437;261.54996906429363;273.955091788801;292.36;5410000.0;3560000.0;3650000.0;1310000.0;3610000.0;2530000.0;5420000.0;0.026500000000000003;0.014;0.037333333333333336;0.0;0.020666666666666667;0.04716666666666667;;9613.0400390625;0.0;981.407470703125;28334.291015625;511011.3757871503;414798.46392301214;225528.15006727338;225244.59992553043;223278.773247331;430412.23801567365;457013.68520201126;458016.71492476354;473469.2039465459;521952.8908468262;518885.3321437601;456806.6196380586;460292.319068587;464533.37255708285;465394.1846544878;432755.82631747785;415148.14059818554;457292.3345882162;456734.413091994;;203620.32615720207;472596.2217928923;201972.2588119733;212293.56805457827;273.955091788801;370979.7788075612;135567.99151405133;30898.011953667825;0.0;0;20;23;0;0;0;0;1;4;5;153215162579.85248;56676974425.02971;107162241429.74507;9558.993028210836;0.0;246.50760007009248;11529.459857598109;258688.50755623102;164627.23482299017;9861.380221261976;90644.44104613233;2.0137869828712773;0.03889491287115861
697;2019-02-08 04:37:37.861;763;179;106;105;98;52;187;27;49;36;642;614;40;79;237;240;246;180;192;189;185;25;533;355;365;131;360;248;535;200.0;81.0;0.0;8.0;124.0;0;67;61;1;0;0;0;0;0;0;1;0;0;0;0;26970.7265625;8394.1298828125;0.0;944.2365112304691;485.0;77770;;;Calculated values ==>;1549597057.861;349.46000000000004;291.06;283.76000000000005;283.66;282.96000000000004;278.36;273.8482719121499;291.86;275.86;278.06;276.76000000000005;337.36;334.56;277.16;281.06;296.86;297.16;297.76000000000005;291.16;292.06;291.66;;321.66;275.66;240.61611355647437;260.85938512811435;273.8482719121499;292.36;5330000.0;3550000.0;3650000.0;1310000.0;3600000.0;2480000.0;5350000.0;0.03333333333333333;0.013500000000000002;0.0;0.0013333333333333333;0.020666666666666667;0.054;;8394.1298828125;0.0;944.2365112304691;26970.7265625;511338.97947969957;416155.7196876107;225668.23850763778;225383.3104477083;223408.36399544822;430477.46260093397;457013.68520201126;458096.4450345903;473469.2039465459;521849.79102316726;518995.50695758936;457015.7002368038;461651.45923198457;464548.7096429471;465669.0585932454;434470.51255464356;416489.45800001826;457292.3345882162;456734.413091994;;203620.32615720207;472402.05409754877;201668.70393514726;210853.71099375474;273.83226492166114;371440.65395404556;135718.0512634003;30914.058986850603;0.0;0;20;23;0;0;0;0;1;4;5;153434162579.85248;56755574425.02971;107312541429.74507;0.0;360.97780021653534;242.74423648744155;13277.557913304921;258768.16583146612;164630.2429713253;9865.457319899955;90851.16619422319;1.4864784014968504;-0.02577120742294134
698;2019-02-08 04:38:37.872;760;176;107;106;99;52;187;25;47;35;634;609;40;86;236;240;246;177;192;189;185;24;535;352;365;131;357;246;537;138.0;83.0;279.0;33.0;124.0;0;65;43;1;0;0;0;0;0;0;1;0;0;0;0;26137.736328125;7474.22607421875;0.0;919.004150390625;486.0;77771;;;Calculated values ==>;1549597117.872;349.16;290.76000000000005;283.86;283.76000000000005;283.06;278.36;273.5264737036516;291.86;275.66;277.86;276.66;336.56;334.06;277.16;281.76000000000005;296.76000000000005;297.16;297.76000000000005;290.86;292.06;291.66;;321.76000000000005;275.56;240.61611355647437;260.58029834229245;273.5264737036516;292.36;5350000.0;3520000.0000000005;3650000.0;1310000.0;3570000.0000000005;2460000.0;5370000.0;0.023;0.013833333333333333;0.0465;0.0055000000000000005;0.020666666666666667;0.043666666666666666;;7474.22607421875;0.0;919.004150390625;26137.736328125;510798.8073006924;414332.0034719807;225913.22745611225;225627.97680448074;223650.8730884838;430671.36484660726;457013.68520201126;458177.1606246523;473372.2673856561;521198.7027715372;518652.4024061604;457339.8851342186;462771.59978643415;464857.1551205372;466101.6954492864;433991.5556324841;414685.7420490697;457292.3345882162;456734.413091994;;204038.30555042345;472304.9464017478;200842.20243463575;212707.87839899867;273.49582168491236;371883.3056154585;135850.31180618308;30929.588838960564;0.0;0;20;23;0;0;0;0;1;4;5;153653202729.55313;56834188834.92227;107460768599.5425;11966.075555835769;1493.0450918191164;267.0637545705653;10655.825348260796;258867.90140913276;164645.69599460613;9869.70649869295;91050.6476193547;2.904961391264708;0.10083075512654208
699;2019-02-08 04:39:37.852;758;176;108;107;100;53;187;24;47;35;625;603;43;95;234;241;246;178;192;189;185;22;537;352;365;132;357;244;539;16.0;83.0;426.0;147.0;124.0;0;62;19;1;0;0;0;0;0;0;1;0;0;0;0;24867.6640625;6244.1357421875;0.0;897.1220092773441;489.0;77772;;;Calculated values ==>;1549597177.852;348.96000000000004;290.76000000000005;283.96000000000004;283.86;283.16;278.46000000000004;273.5264737036516;291.86;275.56;277.86;276.66;335.66;333.46000000000004;277.46000000000004;282.66;296.56;297.26000000000005;297.76000000000005;290.96000000000004;292.06;291.66;;322.06;275.36;240.83765695389522;260.2995467637923;273.5264737036516;292.36;5370000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2440000.0;5390000.0;0.0026666666666666666;0.013833333333333333;0.071;0.0245;0.020666666666666667;0.023333333333333334;;6244.1357421875;0.0;897.1220092773441;24867.6640625;510379.4570024732;413509.3325022522;226158.32995877613;225872.75553151977;223893.48686953876;430671.36484660726;457013.68520201126;458495.91605372983;473242.3297776949;520447.42045709625;518208.42599315965;458020.164381217;464111.32963642495;464595.45822754485;466230.7040123309;433508.0147879266;414232.6788787524;457292.3345882162;456734.413091994;;205292.2597576877;471978.8095216074;200605.12887502072;223237.96412063265;273.4028871989674;372308.2089371811;135964.5933814622;30944.718178834388;0.0;0;20;23;0;0;0;0;1;4;5;153872129729.62274;56913062534.94736;107607719599.58923;18310.245889688347;6648.655175841374;266.64214674357606;5448.250475998432;259120.11998703275;164713.52088102413;9874.15256535559;91184.80351772223;4.295292895985976;0.3159979559965909
700;2019-02-08 04:40:37.862;757;176;108;108;101;52;187;23;49;34;617;596;47;109;234;241;246;177;192;189;185;22;541;351;365;132;356;248;542;152.0;84.0;-1.0;77.0;124.0;0;61;10;1;0;0;0;0;0;0;1;0;0;0;0;24380.421875;5742.78076171875;0.0;908.1858520507809;491.0;77773;;;Calculated values ==>;1549597237.862;348.86;290.76000000000005;283.96000000000004;283.96000000000004;283.26000000000005;278.36;273.4187578820637;291.86;275.46000000000004;278.06;276.56;334.86;332.76000000000005;277.86;284.06;296.56;297.26000000000005;297.76000000000005;290.86;292.06;291.66;;322.26000000000005;275.36;240.83765695389522;260.85938512811435;273.4187578820637;292.36;5410000.0;3510000.0;3650000.0;1320000.0;3560000.0;2480000.0;5420000.0;0.025333333333333333;0.014;0.0;0.012833333333333334;0.020666666666666667;0.046;;5742.78076171875;0.0;908.1858520507809;24380.421875;509906.39512415696;247993.8662297785;226097.37763548712;226097.37763548712;224117.27953311682;430735.4089219946;457013.68520201126;458096.4450345903;473145.2311080622;519301.6281939228;517157.14218201704;457856.87895712245;465141.3061303673;464742.0383762814;466374.1239446311;432526.6790016643;412612.3614601752;457292.3345882162;456734.413091994;;206128.24275125185;471978.8095216074;200264.58855375464;211870.62422815617;273.26480758707146;372718.67805338104;136064.50100080736;30959.76491838176;0.0;0;20;23;0;0;0;0;1;4;5;154091166229.58792;56992275734.93477;107755344199.56577;0.0;3486.9991690874435;278.8004455808472;11263.73428773654;259272.73080031964;164797.99874451614;9878.69867785006;91324.09326848784;2.2597518188242156;0.047842873393478605
701;2019-02-08 04:41:37.883;757;177;110;109;102;51;187;21;53;33;614;592;50;117;233;242;246;184;192;189;185;20;558;350;365;131;355;255;560;246.0;79.0;167.0;204.0;124.0;0;56;20;1;0;0;0;0;0;0;1;0;0;0;0;25163.4296875;6504.3740234375;0.0;913.895629882812;493.0;77774;;;Calculated values ==>;1549597297.883;348.86;290.86;284.16;284.06;283.36;278.26000000000005;273.3108153835814;291.86;275.26000000000005;278.46000000000004;276.46000000000004;334.56;332.36;278.16;284.86;296.46000000000004;297.36;297.76000000000005;291.56;292.06;291.66;;322.46000000000004;275.16;240.61611355647437;261.82340779136865;273.3108153835814;292.36;5580000.0;3500000.0;3650000.0;1310000.0;3550000.0;2550000.0;5600000.0;0.041;0.013166666666666667;0.02783333333333333;0.034;0.020666666666666667;0.06166666666666667;;6504.3740234375;0.0;913.895629882812;25163.4296875;508406.91000332485;247534.4513092256;226305.5851081385;226022.72618424438;224061.38966847598;430799.1582183253;457013.68520201126;457453.03782128124;473178.34860283375;518410.82092978654;516152.38807831524;457088.71109039267;465050.8018704278;464757.83745873196;466645.69444314425;428119.0973534633;250166.70503704582;457292.3345882162;456734.413091994;;206964.23671620517;471916.3548916846;199975.55583875687;208799.67375606313;273.1468010468179;373131.68798533897;136166.5963447294;30974.95424511236;0.0;0;20;23;0;0;0;0;1;4;5;154310242879.25375;57071203349.81438;107906297014.33551;7166.456581846927;9245.987167799545;2343.0398321661633;15289.308925715737;259332.47217390893;164904.1441017051;9900.55499383209;91545.44607463834;4.589317199097825;0.22759441372816802
702;2019-02-08 04:42:37.863;759;184;110;111;104;52;187;22;57;33;616;591;54;117;233;242;246;189;192;189;185;21;559;353;365;131;359;257;561;-1.0;82.0;790.0;190.0;124.0;0;53;27;1;0;0;0;0;0;0;1;0;0;0;0;25436.35546875;6849.673828125;0.0;898.09033203125;494.0;77775;;;Calculated values ==>;1549597357.863;349.06000000000006;291.56;284.16;284.26000000000005;283.56;278.36;273.6339639331285;291.86;275.36;278.86;276.46000000000004;334.76000000000005;332.26000000000005;278.56;284.86;296.46000000000004;297.36;297.76000000000005;292.06;292.06;291.66;;322.56;275.26000000000005;240.61611355647437;262.0952818180154;273.6339639331285;292.36;5590000.0;3529999.9999999995;3650000.0;1310000.0;3590000.0;2570000.0;5610000.0;0.0;0.013666666666666666;0.13166666666666668;0.03166666666666666;0.020666666666666667;0.020666666666666667;;6849.673828125;0.0;898.09033203125;25436.35546875;508567.60533208906;250116.51618735678;226285.8146638401;226569.1724143317;224599.85649131285;430607.02586249536;457013.68520201126;457615.8751958574;473178.34860283375;518448.6416645723;515878.70577111864;457250.92665609595;464759.2911417229;464169.8927984072;466216.16700420267;427846.4971564665;252076.2402507455;457292.3345882162;456734.413091994;;207382.2378540181;472013.52702826465;200958.02476368504;226285.8146638401;273.5456009882036;373553.2123068163;136277.84298228376;30990.04909483877;0.0;0;20;23;0;0;0;0;1;4;5;154529169879.32336;57149777149.83936;108059845814.38434;33793.28364023603;8583.424238378355;2402.193511044853;4762.6043675151805;259673.68956547862;165052.67300399436;9940.085423834355;91712.48965237591;6.394297081466057;0.47646438940183666
703;2019-02-08 04:43:37.874;762;189;108;109;106;52;187;25;60;33;619;591;57;114;235;241;246;192;192;189;185;23;556;356;365;132;361;257;558;92.0;83.0;905.0;250.0;124.0;0;53;29;1;0;0;0;0;0;0;1;0;0;0;0;25574.9296875;6916.83251953125;0.0;898.24267578125;494.0;77776;;;Calculated values ==>;1549597417.874;349.36;292.06;283.96000000000004;284.06;283.76000000000005;278.36;273.955091788801;291.86;275.66;279.16;276.46000000000004;335.06;332.26000000000005;278.86;284.56;296.66;297.26000000000005;297.76000000000005;292.36;292.06;291.66;;322.56;275.46000000000004;240.83765695389522;262.0952818180154;273.955091788801;292.36;5560000.0;3560000.0;3650000.0;1320000.0;3610000.0;2570000.0;5580000.0;0.015333333333333334;0.013833333333333333;0.15083333333333335;0.041666666666666664;0.020666666666666667;0.036000000000000004;;6916.83251953125;0.0;898.24267578125;25574.9296875;509205.80791958806;410249.6488763151;225779.46646605674;226062.02064807058;225216.39083112837;430412.23801567365;457013.68520201126;457980.0092832408;473048.1168422736;518756.6256028199;515878.70577111864;457615.8751958574;464408.48477633414;464138.1880892104;465654.29947270127;428659.50061473803;411465.9254258662;457292.3345882162;456734.413091994;;207382.2378540181;472076.1002201579;201777.3877971145;215556.35888484056;273.87915868602914;373978.384284801;136392.58490097575;31005.02128100721;0.0;0;20;23;0;0;0;0;1;4;5;154748210029.89423;57228691615.04503;108214074084.78629;38643.89540749072;11262.446350960141;237.84445677939354;8682.409951457525;260277.44339369563;165218.0855794167;9962.089773681579;91824.55197965351;7.527323115454105;0.5591900975993186
704;2019-02-08 04:44:37.864;765;188;106;106;107;55;187;26;63;33;621;592;60;113;236;240;246;189;192;189;185;25;550;358;365;134;363;258;552;-1.0;80.0;748.0;214.0;124.0;0;58;34;1;0;0;0;0;0;0;1;0;0;0;0;25696.8046875;7091.0888671875;0.0;928.0272827148441;493.0;77777;;;Calculated values ==>;1549597477.864;349.66;291.96000000000004;283.76000000000005;283.76000000000005;283.86;278.66;274.1680685717883;291.86;275.76000000000005;279.46000000000004;276.46000000000004;335.26000000000005;332.36;279.16;284.46000000000004;296.76000000000005;297.16;297.76000000000005;292.06;292.06;291.66;;322.46000000000004;275.66;241.2770596917726;262.23063862743834;274.1680685717883;292.36;5500000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2580000.0;5520000.0;0.0;0.013333333333333334;0.12466666666666668;0.035666666666666666;0.020666666666666667;0.020666666666666667;;7091.0888671875;0.0;928.0272827148441;25696.8046875;510103.90556482185;412510.35525449144;225331.95712668533;225331.95712668533;225614.28221076654;430280.9020939914;457013.68520201126;458183.606619823;472787.01963726926;518878.54489157855;515896.15392025816;457819.4358658734;464144.30771888024;463974.7193981239;465233.93026070396;430244.12685185036;412889.33823237545;457292.3345882162;456734.413091994;;206964.23671620517;472007.13841251616;202322.93581262496;225331.95712668533;274.1006562409412;374405.57752725173;136509.2981237706;31020.237660844377;0.0;0;20;23;0;0;0;0;1;4;5;154967173529.92905;57308478315.05771;108368548334.81084;31897.296960630694;9618.73655939612;231.3971815929989;4782.317423283046;260865.18868964512;165392.0664353877;9965.99946894414;91936.73934011727;5.80235368276459;0.46319511158032584
705;2019-02-08 04:45:37.885;766;185;105;105;106;57;187;27;65;34;623;594;61;112;238;238;246;186;192;189;185;27;550;359;365;134;364;261;552;-3.0;83.0;571.0;208.0;124.0;0;61;43;1;0;0;0;0;0;0;1;0;0;0;0;26190.74609375;7604.06689453125;0.0;955.2922973632809;493.0;77778;;;Calculated values ==>;1549597537.885;349.76;291.66;283.66;283.66;283.76000000000005;278.86;274.27422755570615;291.86;275.86;279.66;276.56;335.46000000000004;332.56;279.26000000000005;284.36;296.96000000000004;296.96000000000004;297.76000000000005;291.76000000000005;292.06;291.66;;322.46000000000004;275.86;241.2770596917726;262.63441904999945;274.27422755570615;292.36;5500000.0;3590000.0;3650000.0;1340000.0;3640000.0;2610000.0;5520000.0;0.0;0.013833333333333333;0.09516666666666666;0.034666666666666665;0.020666666666666667;0.020666666666666667;;7604.06689453125;0.0;955.2922973632809;26190.74609375;510227.36532442167;411342.59817574464;225050.3109542955;225050.3109542955;225331.95712668533;430214.79039162316;457013.68520201126;457946.1176024118;472884.4304738556;518833.95667727623;515845.7932748861;457457.7101697933;463583.1179358314;464091.55881951714;464826.4671830437;430244.12685185036;411737.20685016055;457292.3345882162;456734.413091994;;206964.23671620517;472202.2088784924;202575.92186313163;225050.3109542955;274.20354019853886;374838.12512179214;136631.80061580238;31035.937483669855;0.0;0;20;23;0;0;0;0;1;4;5;155186250179.59488;57388906454.93503;108524302829.57326;24302.730294521494;9347.044616532507;256.012393356709;4788.138110845769;261333.68616613626;165550.16992847438;9970.062637007117;92016.52104994196;4.520656809437151;0.36635270038067086
706;2019-02-08 04:46:37.875;765;182;105;105;105;60;187;27;66;34;624;595;62;110;239;238;246;180;192;189;185;27;556;359;365;135;364;262;557;-1.0;83.0;635.0;170.0;124.0;0;65;54;1;0;0;0;0;0;0;1;0;0;0;0;26976.97265625;8280.861328125;0.0;982.9297485351559;494.0;77779;;;Calculated values ==>;1549597597.875;349.66;291.36;283.66;283.66;283.66;279.16;274.27422755570615;291.86;275.86;279.76000000000005;276.56;335.56;332.66;279.36;284.16;297.06;296.96000000000004;297.76000000000005;291.16;292.06;291.66;;322.56;275.86;241.49495122638035;262.7682575881327;274.27422755570615;292.36;5560000.0;3590000.0;3650000.0;1350000.0;3640000.0;2620000.0;5570000.0;0.0;0.013833333333333333;0.10583333333333332;0.028333333333333332;0.020666666666666667;0.020666666666666667;;8280.861328125;0.0;982.9297485351559;26976.97265625;509578.2214411094;249548.3839697725;224954.8209867075;224954.8209867075;224954.8209867075;430214.79039162316;457013.68520201126;457907.5627168128;472753.7123474745;518853.48623644386;515863.49775904795;457418.38492534845;463197.73889664887;464223.8542375998;464826.4671830437;428659.50061473803;248789.00284869884;457292.3345882162;456734.413091994;;207382.2378540181;472070.4381999017;202613.78724009136;224954.8209867075;274.2182408766365;375281.1156007254;136764.15295527858;31052.086642079845;0.0;0;20;23;0;0;0;0;1;4;5;155405213679.6297;57469593004.94785;108681176679.59819;27018.59123795302;7634.605110527959;2488.208552430209;4790.111570175921;261761.29256602828;165691.66009059775;9992.927333474328;92096.32649417194;4.5263884001801715;0.3302424823779649
707;2019-02-08 04:47:37.855;765;176;104;104;103;61;187;27;67;34;627;597;62;108;239;238;246;176;192;189;185;27;553;361;365;135;366;262;554;-1.0;82.0;753.0;139.0;124.0;0;69;59;1;0;0;0;0;0;0;1;0;0;0;0;27281.37109375;8487.291015625;0.0;1004.48504638672;493.0;77780;;;Calculated values ==>;1549597657.855;349.66;290.76000000000005;283.56;283.56;283.46000000000004;279.26000000000005;274.4858918419099;291.86;275.86;279.86;276.56;335.86;332.86;279.36;283.96000000000004;297.06;296.96000000000004;297.76000000000005;290.76000000000005;292.06;291.66;;322.46000000000004;275.86;241.49495122638035;262.7682575881327;274.4858918419099;292.36;5530000.0;3610000.0;3650000.0;1350000.0;3660000.0;2620000.0;5540000.0;0.0;0.013666666666666666;0.1255;0.023166666666666665;0.020666666666666667;0.020666666666666667;;8487.291015625;0.0;1004.48504638672;27281.37109375;509841.3083295301;247435.64966304178;224731.37597688817;224731.37597688817;224451.42414037438;430081.6785162784;457013.68520201126;458029.626017564;472753.7123474745;519162.31247535686;516069.98614078347;457418.38492534845;462960.61521108815;463928.38035923813;464533.37255708285;429458.4933259635;247435.64966304178;457292.3345882162;456734.413091994;;206964.23671620517;472070.4381999017;203174.08770345477;224731.37597688817;274.44469798863514;375733.1177478309;136903.84097998662;31068.64291144614;0.0;0;20;23;0;0;0;0;1;4;5;155624140679.6993;57550566004.9736;108838324279.64816;31984.370058420704;6229.432119834354;2487.64553005993;4794.7294337121875;262252.82001320634;165807.1552230063;10034.378962358032;92176.17354467139;4.793220662265029;0.33480063118370823
708;2019-02-08 04:48:37.886;764;181;103;103;102;62;187;27;67;35;628;600;61;103;240;237;246;186;192;189;185;27;557;360;365;134;365;261;558;-3.0;80.0;604.0;139.0;124.0;0;71;64;1;0;0;0;0;0;0;1;0;0;0;0;27525.974609375;8817.4892578125;0.0;1020.52221679688;492.0;77781;;;Calculated values ==>;1549597717.886;349.56000000000006;291.26000000000005;283.46000000000004;283.46000000000004;283.36;279.36;274.38016830617;291.86;275.86;279.86;276.66;335.96000000000004;333.16;279.26000000000005;283.46000000000004;297.16;296.86;297.76000000000005;291.76000000000005;292.06;291.66;;322.36;275.86;241.2770596917726;262.63441904999945;274.38016830617;292.36;5570000.0;3600000.0;3650000.0;1340000.0;3650000.0;2610000.0;5580000.0;0.0;0.013333333333333334;0.10066666666666667;0.023166666666666665;0.020666666666666667;0.020666666666666667;;8817.4892578125;0.0;1020.52221679688;27525.974609375;509366.22842500015;249119.0044575099;224376.7333429222;224376.7333429222;224098.13670583526;430148.3826014536;457013.68520201126;458189.7716215503;472981.82504853373;519348.31106891163;516464.7460236852;457457.7101697933;462517.21252783877;464208.71106282185;464548.7096429471;428390.08982317784;251048.26350210488;457292.3345882162;456734.413091994;;206546.2383541025;472202.2088784924;202873.60994650697;224376.7333429222;274.3236551818227;376190.08160399256;137048.12198871514;31085.52669072551;0.0;0;20;23;0;0;0;0;1;4;5;155843253829.33032;57631307699.83764;108995305344.38382;25701.826941954365;6239.445875257662;2364.557684280973;4802.05871481415;262733.78669185884;165911.11622490393;10074.834880506587;92256.18809861223;3.9751823137469895;0.27818058522432265
709;2019-02-08 04:49:37.866;766;189;103;103;100;62;187;27;67;35;630;601;60;98;240;237;246;191;192;189;185;28;557;360;365;134;365;261;557;-2.0;86.0;650.0;106.0;124.0;0;69;69;1;0;0;0;0;0;0;1;0;0;0;0;27904.009765625;9129.015625;0.0;1005.71124267578;491.0;77782;;;Calculated values ==>;1549597777.866;349.76;292.06;283.46000000000004;283.46000000000004;283.16;279.36;274.38016830617;291.86;275.86;279.86;276.66;336.16;333.26000000000005;279.16;282.96000000000004;297.16;296.86;297.76000000000005;292.26000000000005;292.06;291.66;;322.26000000000005;275.96000000000004;241.2770596917726;262.63441904999945;274.38016830617;292.36;5570000.0;3600000.0;3650000.0;1340000.0;3650000.0;2610000.0;5570000.0;0.0;0.014333333333333333;0.10833333333333334;0.017666666666666667;0.020666666666666667;0.020666666666666667;;9129.015625;0.0;1005.71124267578;27904.009765625;509614.55726272793;410706.54676073755;224395.34351883474;224395.34351883474;223560.92083718302;430148.3826014536;457013.68520201126;458189.7716215503;472981.82504853373;519553.9863392833;516567.86767326464;457335.37642303173;461922.4267226974;464208.71106282185;464548.7096429471;428390.08982317784;411509.7758049635;457292.3345882162;456734.413091994;;206128.24275125185;472299.7188790419;202923.8208530915;224395.34351883474;274.343116714025;376651.8441684189;137197.626344717;31102.40634113354;0.0;0;20;23;0;0;0;0;1;4;5;156062180829.39993;57711680899.8632;109151853144.4336;27653.811333249705;4758.974198458458;241.95116759440575;4801.674104511958;263178.2688008539;166002.7391743805;10096.548547310087;92336.19252842978;3.6958480769008126;0.2583385600935785
710;2019-02-08 04:50:37.867;766;188;103;102;98;61;187;28;66;35;631;603;57;95;240;238;246;190;192;189;185;28;552;359;365;134;364;261;553;-1.0;84.0;542.0;42.0;124.0;0;70;74;1;0;0;0;0;0;0;1;0;0;0;0;28045.841796875;9326.583984375;0.0;1012.0731201171901;491.0;77783;;;Calculated values ==>;1549597837.867;349.76;291.96000000000004;283.46000000000004;283.36;282.96000000000004;279.26000000000005;274.27422755570615;291.86;275.96000000000004;279.76000000000005;276.66;336.26000000000005;333.46000000000004;278.86;282.66;297.16;296.96000000000004;297.76000000000005;292.16;292.06;291.66;;322.26000000000005;275.96000000000004;241.2770596917726;262.63441904999945;274.27422755570615;292.36;5520000.0;3590000.0;3650000.0;1340000.0;3640000.0;2610000.0;5530000.0;0.0;0.014;0.09033333333333333;0.007;0.020666666666666667;0.020666666666666667;;9326.583984375;0.0;1012.0731201171901;28045.841796875;510052.54837976844;412080.6298862991;224470.20161295234;224190.72046730405;223079.1518112018;430214.79039162316;457013.68520201126;458067.99001765647;472981.82504853373;519656.8098753489;516774.079501297;456967.8106930169;461564.6329347695;464356.0352725641;464826.4671830437;429721.82461500546;412845.1473663945;457292.3345882162;456734.413091994;;206128.24275125185;472299.7188790419;202709.0255787719;224470.20161295234;274.25519970138635;377118.10070354195;137351.42557183153;31119.221491117816;0.0;0;20;23;0;0;0;0;1;4;5;156281184480.0056;57792082240.085556;109308455754.8667;23067.426454312576;1887.13485310189;236.27348148055316;4800.1270372335275;263600.9528282023;166058.1243397007;10100.533819150158;92416.20887174911;2.9008566125185973;0.1764653982003823
711;2019-02-08 04:51:37.867;765;187;103;102;97;58;187;28;65;35;632;604;55;91;239;238;246;188;192;189;185;28;551;358;365;133;363;259;551;-1.0;87.0;225.0;0.0;124.0;0;69;77;1;0;0;0;0;0;0;1;0;0;0;0;28199.466796875;9400.0888671875;0.0;1006.3072509765599;490.0;77784;;;Calculated values ==>;1549597897.867;349.66;291.86;283.46000000000004;283.36;282.86;278.96000000000004;274.1680685717883;291.86;275.96000000000004;279.66;276.66;336.36;333.56;278.66;282.26000000000005;297.06;296.96000000000004;297.76000000000005;291.96000000000004;292.06;291.66;;322.16;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;292.36;5510000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.0;0.0145;0.0375;0.0;0.020666666666666667;0.020666666666666667;;9400.0888671875;0.0;1006.3072509765599;28199.466796875;510016.42744523974;412555.8353376608;224507.88348971008;224228.04392810378;222838.4122977445;430280.9020939914;457013.68520201126;458266.3823707546;473112.1826642056;519925.0504133695;517046.6219924085;457048.2817727584;461392.88822046766;464371.1518808695;464972.5849072995;429983.6956939984;412934.04071806197;457292.3345882162;456734.413091994;;205710.24989127388;472431.1216696904;202496.42290420205;224507.88348971008;274.1680685717883;377586.81160848984;137507.48117892788;31136.041327543597;0.0;0;20;23;0;0;0;0;1;4;5;156500184480.0056;57872182240.085556;109464455754.8667;9591.37347999572;0.0;247.21999715107864;4799.348278447202;263873.1094943215;166073.85046347656;10104.562931472088;92496.20449937979;1.406629306570783;0.05449623049644677
712;2019-02-08 04:52:37.847;763;185;103;103;97;56;187;28;64;36;633;604;53;90;239;239;246;186;192;189;185;27;545;357;365;133;362;259;545;-3.0;83.0;395.0;0.0;124.0;0;68;78;1;0;0;0;0;0;0;1;0;0;0;0;28172.419921875;9472.55078125;0.0;990.4774780273441;488.0;77785;;;Calculated values ==>;1549597957.847;349.46000000000004;291.66;283.46000000000004;283.46000000000004;282.86;278.76000000000005;274.0616903277293;291.86;275.96000000000004;279.56;276.76000000000005;336.46000000000004;333.56;278.46000000000004;282.16;297.06;297.06;297.76000000000005;291.76000000000005;292.06;291.66;;321.96000000000004;275.86;241.05796691057077;262.3656120759269;274.0616903277293;292.36;5450000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2590000.0;5450000.0;0.0;0.013833333333333333;0.06583333333333334;0.0;0.020666666666666667;0.020666666666666667;;9472.55078125;0.0;990.4774780273441;28172.419921875;510294.39122166595;414305.8763482112;224621.95722944723;224621.95722944723;222946.15321728104;430346.717906069;457013.68520201126;458144.9806715737;473209.4130839679;520027.7148532429;517046.6219924085;456803.55129881384;461273.6579067559;464518.1588243853;465248.88870971405;431525.442462174;414661.7335165383;457292.3345882162;456734.413091994;;204874.27233412856;472333.7623376517;202234.48292222194;224621.95722944723;274.0616903277293;378056.4207408545;137664.7007514242;31152.675653600218;0.0;0;20;23;0;0;0;0;1;4;5;156719111479.20502;57951955639.79382;109619803954.2986;16847.441101832326;0.0;233.28130708129393;4796.990754492634;264093.359507213;166073.85046347656;10108.565774266875;92576.1473345313;2.0909542267562693;0.10297021774205779
713;2019-02-08 04:53:37.868;760;183;104;103;97;54;187;27;62;36;632;604;52;91;238;239;246;184;192;189;185;26;546;355;365;132;360;256;546;-3.0;82.0;0.0;0.0;124.0;0;65;74;1;0;0;0;0;0;0;1;0;0;0;0;28005.302734375;9384.7578125;0.0;965.564697265625;487.0;77786;;;Calculated values ==>;1549598017.868;349.16;291.46000000000004;283.56;283.46000000000004;282.86;278.56;273.8482719121499;291.86;275.86;279.36;276.76000000000005;336.36;333.56;278.36;282.26000000000005;296.96000000000004;297.06;297.76000000000005;291.56;292.06;291.66;;321.86;275.76000000000005;240.83765695389522;261.9595390733887;273.8482719121499;292.36;5460000.0;3550000.0;3650000.0;1320000.0;3600000.0;2560000.0;5460000.0;0.0;0.013666666666666666;0.0;0.0;0.020666666666666667;0.020666666666666667;;9384.7578125;0.0;965.564697265625;28005.302734375;509837.2217918819;413165.12892956054;224884.253062738;224602.83680529182;222928.0980178336;430477.46260093397;457013.68520201126;458381.9511677081;473339.41292369686;520172.7923473577;517300.3721800078;457169.62696630094;461850.00355180993;464680.0635916259;465539.2008351387;431271.8898154947;413534.6774420643;457292.3345882162;456734.413091994;;204456.2876039246;472367.87413283327;430477.46260093397;224884.253062738;273.8482719121499;378524.7322824936;137821.89999057353;31168.981710223903;0.0;0;20;23;0;0;0;0;1;4;5;156938188129.7411;58031483464.98842;109774358029.67677;0.0;0.0;242.40856910354924;4791.569973937958;264233.8039884418;166073.85046347656;10112.531244006925;92656.07997409927;0.486359583316549;-0.010365107931336139
714;2019-02-08 04:54:37.888;758;182;105;104;97;53;187;26;60;35;630;603;52;91;237;239;246;184;192;189;185;25;543;354;365;132;359;253;543;87.0;85.0;170.0;16.0;124.0;0;64;65;1;0;0;0;0;0;0;1;0;0;0;0;27500.890625;8735.7060546875;0.0;942.0166015625;486.0;77787;;;Calculated values ==>;1549598077.888;348.96000000000004;291.36;283.66;283.56;282.86;278.46000000000004;273.7412296467126;291.86;275.76000000000005;279.16;276.66;336.16;333.46000000000004;278.36;282.26000000000005;296.86;297.06;297.76000000000005;291.56;292.06;291.66;;321.76000000000005;275.66;240.83765695389522;261.54996906429363;273.7412296467126;292.36;5430000.0;3540000.0;3650000.0;1320000.0;3590000.0;2530000.0;5430000.0;0.0145;0.014166666666666666;0.028333333333333332;0.0026666666666666666;0.020666666666666667;0.035166666666666666;;8735.7060546875;0.0;942.0166015625;27500.890625;509853.9668487484;414039.5949891296;225224.96854428554;224942.3062877657;222982.38292326924;430542.39183029096;457013.68520201126;458618.4759770321;473242.3297776949;520215.5409599888;517451.1058712398;457654.61945670296;462304.16659542586;464695.37349921046;465683.9387588076;432028.6185614949;414752.42406787584;457292.3345882162;456734.413091994;;204038.30555042345;472270.6324499597;201389.99924734782;215397.2797820411;273.71898862646304;378987.43807754514;137972.95419070727;31184.88351987936;0.0;0;20;23;0;0;0;0;1;4;5;157157261129.67148;58110709864.96324;109927108929.62823;7288.140174007721;722.3483552069649;244.74608865960369;8487.022521400011;264294.55873470637;166079.87203962458;10116.592219361042;92766.7717965044;1.7299790182003132;0.045458883456863344
