;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
715;2019-02-08 04:55:37.859;758;179;105;104;99;54;187;25;58;35;627;600;52;93;236;240;246;181;192;189;185;24;539;354;365;132;358;251;540;160.0;83.0;0.0;15.0;124.0;0;62;56;1;0;0;0;0;0;0;1;0;0;0;0;26881.419921875;8195.9775390625;0.0;920.9453735351559;487.0;77788;;;Calculated values ==>;1549598137.859;348.96000000000004;291.06;283.66;283.56;283.06;278.56;273.7412296467126;291.86;275.66;278.96000000000004;276.66;335.86;333.16;278.36;282.46000000000004;296.76000000000005;297.16;297.76000000000005;291.26000000000005;292.06;291.66;;321.86;275.56;240.83765695389522;261.27494424493943;273.7412296467126;292.36;5390000.0;3540000.0;3650000.0;1320000.0;3579999.9999999995;2510000.0;5400000.0;0.02666666666666667;0.013833333333333333;0.0;0.0025;0.020666666666666667;0.04733333333333334;;8195.9775390625;0.0;920.9453735351559;26881.419921875;510204.5128976088;414183.7078577698;225283.99999759658;225000.76243018179;223594.79965409084;430542.39183029096;457013.68520201126;458696.0885306946;473242.3297776949;520073.9760144244;517312.65743429406;457975.9904348966;462839.64697846345;464710.80611794995;465813.54573049117;433019.76583631017;414891.9193905713;457292.3345882162;456734.413091994;;204456.2876039246;472173.3745042847;201355.32380356014;211803.05566292815;273.7054424967364;379440.40495857585;138113.98335682644;31200.400699396978;0.0;0;20;23;0;0;0;0;1;4;5;157376155279.51135;58189871584.905334;110078235849.51768;0.0;677.0451267518115;250.7685424993876;11593.417584975785;264355.263881103;166091.52801551973;10120.719512128195;92934.0279177181;1.3734054103852622;-0.016510412417909088
716;2019-02-08 04:56:37.879;757;178;105;105;100;55;187;24;56;34;623;597;52;95;236;240;246;180;192;189;185;23;540;354;365;132;359;249;542;295.0;84.0;569.0;94.0;124.0;0;60;45;1;0;0;0;0;0;0;1;0;0;0;0;26298.517578125;7644.91015625;0.0;907.9214477539059;488.0;77789;;;Calculated values ==>;1549598197.879;348.86;290.96000000000004;283.66;283.66;283.16;278.66;273.7412296467126;291.86;275.56;278.76000000000005;276.56;335.46000000000004;332.86;278.36;282.66;296.76000000000005;297.16;297.76000000000005;291.16;292.06;291.66;;321.96000000000004;275.46000000000004;240.83765695389522;260.9983114674233;273.7412296467126;292.36;5400000.0;3540000.0;3650000.0;1320000.0;3590000.0;2490000.0;5420000.0;0.04916666666666667;0.014;0.09483333333333334;0.015666666666666666;0.020666666666666667;0.06983333333333333;;7644.91015625;0.0;907.9214477539059;26298.517578125;509994.10073376726;412988.0197166831;225244.59992553043;225244.59992553043;223837.12615496863;430542.39183029096;457013.68520201126;458774.03931581206;473145.2311080622;519830.9148137722;517174.7691229777;458295.82092260075;463371.68810698186;464564.1698029545;465813.54573049117;432773.8354932933;413725.2389273455;457292.3345882162;456734.413091994;;204874.27233412856;472076.1002201579;201342.0442579167;208415.8316153967;273.70025398569607;379883.71882631694;138246.03475671125;31215.64633642182;0.0;0;20;23;0;0;0;0;1;4;5;157595228279.44174;58269097984.88016;110228285849.47;24413.13419799041;4241.500210075111;266.6803519232693;17340.91427311571;264558.77448028326;166132.52955593952;10125.033023605052;93175.22772293625;5.408995660740871;0.23628560236033172
717;2019-02-08 04:57:37.830;757;179;105;105;101;56;187;24;55;34;619;594;53;99;236;241;246;181;192;189;185;23;544;354;365;131;360;252;546;265.0;81.0;556.0;114.0;123.0;0;57;43;1;0;0;0;0;0;0;1;0;0;0;0;26205.201171875;7559.169921875;0.0;902.6825561523441;489.0;77790;;;Calculated values ==>;1549598257.83;348.86;291.06;283.66;283.66;283.26000000000005;278.76000000000005;273.7412296467126;291.86;275.56;278.66;276.56;335.06;332.56;278.46000000000004;283.06;296.76000000000005;297.26000000000005;297.76000000000005;291.26000000000005;292.06;291.66;;322.06;275.46000000000004;240.61611355647437;261.41265627149306;273.7412296467126;292.36;5440000.0;3540000.0;3650000.0;1310000.0;3600000.0;2520000.0;5460000.0;0.04416666666666667;0.013500000000000002;0.09266666666666666;0.019;0.0205;0.06466666666666666;;7559.169921875;0.0;902.6825561523441;26205.201171875;509642.9473713744;248942.78561162975;225166.34667516092;225166.34667516092;224042.0024196758;430542.39183029096;457013.68520201126;458176.75864534016;473275.31562819314;519173.30265610735;516613.16012874816;457936.00528730644;463392.40246337623;464417.2445854314;465943.0496085122;431777.67910605733;412411.8491920293;457292.3345882162;456734.413091994;;205292.2597576877;472207.82270811964;201316.7943242881;208877.34829118848;273.69038726060796;380320.89249874465;138372.63195176495;31230.722380948668;0.0;0;20;23;0;0;0;0;1;4;5;157814049429.35123;58347933549.84755;110378463104.40788;23802.356693750826;5146.9295392928;261.43870383937883;16028.09019045209;264960.2421043465;166210.70257700502;10129.430421591014;93453.07566540402;5.346207020839168;0.25482482666588147
718;2019-02-08 04:58:37.860;758;181;106;106;102;55;186;25;54;34;618;592;53;102;236;241;246;185;192;189;185;23;552;354;365;131;360;255;553;267.0;84.0;765.0;118.0;124.0;0;55;47;1;0;0;0;0;0;0;1;0;0;0;0;26518.322265625;7864.0048828125;0.0;898.328979492188;490.0;77791;;;Calculated values ==>;1549598317.86;348.96000000000004;291.26000000000005;283.76000000000005;283.76000000000005;283.36;278.66;273.7412296467126;291.76000000000005;275.66;278.56;276.56;334.96000000000004;332.36;278.46000000000004;283.36;296.76000000000005;297.26000000000005;297.76000000000005;291.66;292.06;291.66;;322.16;275.46000000000004;240.61611355647437;261.82340779136865;273.7412296467126;292.36;5520000.0;3540000.0;3650000.0;1310000.0;3600000.0;2550000.0;5530000.0;0.0445;0.014;0.1275;0.019666666666666666;0.020666666666666667;0.06516666666666666;;7864.0048828125;0.0;898.328979492188;26518.322265625;509062.01052551897;249363.19814104622;225312.58585716016;225312.58585716016;224190.72046730405;430542.39183029096;456874.1274678485;457574.29927801486;473275.31562819314;518820.95047796;516152.38807831524;457453.03782128124;463297.4830796356;464417.2445854314;465943.0496085122;429721.82461500546;410894.04197200795;457292.3345882162;456734.413091994;;205710.24989127388;472207.82270811964;201337.41448513436;208940.79364148015;273.69844496320604;380760.4748751953;138501.22267163775;31245.738314619946;0.0;0;20;23;0;0;0;0;1;4;5;158033158929.2468;58426572849.810074;110530639154.33536;32670.202811092266;5327.118028385377;263.5889570019651;16147.884200858485;265431.08206899377;166298.02994855892;10133.807839711193;93721.34285176371;6.2093952196233;0.32032621674606154
719;2019-02-08 04:59:37.870;760;185;106;106;104;57;186;25;53;34;619;591;53;101;236;241;246;188;192;189;185;24;557;355;365;132;361;258;558;130.0;82.0;478.0;161.0;123.0;0;54;56;1;0;0;0;0;0;0;1;0;0;0;0;26998.833984375;8423.2373046875;0.0;905.21826171875;490.0;77792;;;Calculated values ==>;1549598377.87;349.16;291.66;283.76000000000005;283.76000000000005;283.56;278.86;273.8482719121499;291.76000000000005;275.66;278.46000000000004;276.56;335.06;332.26000000000005;278.46000000000004;283.26000000000005;296.76000000000005;297.26000000000005;297.76000000000005;291.96000000000004;292.06;291.66;;322.16;275.56;240.83765695389522;262.23063862743834;273.8482719121499;292.36;5570000.0;3550000.0;3650000.0;1320000.0;3610000.0;2580000.0;5580000.0;0.021666666666666667;0.013666666666666666;0.07966666666666668;0.026833333333333334;0.0205;0.04216666666666667;;8423.2373046875;0.0;905.21826171875;26998.833984375;508868.9954389874;250656.5635399332;225216.39083112837;225216.39083112837;224655.96928433658;430477.46260093397;456874.1274678485;456966.5238690893;473145.2311080622;518673.12642440863;515793.16094295244;456966.5238690893;462731.2103087903;464270.0288607765;465798.81223944406;428390.08982317784;251841.11582703004;457292.3345882162;456734.413091994;;205710.24989127388;472173.3745042847;201506.27753174954;213033.32866148703;273.76887836120017;381206.5255065914;138636.97231101504;31260.770379887705;0.0;0;20;23;0;0;0;0;1;4;5;158252195429.21198;58505485999.79753;110684564804.3109;20351.666291541405;7262.900435429693;2412.835977947353;10276.062393486378;265873.004619597;166402.9642552108;10156.11509808908;93941.5791066074;4.320486366847923;0.25775543018576136
720;2019-02-08 05:00:37.841;763;187;105;105;104;57;186;27;51;34;621;592;51;98;237;240;246;189;192;189;185;25;558;359;365;132;364;258;559;0.0;86.0;819.0;201.0;123.0;0;54;60;1;0;0;0;0;0;0;1;0;0;0;0;27202.453125;8628.119140625;0.0;907.61376953125;491.0;77793;;;Calculated values ==>;1549598437.841;349.46000000000004;291.86;283.66;283.66;283.56;278.86;274.27422755570615;291.76000000000005;275.86;278.26000000000005;276.56;335.26000000000005;332.36;278.26000000000005;282.96000000000004;296.86;297.16;297.76000000000005;292.06;292.06;291.66;;322.26000000000005;275.66;240.83765695389522;262.23063862743834;274.27422755570615;292.36;5580000.0;3590000.0;3650000.0;1320000.0;3640000.0;2580000.0;5590000.0;0.0;0.014333333333333333;0.13649999999999998;0.033499999999999995;0.0205;0.0205;;8628.119140625;0.0;907.61376953125;27202.453125;509153.93613263924;251389.4556693861;224916.92659983123;224916.92659983123;224637.22318914058;430214.79039162316;456874.1274678485;456721.99942441564;473145.2311080622;518878.54489157855;515896.15392025816;456721.99942441564;462376.3107314542;463959.1484052212;465088.32681886124;428119.0973534633;252186.74541440952;457292.3345882162;456734.413091994;;206128.24275125185;472270.6324499597;202585.73377682845;224916.92659983123;274.20734987891086;381657.98458989436;138778.99826944547;31275.87001184587;0.0;0;20;23;0;0;0;0;1;4;5;158471089579.9221;58584647720.05434;110839289984.81284;34689.60026089565;9034.444105549896;2521.6970444597705;4752.258473089337;266331.4601483643;166538.70981807716;10197.216331540023;94066.75458349811;5.348094411251606;0.40159863326900547
721;2019-02-08 05:01:37.861;764;189;104;104;104;59;186;29;46;35;623;593;46;95;239;239;246;190;192;189;185;28;557;361;365;133;366;258;558;-1.0;80.0;614.0;147.0;123.0;0;56;62;1;0;0;0;0;0;0;1;0;0;0;0;27418.76953125;8821.7392578125;0.0;916.489135742188;491.0;77794;;;Calculated values ==>;1549598497.861;349.56000000000006;292.06;283.56;283.56;283.56;279.06;274.4858918419099;291.76000000000005;276.06;277.76000000000005;276.66;335.46000000000004;332.46000000000004;277.76000000000005;282.66;297.06;297.06;297.76000000000005;292.16;292.06;291.66;;322.26000000000005;275.96000000000004;241.05796691057077;262.23063862743834;274.4858918419099;292.36;5570000.0;3610000.0;3650000.0;1330000.0;3660000.0;2580000.0;5580000.0;0.0;0.013333333333333334;0.10233333333333333;0.0245;0.0205;0.0205;;8821.7392578125;0.0;916.489135742188;27418.76953125;509366.22842500015;410249.6488763151;224655.96928433658;224655.96928433658;224655.96928433658;430081.6785162784;456874.1274678485;456109.0230842944;473112.1826642056;519083.92585815187;515999.13640083576;456109.0230842944;462020.7418077079;463928.38035923813;464664.8766729168;428390.08982317784;410661.08281804813;457292.3345882162;456734.413091994;;206128.24275125185;472431.1216696904;203149.00360684376;224655.96928433658;274.4349889847793;382113.3131708369;138924.46222788177;31291.075936337496;0.0;0;20;23;0;0;0;0;1;4;5;158690162579.85248;58664174220.02907;110994141584.76363;25886.24199319245;6597.411892539743;236.38676006839611;4757.608098056978;266836.42709988303;166669.0187065087;10220.20802458102;94146.02988786183;3.8485078834937165;0.28716809508063007
722;2019-02-08 05:02:37.842;765;189;103;103;102;61;186;28;44;35;624;594;43;92;240;238;246;190;192;189;185;29;553;363;365;134;368;258;554;-2.0;81.0;660.0;161.0;123.0;0;60;63;1;0;0;0;0;0;0;1;0;0;0;0;27455.0625;8857.701171875;0.0;931.7893676757809;490.0;77795;;;Calculated values ==>;1549598557.842;349.66;292.06;283.46000000000004;283.46000000000004;283.36;279.26000000000005;274.69669130483857;291.76000000000005;275.96000000000004;277.56;276.66;335.56;332.56;277.46000000000004;282.36;297.16;296.96000000000004;297.76000000000005;292.16;292.06;291.66;;322.16;276.06;241.2770596917726;262.23063862743834;274.69669130483857;292.36;5530000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2580000.0;5540000.0;0.0;0.013500000000000002;0.11;0.026833333333333334;0.0205;0.0205;;8857.701171875;0.0;931.7893676757809;27455.0625;509841.3083295301;412035.40644734737;224451.42414037438;224451.42414037438;224172.12120598205;429947.3805835815;456874.1274678485;455863.1555877597;472981.82504853373;519186.60237076256;516102.1084251384;455740.0746669138;461664.49357270997;463764.977612162;464239.1217830999;429458.4933259635;412420.9545810112;457292.3345882162;456734.413091994;;205710.24989127388;472397.21216106473;203687.30060177384;224451.42414037438;274.6524583083327;382570.45029807795;139071.74424391912;31306.473379783998;0.0;0;20;23;0;0;0;0;1;4;5;158909093229.65753;58744248854.95777;111148892564.62584;27739.344048458443;7210.382626840972;230.00677305685605;4761.801273508203;267283.1654712025;166784.04722349893;10224.09340659289;94225.33317855731;4.080042220838318;0.3092375691047146
723;2019-02-08 05:03:37.842;766;190;103;102;100;62;186;28;45;36;624;595;40;90;240;238;246;192;192;189;185;29;555;361;365;133;366;257;556;-2.0;83.0;505.0;89.0;123.0;0;60;64;1;0;0;0;0;0;0;1;0;0;0;0;27622.166015625;8809.5869140625;0.0;937.9401245117191;491.0;77796;;;Calculated values ==>;1549598617.842;349.76;292.16;283.46000000000004;283.36;283.16;279.36;274.4858918419099;291.76000000000005;275.96000000000004;277.66;276.76000000000005;335.56;332.66;277.16;282.16;297.16;296.96000000000004;297.76000000000005;292.36;292.06;291.66;;322.26000000000005;276.06;241.05796691057077;262.0952818180154;274.4858918419099;292.36;5550000.0;3610000.0;3650000.0;1330000.0;3660000.0;2570000.0;5560000.0;0.0;0.013833333333333333;0.08416666666666667;0.014833333333333334;0.0205;0.0205;;8809.5869140625;0.0;937.9401245117191;27622.166015625;509789.9166924074;411554.17536023696;224413.99526412465;224135.04677969657;223579.050823104;430081.6785162784;456874.1274678485;456151.0624381513;473209.4130839679;519269.74598137074;516290.316820333;455536.67342380155;461579.23301613086;464061.0944748599;464533.37255708285;428927.35509514634;412333.65201211494;457292.3345882162;456734.413091994;;206128.24275125185;472528.46462518856;203178.53440708094;224413.99526412465;274.44641895374434;383029.42720237485;139218.97164463525;31322.05445888556;0.0;0;20;23;0;0;0;0;1;4;5;159128093229.65753;58824348854.95777;111303392564.62584;21291.854442615087;3995.3572982352634;229.5462259819344;4762.5685654713225;267691.7587919615;166877.42838954122;10227.923014918213;94304.70292721548;3.1063598400371917;0.2099284343434648
724;2019-02-08 05:04:37.843;765;190;103;103;98;61;186;28;45;36;624;595;39;88;240;238;246;191;192;189;185;29;550;360;365;134;365;256;551;-1.0;82.0;398.0;122.0;123.0;0;62;64;1;0;0;0;0;0;0;1;0;0;0;0;27496.23046875;8880.900390625;0.0;940.2357788085941;490.0;77797;;;Calculated values ==>;1549598677.843;349.66;292.16;283.46000000000004;283.46000000000004;282.96000000000004;279.26000000000005;274.38016830617;291.76000000000005;275.96000000000004;277.66;276.76000000000005;335.56;332.66;277.06;281.96000000000004;297.16;296.96000000000004;297.76000000000005;292.26000000000005;292.06;291.66;;322.16;276.06;241.2770596917726;261.9595390733887;274.38016830617;292.36;5500000.0;3600000.0;3650000.0;1340000.0;3650000.0;2560000.0;5510000.0;0.0;0.013666666666666666;0.06633333333333333;0.02033333333333333;0.0205;0.0205;;8880.900390625;0.0;940.2357788085941;27496.23046875;510103.90556482185;413676.3280692049;224507.88348971008;224507.88348971008;223115.08880334796;430148.3826014536;456874.1274678485;456315.5696674215;473079.2034362849;519352.83559888694;516375.50529732916;455579.81269681326;461494.33205660456;464208.71106282185;464680.0635916259;430244.12685185036;414040.76927589084;457292.3345882162;456734.413091994;;205710.24989127388;472397.21216106473;202859.45443257433;224507.88348971008;274.3181674063263;383488.75482785597;139366.39482900835;31337.70618558542;0.0;0;20;23;0;0;0;0;1;4;5;159347096879.39297;58904450189.86101;111457295129.43993;16812.58897724486;5480.601073812638;221.44588687144685;4760.643856846821;268009.30111236055;166956.39602531822;10231.681345158579;94384.06435330732;2.7772020797008046;0.2010936137705215
725;2019-02-08 05:05:37.863;764;186;105;104;98;59;186;29;44;36;623;595;37;87;240;238;246;187;192;189;185;29;547;358;365;133;363;255;548;-1.0;84.0;5.0;65.0;124.0;0;63;61;1;0;0;0;0;0;0;1;0;0;0;0;27389.13671875;8617.564453125;0.0;946.47900390625;489.0;77798;;;Calculated values ==>;1549598737.863;349.56000000000006;291.76000000000005;283.66;283.56;282.96000000000004;279.06;274.1680685717883;291.76000000000005;276.06;277.56;276.76000000000005;335.46000000000004;332.66;276.86;281.86;297.16;296.96000000000004;297.76000000000005;291.86;292.06;291.66;;322.06;276.06;241.05796691057077;261.82340779136865;274.1680685717883;292.36;5470000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2550000.0;5480000.0;0.0;0.014;0.0008333333333333334;0.010833333333333334;0.020666666666666667;0.020666666666666667;;8617.564453125;0.0;946.47900390625;27389.13671875;510242.798768698;413442.3132566535;225127.49039810343;224845.77224265877;223169.29010121396;430280.9020939914;456874.1274678485;456357.5733384608;473209.4130839679;519333.4070250643;516460.63556543266;455500.2712931425;461528.3270141973;464503.06872351485;464972.5849072995;431017.00190191483;413808.91226698237;457292.3345882162;456734.413091994;;205292.2597576877;472528.46462518856;201864.11362104976;225127.49039810343;273.9220052565205;383946.2853469597;139512.26397617336;31353.434049644107;0.0;0;20;23;0;0;0;0;1;4;5;159566169879.32336;58984576889.83554;111610646229.39119;212.07788309784254;2932.1971358781707;240.91325488905446;4786.543069007072;268151.22062689293;167026.52604592728;10235.535622336307;94463.65076429449;0.8544222304703648;0.040659362254808276
726;2019-02-08 05:06:37.873;762;184;106;105;98;56;186;29;42;36;622;594;35;88;238;239;246;185;192;189;185;27;544;356;365;133;361;253;546;88.0;83.0;1.0;0.0;123.0;0;62;54;1;0;0;0;0;0;0;1;0;0;0;0;26833.642578125;8182.9638671875;0.0;930.4525756835941;489.0;77799;;;Calculated values ==>;1549598797.873;349.36;291.56;283.76000000000005;283.66;282.96000000000004;278.76000000000005;273.955091788801;291.76000000000005;276.06;277.36;276.76000000000005;335.36;332.56;276.66;281.96000000000004;296.96000000000004;297.06;297.76000000000005;291.66;292.06;291.66;;322.06;275.86;241.05796691057077;261.54996906429363;273.955091788801;292.36;5440000.0;3560000.0;3650000.0;1330000.0;3610000.0;2530000.0;5460000.0;0.014666666666666666;0.013833333333333333;0.00016666666666666666;0.0;0.0205;0.035166666666666666;;8182.9638671875;0.0;930.4525756835941;26833.642578125;510258.7187408932;413534.6774420643;225449.12634703482;225166.34667516092;223205.62333669173;430412.23801567365;456874.1274678485;456441.8272467007;473209.4130839679;519397.12561598833;516528.1303357483;455587.36484581936;461950.70686999115;464533.37255708285;465394.1846544878;431777.67910605733;413899.7426769738;457292.3345882162;456734.413091994;;205292.2597576877;472333.7623376517;201972.2588119733;215657.82614283854;273.955091788801;384398.2171504442;139652.2917128875;31369.077752987618;0.0;0;20;23;0;0;0;0;1;4;5;159785206379.28854;59064390189.82286;111763071629.36697;42.411594739121234;0.0;247.31145393565538;8477.859974378633;268153.34172599885;167050.96509455174;10239.604839665739;94574.20587908714;0.9620522751280381;-0.020622316876579894
727;2019-02-08 05:07:37.864;759;181;107;106;98;55;187;28;40;36;620;593;33;88;237;240;246;182;192;189;185;25;539;356;365;133;360;251;540;326.0;84.0;92.0;85.0;124.0;0;62;45;1;0;0;0;0;0;0;1;0;0;0;0;26263.60546875;7617.4765625;0.0;926.2930297851559;489.0;77800;;;Calculated values ==>;1549598857.864;349.06000000000006;291.26000000000005;283.86;283.76000000000005;282.96000000000004;278.66;273.955091788801;291.86;275.96000000000004;277.16;276.76000000000005;335.16;332.46000000000004;276.46000000000004;281.96000000000004;296.86;297.16;297.76000000000005;291.36;292.06;291.66;;322.06;275.66;241.05796691057077;261.27494424493943;273.955091788801;292.36;5390000.0;3560000.0;3650000.0;1330000.0;3600000.0;2510000.0;5400000.0;0.05433333333333333;0.014;0.015333333333333334;0.014166666666666666;0.020666666666666667;0.075;;7617.4765625;0.0;926.2930297851559;26263.60546875;510327.22985226795;414891.9193905713;225852.59149030017;225567.9399347948;223315.5925253544;430412.23801567365;457013.68520201126;456526.4074851547;473209.4130839679;519358.69247049437;516595.6777991304;455674.77800923755;462253.32023288653;464548.7096429471;465524.29463401274;433019.76583631017;415240.10864614014;457292.3345882162;456734.413091994;;205292.2597576877;472138.9942397944;201791.37292379286;208421.57537323044;273.8846112756242;384840.62784723553;139783.9422996361;31384.548312146435;0.0;0;20;23;0;0;0;0;1;4;5;160004173529.92902;59144178220.056244;111914248949.80917;3905.9371966075482;3829.924635310021;248.91520066238033;18623.462828907268;268186.2396972536;167082.87634586685;10243.739441516165;94800.01635978819;3.1143442685432317;0.05640781956651111
728;2019-02-08 05:08:37.864;757;178;108;107;100;54;187;27;37;36;617;591;32;92;236;240;246;179;192;189;185;24;539;354;365;132;358;249;541;15.0;83.0;12.0;65.0;124.0;0;61;33;1;0;0;0;0;0;0;1;0;0;0;0;25554.572265625;6949.47216796875;0.0;916.378540039062;489.0;77801;;;Calculated values ==>;1549598917.864;348.86;290.96000000000004;283.96000000000004;283.86;283.16;278.56;273.7412296467126;291.86;275.86;276.86;276.76000000000005;334.86;332.26000000000005;276.36;282.36;296.76000000000005;297.16;297.76000000000005;291.06;292.06;291.66;;322.06;275.56;240.83765695389522;260.9983114674233;273.7412296467126;292.36;5390000.0;3540000.0;3650000.0;1320000.0;3579999.9999999995;2490000.0;5410000.0;0.0025;0.013833333333333333;0.002;0.010833333333333334;0.020666666666666667;0.023166666666666665;;6949.47216796875;0.0;916.378540039062;25554.572265625;510081.7513081917;413408.5767822079;226117.64674176998;225832.47511515833;223855.8706844489;430542.39183029096;457013.68520201126;456490.3279325524;473339.41292369686;519218.47772046406;516560.9512434522;455884.04229320394;463021.9385677145;464710.80611794995;465813.54573049117;433019.76583631017;413774.07757903525;457292.3345882162;456734.413091994;;205292.2597576877;472173.3745042847;200623.11704930503;223366.43850157593;273.41870696877436;385272.445995022;139905.33353905668;31399.903908561635;0.0;0;20;23;0;0;0;0;1;4;5;160223173529.92902;59223678220.056244;112064248949.80917;511.7344217664947;2941.79445576228;266.232020892303;5406.358078011352;268223.0536274067;167139.30733829245;10248.03233502912;95000.26486734585;1.1602202120543177;0.05054794152575985
729;2019-02-08 05:09:37.865;754;177;109;108;101;55;187;25;35;35;615;589;32;97;235;241;246;178;192;189;185;23;542;352;365;132;357;249;543;165.0;85.0;369.0;120.0;123.0;0;57;24;1;0;0;0;0;0;0;1;0;0;0;0;25104.4921875;6534.15771484375;0.0;894.8783569335941;489.0;77802;;;Calculated values ==>;1549598977.865;348.56000000000006;290.86;284.06;283.96000000000004;283.26000000000005;278.66;273.5264737036516;291.86;275.66;276.66;276.66;334.66;332.06;276.36;282.86;296.66;297.26000000000005;297.76000000000005;290.96000000000004;292.06;291.66;;322.06;275.46000000000004;240.83765695389522;260.9983114674233;273.5264737036516;292.36;5420000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2490000.0;5430000.0;0.0275;0.014166666666666666;0.0615;0.02;0.0205;0.048;;6534.15771484375;0.0;894.8783569335941;25104.4921875;509449.20694189565;248325.42440860948;226362.6505464455;226077.15657940664;224098.39646103352;430671.36484660726;457013.68520201126;456248.0890348137;473242.3297776949;519014.26442961046;516356.270196211;455884.04229320394;463604.51559023606;464726.3611697759;466230.7040123309;432278.2792075149;412561.4825829053;457292.3345882162;456734.413091994;;205292.2597576877;472076.1002201579;200706.48556534492;211663.8060260233;273.44263667248174;385694.61190093594;140017.69899400408;31414.997967581632;0.0;0;20;23;0;0;0;0;1;4;5;160442177179.66446;59302879539.96057;112213651439.6287;15715.80861337233;5427.392293096259;279.3212855153029;11763.389139166595;268358.2854063616;167209.0517235024;10252.578688348318;95143.34847866994;4.4670548117571585;0.23293861466056
730;2019-02-08 05:10:37.895;754;177;110;109;102;55;187;24;34;35;613;587;33;102;235;241;246;179;192;189;185;23;547;353;365;132;359;249;549;289.0;78.0;260.0;123.0;123.0;0;55;15;1;0;0;0;0;0;0;1;0;0;0;0;24688.166015625;6110.06640625;0.0;875.315795898438;490.0;77803;;;Calculated values ==>;1549599037.895;348.56000000000006;290.86;284.16;284.06;283.36;278.66;273.6339639331285;291.86;275.56;276.56;276.66;334.46000000000004;331.86;276.46000000000004;283.36;296.66;297.26000000000005;297.76000000000005;291.06;292.06;291.66;;322.16;275.46000000000004;240.83765695389522;260.9983114674233;273.6339639331285;292.36;5470000.0;3529999.9999999995;3650000.0;1320000.0;3590000.0;2490000.0;5490000.0;0.04816666666666667;0.013000000000000001;0.043333333333333335;0.0205;0.0205;0.06866666666666667;;6110.06640625;0.0;875.315795898438;24688.166015625;509008.1069131799;248038.71108239493;226526.1358131781;226241.1246311094;224265.5351087286;430607.02586249536;457013.68520201126;456126.8323979735;473242.3297776949;518810.01687937306;516151.5511025021;456005.48364899337;464185.4169896092;464432.8555123943;466087.013047778;431017.00190191483;248795.42989539623;457292.3345882162;456734.413091994;;205710.24989127388;472076.1002201579;200970.39585785335;208599.90074742847;273.5504447700279;386109.75818850665;140123.12021256346;31429.756961323834;0.0;0;20;23;0;0;0;0;1;4;5;160661286679.56003;59382119139.922806;112363126139.55745;11056.778916738542;5557.666939427243;2368.880436084742;17038.56984766017;268581.5018547875;167300.63965480993;10274.658070191635;95383.48481160816;5.156753789195919;0.18856639657088162
731;2019-02-08 05:11:37.865;754;180;111;110;104;55;186;24;35;34;611;585;34;107;235;241;246;183;192;189;185;22;554;353;365;136;358;256;555;168.0;80.0;437.0;243.0;123.0;0;66;26;1;0;0;0;0;0;0;1;0;0;0;0;25367.580078125;6725.4306640625;0.0;960.911743164062;491.0;77804;;;Calculated values ==>;1549599097.865;348.56000000000006;291.16;284.26000000000005;284.16;283.56;278.66;273.6339639331285;291.76000000000005;275.56;276.66;276.56;334.26000000000005;331.66;276.56;283.86;296.66;297.26000000000005;297.76000000000005;291.46000000000004;292.06;291.66;;322.26000000000005;275.36;241.71165711629368;261.9595390733887;273.6339639331285;292.36;5540000.0;3529999.9999999995;3650000.0;1360000.0;3579999.9999999995;2560000.0;5550000.0;0.028;0.013333333333333334;0.07283333333333333;0.0405;0.0205;0.0485;;6725.4306640625;0.0;960.911743164062;25367.580078125;508388.20747119305;248884.74618468428;226689.66240340762;226405.13032286434;224712.46061038075;430607.02586249536;456874.1274678485;455087.3474150554;472622.7809936826;518019.16393936455;515346.91173005145;454963.98106415354;463735.73555588553;464579.7527577276;466087.013047778;429193.6779738121;250033.15051479047;457292.3345882162;456734.413091994;;206128.24275125185;471449.11765258067;200847.5365369385;211770.49695472443;273.5023236274189;386526.68084054475;140230.02920696262;31445.051206541906;0.0;0;20;23;0;0;0;0;1;4;5;160880177179.66446;59462478939.96114;112514550389.62968;18517.13289228951;10959.364035183507;2388.807032786955;11880.749932657574;268827.8278953477;167438.2127587016;10314.285642086685;95624.35864605996;5.691400613611525;0.3701900900441059
732;2019-02-08 05:12:37.856;755;184;111;111;106;55;186;24;37;34;612;587;36;108;235;241;246;188;192;189;185;22;556;355;365;141;360;263;558;137.0;83.0;840.0;264.0;124.0;0;98;48;1;0;0;0;0;0;0;1;0;0;0;0;26870.162109375;7926.904296875;0.0;1142.22692871094;490.0;77805;;;Calculated values ==>;1549599157.856;348.66;291.56;284.26000000000005;284.26000000000005;283.76000000000005;278.66;273.8482719121499;291.76000000000005;275.56;276.86;276.56;334.36;331.86;276.76000000000005;283.96000000000004;296.66;297.26000000000005;297.76000000000005;291.96000000000004;292.06;291.66;;322.16;275.36;242.77792619122317;262.9017227912062;273.8482719121499;292.36;5560000.0;3550000.0;3650000.0;1410000.0;3600000.0;2630000.0;5580000.0;0.022833333333333334;0.013833333333333333;0.14;0.044000000000000004;0.020666666666666667;0.0435;;7926.904296875;0.0;1142.22692871094;26870.162109375;508335.1581596583;250267.8796503818;226629.2054418369;226629.2054418369;225216.39083112837;430477.46260093397;456874.1274678485;454156.0461158545;471964.88962738856;517533.01378586167;514950.96163958503;454030.6727851501;462810.7991992865;464285.6678292783;465798.81223944406;428659.50061473803;251841.11582703004;457292.3345882162;456734.413091994;;205710.24989127388;470781.97481897497;201458.10471980151;213416.78858774173;273.750066371613;386961.9300611395;140352.11368275696;31462.57473319914;0.0;0;20;23;0;0;0;0;1;4;5;161099144329.43472;59545566474.87397;112670227034.46635;35377.71179544742;11850.250284363634;2445.9876562299605;10584.316665934974;269276.88423205185;167628.26436581384;10354.569554292866;95811.53945285192;6.644326220793307;0.4638953745189865
733;2019-02-08 05:13:37.856;757;187;110;110;108;54;186;25;40;34;614;590;38;111;236;241;246;189;192;189;185;24;559;356;365;144;362;265;560;-1.0;84.0;987.0;244.0;123.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27819.203125;8870.49609375;0.0;1130.2109375;490.0;77806;;;Calculated values ==>;1549599217.856;348.86;291.86;284.16;284.16;283.96000000000004;278.56;273.955091788801;291.76000000000005;275.66;277.16;276.56;334.56;332.16;276.96000000000004;284.26000000000005;296.76000000000005;297.26000000000005;297.76000000000005;292.06;292.06;291.66;;322.16;275.56;243.40439225979637;263.1675429290057;273.955091788801;292.36;5590000.0;3560000.0;3650000.0;1440000.0;3620000.0000000005;2650000.0;5600000.0;0.0;0.014;0.16449999999999998;0.04066666666666666;0.0205;0.0205;;8870.49609375;0.0;1130.2109375;27819.203125;508318.20149280434;251336.13272965632;226305.5851081385;226305.5851081385;225740.55108292264;430412.23801567365;456874.1274678485;454192.9094692754;471567.5291714911;517570.8508129751;515089.1564420531;453941.4140832149;462867.967652405;464122.52100971725;465654.29947270127;427846.4971564665;252131.3319659097;457292.3345882162;456734.413091994;;205710.24989127388;470577.2540004748;201775.97356280353;226305.5851081385;273.8786072701885;387417.67477142595;140492.0920193455;31481.511715417564;0.0;0;20;23;0;0;0;0;1;4;5;161318144329.43472;59631066474.87397;112828627034.46635;41522.58595661462;10931.252071131965;2460.012312667795;4723.790973669038;269917.72004665236;167818.1102187763;10395.452887367013;95939.10701651529;5.963342504457832;0.46212673552683575
734;2019-02-08 05:14:37.887;758;187;108;108;108;57;186;27;45;34;611;589;42;108;237;240;246;187;192;189;185;25;560;361;365;149;366;262;561;-1.0;83.0;488.0;281.0;123.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;27983.216796875;9212.16015625;0.0;1105.11511230469;489.0;77807;;;Calculated values ==>;1549599277.887;348.96000000000004;291.86;283.96000000000004;283.96000000000004;283.96000000000004;278.86;274.4858918419099;291.76000000000005;275.86;277.66;276.56;334.26000000000005;332.06;277.36;283.96000000000004;296.86;297.16;297.76000000000005;291.86;292.06;291.66;;322.06;275.66;244.42749628697553;262.7682575881327;274.4858918419099;292.36;5600000.0;3610000.0;3650000.0;1490000.0;3660000.0;2620000.0;5610000.0;0.0;0.013833333333333333;0.08133333333333333;0.04683333333333333;0.0205;0.0205;;9212.16015625;0.0;1105.11511230469;27983.216796875;508354.2634764697;251283.1065911808;225721.1601816759;225721.1601816759;225721.1601816759;430081.6785162784;456874.1274678485;455322.20923687884;470900.7917309485;517514.21450033557;515243.7703188499;454949.2821104551;462960.61521108815;463662.6014702889;464796.26975366054;427572.2624752181;251283.1065911808;457292.3345882162;456734.413091994;;205292.2597576877;470002.44352694025;202952.2969596624;225721.1601816759;274.35879642798557;387882.935198925;140642.85867765482;31500.149056862396;0.0;0;20;23;0;0;0;0;1;4;5;161537257479.93597;59719011890.07516;112986808719.82822;20526.086198546935;12506.848530900845;2438.6666563958493;4735.771684661521;270435.0594698006;168013.52863828454;10436.296303737096;96017.97743418769;3.897092209321043;0.32984383739479556
735;2019-02-08 05:15:37.867;760;186;106;106;107;60;186;28;46;33;578;559;43;125;240;236;246;190;192;189;185;27;563;364;365;138;369;266;563;-2.0;112.0;347.0;266.0;124.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;29893.5078125;10336.767578125;0.0;2016.36767578125;488.0;77808;;;Calculated values ==>;1549599337.867;349.16;291.76000000000005;283.76000000000005;283.76000000000005;283.86;279.16;274.8017692304317;291.76000000000005;275.96000000000004;277.76000000000005;276.46000000000004;330.96000000000004;329.06;277.46000000000004;285.66;297.16;296.76000000000005;297.76000000000005;292.16;292.06;291.66;;321.96000000000004;275.86;242.14157278889297;263.299902668528;274.8017692304317;292.36;5630000.0;3640000.0;3650000.0;1380000.0;3690000.0;2660000.0;5630000.0;0.0;0.018666666666666668;0.057833333333333334;0.044333333333333336;0.020666666666666667;0.020666666666666667;;10336.767578125;0.0;2016.36767578125;29893.5078125;508338.0393555713;250788.00864463218;225121.28131314152;225121.28131314152;225401.56657984393;429879.7862731237;456874.1274678485;454776.71252877964;472262.261994151;513758.8491549059;511785.24410433235;454400.3136980843;464381.88161177625;463616.4740235952;463826.62237682095;426739.47276287695;252366.36659570262;457292.3345882162;456734.413091994;;204874.27233412856;471673.81221397576;203806.8829006911;225121.28131314152;274.70333969363514;388365.08046881034;140805.71210624935;31526.152742652524;0.0;0;20;23;0;0;0;0;1;5;5;161756184480.00558;59805083190.10252;113145155919.87857;14514.42181349112;11875.433866222289;3254.9646484539207;4786.671390096285;270726.9663685826;168216.6465964296;10483.727415650079;96097.30467527181;2.787267443491793;0.23318045648765265
736;2019-02-08 05:16:37.848;762;194;104;104;102;63;186;28;32;33;568;556;33;127;241;235;246;197;192;189;185;27;560;365;365;136;369;264;560;-2.0;83.0;336.0;233.0;123.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30604.349609375;11012.912109375;0.0;2007.10302734375;485.0;77809;;;Calculated values ==>;1549599397.848;349.36;292.56;283.56;283.56;283.36;279.46000000000004;274.9066339382667;291.76000000000005;275.96000000000004;276.36;276.46000000000004;329.96000000000004;328.76000000000005;276.46000000000004;285.86;297.26000000000005;296.66;297.76000000000005;292.86;292.06;291.66;;321.66;275.86;241.71165711629368;263.0348170998261;274.9066339382667;292.36;5600000.0;3650000.0;3650000.0;1360000.0;3690000.0;2640000.0;5600000.0;0.0;0.013833333333333333;0.056;0.03883333333333334;0.0205;0.0205;;11012.912109375;0.0;2007.10302734375;30604.349609375;508853.0773644187;411379.88356091734;224618.51898141508;224618.51898141508;224061.38966847598;429811.8947417682;456874.1274678485;453356.3894402828;472525.0707617092;512896.2194969622;511650.6611555702;453482.5372081749;464910.6360303204;463749.8801673841;463545.3156519603;427572.2624752181;412550.36299187836;457292.3345882162;456734.413091994;;203620.32615720207;471938.4492427271;204082.03163673443;224618.51898141508;274.8141709205625;388869.0696330868;140983.56976405432;31559.67104765659;0.0;0;20;23;0;0;0;0;1;5;5;161975115129.81067;59887257160.02936;113304105569.73705;13959.364036998708;10401.757550366048;207.80294285286647;4758.375829266868;270964.1727779684;168402.23107103637;10512.574674359696;96176.82154704332;2.252478207707786;0.198291979524801
737;2019-02-08 05:17:37.868;765;192;103;102;98;62;186;29;13;34;583;570;17;122;242;235;246;194;192;189;185;28;548;363;365;133;368;261;547;-1.0;82.0;269.0;184.0;123.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30264.755859375;10771.30859375;0.0;2001.2604980468802;483.0;77810;;;Calculated values ==>;1549599457.868;349.66;292.36;283.46000000000004;283.36;282.96000000000004;279.36;274.69669130483857;291.76000000000005;276.06;274.46000000000004;276.56;331.46000000000004;330.16;274.86;285.36;297.36;296.66;297.76000000000005;292.56;292.06;291.66;;321.46000000000004;275.96000000000004;241.05796691057077;262.63441904999945;274.69669130483857;292.36;5480000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2610000.0;5470000.0;0.0;0.013666666666666666;0.04483333333333333;0.03066666666666667;0.0205;0.0205;;10771.30859375;0.0;2001.2604980468802;30264.755859375;510278.69926784426;415963.3411232605;224583.7598748474;224303.19538806606;223187.43670963548;429947.3805835815;456874.1274678485;451470.46293330303;473014.93639070686;514710.03123622853;513366.0070392065;451979.14056569117;464760.62734961824;464031.1302349554;463842.3458870584;430760.7589925302;416637.01881419803;457292.3345882162;456734.413091994;;202784.37528459195;472431.1216696904;203564.81008572882;224583.7598748474;274.6051604866551;389376.481259347;141165.16544824684;31593.085211367354;0.0;0;20;23;0;0;0;0;1;5;5;162194188129.74106;59967984060.00371;113461658069.68698;11114.43676933291;8245.23355524149;193.02444910387257;4759.088390951506;271173.1907674014;168557.6744607312;10515.916016034362;96256.16018625387;1.9034372012318101;0.15875644846935957
738;2019-02-08 05:18:37.858;766;186;104;103;96;57;186;30;5;35;600;586;9;115;240;235;246;187;192;189;185;29;544;358;365;130;363;258;544;-1.0;85.0;216.0;88.0;123.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30284.955078125;10711.736328125;0.0;1990.12585449219;480.0;77811;;;Calculated values ==>;1549599517.858;349.76;291.76000000000005;283.56;283.46000000000004;282.76000000000005;278.86;274.1680685717883;291.76000000000005;276.16;273.66;276.66;333.16;331.76000000000005;274.06;284.66;297.16;296.66;297.76000000000005;291.86;292.06;291.66;;321.16;276.06;240.39332010688793;262.23063862743834;274.1680685717883;292.36;5440000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2580000.0;5440000.0;0.0;0.014166666666666666;0.036000000000000004;0.014666666666666666;0.0205;0.0205;;10711.736328125;0.0;1990.12585449219;30284.955078125;510750.52203958324;415057.9893906339;224922.91069721474;224641.1213295069;222687.0046410226;430280.9020939914;456874.1274678485;450984.44732525654;473501.9964771252;516719.72323803365;515278.0371803349;451492.7415474736;464378.84008887666;464503.06872351485;464579.7527577276;431777.67910605733;415405.30007411627;457292.3345882162;456734.413091994;;201530.46850934727;472920.9377354816;202328.22168951575;224922.91069721474;274.1027113106038;389880.9780870856;141344.16098506187;31626.34122071831;0.0;0;20;23;0;0;0;0;1;5;5;162413151629.77588;60046870910.01625;113617332119.71173;8951.62412288667;3968.693168674166;231.9420362858317;4752.1357990929755;271340.3800720008;168659.44021965956;10519.456813181943;96335.40717781657;1.4095882060066947;0.09245099300581042
739;2019-02-08 05:19:37.859;766;182;104;104;96;54;186;30;5;35;616;600;6;112;238;236;246;183;192;189;185;26;541;355;365;127;360;253;542;-1.0;84.0;89.0;47.0;123.0;0;0;88;1;0;0;0;0;0;0;1;1;0;0;0;29544.20703125;10005.927734375;0.0;1969.7790527343802;480.0;77812;;;Calculated values ==>;1549599577.859;349.76;291.36;283.56;283.56;282.76000000000005;278.56;273.8482719121499;291.76000000000005;276.16;273.66;276.66;334.76000000000005;333.16;273.76000000000005;284.36;296.96000000000004;296.76000000000005;297.76000000000005;291.46000000000004;292.06;291.66;;321.16;275.76000000000005;239.71726792356844;261.54996906429363;273.8482719121499;292.36;5410000.0;3550000.0;3650000.0;1270000.0;3600000.0;2530000.0;5420000.0;0.0;0.014;0.014833333333333334;0.007833333333333333;0.0205;0.0205;;10005.927734375;0.0;1969.7790527343802;29544.20703125;511011.3757871503;414444.8531748647;224961.7466460286;224961.7466460286;222722.9724989215;430477.46260093397;456874.1274678485;451869.37958408456;473889.94243038853;518782.9467491673;517143.53387250955;451994.87677527976;464760.64834091434;464680.0635916259;465148.9974776233;432526.6790016643;414798.46392301214;457292.3345882162;456734.413091994;;201530.46850934727;473022.0950788126;201409.8303253729;224961.7466460286;273.7312089165012;390379.5627470006;141516.8110628275;31659.34097822546;0.0;0;20;23;0;0;0;0;1;5;5;162632155279.51132;60123972194.92311;113770634674.52655;3715.14998067089;2127.6294072352775;248.19501110112995;4751.339662142291;271445.93828201044;168710.24375444223;10523.458021924369;96414.60412649167;0.9053590116969318;0.04208991242376653
740;2019-02-08 05:20:37.849;765;179;104;104;97;53;187;28;9;34;627;610;7;113;237;237;246;180;192;189;185;24;540;353;365;124;358;251;541;-2.0;83.0;207.0;98.0;123.0;0;0;76;1;0;0;0;0;0;0;1;1;0;0;0;28653.806640625;9171.2353515625;0.0;1952.69677734375;480.0;77813;;;Calculated values ==>;1549599637.849;349.66;291.06;283.56;283.56;282.86;278.46000000000004;273.6339639331285;291.86;275.96000000000004;274.06;276.56;335.86;334.16;273.86;284.46000000000004;296.86;296.86;297.76000000000005;291.16;292.06;291.66;;321.16;275.56;239.02933182858504;261.27494424493943;273.6339639331285;292.36;5400000.0;3529999.9999999995;3650000.0;1240000.0;3579999.9999999995;2510000.0;5410000.0;0.0;0.013833333333333333;0.034499999999999996;0.01633333333333333;0.0205;0.0205;;9171.2353515625;0.0;1952.69677734375;28653.806640625;510975.7168800021;413774.07757903525;224981.23196279077;224981.23196279077;223018.77276562754;430607.02586249536;457013.68520201126;452718.38361289306;474180.10434583086;520073.9760144244;518336.1235158449;452469.30486379995;465167.86201035697;464841.74997644586;465569.37634313264;432773.8354932933;414135.20160198;457292.3345882162;456734.413091994;;201530.46850934727;473219.95304642635;200875.34988730992;224981.23196279077;273.5132207345595;390864.46536376874;141676.594120287;31692.022828931542;0.0;0;20;23;0;0;0;0;1;5;5;162851118779.54614;60199259644.93508;113921809474.55058;8688.584663532618;4448.295184932235;257.83443549650036;4750.940213148667;271549.285509986;168765.03399282374;10527.674231161343;96493.77659452075;1.6312266460128229;0.1109932266359977
741;2019-02-08 05:21:37.840;765;178;105;104;98;52;186;25;12;33;635;616;10;109;236;237;246;180;192;189;185;22;540;352;365;130;357;247;541;-2.0;85.0;29.0;146.0;123.0;0;100;58;1;0;0;0;0;0;0;1;0;0;0;0;27071.916015625;8301.552734375;0.0;1115.55407714844;481.0;77814;;;Calculated values ==>;1549599697.84;349.66;290.96000000000004;283.66;283.56;282.96000000000004;278.36;273.5264737036516;291.76000000000005;275.66;274.36;276.46000000000004;336.66;334.76000000000005;274.16;284.06;296.76000000000005;296.86;297.76000000000005;291.16;292.06;291.66;;321.26000000000005;275.36;240.39332010688793;260.72004837742526;273.5264737036516;292.36;5400000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2470000.0;5410000.0;0.0;0.014166666666666666;0.004833333333333333;0.024333333333333332;0.0205;0.0205;;8301.552734375;0.0;1115.55407714844;27071.916015625;510975.7168800021;413408.5767822079;225264.27701093172;224981.23196279077;223297.16238897093;430671.36484660726;456874.1274678485;453776.87665421545;473308.3704715943;521218.65373797657;519282.7627502766;453531.0461702515;465286.38581906055;464857.1551205372;465714.0611519236;432773.8354932933;414135.20160198;457292.3345882162;456734.413091994;;201948.4348523538;472242.3386847302;200031.09754936714;225264.27701093172;273.17729185222277;391328.7767282637;141822.17884653196;31717.58775071192;0.0;0;20;23;0;0;0;0;1;5;5;163070085929.3164;60275448214.85515;114071187064.39386;1226.4379323401;6623.806867627166;264.0473134602714;4745.137789661777;271631.89830442;168857.28766970403;10532.022593379235;96572.89870769698;1.3655393488107839;0.1133070515010099
742;2019-02-08 05:22:37.890;765;178;105;105;99;53;187;24;16;33;633;613;13;100;235;238;246;180;192;189;185;21;539;353;365;137;358;248;541;234.0;81.0;521.0;198.0;123.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26577.431640625;7762.2138671875;0.0;1086.5546875;483.0;77815;;;Calculated values ==>;1549599757.89;349.66;290.96000000000004;283.66;283.66;283.06;278.46000000000004;273.6339639331285;291.86;275.56;274.76000000000005;276.46000000000004;336.46000000000004;334.46000000000004;274.46000000000004;283.16;296.66;296.96000000000004;297.76000000000005;291.16;292.06;291.66;;321.46000000000004;275.26000000000005;241.92719264551067;260.85938512811435;273.6339639331285;292.36;5390000.0;3529999.9999999995;3650000.0;1370000.0;3579999.9999999995;2480000.0;5410000.0;0.039;0.013500000000000002;0.08683333333333333;0.033;0.0205;0.0595;;7762.2138671875;0.0;1086.5546875;26577.431640625;511062.6025119302;413408.5767822079;225264.27701093172;225264.27701093172;223576.1923769077;430607.02586249536;457013.68520201126;454097.8763767822;472393.7743832905;520933.0229287142;518893.44961782836;453729.2394153389;464100.6427479948;464579.7527577276;465698.93970120384;433019.76583631017;414135.20160198;457292.3345882162;456734.413091994;;202784.37528459195;471218.06502558704;200939.58631875116;209320.36210345203;273.53838089193863;391776.22719173465;141956.15512257192;31735.9539495643;0.0;0;20;23;0;0;0;0;1;5;5;163289268430.01257;60355614965.10978;114219810814.86594;21982.578186705694;8919.189797325585;254.94161716345698;14721.136033818248;271825.4679464166;168986.92057980056;10536.351105237978;96735.25283919877;5.184658786301954;0.3025174253470873
743;2019-02-08 05:23:37.840;765;179;106;106;100;53;186;23;20;33;622;605;17;103;235;238;246;182;192;189;185;21;547;352;365;141;358;249;548;260.0;84.0;616.0;198.0;123.0;0;100;42;1;0;0;0;0;0;0;1;0;0;0;0;26303.353515625;7556.24951171875;0.0;1066.70739746094;487.0;77816;;;Calculated values ==>;1549599817.84;349.66;291.06;283.76000000000005;283.76000000000005;283.16;278.46000000000004;273.5264737036516;291.76000000000005;275.46000000000004;275.16;276.46000000000004;335.36;333.66;274.86;283.46000000000004;296.66;296.96000000000004;297.76000000000005;291.36;292.06;291.66;;321.86;275.26000000000005;242.77792619122317;260.9983114674233;273.5264737036516;292.36;5470000.0;3520000.0000000005;3650000.0;1410000.0;3579999.9999999995;2490000.0;5480000.0;0.043333333333333335;0.014;0.10266666666666667;0.033;0.0205;0.06383333333333334;;7556.24951171875;0.0;1066.70739746094;26303.353515625;510366.01498721685;248844.29484205059;225409.8893151775;225409.8893151775;223725.5379881148;430671.36484660726;456874.1274678485;454419.3374899936;471866.4182417926;519728.8628866583;517992.67845116014;454050.9611619832;464301.3996876694;464579.7527577276;465843.3745391188;431017.00190191483;411928.78642337635;457292.3345882162;456734.413091994;;204456.2876039246;470683.2724168255;200702.35078412283;208637.147753626;273.4410156129359;392216.5331722945;142083.7026054391;31753.88284700634;0.0;0;20;23;0;0;0;0;1;5;5;163508085929.3164;60438945464.84466;114368786564.39197;26048.277301802733;8909.370413879189;267.2350166995387;15836.875437432493;272225.39152660756;169135.36810497573;10540.69895094638;96989.69072557002;5.92160655649983;0.3404837517468234
