;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
744;2019-02-08 05:24:37.871;766;181;106;106;102;54;187;23;24;32;608;593;22;112;235;238;246;184;192;189;185;21;550;353;365;137;358;252;552;279.0;82.0;319.0;205.0;123.0;0;1;42;1;0;0;0;0;0;0;1;0;1;0;0;27095.138671875;7637.62548828125;0.0;1907.7580566406198;489.0;77817;;;Calculated values ==>;1549599877.871;349.76;291.26000000000005;283.76000000000005;283.76000000000005;283.36;278.56;273.6339639331285;291.86;275.46000000000004;275.56;276.36;333.96000000000004;332.46000000000004;275.36;284.36;296.66;296.96000000000004;297.76000000000005;291.56;292.06;291.66;;322.06;275.26000000000005;241.92719264551067;261.41265627149306;273.6339639331285;292.36;5500000.0;3529999.9999999995;3650000.0;1370000.0;3579999.9999999995;2520000.0;5520000.0;0.0465;0.013666666666666666;0.05316666666666667;0.034166666666666665;0.0205;0.067;;7637.62548828125;0.0;1907.7580566406198;27095.138671875;510227.36532442167;249412.79572734787;225331.95712668533;225331.95712668533;224209.36131818267;430607.02586249536;457013.68520201126;454404.201025719;472295.8960165899;518047.54810915195;516510.6324525625;454157.6373402291;464906.507516796;464579.7527577276;465698.93970120384;430244.12685185036;250578.01095715494;457292.3345882162;456734.413091994;;205292.2597576877;471218.06502558704;200908.69518524138;208381.48428672797;273.5262827094101;392661.7505183835;142210.3836488018;31778.68286590685;0.0;0;20;23;0;0;0;0;1;5;6;163727199079.81766;60522388555.035545;114519164219.73598;13477.511060518727;9235.57013621181;2455.4369172275037;16639.646229952825;272554.94327752513;169286.65406728882;10563.399606396308;97260.4682362193;4.379935509888731;0.2200564939990071
745;2019-02-08 05:25:37.861;767;183;106;106;103;54;186;25;28;30;569;557;25;135;236;238;246;185;192;189;185;23;551;356;365;131;361;252;553;-2.0;84.0;591.0;227.0;123.0;0;1;40;1;0;0;0;0;0;0;1;0;1;0;0;26931.833984375;7425.40625;0.0;1927.32214355469;490.0;77818;;;Calculated values ==>;1549599937.861;349.86;291.46000000000004;283.76000000000005;283.76000000000005;283.46000000000004;278.56;273.955091788801;291.76000000000005;275.66;275.96000000000004;276.16;330.06;328.86;275.66;286.66;296.76000000000005;296.96000000000004;297.76000000000005;291.66;292.06;291.66;;322.16;275.46000000000004;240.61611355647437;261.41265627149306;273.955091788801;292.36;5510000.0;3560000.0;3650000.0;1310000.0;3610000.0;2520000.0;5530000.0;0.0;0.014;0.0985;0.03783333333333334;0.0205;0.0205;;7425.40625;0.0;1927.32214355469;26931.833984375;510263.4942039176;250135.18551670175;225312.58585716016;225312.58585716016;224470.20161295234;430412.23801567365;456874.1274678485;454896.1176830147;472887.3552016489;514046.96169925825;512812.854206855;454527.33069276606;467558.91717344173;464270.0288607765;465263.9689877527;429983.6956939984;410894.04197200795;457292.3345882162;456734.413091994;;205710.24989127388;472207.82270811964;201783.68439139734;225312.58585716016;273.8816136935833;393111.9002531285;142335.88799243;31810.636541079944;0.0;0;20;23;0;0;0;0;1;5;6;163946162579.85248;60602775155.048325;114670339019.76001;24931.57467922431;10231.046566315994;267.2551521078666;4744.147458314094;272874.9656461215;169448.84883620136;10586.084925460946;97438.63681726973;4.29543360669467;0.3556275677778719
746;2019-02-08 05:26:37.862;769;184;107;107;104;56;186;25;31;30;564;554;28;145;237;237;246;187;192;189;185;24;553;357;365;129;362;253;555;-2.0;83.0;798.0;208.0;123.0;0;1;37;1;0;0;0;0;0;0;1;0;1;0;0;26901.513671875;7293.98388671875;0.0;1948.52624511719;491.0;77819;;;Calculated values ==>;1549599997.862;350.06000000000006;291.56;283.86;283.86;283.56;278.76000000000005;274.0616903277293;291.76000000000005;275.66;276.26000000000005;276.16;329.56;328.56;275.96000000000004;287.66;296.86;296.86;297.76000000000005;291.86;292.06;291.66;;322.26000000000005;275.56;240.16925963744896;261.54996906429363;274.0616903277293;292.36;5530000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2530000.0;5550000.0;0.0;0.013833333333333333;0.133;0.034666666666666665;0.0205;0.0205;;7293.98388671875;0.0;1948.52624511719;26901.513671875;510336.03097311873;250421.68149151542;225555.73639277116;225555.73639277116;224712.46061038075;430346.717906069;456874.1274678485;455096.98620464467;473148.0712050766;513445.64736977575;512416.00404312863;454728.16715069703;468563.4807935897;464254.5134180436;464987.84065055486;429458.4933259635;410799.17277700413;457292.3345882162;456734.413091994;;206128.24275125185;472567.4425401675;202114.43246267812;225555.73639277116;274.01498645208727;393560.51895990915;142458.55162111422;31842.93581592547;0.0;0;20;23;0;0;0;0;1;5;6;164165166229.58792;60680776454.9541;114821841544.577;33646.67964768155;9375.704349352964;258.12060092727125;4739.162872334068;273363.1259007913;169612.24115012775;10590.463129699805;97517.66572038943;5.195522297010151;0.4110040964048848
747;2019-02-08 05:27:40.842;773;186;107;107;105;57;186;26;34;31;577;566;31;150;238;237;246;188;192;189;185;25;553;360;365;127;366;258;554;-1.0;81.0;889.0;224.0;123.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;27537.86328125;7899.84130859375;0.0;2002.892578125;491.0;77820;;;Calculated values ==>;1549600060.842;350.46000000000004;291.76000000000005;283.86;283.86;283.66;278.86;274.38016830617;291.76000000000005;275.76000000000005;276.56;276.26000000000005;330.86;329.76000000000005;276.26000000000005;288.16;296.96000000000004;296.86;297.76000000000005;291.96000000000004;292.06;291.66;;322.26000000000005;275.66;239.71726792356844;262.23063862743834;274.38016830617;292.36;5530000.0;3600000.0;3650000.0;1270000.0;3660000.0;2580000.0;5540000.0;0.0;0.013500000000000002;0.14816666666666667;0.037333333333333336;0.0205;0.0205;;7899.84130859375;0.0;2002.892578125;27537.86328125;510830.0155851172;410846.3285738816;225575.2067312768;225575.2067312768;225011.98481579847;430148.3826014536;456874.1274678485;454627.8331398351;473504.37459156296;514350.1341318048;513214.8039816847;454255.2369266638;468441.01798270515;463795.54956771457;464548.7096429471;429458.4933259635;411644.6103821836;457292.3345882162;456734.413091994;;206128.24275125185;472925.59586621344;202902.97630929062;225575.2067312768;274.33503823702466;394036.71228790167;142591.45538654347;31877.49975447591;0.0;0;20;23;0;0;0;0;1;5;6;164395043229.65753;60761390854.978516;114982755444.62573;37297.232953725674;10080.844463458452;240.48741974102907;4738.763730394703;273983.68806981767;169782.43190632248;10594.824564859693;97600.57125061452;5.287158997329005;0.42120178714801565
748;2019-02-08 05:28:37.853;776;187;107;107;106;58;186;28;38;32;597;583;35;150;239;236;246;189;192;189;185;27;561;360;365;128;365;262;563;-2.0;87.0;784.0;182.0;123.0;0;1;64;1;0;0;0;0;0;0;1;0;1;0;0;28606.8984375;8892.59765625;0.0;2029.1201171875;492.0;77821;;;Calculated values ==>;1549600117.853;350.76;291.86;283.86;283.86;283.76000000000005;278.96000000000004;274.38016830617;291.76000000000005;275.96000000000004;276.96000000000004;276.36;332.86;331.46000000000004;276.66;288.16;297.06;296.76000000000005;297.76000000000005;292.06;292.06;291.66;;322.36;275.86;239.943914813709;262.7682575881327;274.38016830617;292.36;5610000.0;3600000.0;3650000.0;1280000.0;3650000.0;2620000.0;5630000.0;0.0;0.0145;0.13066666666666665;0.030333333333333334;0.0205;0.0205;;8892.59765625;0.0;2029.1201171875;28606.8984375;510505.88448148314;251177.93010076994;225401.56657984393;225401.56657984393;225121.28131314152;430148.3826014536;456874.1274678485;454450.57648395357;473471.244710016;516069.98614078347;514623.6423767696;454075.42441806814;467882.0041503467;464076.26427514775;464417.2445854314;427296.3658179375;251967.00537246192;457292.3345882162;456734.413091994;;206546.2383541025;472988.3078366223;202928.47197133303;225401.56657984393;274.3449191428022;394481.2774275882;142724.4211832723;31909.426014953933;0.0;0;20;23;0;0;0;0;1;5;6;164603133379.3582;60834079879.87395;115130984044.41249;32865.55498964908;8191.815021247107;2542.2757264593956;4742.323353499077;274539.2506667184;169927.11837693135;10616.859024512443;97675.6443415815;4.426223978102257;0.3262622517515526
749;2019-02-08 05:29:37.843;779;186;108;107;105;60;186;26;42;33;616;600;38;145;239;236;246;187;192;189;185;27;564;362;365;127;367;264;564;-1.0;85.0;568.0;188.0;123.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;29329.443359375;9623.044921875;0.0;2031.64147949219;492.0;77822;;;Calculated values ==>;1549600177.843;351.06000000000006;291.76000000000005;283.96000000000004;283.86;283.66;279.16;274.5913991737795;291.76000000000005;275.76000000000005;277.36;276.46000000000004;334.76000000000005;333.16;276.96000000000004;287.66;297.06;296.76000000000005;297.76000000000005;291.86;292.06;291.66;;322.36;275.86;239.71726792356844;263.0348170998261;274.5913991737795;292.36;5640000.0;3620000.0000000005;3650000.0;1270000.0;3670000.0000000005;2640000.0;5640000.0;0.0;0.014166666666666666;0.09466666666666666;0.03133333333333333;0.0205;0.0205;;9623.044921875;0.0;2031.64147949219;29329.443359375;510617.46644340304;250736.7969957744;225663.25240806083;225382.49171182286;224822.93232329542;430014.67791919125;456874.1274678485;454612.8488999558;473697.1866146107;517861.48119217507;516209.2474114308;454111.590638442;467019.02616562176;463780.20084055996;464122.52100971725;426458.4174456206;251125.7726265658;457292.3345882162;456734.413091994;;206546.2383541025;473118.57976311014;203397.50304745973;225663.25240806083;274.5358010540315;394963.99980883085;142878.69248861095;31943.26005498498;0.0;0;20;23;0;0;0;0;1;5;6;164822096879.393;60910567129.88611;115288757744.43758;23781.719407369626;8451.260403757045;2483.8791349366093;4736.95879402063;275011.2326099986;170065.78755677922;10658.736667593426;97754.62519382041;3.385232032966212;0.2545617095179669
750;2019-02-08 05:30:37.863;782;190;107;107;104;62;186;26;44;33;632;615;39;139;241;235;246;193;192;189;185;25;564;363;365;128;368;264;564;-2.0;85.0;459.0;163.0;123.0;0;0;88;1;0;0;0;0;0;0;1;0;1;0;0;29973.43359375;10388.08203125;0.0;2036.96484375;492.0;77823;;;Calculated values ==>;1549600237.863;351.36;292.16;283.86;283.86;283.56;279.36;274.69669130483857;291.76000000000005;275.76000000000005;277.56;276.46000000000004;336.36;334.66;277.06;287.06;297.26000000000005;296.66;297.76000000000005;292.46000000000004;292.06;291.66;;322.36;275.66;239.943914813709;263.0348170998261;274.69669130483857;292.36;5640000.0;3629999.9999999995;3650000.0;1280000.0;3679999.9999999995;2640000.0;5640000.0;0.0;0.014166666666666666;0.0765;0.027166666666666665;0.0205;0.0205;;10388.08203125;0.0;2036.96484375;29973.43359375;510989.79808473686;252311.16331949914;225382.49171182286;225382.49171182286;224544.11764516233;429947.3805835815;456874.1274678485;454862.83014053997;473567.7884962697;519511.0852366277;517758.29529880884;454237.06870369037;466318.61189733003;463898.11279319227;463842.3458870584;426458.4174456206;253526.5124150766;457292.3345882162;456734.413091994;;206546.2383541025;472795.0300870999;203599.43711317782;225382.49171182286;274.6185350894538;395458.3551801636;143045.50746629774;31977.17640935212;0.0;0;20;23;0;0;0;0;1;5;6;165041169879.3234;60987092629.861786;115447210544.38722;19221.649566593205;7313.146942458215;2449.868654599373;4742.714388293509;275369.71347180376;170197.20140797633;10699.864937348128;97833.64880274009;2.714466986825295;0.19791093712594537
751;2019-02-08 05:31:37.864;783;194;106;105;102;61;186;26;43;33;644;626;37;133;241;235;246;196;192;189;185;25;555;363;365;128;367;264;555;-1.0;110.0;427.0;132.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30471.857421875;10838.8095703125;0.0;2026.03063964844;489.0;77824;;;Calculated values ==>;1549600297.864;351.46000000000004;292.56;283.76000000000005;283.66;283.36;279.26000000000005;274.69669130483857;291.76000000000005;275.76000000000005;277.46000000000004;276.46000000000004;337.56000000000006;335.76000000000005;276.86;286.46000000000004;297.26000000000005;296.66;297.76000000000005;292.76000000000005;292.06;291.66;;322.06;275.66;239.943914813709;263.0348170998261;274.69669130483857;292.36;5550000.0;3629999.9999999995;3650000.0;1280000.0;3670000.0000000005;2640000.0;5550000.0;0.0;0.018333333333333333;0.07116666666666666;0.022000000000000002;0.0205;0.0205;;10838.8095703125;0.0;2026.03063964844;30471.857421875;511889.91100563953;413506.49496626557;225273.97613630566;224992.8870023503;224153.56336585854;429947.3805835815;456874.1274678485;454737.8930060271;473567.7884962697;520746.6573950119;518892.7817358537;453986.0025407328;465615.8377245952;464046.0497008609;463842.3458870584;428927.35509514634;414236.73580496106;457292.3345882162;456734.413091994;;205292.2597576877;472795.0300870999;203619.46849541715;225273.97613630566;274.62627075404214;395962.0743351995;143222.4011783127;32011.035269445674;0.0;0;20;23;0;0;0;0;1;5;6;165260173529.92908;61063893910.07419;115605613184.8253;17871.261211005072;5921.8623550170205;269.32802032006344;4744.938957591611;275678.82621426514;170307.4949906227;10722.525287367996;97912.71389857076;2.2392342286248446;0.1649825384985792
752;2019-02-08 05:32:37.874;783;189;106;106;99;58;186;26;40;34;653;634;33;126;241;235;246;190;192;189;185;26;544;361;365;128;365;262;545;-2.0;84.0;390.0;128.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30251.818359375;10658.974609375;0.0;2027.3083496093802;486.0;77825;;;Calculated values ==>;1549600357.874;351.46000000000004;292.06;283.76000000000005;283.76000000000005;283.06;278.96000000000004;274.4858918419099;291.76000000000005;275.76000000000005;277.16;276.56;338.46000000000004;336.56;276.46000000000004;285.76000000000005;297.26000000000005;296.66;297.76000000000005;292.16;292.06;291.66;;321.76000000000005;275.76000000000005;239.943914813709;262.7682575881327;274.4858918419099;292.36;5440000.0;3610000.0;3650000.0;1280000.0;3650000.0;2620000.0;5450000.0;0.0;0.014;0.065;0.021333333333333333;0.0205;0.0205;;10658.974609375;0.0;2027.3083496093802;30251.818359375;512832.84378484526;415705.92028061923;225468.81327462298;225468.81327462298;223502.1780630028;430081.6785162784;456874.1274678485;454700.1411767046;473664.3179132749;521835.28838233376;519882.57231486286;453824.779244464;465084.3702638353;464341.04294382274;464138.1880892104;431777.67910605733;416046.62664473074;457292.3345882162;456734.413091994;;204038.30555042345;472891.67638883414;203089.63903593173;225468.81327462298;274.4120050440528;396468.18930506805;143401.5792378152;32044.81872398827;0.0;0;20;23;0;0;0;0;1;5;6;165479210029.89426;61140706710.06198;115763439484.80022;16354.682639150238;5755.776796861918;220.23473445857223;4740.944796256106;275964.08994900424;170404.8248691495;10726.605656938775;97991.77610467881;2.133929934737487;0.156732772485021
753;2019-02-08 05:33:37.845;780;183;107;107;99;54;186;25;37;34;658;639;30;122;239;236;246;185;192;189;185;26;543;356;365;127;361;260;543;-1.0;82.0;0.0;84.0;123.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30196.66015625;10702.5732421875;0.0;2002.8625488281198;484.0;77826;;;Calculated values ==>;1549600417.845;351.16;291.46000000000004;283.86;283.86;283.06;278.56;273.955091788801;291.76000000000005;275.66;276.86;276.56;338.96000000000004;337.06;276.16;285.36;297.06;296.76000000000005;297.76000000000005;291.66;292.06;291.66;;321.56;275.76000000000005;239.71726792356844;262.5002047102346;273.955091788801;292.36;5430000.0;3560000.0;3650000.0;1270000.0;3610000.0;2600000.0;5430000.0;0.0;0.013666666666666666;0.0;0.014;0.0205;0.0205;;10702.5732421875;0.0;2002.8625488281198;30196.66015625;512551.97219787695;414398.0589551918;225792.38452831315;225792.38452831315;223539.10259830276;430412.23801567365;456874.1274678485;454663.4551903566;473793.5715148927;522510.57661106315;520561.314702642;453790.33218921116;464906.5623957422;464664.8766729168;465003.21838653134;432028.6185614949;415102.836587369;457292.3345882162;456734.413091994;;203202.34940748036;473022.0950788126;201200.78237589324;225792.38452831315;273.65392442950736;396971.6831526248;143579.50609688033;32078.38724881791;0.0;0;20;23;0;0;0;0;1;5;6;165698104179.73413;61217169735.00605;115919963794.68571;0.0;3805.498377840871;231.31902031305455;4734.311585555458;276100.3130978702;170484.4636515221;10730.366786134275;98070.69841024242;0.6903445995856121;0.040799539545902215
754;2019-02-08 05:34:37.865;776;181;108;108;99;51;186;23;33;34;661;641;28;112;237;236;245;183;192;189;185;24;541;354;365;133;359;253;542;-1.0;85.0;259.0;112.0;123.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;28858.044921875;10080.3857421875;0.0;1127.46594238281;483.0;77827;;;Calculated values ==>;1549600477.865;350.76;291.26000000000005;283.96000000000004;283.96000000000004;283.06;278.26000000000005;273.7412296467126;291.76000000000005;275.46000000000004;276.46000000000004;276.56;339.26;337.26;275.96000000000004;284.36;296.86;296.76000000000005;297.66;291.46000000000004;292.06;291.66;;321.46000000000004;275.56;241.05796691057077;261.54996906429363;273.7412296467126;292.36;5410000.0;3540000.0;3650000.0;1330000.0;3590000.0;2530000.0;5420000.0;0.0;0.014166666666666666;0.043166666666666666;0.018666666666666668;0.0205;0.0205;;10080.3857421875;0.0;1127.46594238281;28858.044921875;512234.96553329314;414087.16301823244;226097.37763548712;226097.37763548712;223557.62674814695;430542.39183029096;456874.1274678485;455342.3708884602;473014.93639070686;523381.9233315597;521339.97829112876;454728.16715069703;464760.64834091434;464695.37349921046;465294.49394155305;432296.5755713187;414798.46392301214;457292.3345882162;456734.413091994;;202784.37528459195;472041.5853210863;201153.10670894274;226097.37763548712;273.626385881163;397463.9697356335;143752.7551521367;32104.48201492663;0.0;0;20;23;0;0;0;0;1;5;6;165917177179.66452;61295195734.981255;116073915094.6368;10972.503237082503;5056.584934093346;247.889915017676;4728.059226858391;276191.7811039925;170558.33896266282;10734.36152506336;98149.57778468417;1.874135909736319;0.13343984083013782
755;2019-02-08 05:35:37.865;774;178;110;109;100;51;186;22;30;34;654;634;25;96;236;237;245;180;192;189;185;23;537;353;365;138;357;247;538;-2.0;81.0;-1.0;108.0;123.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27538.37890625;8855.748046875;0.0;1072.05493164062;482.0;77828;;;Calculated values ==>;1549600537.865;350.56000000000006;290.96000000000004;284.16;284.06;283.16;278.26000000000005;273.6339639331285;291.76000000000005;275.36;276.16;276.56;338.56000000000006;336.56;275.66;282.76000000000005;296.76000000000005;296.86;297.66;291.16;292.06;291.66;;321.36;275.46000000000004;242.14157278889297;260.72004837742526;273.6339639331285;292.36;5370000.0;3529999.9999999995;3650000.0;1380000.0;3570000.0000000005;2470000.0;5380000.0;0.0;0.013500000000000002;0.0;0.018000000000000002;0.0205;0.0205;;8855.748046875;0.0;1072.05493164062;27538.37890625;512334.6555154194;414636.6513242617;226752.51865421035;226465.2582354587;223912.35887620677;430607.02586249536;456874.1274678485;455971.6787098664;472360.27449258295;523151.77333894337;521116.83577043057;455365.11593684176;463784.4428112144;464857.1551205372;465569.37634313264;433282.7640968312;415333.8724746603;457292.3345882162;456734.413091994;;202366.40377179522;471281.1494085178;200104.7324338731;226752.51865421035;273.2105945528667;397933.93993420125;143910.55626704555;32122.811355543494;0.0;0;20;23;0;0;0;0;1;5;6;166136177179.66452;61376495734.981255;116223915094.6368;0.0;4881.175505543605;242.31003689930748;4714.628835974565;276283.2186309682;170641.15363299314;10738.446524662668;98228.26685187445;0.9909659165988454;0.07004493066530859
756;2019-02-08 05:36:37.836;772;176;111;110;102;51;186;20;29;33;638;622;26;98;235;238;245;178;192;189;185;21;536;351;365;140;356;245;537;131.0;86.0;0.0;101.0;123.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26371.478515625;7565.65869140625;0.0;1049.89904785156;484.0;77829;;;Calculated values ==>;1549600597.836;350.36;290.76000000000005;284.26000000000005;284.16;283.36;278.26000000000005;273.4187578820637;291.76000000000005;275.16;276.06;276.46000000000004;336.96000000000004;335.36;275.76000000000005;282.96000000000004;296.66;296.96000000000004;297.66;290.96000000000004;292.06;291.66;;321.56;275.26000000000005;242.56692532238324;260.44013211722256;273.4187578820637;292.36;5360000.0;3510000.0;3650000.0;1400000.0;3560000.0;2450000.0;5370000.0;0.021833333333333333;0.014333333333333333;0.0;0.016833333333333332;0.0205;0.042333333333333334;;7565.65869140625;0.0;1049.89904785156;26371.478515625;512176.92569733516;414332.0034719807;227061.62813428947;226773.3981122332;224494.08286062177;430735.4089219946;456874.1274678485;456180.2580261529;471998.58498376724;521687.2005827718;520059.742938613;455818.0939289369;464310.4030182639;464872.6823385499;465987.53415588505;433526.285367833;415035.5010796955;457292.3345882162;456734.413091994;;203202.34940748036;470817.3119576869;200142.53034339883;213178.1564389876;273.2168195434041;398382.971608796;144047.3351813207;32140.485758600582;0.0;0;20;23;0;0;0;0;1;5;6;166355071329.5044;61459855424.92027;116371443754.52887;0.0;4556.358823840516;265.0345747966376;10310.548198310606;276283.2186309682;170719.76174005613;10742.672352952357;98353.41614232778;1.7563507848130682;0.059800976171886414
757;2019-02-08 05:37:37.876;771;176;112;111;103;52;186;21;30;32;620;607;28;113;234;238;245;177;192;189;185;20;536;352;365;140;357;245;537;292.0;81.0;167.0;160.0;123.0;0;100;21;1;0;0;0;0;0;0;1;0;0;0;0;25130.35546875;6304.84130859375;0.0;1050.46826171875;487.0;77830;;;Calculated values ==>;1549600657.876;350.26;290.76000000000005;284.36;284.26000000000005;283.46000000000004;278.36;273.5264737036516;291.76000000000005;275.26000000000005;276.16;276.36;335.16;333.86;275.96000000000004;284.46000000000004;296.56;296.96000000000004;297.66;290.86;292.06;291.66;;321.86;275.16;242.56692532238324;260.44013211722256;273.5264737036516;292.36;5360000.0;3520000.0000000005;3650000.0;1400000.0;3570000.0000000005;2450000.0;5370000.0;0.048666666666666664;0.013500000000000002;0.02783333333333333;0.02666666666666667;0.0205;0.06916666666666667;;6304.84130859375;0.0;1050.46826171875;25130.35546875;512055.0546397111;414332.0034719807;227350.6287382629;227061.62813428947;224776.508527406;430671.36484660726;456874.1274678485;456300.79938321334;471900.24888135743;519856.17157648614;518532.1706220469;456059.62698423024;466033.9621252701;464595.45822754485;465843.3745391188;433526.285367833;414685.7420490697;457292.3345882162;456734.413091994;;204456.2876039246;470718.74820856744;200615.07666654175;208539.10776249762;273.4067895841306;398812.43967969285;144162.99973958055;32158.000488209815;0.0;0;20;23;0;0;0;0;1;5;6;166574217329.36517;61543911424.86687;116518541754.43541;7116.585948947359;7202.764574454019;254.34733480330402;17166.841951956834;276342.563050427;170817.81976344294;10747.003420984658;98582.54704560194;4.315323441758682;0.1759628023454084
758;2019-02-08 05:38:37.867;771;176;113;112;104;51;186;20;31;31;606;595;30;127;234;238;245;180;191;189;185;20;551;350;365;141;355;248;553;-1.0;83.0;292.0;158.0;123.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25010.87890625;6242.85302734375;0.0;1067.97265625;491.0;77831;;;Calculated values ==>;1549600717.867;350.26;290.76000000000005;284.46000000000004;284.36;283.56;278.26000000000005;273.3108153835814;291.76000000000005;275.16;276.26000000000005;276.26000000000005;333.76000000000005;332.66;276.16;285.86;296.56;296.96000000000004;297.66;291.16;292.06;291.66;;322.26000000000005;275.16;242.77792619122317;260.85938512811435;273.3108153835814;292.26000000000005;5510000.0;3500000.0;3650000.0;1410000.0;3550000.0;2480000.0;5530000.0;0.0;0.013833333333333333;0.048666666666666664;0.026333333333333334;0.0205;0.0205;;6242.85302734375;0.0;1067.97265625;25010.87890625;510757.0771760383;247480.94025835957;227302.23893897064;227015.85657122475;224750.3340974183;430799.1582183253;456874.1274678485;455927.8213391502;471669.41905304807;518178.8076676043;517054.9260172879;455806.4905757951;467207.6354639169;464888.3313533835;466131.4200192649;429740.10307360993;248981.45809848653;457292.3345882162;456734.413091994;;206128.24275125185;470584.5501933917;200011.9019472785;227302.23893897064;273.16110483436324;399230.2206241636;144267.54817473458;32175.651514526704;0.0;0;20;23;0;0;0;0;1;5;6;166793184480.00568;61628198780.11341;116666419569.86795;12454.574743737754;7125.079737147648;2500.49458882254;4703.3595701369795;276505.6315927255;170937.2005565834;10769.95699352961;98764.77138773384;3.6635408637836746;0.26609356565079767
759;2019-02-08 05:39:37.877;772;181;114;113;106;52;186;20;34;29;592;580;32;152;234;239;245;187;192;189;185;20;559;352;365;130;357;254;561;201.0;83.0;222.0;188.0;123.0;0;0;25;1;0;0;0;0;0;0;1;1;0;0;0;26339.693359375;6759.412109375;0.0;1969.9929199218802;493.0;77832;;;Calculated values ==>;1549600777.877;350.36;291.26000000000005;284.56;284.46000000000004;283.76000000000005;278.36;273.5264737036516;291.76000000000005;275.16;276.56;276.06;332.36;331.16;276.36;288.36;296.56;297.06;297.66;291.86;292.06;291.66;;322.46000000000004;275.16;240.39332010688793;261.6868853414304;273.5264737036516;292.36;5590000.0;3520000.0000000005;3650000.0;1300000.0;3570000.0000000005;2540000.0;5610000.0;0.033499999999999995;0.013833333333333333;0.037000000000000005;0.03133333333333333;0.0205;0.05399999999999999;;6759.412109375;0.0;1969.9929199218802;26339.693359375;510183.9989052453;248975.42320588857;227423.4754406507;227137.99358835904;225159.1962940886;430671.36484660726;456874.1274678485;455298.37176911125;472920.9377354816;516237.6821769614;515004.668981093;455052.571786794;469224.2277497821;464595.45822754485;465972.58579758817;427590.438058889;251283.1065911808;457292.3345882162;456734.413091994;;206964.23671620517;472048.3120729887;200651.9724362784;210815.22820645678;273.42126117443223;399658.2133798817;144375.9184428916;32200.972113720745;0.0;0;20;23;0;0;0;0;1;6;6;167012220979.97086;61709512330.10049;116817044669.84401;9421.916775314818;8503.75197528359;2438.9180853032967;13279.635983819007;276687.96607270464;171067.46252754368;10811.12562610283;98914.6546603757;3.854125533963295;0.20292178402901087
760;2019-02-08 05:40:37.868;776;187;114;114;108;53;186;22;36;28;592;581;34;164;235;238;245;191;192;189;185;21;558;355;365;125;360;257;559;-1.0;80.0;742.0;215.0;123.0;0;0;33;1;0;0;0;0;0;0;1;1;0;0;0;26743.369140625;7149.7333984375;0.0;2004.07482910156;493.0;77833;;;Calculated values ==>;1549600837.868;350.76;291.86;284.56;284.56;283.96000000000004;278.46000000000004;273.8482719121499;291.76000000000005;275.36;276.76000000000005;275.96000000000004;332.36;331.26000000000005;276.56;289.56;296.66;296.96000000000004;297.66;292.26000000000005;292.06;291.66;;322.46000000000004;275.26000000000005;239.25999513918347;262.0952818180154;273.8482719121499;292.36;5580000.0;3550000.0;3650000.0;1250000.0;3600000.0;2570000.0;5590000.0;0.0;0.013333333333333334;0.12366666666666666;0.035833333333333335;0.0205;0.0205;;7149.7333984375;0.0;2004.07482910156;26743.369140625;510766.5820596814;251389.4556693861;227464.6494988233;227464.6494988233;225759.98644853765;430477.46260093397;456874.1274678485;455043.3806885206;473474.67390996165;515981.6240522748;514848.9435444322;454796.12843079795;470181.59001961275;464285.6678292783;465409.2384259755;427864.690887245;410616.18902811914;457292.3345882162;456734.413091994;;206964.23671620517;472801.12558535323;201558.4285260535;227464.6494988233;273.7892373528946;400100.5058797562;144491.81060223654;32234.08437734318;0.0;0;20;23;0;0;0;0;1;6;6;167231188129.74112;61786000855.02023;116970321674.6832;31347.639084091767;9719.529977958242;229.98002478834476;4700.03015366;277027.6614092318;171219.30043122562;10833.363107540958;99064.46273678151;5.024922753146249;0.4035650484136919
761;2019-02-08 05:41:37.868;781;189;113;113;110;55;186;23;38;29;609;596;36;166;236;238;245;190;192;189;185;22;551;358;365;123;363;258;553;-1.0;85.0;646.0;190.0;123.0;0;0;37;1;0;0;0;0;0;0;1;1;0;0;0;26809.046875;7303.6259765625;0.0;2019.08984375;493.0;77834;;;Calculated values ==>;1549600897.868;351.26;292.06;284.46000000000004;284.46000000000004;284.16;278.66;274.1680685717883;291.76000000000005;275.46000000000004;276.96000000000004;276.06;334.06;332.76000000000005;276.76000000000005;289.76000000000005;296.76000000000005;296.96000000000004;297.66;292.16;292.06;291.66;;322.46000000000004;275.36;238.79729159403252;262.23063862743834;274.1680685717883;292.36;5510000.0;3579999.9999999995;3650000.0;1230000.0;3629999.9999999995;2580000.0;5530000.0;0.0;0.014166666666666666;0.10766666666666666;0.03166666666666666;0.0205;0.0205;;7303.6259765625;0.0;2019.08984375;26809.046875;511987.87938480504;412465.3940541978;227302.23893897064;227302.23893897064;226445.2755470083;430280.9020939914;456874.1274678485;455123.1767134581;473829.34645940585;517645.4611463711;516308.0212660742;454875.7103495071;470273.5373501105;463974.7193981239;464972.5849072995;429740.10307360993;412845.1473663945;457292.3345882162;456734.413091994;;206964.23671620517;473157.921575811;202343.82633974866;227302.23893897064;274.10877775334694;400546.7760132197;144612.25526369488;32267.610749616942;0.0;0;20;23;0;0;0;0;1;6;6;167450188129.74112;61860400855.02023;117124821674.6832;27215.910056902714;8575.779682475306;239.34520585221833;4703.3595701369795;277515.69098540675;171371.76134506258;10837.274151129628;99142.82431781315;4.36936996691612;0.34495218006985223
762;2019-02-08 05:42:37.898;785;186;113;112;110;57;186;25;40;31;626;606;38;147;238;236;245;186;192;189;185;23;548;360;365;135;366;260;550;-1.0;82.0;827.0;198.0;123.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26323.43359375;7590.62060546875;0.0;1155.9072265625;493.0;77835;;;Calculated values ==>;1549600957.898;351.66;291.76000000000005;284.46000000000004;284.36;284.16;278.86;274.38016830617;291.76000000000005;275.66;277.16;276.26000000000005;335.76000000000005;333.76000000000005;276.96000000000004;287.86;296.96000000000004;296.76000000000005;297.66;291.76000000000005;292.06;291.66;;322.46000000000004;275.46000000000004;241.49495122638035;262.5002047102346;274.38016830617;292.36;5480000.0;3600000.0;3650000.0;1350000.0;3660000.0;2600000.0;5500000.0;0.0;0.013666666666666666;0.13783333333333334;0.033;0.0205;0.0205;;7590.62060546875;0.0;1155.9072265625;26323.43359375;512735.57090732484;412601.8314242595;227364.6465970384;227077.643890442;226505.84899828417;430148.3826014536;456874.1274678485;455036.06532937;472460.9817075043;519225.76179177786;517167.926883928;454787.762694457;467815.5662376409;463795.54956771457;464417.2445854314;430521.4359101523;412601.8314242595;457292.3345882162;456734.413091994;;206964.23671620517;471679.62040862173;202868.5239440815;227364.6465970384;274.32168351132344;400989.7680689168;144736.4360445134;32294.082287678055;0.0;0;20;23;0;0;0;0;1;6;6;167669297629.6367;61937839554.98332;117280299374.6091;34757.092787605594;8870.766183329828;244.90126130720088;4702.08021314659;278032.3908963766;171517.2219211494;10841.311556047645;99221.2421719689;5.553614117307213;0.4338533776428251
763;2019-02-08 05:43:37.879;786;183;113;113;111;59;186;24;43;32;634;610;40;130;239;235;245;183;192;189;185;25;557;360;365;137;364;262;558;-1.0;85.0;751.0;97.0;123.0;0;100;55;1;0;0;0;0;0;0;1;0;0;0;0;27064.572265625;8322.9560546875;0.0;1158.91296386719;494.0;77836;;;Calculated values ==>;1549601017.879;351.76;291.46000000000004;284.46000000000004;284.46000000000004;284.26000000000005;279.06;274.38016830617;291.76000000000005;275.56;277.46000000000004;276.36;336.56;334.16;277.16;286.16;297.06;296.66;297.66;291.46000000000004;292.06;291.66;;322.56;275.66;241.92719264551067;262.7682575881327;274.38016830617;292.36;5570000.0;3600000.0;3650000.0;1370000.0;3640000.0;2620000.0;5580000.0;0.0;0.014166666666666666;0.12516666666666668;0.016166666666666666;0.0205;0.0205;;8322.9560546875;0.0;1158.91296386719;27064.572265625;512087.59856623696;249882.11744694493;227199.2192322094;227199.2192322094;226629.2054418369;430148.3826014536;456874.1274678485;455073.69514115615;472295.8960165899;519882.57231486286;517411.1231003986;454700.1411767046;465553.250528004;464223.8542375998;464285.6678292783;428137.30760365934;249882.11744694493;457292.3345882162;456734.413091994;;207382.2378540181;471610.25455702154;202941.03175058175;227199.2192322094;274.3497861073403;401434.52723233344;144869.00718906935;32313.366347361185;0.0;0;20;23;0;0;0;0;1;6;6;167888228279.44177;62019413714.91069;117436849784.46971;31558.6050343869;4343.485768704109;2525.281860553454;4705.471474125585;278584.8467113098;171627.30581637568;10864.389105170476;99299.61361047611;4.548981224415262;0.29959374350997137
764;2019-02-08 05:44:37.849;786;178;114;113;110;61;186;24;45;33;636;612;42;118;239;235;245;178;192;189;185;25;559;361;365;134;365;262;560;-1.0;82.0;774.0;115.0;123.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27708.236328125;8895.203125;0.0;1165.07995605469;493.0;77837;;;Calculated values ==>;1549601077.849;351.76;290.96000000000004;284.56;284.46000000000004;284.16;279.26000000000005;274.4858918419099;291.76000000000005;275.56;277.66;276.46000000000004;336.76000000000005;334.36;277.36;284.96000000000004;297.06;296.66;297.66;290.96000000000004;292.06;291.66;;322.46000000000004;275.66;241.2770596917726;262.7682575881327;274.4858918419099;292.36;5590000.0;3610000.0;3650000.0;1340000.0;3650000.0;2620000.0;5600000.0;0.0;0.013666666666666666;0.129;0.019166666666666665;0.0205;0.0205;;8895.203125;0.0;1165.07995605469;27708.236328125;511915.85059882567;247902.93035470828;227444.03792357884;227158.35379063422;226305.5851081385;430081.6785162784;456874.1274678485;455322.20923687884;472787.01963726926;520088.2761028318;517617.2956734166;454949.2821104551;464143.3194383811;464076.26427514775;464138.1880892104;427590.438058889;247902.93035470828;457292.3345882162;456734.413091994;;206964.23671620517;472007.13841251616;203179.6775152231;227444.03792357884;274.44686135177494;401890.73908412986;145012.42010663857;32332.723271732604;0.0;0;20;23;0;0;0;0;1;6;6;168107118779.5462;62100673064.949455;117593971184.54468;32526.386592093593;5152.526333864783;2455.7292719571365;4700.452690952511;279118.62128765334;171706.3996838844;10905.876777081472;99377.95712053844;4.456643468939808;0.30229891891904337
765;2019-02-08 05:45:37.850;785;180;113;113;110;62;186;24;46;33;640;614;42;107;240;235;245;185;192;189;185;25;560;361;365;132;366;262;561;-2.0;109.0;769.0;105.0;123.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;28071.28125;9342.6552734375;0.0;1174.87243652344;492.0;77838;;;Calculated values ==>;1549601137.85;351.66;291.16;284.46000000000004;284.46000000000004;284.16;279.36;274.4858918419099;291.76000000000005;275.56;277.76000000000005;276.46000000000004;337.16;334.56;277.36;283.86;297.16;296.66;297.66;291.66;292.06;291.66;;322.36;275.66;240.83765695389522;262.7682575881327;274.4858918419099;292.36;5600000.0;3610000.0;3650000.0;1320000.0;3660000.0;2620000.0;5610000.0;0.0;0.018166666666666668;0.12816666666666668;0.0175;0.0205;0.0205;;9342.6552734375;0.0;1174.87243652344;28071.28125;511706.39935106767;248600.3384027412;227137.99358835904;227137.99358835904;226285.8146638401;430081.6785162784;456874.1274678485;455446.31145101093;473048.1168422736;520499.5725962079;517823.4274960968;454949.2821104551;462841.9421213538;464061.0944748599;464138.1880892104;427314.52156231453;250502.4290064349;457292.3345882162;456734.413091994;;206546.2383541025;472270.6324499597;203187.15716260334;227137.99358835904;274.44975599222613;402355.5761438746;145164.40479281117;32352.22319997392;0.0;0;20;23;0;0;0;0;1;6;6;168326122429.28165;62180474394.85306;117751173804.35478;32331.214941297574;4708.960817528737;3212.0863480984804;4706.7265998245175;279659.11030777893;171788.58011303106;10953.109361054827;99456.3515877529;4.274672712691744;0.2813555196295636
766;2019-02-08 05:46:37.850;782;191;114;113;108;61;186;25;46;33;646;619;41;96;240;235;245;194;192;189;185;25;561;361;365;131;366;265;561;-1.0;83.0;1182.0;91.0;123.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;29066.845703125;10258.203125;0.0;1190.87133789062;492.0;77839;;;Calculated values ==>;1549601197.85;351.36;292.26000000000005;284.56;284.46000000000004;283.96000000000004;279.26000000000005;274.4858918419099;291.76000000000005;275.66;277.76000000000005;276.46000000000004;337.76;335.06;277.26000000000005;282.76000000000005;297.16;296.66;297.66;292.56;292.06;291.66;;322.36;275.66;240.61611355647437;263.1675429290057;274.4858918419099;292.36;5610000.0;3610000.0;3650000.0;1310000.0;3660000.0;2650000.0;5610000.0;0.0;0.013833333333333333;0.197;0.015166666666666667;0.0205;0.0205;;10258.203125;0.0;1190.87133789062;29066.845703125;511249.2455511886;409693.8420327403;227423.4754406507;227137.99358835904;225721.1601816759;430081.6785162784;456874.1274678485;454944.76933570666;473178.34860283375;520870.48383335106;518087.0927372581;454318.49147014046;461072.1881165725;464061.0944748599;464138.1880892104;427036.913075149;410935.85697635193;457292.3345882162;456734.413091994;;206546.2383541025;472402.05409754877;203225.06887237495;227423.4754406507;274.4644257101471;402831.7272018173;145327.7452794648;32371.93773142737;0.0;0;20;23;0;0;0;0;1;6;6;168545122429.28165;62259374394.85306;117909273804.35478;49588.78099127635;4082.51760924847;222.73127603335942;4700.874221852538;280341.77694055036;171861.8424332542;10981.732841255925;99534.74826126687;5.1178725658857225;0.353915092533218
767;2019-02-08 05:47:37.940;780;192;113;113;107;59;186;27;44;34;653;624;39;85;240;236;245;194;191;189;185;26;554;362;365;130;367;268;554;-1.0;83.0;881.0;120.0;123.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29718.419921875;10874.22265625;0.0;1209.06945800781;490.0;77840;;;Calculated values ==>;1549601257.94;351.16;292.36;284.46000000000004;284.46000000000004;283.86;279.06;274.5913991737795;291.76000000000005;275.86;277.56;276.56;338.46000000000004;335.56;277.06;281.66;297.16;296.76000000000005;297.66;292.56;292.06;291.66;;322.16;275.76000000000005;240.39332010688793;263.56353331371673;274.5913991737795;292.26000000000005;5540000.0;3620000.0000000005;3650000.0;1300000.0;3670000.0000000005;2680000.0;5540000.0;0.0;0.013833333333333333;0.14683333333333334;0.02;0.0205;0.0205;;10874.22265625;0.0;1209.06945800781;29718.419921875;511606.5360948993;413177.15693683183;227281.53628453438;227281.53628453438;225575.2067312768;430014.67791919125;456874.1274678485;454187.15326228563;473405.19094569265;521346.2019770424;518352.177201948;453554.9008109037;459272.5380937317;463913.1838744076;464122.52100971725;428945.60574088263;413914.7804853892;457292.3345882162;456734.413091994;;205710.24989127388;472630.20280472847;203448.48373611225;227281.53628453438;274.5555062220713;403322.33923242515;145504.11298341202;32391.967237370667;0.0;0;20;23;0;0;0;0;1;6;6;168764450929.8386;62337791845.052185;118069413654.76143;36816.794642093126;5383.634381372324;207.92641603432617;4703.783974552923;281062.90347568836;171940.84536027655;10985.327038586767;99613.23797133035;3.8989489758724125;0.27724152563566873
768;2019-02-08 05:48:37.851;774;189;113;113;106;56;186;27;42;34;661;630;37;77;240;236;245;190;192;189;185;27;548;358;365;129;363;269;548;-2.0;84.0;611.0;43.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29591.189453125;10683.662109375;0.0;1210.70349121094;484.0;77841;;;Calculated values ==>;1549601317.851;350.56000000000006;292.06;284.46000000000004;284.46000000000004;283.76000000000005;278.76000000000005;274.1680685717883;291.76000000000005;275.86;277.36;276.56;339.26;336.16;276.86;280.86;297.16;296.76000000000005;297.66;292.16;292.06;291.66;;321.56;275.86;240.16925963744896;263.6948088759802;274.1680685717883;292.36;5480000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2690000.0;5480000.0;0.0;0.014;0.10183333333333335;0.007166666666666667;0.0205;0.0205;;10683.662109375;0.0;1210.70349121094;29591.189453125;511386.47806490905;414529.21004869137;227406.503711544;227406.503711544;225409.8893151775;430280.9020939914;456874.1274678485;453763.8861497668;473534.8580475586;522089.5772371403;518889.0081642153;453128.81857222365;458133.2001048602;464503.06872351485;464710.80611794995;430521.4359101523;414883.2198629546;457292.3345882162;456734.413091994;;203202.34940748036;472857.82487454545;202451.9084906859;227406.503711544;274.1507787458017;403815.85284465534;145683.49554375664;32412.102100869688;0.0;0;20;23;0;0;0;0;1;6;6;168983126079.88733;62415376590.06947;118230274689.79727;25591.936391616407;1937.9090674176603;218.93502466076777;4701.222142299225;281582.20479315973;172001.7677199513;10988.87894077832;99691.49676599595;2.728182714040294;0.16919177358262508
769;2019-02-08 05:49:37.851;765;184;113;112;105;52;186;26;38;35;668;636;35;72;238;236;245;186;192;189;185;27;544;356;365;128;361;266;544;-2.0;86.0;314.0;0.0;123.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29486.796875;10670.9404296875;0.0;1198.064453125;479.0;77842;;;Calculated values ==>;1549601377.851;349.66;291.56;284.46000000000004;284.36;283.66;278.36;273.955091788801;291.76000000000005;275.76000000000005;276.96000000000004;276.66;339.96000000000004;336.76000000000005;276.66;280.36;296.96000000000004;296.76000000000005;297.66;291.76000000000005;292.06;291.66;;321.06;275.86;239.943914813709;263.299902668528;273.955091788801;292.36;5440000.0;3560000.0;3650000.0;1280000.0;3610000.0;2660000.0;5440000.0;0.0;0.014333333333333333;0.052333333333333336;0.0;0.0205;0.0205;;10670.9404296875;0.0;1198.064453125;29486.796875;510627.6384307609;414351.7324323658;227490.83106409607;227202.56442033578;225205.38267147745;430412.23801567365;456874.1274678485;453770.77700511605;473760.833029134;523052.88722986064;519757.7001796505;453391.7038751564;457999.7881933942;464533.37255708285;465003.21838653134;431543.74412460526;415057.9893906339;457292.3345882162;456734.413091994;;201112.50472608567;472988.3078366223;201972.2588119733;227490.83106409607;273.955091788801;404308.1693973897;145861.4505649155;32432.175167072488;0.0;0;20;23;0;0;0;0;1;6;6;169202126079.88733;62492476590.06947;118390774689.79727;13177.455785441138;0.0;236.29581785358977;4699.493431571908;281905.28306130186;172017.9169621798;10992.672531132606;99769.83606244488;1.5260963504275253;0.06921474334619301
770;2019-02-08 05:50:37.862;755;181;113;112;105;51;186;25;31;35;672;640;29;68;237;237;245;183;192;189;185;26;545;355;365;127;360;260;544;87.0;80.0;298.0;16.0;123.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29581.64453125;10758.556640625;0.0;1149.60266113281;476.0;77843;;;Calculated values ==>;1549601437.862;348.66;291.26000000000005;284.46000000000004;284.36;283.66;278.26000000000005;273.8482719121499;291.76000000000005;275.66;276.26000000000005;276.66;340.36;337.16;276.06;279.96000000000004;296.86;296.86;297.66;291.46000000000004;292.06;291.66;;320.76000000000005;275.76000000000005;239.71726792356844;262.5002047102346;273.8482719121499;292.36;5450000.0;3550000.0;3650000.0;1270000.0;3600000.0;2600000.0;5440000.0;0.0145;0.013333333333333334;0.049666666666666665;0.0026666666666666666;0.0205;0.035;;10758.556640625;0.0;1149.60266113281;29581.64453125;509308.1965734098;413261.04569832893;227490.83106409607;227202.56442033578;225205.38267147745;430477.46260093397;456874.1274678485;453915.3865095028;473889.94243038853;523944.94502618344;520663.98588929756;453665.16875313333;458470.9478413549;464548.7096429471;465279.17082256265;431290.1913589413;413992.5003723105;457292.3345882162;456734.413091994;;199858.6285646581;473022.0950788126;201675.12083436002;216795.7511117768;273.83476774998684;404800.4966518877;146040.0624464334;32451.742646378207;0.0;0;20;23;0;0;0;0;1;6;6;169421166229.58798;62568990614.964905;118548603619.58157;12527.933195198757;723.5919313185402;230.635879821744;8397.853169307604;282119.5339079698;172023.9480004202;10996.564341975787;99879.0006271381;1.8373968319702316;0.0680695431493343
771;2019-02-08 05:51:37.842;748;182;114;113;105;50;186;24;22;34;672;641;22;63;236;238;245;184;192;189;185;24;547;354;365;128;359;254;547;294.0;82.0;608.0;67.0;123.0;0;87;98;1;0;0;0;0;0;0;1;0;0;0;0;29582.388671875;10842.45703125;0.0;1067.78161621094;476.0;77844;;;Calculated values ==>;1549601497.842;347.96000000000004;291.36;284.56;284.46000000000004;283.66;278.16;273.7412296467126;291.76000000000005;275.56;275.36;276.56;340.36;337.26;275.36;279.46000000000004;296.76000000000005;296.96000000000004;297.66;291.56;292.06;291.66;;320.76000000000005;275.56;239.943914813709;261.6868853414304;273.7412296467126;292.36;5470000.0;3540000.0;3650000.0;1280000.0;3590000.0;2540000.0;5470000.0;0.049;0.013666666666666666;0.10133333333333333;0.011166666666666667;0.0205;0.0695;;10842.45703125;0.0;1067.78161621094;29582.388671875;508265.04165623203;412362.9831879786;227715.89885732534;227427.50855945513;225146.89616703955;430542.39183029096;456874.1274678485;453817.51030164596;473664.3179132749;524424.0228441776;521258.2285945406;453817.51030164596;458820.28058645286;464564.1698029545;465554.2281614293;430779.057258688;413117.91072696255;457292.3345882162;456734.413091994;;199858.6285646581;472698.3688610173;201380.1594943241;209148.25527765538;273.71514498351587;405293.3659175338;146220.0108909405;32470.21468929451;0.0;0;20;23;0;0;0;0;1;6;6;169640093229.6576;62645465114.98923;118702752219.63058;25580.31821514195;3029.72000459474;241.36900260024737;17207.237968096535;282436.9968135696;172055.2151740296;11000.496404872547;100092.30526143113;3.867147128932835;0.16011779824406872
772;2019-02-08 05:52:37.863;748;183;115;114;107;50;186;24;19;34;665;637;18;55;236;238;245;185;192;189;185;24;545;355;365;129;360;246;546;226.0;81.0;746.0;114.0;123.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29635.251953125;10979.875;0.0;996.564086914062;477.0;77845;;;Calculated values ==>;1549601557.863;347.96000000000004;291.46000000000004;284.66;284.56;283.86;278.16;273.8482719121499;291.76000000000005;275.56;275.06;276.56;339.66;336.86;274.96000000000004;278.66;296.76000000000005;296.96000000000004;297.66;291.66;292.06;291.66;;320.86;275.56;240.16925963744896;260.58029834229245;273.8482719121499;292.36;5450000.0;3550000.0;3650000.0;1290000.0;3600000.0;2460000.0;5460000.0;0.03766666666666666;0.013500000000000002;0.12433333333333334;0.019;0.0205;0.05816666666666666;;10979.875;0.0;996.564086914062;29635.251953125;508442.8396312003;413165.12892956054;228026.54698089574;227737.16913722316;225732.60096532572;430477.46260093397;456874.1274678485;454802.2009434103;473534.8580475586;524349.5685483107;521503.92953065154;454680.34048717923;459129.0920975687;464417.2445854314;465409.2384259755;431290.1913589413;413899.7426769738;457292.3345882162;456734.413091994;;200276.58477070546;472567.4425401675;201608.19625601792;210918.96169773705;273.8086596257325;405787.018973441;146401.92730605853;32487.423591135936;0.0;0;20;23;0;0;0;0;1;6;6;169859169879.32343;62722592099.87158;118852804719.4017;31480.454582799117;5148.225679398842;234.77105720656138;14298.265422765944;282912.6696800809;172123.38857363383;11004.465627440057;100354.9430136726;4.271863812848329;0.22841397691193402
